Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 10:08:51,0.000000,0.000000,75.606848,75.095106,65.987234,75.777378,78.661216,73.129325,72.160865,74.940361,33.279592,29.245189,29.579669,29.682515,35.672767,35.472045,33.063334,33.351756,33.215156,34.991685,33.967179,33.942599,32.255836,32.832715,31.279465,68.589994,31.202613,35.790292,22.277898,22.171154,21.967380,29.984823,30.642770,31.005980,33.714052,33.760240,27.724015,28.029385,34.222455,37.162393,33.280454,37.498798,35.619930,38.008934,31.628312,36.769205,33.663942,36.785575,31.623638,36.363722,31.670634,33.970012,31.177417,33.544456,32.717775,34.825894,31.576413,33.647396,75.957470,81.539488,129.077298,75.797122,136.386254,57.294469,45.043735,140.002575,119.300000,2.102000,205.600000,117.850000,1.588000,135.100000,36761.231899,12.231385,23.558907,85.031546,34.287868,2025.392490,1308.484062
06/20/2026 10:09:51,0.000000,0.000000,75.512977,75.079320,65.822688,75.771539,78.588519,73.094257,72.116816,74.961088,33.270755,28.802738,29.148007,29.233063,35.300604,35.543023,32.937291,33.288417,33.059205,34.989519,33.394282,33.586064,31.963059,32.660261,31.160697,70.045797,31.247063,36.770772,22.102419,21.987582,21.777642,29.892131,30.686938,31.128567,33.552263,33.527387,27.092060,27.530015,34.190226,37.157700,33.256997,37.494029,35.603387,38.013203,31.618806,36.764930,33.660095,36.760063,31.603354,36.359946,31.660684,33.950772,31.171029,33.515730,32.700137,34.791005,31.578850,33.633391,81.458250,86.623630,128.260638,84.265038,135.650747,57.077392,45.485573,157.457474,119.010000,2.193000,216.900000,117.710000,1.665000,146.200000,36821.230052,12.791039,23.979733,92.947609,34.274217,2028.896185,1310.817016
06/20/2026 10:10:51,0.000000,0.000000,75.422778,75.086646,65.847175,75.755981,78.563758,73.113365,72.080391,74.954356,33.112216,28.853714,29.226180,29.206464,35.319825,35.442148,32.892937,33.218306,33.027319,34.939085,33.574767,33.323661,32.042920,32.632851,31.035140,71.987478,30.682638,37.753440,22.193661,22.120101,21.981615,29.501800,30.244162,29.874132,33.478531,33.428329,27.428792,27.746270,34.228564,37.131775,33.279018,37.492065,35.604451,38.001012,31.599828,36.742791,33.669405,36.762701,31.601774,36.345097,31.653289,33.945622,31.180566,33.508161,32.721910,34.806955,31.573706,33.649583,84.014913,89.065823,129.444952,86.100683,137.206443,57.273029,45.424590,159.818156,119.260000,2.200000,218.000000,117.860000,1.674000,147.600000,36881.230317,13.831652,23.921788,93.972399,34.274914,2032.522450,1313.268138
06/20/2026 10:11:51,0.000000,0.000000,75.365555,75.030668,66.071094,75.692172,78.494689,73.018874,72.070435,74.950770,33.246406,28.730555,29.050859,29.073283,35.192347,35.474683,32.757936,33.185584,32.956612,34.849034,33.521434,33.672136,31.795911,32.572105,30.801345,67.330543,30.448164,35.410178,21.622505,21.543967,21.329780,29.295078,30.014338,29.878355,33.337141,33.316257,27.304102,27.558733,34.198801,37.150766,33.262715,37.501927,35.583745,38.008198,31.596829,36.753175,33.662951,36.758484,31.603137,36.328301,31.653854,33.931533,31.148602,33.505705,32.713670,34.782326,31.567496,33.631843,74.358084,79.883307,128.836245,74.276918,136.088336,57.533943,43.983712,136.749962,119.310000,2.092000,203.000000,118.060000,1.563000,132.800000,36941.237103,12.870503,22.539675,83.484812,34.267203,2036.048797,1315.618016
06/20/2026 10:12:51,0.000000,0.000000,75.324551,75.025973,65.765338,75.671833,78.450437,73.028955,72.085292,74.948256,33.051703,28.360172,28.743009,28.750766,35.233144,35.351048,32.799762,33.049609,32.828090,34.770494,33.340128,33.636617,31.626191,32.495616,30.685945,69.275852,30.636352,35.619873,21.574582,21.437690,21.323178,29.318847,30.102295,30.420132,33.246828,33.179722,26.672409,27.042599,34.207773,37.148650,33.246618,37.490778,35.583910,37.995110,31.588976,36.734017,33.655711,36.735344,31.597652,36.322409,31.635754,33.932586,31.134955,33.494909,32.711313,34.781306,31.566466,33.606387,80.244049,85.387035,127.905464,83.035534,135.359175,56.998339,45.081121,154.317666,119.360000,2.173000,214.800000,118.000000,1.648000,144.100000,37001.226383,12.025268,23.594605,91.568515,34.258531,2039.519966,1317.918034
06/20/2026 10:13:51,0.000000,0.000000,75.264868,74.966269,65.942823,75.598006,78.394100,72.893924,72.062127,74.920100,32.963357,28.437932,28.827443,28.793509,35.277385,35.264974,32.669829,32.968173,32.730826,34.692541,33.095376,33.846152,31.562397,32.491526,30.701900,70.535313,29.868192,36.530219,21.699254,21.629697,21.521151,28.717563,29.381308,27.785726,33.166139,33.109694,26.992899,27.210932,34.172221,37.144185,33.243147,37.499260,35.586289,37.984670,31.575329,36.729251,33.657590,36.749161,31.559992,36.329699,31.625226,33.935858,31.148041,33.494567,32.699853,34.761892,31.551973,33.609704,82.607394,87.761370,128.909122,84.647685,136.617385,57.153720,44.940898,156.817374,119.340000,2.181000,216.200000,117.740000,1.660000,145.800000,37061.234740,13.069594,23.460625,92.667964,34.252895,2043.111355,1320.334287
06/20/2026 10:14:51,0.000000,0.000000,75.204345,74.951349,65.812455,75.558397,78.352516,72.860117,72.071302,74.930090,32.926397,28.401279,28.768938,28.718075,34.622831,35.168743,32.686689,32.913009,32.705417,34.651226,33.099315,33.462361,31.640770,32.483038,30.510210,71.909964,29.858095,36.031008,21.908055,21.791400,21.804143,28.796359,29.385597,28.834280,33.120552,33.102329,26.902862,27.132883,34.191415,37.149598,33.255291,37.501615,35.573218,37.997703,31.572434,36.741717,33.644786,36.755433,31.572322,36.337966,31.610302,33.940077,31.126876,33.506639,32.699930,34.801887,31.558957,33.617999,80.723567,86.099338,129.755262,81.081820,137.418961,57.389097,44.867777,146.791354,119.330000,2.148000,211.000000,117.920000,1.621000,140.200000,37121.232831,12.640343,23.390665,88.184568,34.257808,2046.726073,1322.773598
06/20/2026 10:15:51,0.000000,0.000000,75.152163,74.944353,65.674276,75.527140,78.297799,72.841889,72.026464,74.906948,32.880138,28.239709,28.641314,28.591663,35.190763,35.223567,32.542538,32.872497,32.603109,34.545173,33.224622,33.001821,31.416525,32.388587,30.567207,68.372355,30.098125,35.892554,21.196418,21.057227,20.853672,28.849765,29.511675,29.686033,33.056539,33.007199,26.654917,26.929260,34.172378,37.134169,33.244495,37.503695,35.571385,38.006477,31.554997,36.728871,33.675418,36.752321,31.580702,36.333013,31.632071,33.926695,31.146867,33.499516,32.726596,34.786792,31.549071,33.607699,81.657991,86.699682,128.857254,84.436558,136.353603,57.114664,44.887392,157.791686,119.280000,2.182000,216.200000,117.610000,1.661000,145.800000,37181.231224,12.483115,23.409439,93.093317,34.256661,2050.236090,1325.108814
06/20/2026 10:16:51,0.000000,0.000000,75.063561,74.934306,65.688462,75.496903,78.251669,72.817485,72.031578,74.909509,32.779291,28.259428,28.675752,28.615706,34.856834,35.057710,32.498511,32.808035,32.607194,34.540819,33.017587,32.571356,31.418702,32.395654,30.720087,70.491917,29.914740,35.425435,21.590833,21.506457,21.388109,28.746382,29.432415,28.751736,33.049169,32.968266,26.850777,27.290418,34.215715,37.134451,33.268335,37.470387,35.595864,37.989799,31.586738,36.729603,33.664605,36.746858,31.577432,36.308515,31.632180,33.910820,31.167028,33.484702,32.719328,34.752043,31.586788,33.601329,77.265338,82.408079,129.560374,76.511751,137.127730,57.252482,44.022555,139.645381,119.100000,2.107000,205.700000,117.760000,1.588000,135.700000,37241.229410,12.848169,22.577266,84.862861,34.257126,2053.830676,1327.525546
06/20/2026 10:17:51,0.000000,0.000000,75.020569,74.882858,65.830334,75.455005,78.210747,72.762326,71.997426,74.905045,32.574479,28.028436,28.494351,28.410716,34.905437,35.017626,32.449669,32.724083,32.471732,34.445621,32.669652,33.345135,31.330303,32.320289,30.390348,64.132222,30.094391,34.513281,20.507279,20.383714,20.130387,28.779818,29.533621,29.822570,32.891971,32.881745,26.363946,26.606835,34.179154,37.116155,33.243036,37.469975,35.558036,37.979033,31.565633,36.712387,33.649544,36.734953,31.549180,36.309659,31.612413,33.906659,31.134334,33.467861,32.704694,34.748978,31.558536,33.586486,77.941275,83.094631,127.614860,80.815333,135.038710,56.731986,44.667056,149.422966,119.200000,2.148000,211.300000,117.790000,1.622000,140.500000,37301.227756,11.314990,23.198291,89.380679,34.239335,2057.251637,1329.773261
06/20/2026 10:18:51,0.000000,0.000000,75.001224,74.879563,65.636107,75.451004,78.178564,72.744760,71.992274,74.920188,32.725132,28.075640,28.429541,28.407737,34.779184,34.919328,32.327111,32.671835,32.388439,34.402472,32.904762,33.060411,31.285000,32.212314,30.167688,70.072130,29.695661,36.199138,21.368952,21.298923,21.245271,28.462081,29.057679,26.614927,32.923142,32.819106,26.583839,26.954258,34.192779,37.122655,33.230006,37.489283,35.561087,37.988700,31.566918,36.719734,33.650701,36.720619,31.557849,36.328013,31.608797,33.903943,31.137402,33.458800,32.727197,34.769206,31.542702,33.584025,81.802117,86.956703,128.721570,83.730165,136.439581,56.791782,44.664434,154.566747,119.100000,2.174000,215.300000,117.670000,1.653000,144.600000,37361.226807,13.003364,23.195774,91.678601,34.243021,2060.823580,1332.170363
06/20/2026 10:19:51,0.000000,0.000000,74.960629,74.823753,65.666387,75.392187,78.138031,72.651022,72.039401,74.884777,32.632724,28.055199,28.472023,28.390392,34.940671,35.077241,32.312243,32.622729,32.390309,34.375937,32.916856,32.915995,31.176782,32.180334,30.599432,71.508047,29.387972,36.557251,21.460532,21.358638,21.249601,28.347686,28.921913,28.302167,32.877054,32.796134,26.617498,26.767874,34.174918,37.117241,33.224416,37.473114,35.562421,37.984730,31.527272,36.718212,33.638069,36.738123,31.535456,36.334093,31.606575,33.895956,31.111117,33.476819,32.703433,34.771229,31.524763,33.593681,84.283000,89.339005,129.594588,86.498593,137.438777,57.159265,44.654141,160.704424,119.090000,2.210000,219.100000,117.800000,1.679000,148.500000,37421.224157,13.371355,23.185896,94.354512,34.235582,2064.436976,1334.609227
06/20/2026 10:20:51,0.000000,0.000000,74.969132,74.814090,65.574185,75.360906,78.158616,72.581517,72.021105,74.883018,32.622296,28.068390,28.430325,28.405450,34.814166,34.958296,32.303002,32.564124,32.327827,34.344675,32.903320,33.379880,31.232366,32.169986,30.207725,64.370652,29.567049,33.902665,20.553682,20.398670,20.208658,28.408655,29.072075,28.973494,32.766523,32.753628,26.685589,26.861844,34.171081,37.108554,33.226553,37.481871,35.547149,37.967737,31.523946,36.702985,33.644103,36.716702,31.538002,36.295454,31.589883,33.896193,31.113582,33.464196,32.721036,34.740440,31.531764,33.586891,74.583696,80.060437,128.449458,75.584691,135.754342,57.616333,43.473025,137.665847,119.360000,2.085000,203.800000,117.880000,1.570000,132.800000,37481.214312,11.858971,22.043694,83.922794,34.228406,2067.908157,1336.903268
06/20/2026 10:21:51,0.000000,0.000000,74.910236,74.813490,65.793100,75.345633,78.086156,72.605589,71.977732,74.895557,32.727462,28.156977,28.662118,28.490631,34.930311,35.026977,32.262409,32.504863,32.270203,34.292522,33.065790,32.816243,31.220287,32.179727,30.604332,66.670430,30.211839,29.201424,25.311112,25.238656,25.202189,29.108857,29.624415,30.066717,32.845888,32.711604,27.241472,27.900929,34.149757,37.099249,33.195171,37.467011,35.541428,37.990306,31.507947,36.716322,33.615739,36.720304,31.532616,36.288331,31.572102,33.894457,31.097580,33.474477,32.707314,34.738285,31.527269,33.580632,80.969539,83.220400,124.916908,81.123470,130.023102,61.103618,52.500020,129.204071,120.040000,0.628000,67.300000,0.000000,0.000000,-0.000000,37541.211732,-1.167862,30.369286,79.800236,34.220815,2070.716149,1338.554728
06/20/2026 10:22:51,0.000000,0.000000,74.879339,74.767802,65.496631,75.300705,78.060311,72.528744,71.995422,74.877277,33.850755,30.801940,30.956579,31.197818,35.129650,35.036099,33.101080,33.157081,33.126179,34.488602,34.603511,34.245139,32.365963,32.886302,32.383384,60.608059,31.170796,31.945112,28.107701,28.285774,30.800095,30.779149,30.906160,31.261309,33.599915,33.446210,30.851942,31.210363,34.139125,37.107673,33.198674,37.470054,35.521067,37.975308,31.493712,36.709548,33.598279,36.723707,31.493667,36.298327,31.567224,33.884266,31.092701,33.473007,32.692502,34.734156,31.474955,33.577336,82.912210,83.594972,113.970039,75.439736,117.212744,72.087099,56.097748,100.683483,120.040000,0.626000,67.000000,0.000000,0.000000,-0.000000,37601.211116,-1.509215,33.454327,64.437574,34.211264,2071.834221,1338.554728
06/20/2026 10:23:51,0.000000,0.000000,74.800421,74.745916,65.638529,75.284508,78.015545,72.522238,71.958798,74.857677,34.300438,31.897110,31.852118,32.205947,35.429004,35.522951,33.600247,33.775683,33.693532,34.813751,34.940143,34.631335,33.071829,33.224273,33.214152,53.403296,31.842835,32.886196,29.996536,30.100858,31.832692,31.636676,31.686573,31.968558,34.058296,33.898907,31.840301,31.968882,34.151360,37.097309,33.191227,37.450268,35.530114,37.950753,31.493898,36.670870,33.601649,36.693436,31.500202,36.281357,31.568300,33.869798,31.103136,33.450166,32.695876,34.729981,31.499757,33.558976,83.991480,84.331249,105.284743,69.904365,110.158498,78.198844,56.681752,85.453012,120.030000,0.621000,66.900000,0.000000,0.000000,-0.000000,37661.209828,-1.057791,33.943987,55.051104,34.204422,2072.953336,1338.554728
06/20/2026 10:24:51,0.000000,0.000000,74.819114,74.735457,65.540394,75.247555,78.001019,72.474150,71.923510,74.844478,34.638716,32.359285,32.248946,32.586774,35.518102,35.894670,33.974413,34.196373,34.127954,35.113241,35.397821,35.104560,33.401150,33.489117,33.472111,47.869194,32.385861,33.253326,31.032378,31.113479,31.899720,32.120111,32.162831,32.368836,34.329627,34.231544,32.127637,32.230521,34.119338,37.096804,33.176715,37.453074,35.514390,37.975720,31.476751,36.679511,33.602327,36.693227,31.483729,36.284910,31.564075,33.876243,31.069945,33.469059,32.663202,34.731989,31.470363,33.553657,77.066033,77.374428,98.657570,70.474202,105.786785,81.598332,56.827024,75.718169,119.820000,0.626000,66.800000,0.000000,0.000000,-0.000000,37721.216566,-0.812000,34.065326,48.483109,34.197751,2074.070767,1338.554728
06/20/2026 10:25:51,0.000000,0.000000,74.808323,74.679451,65.762682,75.219117,77.991614,72.398589,71.969565,74.870942,34.806866,32.637772,32.512793,32.825051,35.839670,36.049600,34.264807,34.539485,34.412036,35.380131,35.562710,35.404135,33.747554,33.666722,33.720941,43.977804,32.812913,33.485353,31.542648,31.549776,31.958520,32.426223,32.539651,32.690418,34.580293,34.436095,32.275334,32.345825,34.153143,37.100853,33.172363,37.459355,35.535162,37.979200,31.496746,36.671345,33.608789,36.685062,31.499385,36.268592,31.563574,33.853543,31.086823,33.439980,32.694575,34.717151,31.501613,33.563492,80.595764,80.826121,93.497125,71.168603,102.931902,83.282405,56.916072,69.913744,119.840000,0.629000,67.000000,0.000000,0.000000,-0.000000,37781.215108,-0.654260,34.139613,44.313327,34.202537,2075.188462,1338.554728
06/20/2026 10:26:51,0.000000,0.000000,74.788270,74.638690,65.638633,75.192478,77.969272,72.351948,71.951963,74.843683,34.995378,32.798784,32.714744,32.963866,36.019148,36.164389,34.482559,34.780669,34.607295,35.615475,36.099605,35.530538,33.830702,33.720567,34.052054,41.284362,33.113945,33.578272,31.809132,31.753001,32.002010,32.643116,32.778745,32.920131,34.736031,34.630901,32.355451,32.430702,34.131299,37.102530,33.176805,37.464657,35.520656,37.971806,31.489734,36.688782,33.594311,36.708693,31.502371,36.294137,31.549435,33.870533,31.088723,33.457044,32.683638,34.729307,31.492124,33.575797,81.286872,81.458774,89.869471,71.664704,100.931612,84.168044,56.984241,66.547844,119.830000,0.626000,66.900000,0.000000,0.000000,-0.000000,37841.203338,-0.618163,34.196435,41.797073,34.204619,2076.305604,1338.554728
06/20/2026 10:27:51,0.000000,0.000000,74.738224,74.662165,65.577790,75.172023,77.930782,72.385660,71.925063,74.831239,35.088814,32.930268,32.892479,33.115385,36.014663,36.468456,34.762462,35.003270,34.832066,35.790793,35.998521,35.845920,34.007363,33.875051,34.124390,39.564041,33.339006,33.628216,31.852538,31.823582,32.023090,32.856271,32.987864,33.148324,34.878361,34.771918,32.360305,32.485908,34.111815,37.076484,33.161884,37.436112,35.493581,37.943489,31.450929,36.644281,33.581177,36.670388,31.474302,36.256507,31.526669,33.852728,31.053922,33.426580,32.686053,34.696230,31.486777,33.546923,82.486967,82.714726,87.346902,71.875455,99.540734,84.814098,57.084359,64.028073,119.810000,0.630000,67.200000,0.000000,0.000000,-0.000000,37901.200415,-0.651599,34.279815,39.862112,34.178842,2077.423300,1338.554728
06/20/2026 10:28:51,0.000000,0.000000,74.745291,74.626552,65.369202,75.152132,77.908850,72.336891,71.919781,74.814568,35.250786,33.038450,33.049118,33.250489,36.116955,36.422424,34.898101,35.231964,35.043750,35.984510,35.826833,36.207279,34.232420,33.989160,34.228182,38.596502,33.528557,33.725327,31.878218,31.847035,32.017296,33.003858,33.135871,33.322518,35.038475,34.936045,32.442193,32.574480,34.122084,37.081850,33.152251,37.439792,35.500131,37.960180,31.454841,36.676197,33.572793,36.679295,31.462887,36.285007,31.528354,33.854851,31.056498,33.447073,32.679439,34.736208,31.478035,33.549312,83.460490,83.742350,85.562196,72.112521,98.489875,85.292371,57.173309,62.423699,120.050000,0.625000,66.900000,0.000000,0.000000,-0.000000,37961.199114,-0.628495,34.353822,38.605939,34.185854,2078.540359,1338.554728
06/20/2026 10:29:51,0.000000,0.000000,74.703641,74.580247,65.628684,75.129834,77.888308,72.277652,71.940634,74.816337,35.330854,33.154741,33.234736,33.423320,36.328566,36.634397,35.100029,35.395250,35.185019,36.149080,36.124727,35.946002,34.325161,34.029544,34.396555,37.962537,33.718675,33.859006,31.918319,31.849272,32.002909,33.159282,33.333482,33.492540,35.178799,35.090575,32.501579,32.663846,34.145141,37.078286,33.171964,37.461168,35.534958,37.967951,31.484956,36.675137,33.589053,36.676022,31.487543,36.273205,31.549557,33.859998,31.051414,33.424239,32.698385,34.706757,31.498236,33.561458,80.442533,80.367819,84.355132,72.279953,97.640446,85.556949,57.370243,61.416211,119.870000,0.629000,67.100000,0.000000,0.000000,-0.000000,38021.198161,-0.658422,34.517428,37.807124,34.194771,2079.656175,1338.554728
06/20/2026 10:30:51,0.000000,0.000000,74.705261,74.602153,65.493208,75.137039,77.876125,72.320900,71.947940,74.805874,35.532469,33.324469,33.489304,33.656621,36.477375,36.922501,35.247884,35.571853,35.376033,36.291169,36.511159,35.973544,34.461920,34.112199,34.501061,37.552253,33.908538,34.094116,31.952864,31.879809,32.041273,33.361118,33.514395,33.736484,35.295277,35.195096,32.589096,32.739759,34.132583,37.066216,33.156905,37.411708,35.521531,37.949264,31.487941,36.636476,33.585335,36.643114,31.498308,36.261323,31.555661,33.845655,31.064649,33.412523,32.697776,34.694617,31.513901,33.516218,75.541484,75.663472,82.995918,71.816447,96.933107,85.715046,57.573974,60.769801,119.910000,0.627000,67.100000,0.000000,0.000000,-0.000000,38081.197389,-0.592213,34.686329,37.290440,34.182585,2080.772938,1338.554728
06/20/2026 10:31:51,0.000000,0.000000,74.720965,74.567992,65.417663,75.109783,77.872953,72.270671,71.944773,74.800606,35.753232,33.516969,33.707968,33.905384,36.650483,36.913284,35.423897,35.782790,35.535692,36.450203,36.393104,36.461956,34.687365,34.181961,34.887029,37.199510,34.064936,34.310836,31.909774,31.867455,32.027270,33.562166,33.686091,33.857956,35.436101,35.343473,32.735290,32.878398,34.128058,37.045344,33.130897,37.437120,35.510009,37.958099,31.471455,36.637010,33.562772,36.653383,31.470327,36.250343,31.542294,33.828780,31.045486,33.417502,32.680080,34.670311,31.481465,33.513196,78.463859,78.541263,81.652677,71.210653,96.386652,85.971839,57.876851,59.902147,119.830000,0.628000,67.000000,0.000000,0.000000,-0.000000,38141.195202,-0.625936,34.936772,36.591699,34.171697,2081.889425,1338.554728
06/20/2026 10:32:51,0.000000,0.000000,74.825577,74.567819,65.792933,75.121076,77.904836,72.293019,71.971670,74.834172,36.023512,33.776016,34.040207,34.212083,36.920301,37.168863,35.640929,35.988210,35.780353,36.619360,36.811389,36.681397,34.959177,34.385166,35.079378,36.814612,34.257959,34.564583,31.934656,31.869619,32.027868,33.797272,33.932261,34.271854,35.630292,35.493374,33.020825,33.217077,34.130692,37.070525,33.169816,37.437812,35.520653,37.970920,31.481267,36.636919,33.584447,36.647097,31.488242,36.240696,31.563689,33.823461,31.057973,33.414301,32.694219,34.686633,31.486905,33.545274,79.336550,79.459259,80.817550,71.110288,95.928156,86.040138,58.257124,59.314325,119.860000,0.627000,67.100000,0.000000,0.000000,-0.000000,38201.193494,-0.685526,35.250109,36.114862,34.182577,2083.006810,1338.554728
06/20/2026 10:33:51,0.000000,0.000000,74.878942,74.584435,65.648292,75.156020,77.960293,72.310282,71.990002,74.842725,36.314331,34.105831,34.400532,34.641021,37.189498,37.223104,35.896456,36.241856,36.081445,36.804676,36.763972,36.682132,35.215291,34.508370,35.287659,36.669414,34.484538,34.766237,31.928681,31.890371,32.010888,34.082254,34.239387,34.437756,35.788584,35.707515,33.504887,33.646797,34.115697,37.069737,33.149680,37.429719,35.515534,37.943727,31.460971,36.649705,33.553750,36.662980,31.478822,36.264097,31.558096,33.854743,31.071541,33.428471,32.677718,34.726064,31.497980,33.541212,80.651893,80.783225,80.338377,71.325057,95.565387,86.144551,58.825784,59.131601,119.920000,0.624000,66.500000,0.000000,0.000000,-0.000000,38261.192404,-0.950169,35.716406,35.966062,34.182512,2084.123734,1338.554728
06/20/2026 10:34:51,0.000000,0.000000,74.954828,74.624850,65.602435,75.195004,78.035769,72.376515,71.984298,74.854785,36.631786,34.600306,34.845598,35.132606,37.281684,37.510685,36.154252,36.511932,36.324183,36.992350,37.125474,37.095517,35.486312,34.683821,35.711356,36.727880,34.752028,34.624276,31.912184,31.905056,32.040765,34.467543,34.568702,34.872989,35.987416,35.933827,34.087483,34.261175,34.121803,37.065206,33.154270,37.425444,35.524328,37.956913,31.482734,36.625839,33.553779,36.646194,31.489549,36.230041,31.549563,33.832028,31.043399,33.414727,32.662182,34.699035,31.480193,33.518147,81.704436,81.857817,80.109083,71.739790,95.222733,86.139757,59.368031,59.111047,119.810000,0.629000,67.000000,0.000000,0.000000,-0.000000,38321.190566,-1.534269,36.158545,35.949307,34.173769,2085.240228,1338.554728
06/20/2026 10:35:51,0.000000,0.000000,74.971477,74.638970,65.755082,75.226765,78.049326,72.424905,71.975144,74.843549,36.929778,35.092384,35.277688,35.542586,37.571679,37.768341,36.413765,36.795221,36.588215,37.200890,37.528489,37.423598,35.689242,34.916667,36.033456,36.854503,35.004109,34.542385,31.938650,31.904350,32.018867,34.824114,34.882212,35.181947,36.227447,36.174760,34.816543,35.014307,34.115464,37.062871,33.125392,37.436506,35.497464,37.941175,31.475327,36.615769,33.558774,36.626389,31.494130,36.229723,31.556413,33.817097,31.056044,33.416168,32.653841,34.695595,31.496357,33.513385,82.683620,82.954016,80.079550,72.294518,94.933355,86.187239,59.856869,59.220616,120.010000,0.628000,67.000000,0.000000,0.000000,-0.000000,38381.189559,-2.012685,36.555070,36.038585,34.169194,2086.357431,1338.554728
06/20/2026 10:36:51,0.000000,0.000000,75.103466,74.594380,65.788598,75.235454,78.133323,72.369221,72.089120,74.819419,37.273563,35.579647,35.681108,35.895814,37.812231,37.989397,36.780422,37.076351,36.932147,37.412830,37.941823,37.965100,36.023806,35.077329,36.360449,36.893233,35.268493,34.612638,31.980680,31.901834,32.069226,35.081376,35.201963,35.427571,36.486849,36.435507,35.374292,35.636439,34.117961,37.028208,33.153201,37.406697,35.518782,37.944315,31.517701,36.613766,33.561206,36.622174,31.489010,36.217109,31.582301,33.820253,31.045397,33.420822,32.674509,34.698467,31.529108,33.527383,83.796370,83.980731,80.138652,72.765070,94.574324,86.297905,60.323179,59.163647,119.860000,0.625000,66.900000,0.000000,0.000000,-0.000000,38441.187682,-2.318880,36.931518,35.992178,34.174419,2087.473313,1338.554728
06/20/2026 10:37:51,0.000000,0.000000,75.079937,74.625354,65.690073,75.270854,78.093691,72.413638,72.045423,74.828252,37.484282,35.923250,35.957353,36.193182,37.890221,38.152616,37.022016,37.339962,37.149589,37.627490,37.853300,37.926449,36.258264,35.285470,36.794202,37.127717,35.442123,34.704352,31.970768,31.899050,32.036003,35.366566,35.432158,35.703777,36.678179,36.616229,35.725388,35.926551,34.120586,37.049841,33.124937,37.405993,35.533520,37.938244,31.531628,36.605572,33.550758,36.636548,31.509721,36.221752,31.586872,33.830582,31.057544,33.402820,32.688065,34.692027,31.537344,33.494281,75.488430,75.105022,80.275391,73.284857,94.388595,86.161700,60.633922,59.468078,119.940000,0.626000,67.200000,0.000000,0.000000,-0.000000,38501.185567,-2.477058,37.181410,36.239857,34.175932,2088.589802,1338.554728
06/20/2026 10:38:51,0.000000,0.000000,75.142827,74.658697,65.855724,75.333026,78.146820,72.486187,72.014757,74.847542,37.724727,36.236775,36.238988,36.481655,38.283633,38.400648,37.309754,37.597090,37.364050,37.863032,38.195219,38.144075,36.512635,35.514450,36.794944,39.067083,35.400644,34.906334,31.979412,31.929967,32.055479,35.398813,35.587591,35.652722,36.895765,36.866568,35.898057,36.129349,34.100585,37.053796,33.122997,37.420420,35.513646,37.940520,31.533922,36.622862,33.545460,36.640563,31.477317,36.242679,31.585603,33.846635,31.048699,33.432620,32.655189,34.720004,31.521870,33.519722,78.032030,78.194484,81.998726,73.954683,97.341713,84.081240,54.432747,122.120412,119.550000,1.671000,148.600000,118.190000,1.287000,92.100000,38561.184773,2.864805,32.041529,76.209921,34.177255,2089.729009,1338.615537
06/20/2026 10:39:51,0.000000,0.000000,75.138116,74.662858,65.701071,75.349942,78.178409,72.499771,72.041213,74.842223,36.861612,34.123010,34.116352,34.107674,37.863623,38.344632,36.759290,37.195858,36.881519,37.843541,37.023508,37.293018,35.463992,34.839343,35.571789,63.512598,31.593634,34.330074,25.816693,25.611922,25.521525,32.758345,33.411283,31.677316,36.464554,36.534482,32.946553,33.179021,34.110436,37.053881,33.127275,37.432632,35.536659,37.960812,31.566861,36.623432,33.549586,36.635380,31.531011,36.236268,31.598493,33.848826,31.061592,33.432304,32.688670,34.712591,31.558634,33.533723,79.235376,84.245217,114.707124,79.737086,126.964494,61.937678,48.396461,155.463534,119.140000,2.189000,216.200000,117.590000,1.656000,145.800000,38621.183302,7.634350,26.695724,92.073972,34.189953,2093.251481,1340.975286
06/20/2026 10:40:51,0.000000,0.000000,75.174816,74.687324,65.843232,75.380707,78.184244,72.584015,72.068870,74.843174,36.677092,33.664304,33.868145,33.931489,37.583079,38.363243,36.589631,37.024964,36.739037,37.846609,37.128741,37.053849,35.518565,34.837192,35.294176,64.284097,33.607822,37.347987,25.171528,24.928174,24.673923,33.389146,33.946558,34.015375,36.434120,36.446070,32.230605,32.323600,34.136739,37.063281,33.141697,37.401886,35.539924,37.960533,31.578609,36.631879,33.570947,36.648251,31.522548,36.230070,31.621378,33.850321,31.074679,33.425678,32.685596,34.705089,31.552843,33.518620,81.316951,86.827383,120.974095,83.106338,131.152691,58.205525,48.595725,156.446262,119.110000,2.193000,216.700000,117.580000,1.664000,146.200000,38681.181286,10.469805,26.878182,92.505483,34.193028,2096.841999,1343.391594
06/20/2026 10:41:51,0.000000,0.000000,75.236045,74.661966,65.772769,75.413480,78.208914,72.588091,72.070898,74.857025,36.424145,32.865953,33.250439,33.201092,37.438863,38.123327,36.321169,36.729659,36.475045,37.772570,36.496732,37.015254,35.114660,34.611744,34.709960,70.545264,34.215367,39.119919,25.664926,25.482936,25.265064,33.417298,34.110537,34.394143,36.267495,36.291401,31.520558,31.451764,34.121277,37.066893,33.122258,37.439579,35.550646,37.962829,31.603646,36.633251,33.561219,36.640773,31.549591,36.227281,31.612110,33.850409,31.072984,33.431943,32.669186,34.721103,31.576322,33.514933,84.258285,89.689921,123.852750,86.565217,132.644840,57.999300,48.782365,162.585719,118.950000,2.228000,220.600000,117.580000,1.694000,150.800000,38741.178731,12.071229,27.048690,95.160964,34.196412,2100.491927,1345.867766
06/20/2026 10:42:51,0.000000,0.000000,75.222449,74.699913,65.706491,75.428050,78.200292,72.606946,72.049519,74.855572,36.269668,32.360297,32.780600,32.730153,37.326405,38.216352,36.118590,36.504612,36.215213,37.624540,36.277195,36.538592,34.876823,34.371095,34.471033,65.157590,34.227097,37.655074,24.228124,24.117546,23.872011,33.173888,33.995213,34.342766,36.059965,36.009924,30.883946,31.026172,34.130090,37.052676,33.135619,37.394956,35.556833,37.946467,31.631251,36.587937,33.565484,36.613161,31.570647,36.214115,31.635706,33.842400,31.103269,33.434875,32.681460,34.706287,31.573320,33.525711,74.378727,80.222109,123.501468,75.782660,130.862816,58.043286,47.558716,138.657961,119.090000,2.096000,204.000000,117.770000,1.571000,133.800000,38801.177380,11.731198,25.923876,84.395054,34.195113,2103.980184,1348.181994
06/20/2026 10:43:51,0.000000,0.000000,75.238985,74.708854,65.898721,75.445325,78.251175,72.661977,72.050616,74.890040,36.031171,31.977302,32.360456,32.268469,37.353396,37.995968,35.843065,36.257997,35.959428,37.474860,35.865974,36.169876,34.612487,34.209572,34.244207,70.881206,34.051768,39.023941,25.110576,24.948188,24.865755,32.943258,33.772370,34.116469,35.882559,35.800614,30.226708,30.619807,34.152802,37.069998,33.160572,37.419334,35.569094,37.937485,31.644914,36.626437,33.587695,36.645907,31.598088,36.242713,31.661398,33.849802,31.112479,33.429100,32.687687,34.706732,31.595415,33.521088,80.884676,86.336157,124.066839,83.651510,131.319717,57.784384,48.512018,155.866692,119.090000,2.184000,216.300000,117.650000,1.664000,146.100000,38861.176474,12.222354,26.801587,92.251217,34.210937,2107.509770,1350.540708
06/20/2026 10:44:51,0.000000,0.000000,75.248991,74.708302,65.978431,75.446061,78.246859,72.640689,72.085125,74.865713,35.867308,31.820058,32.107282,32.103188,37.317393,37.879144,35.719323,36.074098,35.773401,37.357272,35.990876,35.921698,34.268854,34.118385,33.751694,71.944084,33.856380,40.197067,24.920867,24.808119,24.646467,32.682670,33.526268,33.805197,35.724183,35.677666,30.094960,30.447575,34.136638,37.079544,33.154630,37.444369,35.562426,37.964413,31.645784,36.632527,33.592476,36.640050,31.605361,36.250826,31.640883,33.873315,31.122707,33.449432,32.665791,34.729692,31.581303,33.530118,82.996054,88.338656,125.439137,85.492470,132.694032,58.182117,48.200401,158.464964,119.150000,2.205000,218.600000,117.660000,1.676000,148.200000,38921.174868,13.681289,26.515778,93.386220,34.215114,2111.125034,1352.982337
06/20/2026 10:45:51,0.000000,0.000000,75.259633,74.750641,65.837189,75.483112,78.244234,72.711747,72.045535,74.868923,35.793127,31.692440,32.021625,31.910642,36.955447,37.768922,35.531602,35.884246,35.603512,37.230170,35.443988,35.730583,34.178995,34.043160,33.474663,71.215176,33.604315,38.709913,24.571151,24.505363,24.374133,32.456061,33.243908,33.502500,35.568420,35.537846,30.038980,30.258058,34.147664,37.090087,33.176416,37.444377,35.595264,37.960044,31.681474,36.647195,33.588100,36.660913,31.625356,36.250773,31.701967,33.890682,31.100922,33.463715,32.678754,34.739960,31.613327,33.548722,77.870282,83.416080,126.201264,77.707345,133.139897,58.376352,47.130667,142.548569,119.090000,2.119000,207.700000,117.600000,1.604000,137.200000,38981.172452,13.183426,25.526487,86.225697,34.230286,2114.731807,1355.413352
06/20/2026 10:46:51,0.000000,0.000000,75.359132,74.743728,65.853688,75.508013,78.307347,72.708776,72.096678,74.899619,35.655128,31.264058,31.594205,31.492015,37.000702,37.697030,35.384755,35.737906,35.363549,37.120722,35.182698,35.654964,33.887459,33.859040,33.274558,72.035625,33.396470,39.354550,24.277152,24.165237,23.984486,32.176048,33.045075,33.341057,35.371045,35.320961,29.481891,29.896932,34.155639,37.067959,33.190614,37.420482,35.593210,37.956671,31.702128,36.623858,33.602874,36.642886,31.635236,36.238455,31.694555,33.872638,31.118017,33.452280,32.680204,34.713462,31.624098,33.536807,82.370125,87.552567,125.655810,85.432311,132.666705,57.970503,47.710204,160.182957,119.060000,2.206000,218.800000,117.590000,1.682000,148.400000,39041.171581,13.290527,26.064023,94.129854,34.226104,2118.264450,1357.777651
06/20/2026 10:47:51,0.000000,0.000000,75.318969,74.752973,65.854064,75.514802,78.269510,72.738881,72.081637,74.839000,35.601858,31.144538,31.584301,31.430227,37.239210,37.527456,35.143939,35.526444,35.184812,36.930434,35.509249,35.537688,33.741057,33.742834,33.017103,70.696688,33.058021,38.374209,24.074985,23.993497,23.879066,31.842822,32.654963,32.808820,35.237926,35.182070,29.777389,29.828327,34.167681,37.083939,33.194014,37.429170,35.596036,37.949770,31.725463,36.650143,33.603052,36.663860,31.660048,36.254701,31.691606,33.902112,31.154279,33.448903,32.674600,34.759769,31.646238,33.581536,76.501606,81.894909,126.466666,75.795456,133.463325,58.126834,46.499373,137.877379,119.060000,2.106000,205.200000,117.700000,1.585000,135.000000,39101.169966,13.437584,24.936625,84.023675,34.241846,2121.865408,1360.202863
06/20/2026 10:48:51,0.000000,0.000000,75.301142,74.763021,65.898805,75.516381,78.310217,72.773077,72.095991,74.876966,35.208971,30.735667,31.093070,30.949421,36.822556,37.391727,35.032389,35.307689,34.979754,36.766085,34.965121,35.207925,33.523838,33.598910,32.581981,66.801972,32.917542,37.533494,23.124952,22.976169,22.724291,31.609651,32.535591,32.836208,35.018309,34.962438,28.920034,29.283499,34.161131,37.087142,33.185957,37.422923,35.600588,37.952983,31.727812,36.644755,33.599864,36.677057,31.683367,36.264150,31.718457,33.912002,31.142370,33.469262,32.674967,34.741506,31.650846,33.569696,78.141447,83.479749,124.711181,81.318881,131.497672,57.434905,47.137659,150.873103,119.050000,2.153000,212.800000,117.600000,1.637000,141.800000,39161.168738,12.000500,25.532994,90.033792,34.244342,2125.292728,1362.459873
06/20/2026 10:49:51,0.000000,0.000000,75.330640,74.753667,65.962362,75.537361,78.313877,72.801747,72.068452,74.882470,35.070950,30.706999,31.084904,30.908928,36.899590,37.223333,34.857535,35.165702,34.849676,36.615942,34.723713,35.208872,33.363959,33.510127,32.646330,71.141113,32.592065,38.951996,23.636140,23.536254,23.429653,31.333420,32.174345,32.223737,34.939427,34.859602,29.242580,29.361500,34.185052,37.080902,33.218020,37.432713,35.623154,37.968415,31.748274,36.640082,33.639147,36.658667,31.710556,36.251325,31.741146,33.904867,31.157489,33.471233,32.678275,34.729724,31.654424,33.570154,81.822976,87.121976,126.025269,84.041522,133.157561,57.500669,47.121831,155.703713,119.000000,2.186000,215.800000,117.440000,1.654000,145.400000,39221.166004,13.433734,25.518262,92.179602,34.253181,2128.879954,1364.872430
06/20/2026 10:50:51,0.000000,0.000000,75.360038,74.792802,65.886202,75.546839,78.348149,72.817185,72.076439,74.898457,34.928291,30.573411,30.922373,30.767958,36.723369,37.139614,34.657706,35.045320,34.710082,36.546141,34.563246,34.789261,33.354041,33.503321,32.563819,73.249716,32.376385,39.678871,23.813549,23.761600,23.566322,31.171719,31.953608,32.039991,34.841278,34.743702,29.020308,29.306268,34.195331,37.091144,33.218280,37.434740,35.617627,37.962020,31.762318,36.665913,33.613108,36.684940,31.698325,36.298493,31.742271,33.925525,31.176884,33.500277,32.663767,34.764488,31.673823,33.581501,84.447867,89.620041,127.065705,86.897620,134.289767,57.600781,47.258558,162.056484,119.070000,2.220000,220.300000,117.500000,1.689000,149.900000,39281.165092,14.033438,25.645433,94.934734,34.263539,2132.511593,1367.331254
06/20/2026 10:51:51,0.000000,0.000000,75.413562,74.815943,66.038097,75.577305,78.355795,72.847325,72.123736,74.906310,34.919871,30.465999,30.787347,30.665581,36.589864,37.035812,34.573443,34.900346,34.537076,36.398320,34.253078,35.080735,33.169752,33.428369,32.484228,66.117656,32.142746,37.236873,22.533750,22.451696,22.181984,30.950463,31.706136,31.903483,34.632619,34.598903,28.918413,29.260595,34.194707,37.098925,33.246512,37.445584,35.643752,37.960237,31.805514,36.679095,33.652101,36.684404,31.729363,36.298347,31.774776,33.933945,31.228556,33.489078,32.698805,34.749758,31.686595,33.595124,77.353801,82.890783,126.093376,79.590187,132.795615,57.259993,45.832732,145.753923,119.020000,2.132000,208.600000,117.510000,1.606000,138.900000,39341.162865,12.928115,24.308758,87.709110,34.279759,2136.018602,1369.663778
06/20/2026 10:52:51,0.000000,0.000000,75.559758,74.852405,65.937044,75.615032,78.453562,72.898724,72.181329,74.898659,34.634898,30.173355,30.582999,30.422353,36.648849,37.016482,34.388992,34.751455,34.388654,36.255112,34.462313,34.566393,33.154773,33.354745,32.125757,72.878572,32.126654,38.633742,23.503938,23.435399,23.304441,30.868440,31.671362,31.754224,34.544386,34.525308,28.545485,28.985097,34.182437,37.099083,33.237031,37.442342,35.648165,37.973031,31.786341,36.660673,33.642937,36.670407,31.718358,36.292723,31.763176,33.956128,31.174622,33.489685,32.684738,34.762784,31.664898,33.596589,83.470983,88.703418,126.773976,85.898885,134.018557,56.955089,46.729323,160.726597,118.910000,2.219000,219.200000,117.630000,1.681000,148.700000,39401.162226,13.481732,25.152010,94.364054,34.272307,2139.617675,1372.090697
06/20/2026 10:53:51,0.000000,0.000000,75.599110,74.892634,66.066498,75.661801,78.542663,72.966814,72.169863,74.917224,34.491645,30.164933,30.518418,30.366733,36.805576,36.721071,34.302104,34.633110,34.301277,36.174138,34.559527,34.557175,32.897499,33.296634,32.226861,71.586552,31.803110,37.580044,23.389895,23.263552,23.208924,30.577778,31.359858,31.334461,34.425559,34.384291,28.733409,28.833360,34.191696,37.106539,33.271341,37.441107,35.642801,37.947803,31.824604,36.658846,33.646877,36.690262,31.751285,36.304195,31.784066,33.948532,31.208439,33.503844,32.687794,34.763614,31.691144,33.596106,78.053590,83.400383,127.410456,77.557632,134.442330,56.928528,45.655802,140.746903,119.060000,2.118000,207.500000,117.660000,1.596000,136.800000,39461.160274,13.438796,24.141248,85.382141,34.283045,2143.231750,1374.526866
06/20/2026 10:54:51,0.000000,0.000000,75.643268,74.923733,66.106461,75.726340,78.606144,73.022243,72.192417,74.925342,34.290836,29.774588,30.147757,30.059117,36.394444,36.751575,34.108376,34.499807,34.117289,36.059664,33.789177,34.483500,32.790323,33.230397,31.770277,65.401082,31.845636,36.718355,22.105347,22.000828,21.744864,30.528693,31.364256,31.700627,34.276598,34.252188,28.077139,28.377273,34.223121,37.125468,33.292317,37.464184,35.661034,37.974819,31.842937,36.696319,33.688489,36.707381,31.789205,36.310003,31.796607,33.972132,31.243263,33.537023,32.710779,34.786540,31.728173,33.620145,77.945520,83.225209,125.348378,80.987364,132.199617,56.543865,46.050932,149.542732,118.880000,2.149000,211.500000,117.530000,1.625000,141.000000,39521.156985,12.203519,24.514836,89.434779,34.308497,2146.661671,1376.785963
06/20/2026 10:55:51,0.000000,0.000000,75.802606,75.001686,66.080224,75.794048,78.668576,73.100326,72.210352,74.961384,34.255238,29.789655,30.123591,30.009568,36.336837,36.646648,33.919816,34.366368,34.000885,35.955944,33.837044,34.331678,32.695991,33.104561,32.174269,71.239907,31.524832,37.876721,22.917312,22.807497,22.734017,30.329218,31.082866,30.818160,34.224072,34.185457,28.282730,28.637893,34.224930,37.129481,33.309234,37.454049,35.651662,37.961940,31.856233,36.714417,33.691999,36.714417,31.785640,36.342759,31.796094,33.992043,31.237847,33.544087,32.694282,34.800245,31.713471,33.628139,82.057385,87.334135,126.597366,84.171274,133.751500,56.648614,46.047047,156.141830,118.910000,2.187000,216.200000,117.550000,1.657000,145.800000,39581.156826,13.365549,24.511172,92.372003,34.312148,2150.248299,1379.198122
06/20/2026 10:56:51,0.000000,0.000000,75.839963,74.995572,66.288315,75.817663,78.717347,73.099463,72.255514,74.961202,34.148853,29.674755,30.038136,29.890825,36.200779,36.480546,33.862660,34.219592,33.850951,35.825865,34.006797,33.922701,32.610458,33.109303,31.874320,72.924428,31.331322,38.652485,22.986187,22.875035,22.789026,30.184214,30.905826,30.843435,34.150240,34.078771,28.222330,28.361756,34.257841,37.121588,33.314124,37.452283,35.685244,37.952131,31.850798,36.699505,33.677919,36.692426,31.801325,36.316292,31.799122,33.972418,31.266720,33.537112,32.690858,34.772879,31.725147,33.619793,84.443056,89.572482,127.484636,86.614902,134.903627,56.870637,46.294962,159.420501,118.920000,2.220000,219.600000,117.420000,1.680000,148.600000,39641.155705,13.907834,24.744651,93.800488,34.310276,2153.875510,1381.651354
06/20/2026 10:57:51,0.000000,0.000000,75.925233,75.028551,66.198719,75.866296,78.782217,73.175767,72.266076,74.951877,33.998062,29.563419,29.906758,29.823898,36.528740,36.386663,33.862388,34.123000,33.821343,35.751146,33.754286,34.202332,32.650436,32.938563,31.863802,66.152218,31.294212,36.872886,21.971349,21.866368,21.667816,30.045167,30.828773,30.914337,34.027750,33.973586,28.101858,28.410819,34.242728,37.137485,33.309266,37.448776,35.675599,37.976530,31.860254,36.697168,33.687121,36.702920,31.792572,36.339467,31.819271,33.994719,31.282863,33.562307,32.712077,34.808679,31.736886,33.649264,79.124278,84.427267,126.694500,81.665016,133.563173,56.720333,45.467026,150.457969,118.980000,2.151000,211.300000,117.550000,1.629000,141.600000,39701.153136,12.910771,23.962115,89.847254,34.321798,2157.384164,1383.986976
06/20/2026 10:58:51,0.000000,0.000000,75.963443,75.078629,66.387594,75.897037,78.845232,73.246817,72.302982,74.986132,33.964203,29.430855,29.830845,29.647686,36.300703,36.364891,33.746277,33.981176,33.719529,35.698312,33.866076,34.024687,32.446645,32.972265,31.553084,73.144553,31.298218,38.457676,22.883418,22.771359,22.667315,30.054259,30.815580,30.718870,33.984353,33.893777,27.826564,28.193743,34.251415,37.124472,33.318235,37.449742,35.691603,37.979678,31.856747,36.722386,33.707104,36.714864,31.808206,36.329327,31.826900,33.987671,31.277126,33.559195,32.708517,34.779848,31.729356,33.629763,84.104014,89.294430,127.657349,86.207916,135.034912,56.693300,46.088998,157.242381,119.000000,2.208000,218.500000,117.400000,1.678000,148.000000,39761.151423,13.906946,24.550730,92.853725,34.322608,2161.006949,1386.437738
06/20/2026 10:59:51,0.000000,0.000000,76.001702,75.141000,66.253880,75.977455,78.875337,73.302938,72.271840,74.970717,33.788534,29.340937,29.688330,29.594985,35.988905,36.252366,33.559807,33.890677,33.582452,35.538976,33.376316,34.877873,32.390067,32.943732,31.389651,64.231215,31.068562,35.648158,21.317317,21.261650,21.021876,29.813800,30.605963,30.742789,33.784504,33.787169,27.752425,28.151272,34.263326,37.144743,33.345988,37.459228,35.695576,37.964644,31.895488,36.700870,33.717041,36.727860,31.840463,36.326853,31.824658,33.992984,31.288696,33.576241,32.712685,34.811060,31.760722,33.649045,74.859593,80.362279,126.159004,76.601777,132.816769,56.604999,44.977022,139.272975,118.890000,2.096000,204.200000,117.490000,1.579000,134.200000,39821.150195,12.152995,23.495163,84.686686,34.334909,2164.457629,1388.714470
06/20/2026 11:00:51,0.000000,0.000000,75.934203,75.143965,66.134805,75.972028,78.905249,73.283526,72.271390,74.987165,33.604829,29.083304,29.493627,29.333258,35.594267,36.040770,33.421269,33.767740,33.481335,35.448300,33.816235,33.814194,32.334508,32.885099,31.369224,70.387329,31.201847,36.923628,22.323768,22.240800,22.083940,29.904497,30.688157,30.790662,33.753713,33.693313,27.428580,27.835488,34.241370,37.131710,33.325178,37.446924,35.697288,37.964142,31.871818,36.713733,33.713964,36.719043,31.811902,36.334327,31.832616,34.001360,31.291755,33.554506,32.702933,34.772505,31.740624,33.648549,81.169457,86.238167,126.314890,83.437364,133.614996,56.315263,45.590255,154.711113,118.800000,2.177000,215.000000,117.340000,1.652000,144.700000,39881.149202,12.844531,24.079097,91.742352,34.325812,2167.984461,1391.069460
06/20/2026 11:01:51,0.000000,0.000000,75.889090,75.158782,66.135267,76.005161,78.861321,73.302374,72.234308,74.991599,33.700227,29.156805,29.489071,29.386992,35.800488,36.087037,33.350426,33.678718,33.378164,35.387044,33.997742,33.793093,32.202578,32.738587,31.217978,71.322673,30.577735,37.661801,22.344634,22.273777,22.119807,29.514316,30.197830,29.739060,33.696946,33.659194,27.589401,27.832376,34.259136,37.159583,33.336827,37.478846,35.690938,37.971063,31.894388,36.730935,33.711244,36.739341,31.819976,36.341023,31.832022,34.007871,31.308092,33.586878,32.703768,34.825229,31.762955,33.649050,83.164245,88.215929,127.420233,85.313834,134.726908,56.585672,45.713290,158.637168,118.860000,2.199000,217.400000,117.500000,1.669000,147.000000,39941.147442,13.466086,24.195715,93.461002,34.340458,2171.580189,1393.490917
06/20/2026 11:02:51,0.000000,0.000000,75.874472,75.147953,66.175117,76.006625,78.876236,73.285220,72.211807,74.982266,33.533821,29.082031,29.456232,29.344387,35.655389,35.856951,33.320749,33.613075,33.319675,35.313189,33.408983,33.708921,32.270420,32.692993,31.278671,70.786358,30.523211,36.085471,22.394263,22.270938,22.249348,29.437977,30.082733,29.752356,33.624708,33.611383,27.569917,27.815018,34.241878,37.161845,33.345197,37.492478,35.690784,37.973118,31.893788,36.735936,33.720706,36.736379,31.822023,36.347484,31.828749,34.026363,31.301700,33.597230,32.711019,34.800971,31.745846,33.685290,77.531021,82.811573,127.977875,77.134625,135.101574,56.771306,44.906328,142.487392,118.920000,2.121000,207.500000,117.610000,1.594000,136.900000,40001.144511,12.657913,23.427558,86.197170,34.342939,2175.178543,1395.912551
06/20/2026 11:03:51,0.000000,0.000000,75.820228,75.186576,66.054081,75.973928,78.865935,73.307018,72.202455,74.972100,33.565287,28.825902,29.234948,29.093766,35.773717,35.794980,33.185610,33.504196,33.264500,35.234215,33.256945,33.445107,32.024377,32.715271,30.917239,69.768161,30.800503,36.785322,21.786983,21.656403,21.532179,29.503312,30.276877,30.549225,33.534661,33.516004,27.098481,27.474767,34.273341,37.153395,33.361511,37.476881,35.697329,37.980528,31.893241,36.732606,33.727134,36.749862,31.822879,36.366926,31.841121,34.028038,31.329223,33.603659,32.704559,34.809165,31.762294,33.670599,81.479669,86.559071,127.053559,84.299341,134.129482,56.434176,45.228336,157.681307,118.830000,2.193000,216.500000,117.530000,1.659000,146.200000,40061.143790,13.050310,23.735012,93.045217,34.349215,2178.677890,1398.241883
06/20/2026 11:04:51,0.000000,0.000000,75.727498,75.157128,66.190792,75.962549,78.816328,73.273595,72.199428,74.960634,33.489772,28.916467,29.277324,29.176190,35.563622,35.737742,33.047697,33.420544,33.141403,35.153095,33.349376,33.683111,32.022503,32.676489,31.183585,72.484204,30.423734,37.861751,22.284312,22.192819,22.061022,29.291306,29.992288,29.204333,33.522956,33.447433,27.466300,27.742433,34.272682,37.148316,33.357632,37.476559,35.693689,37.958785,31.902499,36.734891,33.724098,36.738431,31.842066,36.368729,31.848152,34.018618,31.332691,33.601955,32.723309,34.818995,31.738269,33.684843,84.337364,89.420472,128.298085,86.362751,135.805149,56.686769,45.519949,160.704424,118.880000,2.212000,218.800000,117.430000,1.675000,148.400000,40121.142054,13.849374,24.012377,94.354512,34.349260,2182.315534,1400.703257
06/20/2026 11:05:51,0.000000,0.000000,75.749728,75.181907,66.165470,75.957091,78.801636,73.267696,72.220000,74.994234,33.309292,28.857934,29.208544,29.158444,35.429003,35.722331,33.055533,33.379503,33.079973,35.115318,33.367056,33.517078,32.013252,32.669913,30.988690,65.530438,30.449502,35.388462,21.240525,21.158364,20.909098,29.288425,29.969345,30.004120,33.384296,33.417618,27.404186,27.773105,34.280096,37.181352,33.374723,37.488257,35.697550,37.965286,31.914400,36.771810,33.735398,36.758094,31.856773,36.390867,31.848916,34.038914,31.346377,33.627915,32.732844,34.834714,31.732929,33.686625,74.456115,80.028580,126.943767,75.102559,133.996196,56.549501,44.407876,137.365462,118.850000,2.087000,203.800000,117.340000,1.573000,132.900000,40181.141079,12.439299,22.949163,83.779361,34.363192,2185.799867,1403.011803
