Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 11:06:51,0.000000,0.000000,75.757724,75.121069,66.088612,75.880583,78.790147,73.224386,72.199255,74.963840,33.183526,28.545620,29.002018,28.856121,35.859325,35.656878,32.908816,33.242623,32.962173,34.959683,32.963507,33.604260,31.725160,32.451202,30.934303,70.093785,30.712352,35.733080,21.866492,21.771819,21.737871,29.347377,30.164249,30.305561,33.342087,33.334978,26.921403,27.326585,34.276515,37.147270,33.392402,37.488606,35.701113,37.960887,31.896600,36.753431,33.744928,36.752546,31.853412,36.373363,31.858290,34.030054,31.334366,33.609019,32.714816,34.813629,31.770553,33.689493,81.011031,86.103185,126.763965,83.442494,134.076955,56.182453,45.357100,155.298290,118.860000,2.182000,215.300000,117.280000,1.653000,144.800000,40241.139442,11.875471,23.857609,92.001235,34.358065,2189.306133,1405.347713
06/20/2026 11:07:51,0.000000,0.000000,75.681696,75.151840,66.174777,75.893680,78.730025,73.230328,72.157405,74.938601,33.087695,28.675629,29.025385,28.933801,35.647188,35.539519,32.883341,33.175827,32.928112,34.946549,33.021910,33.199115,31.743038,32.533549,30.770169,70.966704,30.191470,37.235412,21.941149,21.834370,21.735304,29.019669,29.732795,29.277926,33.321867,33.266767,27.217299,27.429161,34.273280,37.140952,33.356679,37.481799,35.689076,37.947559,31.888506,36.745643,33.755320,36.717769,31.860245,36.368643,31.853315,34.007337,31.342756,33.609641,32.710992,34.814250,31.745311,33.697637,83.065459,88.147668,127.835591,85.161861,135.343598,56.358755,45.074712,158.227051,118.720000,2.193000,217.100000,117.190000,1.669000,146.500000,40301.137414,13.646925,23.588487,93.282814,34.350336,2192.903567,1407.770548
06/20/2026 11:08:51,0.000000,0.000000,75.652050,75.168209,66.151198,75.897022,78.727467,73.225214,72.169067,74.986131,33.193484,28.667609,28.967851,28.943956,35.647527,35.471172,32.766745,33.116612,32.861880,34.865850,32.891223,33.442956,31.777235,32.622841,30.883706,70.571807,30.179185,35.906652,21.997424,21.905905,21.847169,29.025608,29.703059,29.476973,33.270465,33.218471,27.216103,27.387998,34.289620,37.169615,33.379743,37.512700,35.682573,37.956537,31.903350,36.761919,33.760999,36.755725,31.872595,36.377374,31.864595,34.035893,31.352701,33.623316,32.707784,34.826574,31.759890,33.727716,77.741319,83.067870,128.265832,77.508869,135.528156,56.518638,44.560044,142.941854,118.720000,2.126000,207.200000,117.530000,1.597000,137.300000,40361.136307,12.811124,23.095528,86.408893,34.366061,2196.493304,1410.185056
06/20/2026 11:09:51,0.000000,0.000000,75.660871,75.169434,65.964602,75.857292,78.707216,73.141758,72.182744,74.963435,33.055642,28.399826,28.819237,28.726191,35.105431,35.382036,32.722207,33.065870,32.728427,34.784183,32.870266,33.196730,31.665804,32.513815,30.554724,70.593393,30.392539,36.435144,21.638306,21.502769,21.383855,29.098586,29.842000,30.121540,33.214630,33.164410,26.785234,27.141559,34.271050,37.152881,33.383106,37.510300,35.701807,37.967322,31.896853,36.747919,33.737175,36.757210,31.838718,36.383108,31.838051,34.039184,31.335063,33.617255,32.716391,34.823183,31.761205,33.705933,82.320867,87.303331,127.518331,85.042617,134.785240,56.337605,45.294757,159.500453,118.780000,2.203000,218.000000,117.270000,1.673000,147.400000,40421.134487,12.636867,23.798277,93.835076,34.359186,2200.014199,1412.534903
06/20/2026 11:10:51,0.000000,0.000000,75.652198,75.152309,66.188909,75.879502,78.702856,73.191555,72.166746,74.956361,32.964559,28.510979,28.923224,28.818473,35.350943,35.439139,32.849810,32.987626,32.756484,34.774025,32.677776,33.351747,31.713404,32.436349,30.765525,71.331444,30.006269,36.036473,22.021708,21.913143,21.822158,28.820963,29.535060,28.650981,33.216454,33.147568,27.225687,27.440194,34.302442,37.171336,33.404498,37.512133,35.716636,37.948976,31.895726,36.738922,33.764117,36.734940,31.862177,36.374548,31.857416,34.035842,31.372255,33.614886,32.729583,34.843436,31.765063,33.727100,78.699411,83.795983,128.474266,78.213926,135.797185,56.364995,44.561500,142.399509,118.780000,2.125000,208.500000,117.610000,1.600000,137.500000,40481.132070,12.939545,23.096928,86.156175,34.368602,2203.627192,1414.970277
06/20/2026 11:11:51,0.000000,0.000000,75.614399,75.136450,66.197211,75.837880,78.697121,73.161653,72.147341,74.944623,32.984103,28.331578,28.639467,28.623193,35.235832,35.330689,32.665459,32.943355,32.667087,34.684409,32.850731,32.930102,31.590134,32.336388,30.619079,63.971825,30.173206,34.779798,20.821642,20.702610,20.482303,28.944474,29.685721,29.882356,33.101759,33.061756,26.679371,26.965876,34.287765,37.178822,33.389242,37.516847,35.699897,37.945538,31.889141,36.744778,33.759781,36.746990,31.848076,36.366732,31.837467,34.033719,31.363441,33.623874,32.715903,34.813383,31.744279,33.709044,77.998304,83.206129,126.569400,80.826023,133.696623,56.104570,44.560335,149.294622,118.920000,2.151000,211.300000,117.490000,1.621000,140.800000,40541.130076,11.683990,23.095808,89.322672,34.360736,2207.059133,1417.229396
06/20/2026 11:12:51,0.000000,0.000000,75.614937,75.166129,66.184950,75.857220,78.677703,73.175552,72.146754,74.972340,32.869075,28.366501,28.749783,28.659783,35.303655,35.304541,32.684434,32.871631,32.629846,34.616209,32.946876,33.487838,31.493458,32.294125,30.691579,70.517411,29.941456,36.766215,21.672474,21.619969,21.443176,28.653438,29.323451,27.841649,33.049672,33.037226,26.887911,27.384709,34.300109,37.169011,33.389749,37.512047,35.698634,37.958415,31.869607,36.774060,33.743874,36.742647,31.843640,36.407917,31.839315,34.052431,31.346130,33.635504,32.723989,34.836083,31.745634,33.702401,82.120512,87.201166,127.658793,84.013158,135.068633,56.086215,44.964398,156.059936,118.770000,2.187000,215.600000,117.360000,1.651000,145.400000,40601.129018,13.283120,23.483095,92.336066,34.364560,2210.635986,1419.634131
06/20/2026 11:13:51,0.000000,0.000000,75.580774,75.143773,66.047954,75.862338,78.661775,73.162907,72.163509,74.991996,32.852625,28.385690,28.683307,28.681150,35.417069,35.274352,32.601116,32.857250,32.564023,34.606450,33.101122,32.964288,31.517023,32.333673,30.636159,71.993722,29.639568,36.951548,21.733925,21.631610,21.527179,28.616476,29.210236,28.628969,33.069848,33.024954,26.895680,27.134923,34.311500,37.156040,33.394195,37.508513,35.698444,37.927300,31.888571,36.776004,33.758705,36.745918,31.844618,36.375691,31.845806,34.014504,31.367325,33.620577,32.737949,34.827831,31.744831,33.719365,84.282608,89.441223,128.515343,86.337721,136.068186,56.139691,44.969545,158.288390,118.730000,2.209000,218.700000,117.210000,1.675000,147.600000,40661.127468,13.463532,23.488016,93.309484,34.363184,2214.257143,1422.079845
06/20/2026 11:14:51,0.000000,0.000000,75.570625,75.117992,66.083794,75.822274,78.671053,73.132876,72.167063,74.979487,32.717995,28.309924,28.657081,28.593663,34.863751,35.312435,32.500509,32.804253,32.574795,34.530238,32.831826,33.010927,31.494710,32.335861,30.736796,63.937641,29.845399,34.397703,20.492686,20.386645,20.160648,28.662179,29.382139,29.395073,32.945170,32.927388,26.890107,27.196424,34.308264,37.166082,33.410183,37.516020,35.695848,37.937966,31.875269,36.750492,33.776619,36.744740,31.840816,36.382979,31.844532,34.036764,31.378973,33.640715,32.728316,34.827981,31.741028,33.718683,74.429642,79.974563,127.061880,75.784118,133.989740,56.281172,43.837177,138.241370,118.740000,2.092000,203.100000,117.240000,1.573000,133.100000,40721.125469,12.000011,22.397692,84.197025,34.366114,2217.708528,1424.355631
06/20/2026 11:15:51,0.000000,0.000000,75.574123,75.153167,66.158191,75.847923,78.668437,73.156912,72.183130,75.000147,32.834458,28.063531,28.433053,28.389499,35.355628,35.160147,32.344380,32.703327,32.398613,34.475185,32.582765,33.068024,31.431645,32.193683,30.580371,69.535703,30.172829,35.396142,21.424724,21.339885,21.242345,28.874553,29.642585,29.709918,32.916760,32.866966,26.490744,26.886161,34.309307,37.161373,33.393466,37.523701,35.693151,37.952948,31.862758,36.761654,33.775831,36.745726,31.831803,36.374023,31.844048,34.042053,31.366013,33.631044,32.722636,34.832516,31.741370,33.727906,80.872177,85.988500,127.176853,83.187726,134.510837,56.366501,44.824661,154.690235,118.730000,2.175000,214.800000,117.340000,1.648000,144.100000,40781.124316,12.046759,23.349383,91.733135,34.364666,2221.220099,1426.695308
06/20/2026 11:16:51,0.000000,0.000000,75.595238,75.159934,66.217103,75.831290,78.621995,73.146999,72.171371,74.988005,32.634671,28.138385,28.517706,28.466234,34.725998,35.162790,32.252954,32.669311,32.394037,34.436898,32.767634,32.836396,31.399549,32.260855,30.469615,70.341589,29.657213,36.266334,21.498573,21.375586,21.311496,28.537721,29.228298,28.594834,32.906159,32.836357,26.762010,26.949893,34.290080,37.155038,33.369981,37.518901,35.662088,37.952897,31.846224,36.751170,33.735553,36.730817,31.811898,36.378147,31.826178,34.006930,31.359724,33.632511,32.712099,34.825999,31.708545,33.732932,82.835947,87.996891,128.177404,84.983427,135.775313,56.813014,44.756686,157.818876,118.800000,2.188000,216.500000,117.220000,1.667000,146.200000,40841.123213,12.982080,23.284254,93.105162,34.350386,2224.805838,1429.107958
06/20/2026 11:17:51,0.000000,0.000000,75.532865,75.144409,66.118605,75.814851,78.635474,73.126276,72.129494,74.980060,32.696629,28.204135,28.512048,28.497148,35.050745,35.060500,32.320754,32.630347,32.348802,34.394442,32.566323,33.039684,31.494128,32.062957,30.557147,70.577868,29.529339,35.620707,21.660246,21.536830,21.509536,28.482924,29.111970,28.542270,32.908220,32.801515,26.730576,26.962062,34.305721,37.133035,33.382785,37.506887,35.680764,37.926017,31.860548,36.726811,33.760399,36.726811,31.833111,36.362486,31.822238,34.022093,31.388754,33.624048,32.749427,34.813999,31.726196,33.704340,78.298100,83.449745,128.800910,77.974884,136.257781,57.018520,44.338736,143.330770,118.800000,2.128000,208.200000,117.420000,1.601000,137.500000,40901.121185,12.738141,22.882566,86.589724,34.352823,2228.400079,1431.525293
06/20/2026 11:18:51,0.000000,0.000000,75.526001,75.145144,66.089467,75.824525,78.610205,73.140214,72.160938,74.970426,32.673110,28.006018,28.359042,28.332609,34.914293,35.013178,32.248248,32.572547,32.327052,34.357660,32.946558,32.857094,31.206866,32.120043,30.233999,69.822591,29.899789,35.742007,21.205458,21.077494,21.004805,28.653251,29.381689,29.597531,32.836354,32.793670,26.403228,26.748232,34.296987,37.148212,33.384701,37.521611,35.665271,37.934865,31.833387,36.735343,33.742761,36.729591,31.806533,36.359980,31.833387,34.022550,31.371390,33.620177,32.733991,34.815456,31.708526,33.710263,82.189087,87.220200,128.114568,84.924613,135.451869,56.829430,44.679000,158.952120,118.810000,2.194000,217.200000,117.220000,1.669000,146.700000,40961.119987,12.532255,23.209752,93.597633,34.348749,2231.917619,1433.869801
06/20/2026 11:19:51,0.000000,0.000000,75.543425,75.148639,66.034089,75.825791,78.597587,73.134287,72.166583,74.991258,32.660497,28.138417,28.473117,28.449581,34.851818,34.958250,32.250086,32.553924,32.311320,34.303358,32.883713,33.199422,31.407426,32.155255,30.645471,70.419970,29.492382,35.102206,21.543171,21.456098,21.417289,28.287684,28.888253,27.735548,32.838473,32.786895,26.851247,27.139884,34.302228,37.143263,33.387790,37.528220,35.663411,37.931244,31.826172,36.747115,33.746583,36.728532,31.795261,36.365600,31.815035,33.997157,31.369520,33.615116,32.712916,34.808629,31.732002,33.704799,77.306753,82.589936,128.935492,76.661557,136.349200,56.964850,44.121993,140.304417,118.750000,2.114000,206.600000,117.450000,1.586000,135.700000,41021.118713,12.428791,22.673415,85.173869,34.346030,2235.511597,1436.286248
06/20/2026 11:20:51,0.000000,0.000000,75.529071,75.114850,65.973891,75.778304,78.613348,73.041349,72.187028,74.966860,32.500324,27.938395,28.344540,28.246251,34.665690,34.895441,32.202013,32.512097,32.241851,34.226960,32.774721,33.131586,31.206638,32.116701,30.432848,62.028413,29.900300,31.325212,23.077291,22.663583,23.122603,28.622973,29.292106,29.394684,32.744931,32.693793,26.672831,27.086718,34.293778,37.150321,33.396801,37.528787,35.674105,37.945442,31.825787,36.751508,33.738557,36.734695,31.814021,36.363436,31.820887,34.026519,31.381166,33.632407,32.743566,34.831660,31.738735,33.723058,77.846228,81.361917,125.654196,79.191099,131.566198,58.145777,50.422701,130.806019,119.630000,0.625000,67.000000,0.000000,0.000000,-0.000000,41081.115939,2.793899,28.531313,80.594105,34.355762,2238.652790,1438.262745
06/20/2026 11:21:51,0.000000,0.000000,75.533213,75.137156,66.117677,75.783134,78.586615,73.073290,72.160672,74.992548,33.768257,30.545769,30.773963,30.998143,35.209846,34.968657,32.970929,33.064277,32.992931,34.453648,34.421256,33.788706,32.432203,32.826236,32.253116,59.559467,30.936998,30.388799,27.403389,27.463670,28.588573,30.473150,30.601962,30.825693,33.497678,33.380388,30.638843,31.116024,34.283059,37.152464,33.363039,37.514206,35.632343,37.909100,31.787361,36.746860,33.716571,36.719427,31.787150,36.355326,31.800280,33.994882,31.347188,33.602866,32.706878,34.823009,31.707407,33.737571,81.672899,82.398519,114.743672,74.867474,117.766091,70.140380,55.817011,101.903313,119.540000,0.630000,67.100000,0.000000,0.000000,-0.000000,41141.114243,-2.829068,33.217867,65.148873,34.334349,2239.770175,1438.262745
06/20/2026 11:22:51,0.000000,0.000000,75.546926,75.134826,65.955233,75.767618,78.575356,73.057301,72.147766,74.995737,34.304462,31.837446,31.770179,32.158743,35.421878,35.375786,33.605058,33.733418,33.614056,34.808014,35.130831,34.495985,32.995783,33.216683,33.238518,50.880986,31.609615,32.355842,29.644067,29.665917,30.487114,31.454575,31.447447,31.678671,34.014964,33.873773,31.813302,32.003902,34.290561,37.136502,33.405369,37.521398,35.657149,37.921907,31.818093,36.739457,33.743782,36.704946,31.798934,36.357297,31.809184,34.019295,31.373916,33.637632,32.738570,34.824902,31.730329,33.719563,83.198138,83.536546,105.920627,71.049221,110.425355,77.062969,56.523661,87.094287,119.510000,0.627000,66.900000,0.000000,0.000000,-0.000000,41201.113781,-1.455889,33.811731,56.111349,34.347439,2240.888000,1438.262745
06/20/2026 11:23:51,0.000000,0.000000,75.582537,75.148493,66.149626,75.784729,78.592833,73.111722,72.158495,74.974749,34.625674,32.335973,32.246099,32.599423,35.499243,35.630844,34.010470,34.176939,34.061189,35.118827,35.308114,35.361416,33.498642,33.488869,33.584597,44.321521,32.275691,33.089941,30.918463,30.909996,31.449721,31.995895,32.022603,32.171243,34.315249,34.216720,32.171959,32.268237,34.279466,37.132080,33.381810,37.519177,35.634967,37.914809,31.781981,36.743116,33.737239,36.712144,31.783308,36.355936,31.798018,33.985081,31.373442,33.627979,32.722236,34.811272,31.700447,33.704874,84.296003,84.534148,99.406328,72.286094,105.851048,80.901648,56.732248,77.975266,119.530000,0.629000,67.100000,0.000000,0.000000,-0.000000,41261.112142,-0.896244,33.986185,50.050959,34.334969,2242.005358,1438.262745
06/20/2026 11:24:51,0.000000,0.000000,75.520407,75.114629,66.040694,75.767094,78.595866,73.065666,72.165167,74.970416,34.835227,32.597722,32.523000,32.822079,35.751216,35.905364,34.243585,34.522263,34.387163,35.357948,35.327365,35.437514,33.789439,33.616671,33.989229,40.567131,32.697477,33.378013,31.490252,31.466639,31.793643,32.331856,32.409264,32.517801,34.559657,34.458496,32.281334,32.392598,34.281920,37.127449,33.363055,37.503171,35.622827,37.918167,31.783138,36.730695,33.731434,36.704148,31.754923,36.331272,31.792048,33.988011,31.352322,33.603962,32.716868,34.794830,31.705028,33.731647,75.619627,75.595989,94.532900,72.968965,102.823184,82.915553,56.851495,72.115651,119.360000,0.630000,67.100000,0.000000,0.000000,-0.000000,41321.108761,-0.707735,34.085748,45.919423,34.326846,2243.122350,1438.262745
06/20/2026 11:25:51,0.000000,0.000000,75.543242,75.119737,66.092814,75.774049,78.598592,73.061636,72.137072,74.971561,34.998780,32.804864,32.737722,33.024735,35.931428,36.244052,34.492603,34.764542,34.633768,35.625964,35.578111,35.580577,33.946562,33.804470,34.019929,38.414108,33.061464,33.513827,31.793953,31.741831,31.947981,32.620749,32.740819,32.835083,34.748214,34.629777,32.354324,32.472351,34.282933,37.131112,33.367873,37.528297,35.656541,37.919975,31.778725,36.736539,33.715981,36.692735,31.766640,36.338488,31.785853,34.019574,31.363057,33.622265,32.738305,34.830847,31.694916,33.706466,79.880004,80.031191,90.444555,72.568570,100.753918,84.238532,56.926268,68.697637,119.490000,0.627000,67.000000,0.000000,0.000000,-0.000000,41381.108040,-0.634287,34.148114,43.412932,34.333856,2244.239809,1438.262745
06/20/2026 11:26:51,0.000000,0.000000,75.501369,75.130215,66.146945,75.793310,78.591290,73.053864,72.141282,74.981671,35.181087,32.996564,32.970336,33.204697,36.050514,36.244450,34.769231,35.022009,34.839664,35.832048,35.907789,35.656741,34.075711,33.965166,34.204848,37.207202,33.310627,33.630496,31.877099,31.844580,31.999957,32.854504,32.961647,33.073664,34.932852,34.802024,32.449666,32.565414,34.296347,37.097602,33.368913,37.514745,35.649693,37.899009,31.775404,36.707479,33.724563,36.684913,31.762068,36.334387,31.794114,33.974531,31.369537,33.611748,32.736670,34.802605,31.714401,33.696578,80.440919,80.537870,87.599813,72.323664,99.296066,85.129458,57.062898,66.493141,119.620000,0.629000,67.200000,0.000000,0.000000,-0.000000,41441.106803,-0.631453,34.261949,41.755543,34.325765,2245.355786,1438.262745
06/20/2026 11:27:51,0.000000,0.000000,75.483646,75.109950,65.897635,75.756140,78.577797,73.045364,72.092650,74.951788,35.337243,33.126925,33.209589,33.417840,36.328860,36.497502,34.941433,35.225188,35.124023,36.028819,36.047418,35.970212,34.342320,34.039162,34.395366,36.523852,33.558592,33.750025,31.913682,31.857108,32.013298,33.027870,33.209209,33.280311,35.081878,34.992756,32.517319,32.683671,34.284767,37.122326,33.364483,37.516968,35.647662,37.928351,31.751087,36.712922,33.707820,36.700533,31.747434,36.334897,31.791626,33.969831,31.353237,33.619877,32.729244,34.797860,31.710458,33.712633,81.802969,81.945857,85.602623,72.238770,98.183620,85.773160,57.264201,64.562972,119.620000,0.626000,67.000000,0.000000,0.000000,-0.000000,41501.104693,-0.679348,34.429373,40.276681,34.325201,2246.471969,1438.262745
06/20/2026 11:28:51,0.000000,0.000000,75.451183,75.053397,65.892556,75.736004,78.575815,73.009498,72.125512,74.965953,35.537179,33.358519,33.487807,33.678630,36.455489,36.697116,35.126433,35.464632,35.306726,36.233895,36.452573,36.150475,34.499879,34.107117,34.418102,36.187091,33.739090,33.898954,31.927214,31.881776,32.042666,33.274528,33.390056,33.522893,35.252732,35.125946,32.682497,32.815141,34.262869,37.097410,33.348864,37.501430,35.619306,37.893891,31.769798,36.689938,33.695409,36.671797,31.753166,36.318459,31.794299,33.952960,31.372841,33.605244,32.730158,34.789901,31.705499,33.675711,82.768565,82.953564,84.232821,72.243209,97.368368,86.313084,57.553970,63.292971,119.630000,0.624000,66.800000,0.000000,0.000000,-0.000000,41561.103056,-0.770807,34.669761,39.288941,34.312447,2247.588328,1438.262745
06/20/2026 11:29:51,0.000000,0.000000,75.463248,75.049418,65.910309,75.722185,78.554050,72.972348,72.140293,74.975616,35.770590,33.620995,33.762676,33.986857,36.724155,36.932525,35.364519,35.698629,35.509630,36.407350,36.490561,36.290428,34.725734,34.279827,34.823176,36.067142,33.954537,34.049546,31.915714,31.867604,32.023577,33.483404,33.606453,33.773450,35.422805,35.332391,32.931365,33.149440,34.265984,37.108032,33.342619,37.479304,35.619054,37.894523,31.759743,36.687058,33.697848,36.674669,31.732918,36.302765,31.790036,33.964694,31.353874,33.608571,32.709032,34.790563,31.698615,33.668404,83.825694,84.054773,83.367773,72.412267,96.782861,86.672029,57.965802,62.370776,119.440000,0.627000,67.000000,0.000000,0.000000,-0.000000,41621.101799,-0.960629,35.010175,38.564172,34.307415,2248.705026,1438.262745
06/20/2026 11:30:51,0.000000,0.000000,75.402454,75.047307,66.108828,75.694669,78.540086,72.957445,72.129762,74.954560,36.104465,33.931349,34.193270,34.390370,36.827724,37.185547,35.580170,35.966894,35.792673,36.602461,36.300159,36.233359,34.986105,34.352206,35.167102,35.963794,34.182460,34.233059,31.965346,31.883382,32.034215,33.774296,33.915061,34.099306,35.628313,35.527731,33.370817,33.603974,34.294832,37.103167,33.338799,37.490975,35.617732,37.896298,31.772225,36.680988,33.703746,36.645589,31.750477,36.308261,31.791826,33.951827,31.345416,33.606920,32.730057,34.795566,31.710828,33.670365,74.959549,74.548855,82.728431,72.617796,96.239133,86.731821,58.508243,61.302919,119.440000,0.627000,67.000000,0.000000,0.000000,-0.000000,41681.100595,-1.223299,35.456358,37.716805,34.310295,2249.821060,1438.262745
06/20/2026 11:31:51,0.000000,0.000000,75.282021,75.026514,65.931988,75.675471,78.478884,72.957239,72.093728,74.941457,36.396869,34.400735,34.644758,34.870304,37.111636,37.277902,35.911971,36.258249,36.125042,36.821689,37.023842,37.053258,35.367296,34.617478,35.576620,35.984162,34.465376,34.501759,31.935725,31.902315,32.023941,34.160081,34.237757,34.482716,35.843788,35.777344,33.905772,34.211903,34.276703,37.123135,33.313907,37.504227,35.622422,37.884627,31.743083,36.695063,33.695223,36.654354,31.724016,36.294805,31.805006,33.954750,31.340776,33.601949,32.722858,34.795482,31.719116,33.691064,77.270105,77.452500,81.559788,72.101788,95.744406,86.688530,59.134294,60.719143,119.530000,0.627000,67.100000,0.000000,0.000000,-0.000000,41741.098811,-1.466498,35.968257,37.249809,34.308128,2250.937110,1438.262745
06/20/2026 11:32:51,0.000000,0.000000,75.242202,74.987950,65.913501,75.614055,78.401262,72.864714,72.064925,74.932605,36.704987,34.857763,35.086572,35.351754,37.272567,37.559033,36.213817,36.582977,36.403609,37.015097,37.416603,37.015192,35.655300,34.803750,35.727541,36.123936,34.718331,34.645582,31.942042,31.872550,32.021306,34.524459,34.558621,34.807918,36.087440,36.035187,34.525453,34.947377,34.282825,37.088991,33.324651,37.487509,35.637178,37.907294,31.764602,36.705280,33.689490,36.674749,31.763128,36.311093,31.813160,33.969537,31.382348,33.599768,32.707334,34.802618,31.729271,33.670986,78.500119,78.594766,80.703312,71.865589,95.322140,86.674938,59.636436,60.404839,119.410000,0.627000,67.000000,0.000000,0.000000,-0.000000,41801.096332,-1.730923,36.376505,36.997262,34.315591,2252.052147,1438.262745
06/20/2026 11:33:51,0.000000,0.000000,75.209338,74.966481,66.010493,75.607120,78.388038,72.855639,72.018093,74.940427,37.019357,35.361690,35.472486,35.759970,37.715601,37.759791,36.545441,36.888349,36.681373,37.290438,37.875184,37.738580,35.806040,35.117818,36.236919,36.408679,34.965543,34.723393,31.946681,31.923963,32.012654,34.878239,34.898195,35.185511,36.342203,36.285982,35.129256,35.450501,34.264161,37.106215,33.329506,37.504716,35.631864,37.897577,31.768614,36.689006,33.707798,36.654492,31.757867,36.304095,31.804698,33.976643,31.370321,33.618522,32.721218,34.792072,31.712427,33.688837,79.799445,79.979623,80.186634,71.964792,94.978564,86.705981,60.090024,60.469901,119.560000,0.627000,67.300000,0.000000,0.000000,-0.000000,41861.094788,-2.020120,36.743513,37.049605,34.315032,2253.167869,1438.262745
06/20/2026 11:34:51,0.000000,0.000000,75.129558,74.935682,65.923862,75.552395,78.325076,72.793538,72.038579,74.912262,37.302665,35.752354,35.791780,36.073665,37.918532,37.997168,36.802983,37.172757,36.970992,37.492320,37.931582,38.019697,36.116175,35.252260,36.460924,36.691045,35.218024,34.770618,31.944217,31.924617,32.023609,35.137019,35.167165,35.422033,36.543457,36.534606,35.489033,35.791065,34.289746,37.091466,33.314077,37.490252,35.629287,37.888822,31.775824,36.652452,33.679545,36.655107,31.715171,36.315676,31.820372,33.966514,31.341887,33.605814,32.714720,34.801558,31.727645,33.684910,80.967240,81.172336,79.919608,72.235247,94.675968,86.660168,60.391736,60.644209,119.450000,0.625000,66.500000,0.000000,0.000000,-0.000000,41921.093610,-2.216098,36.986716,37.189670,34.308042,2254.282125,1438.262745
06/20/2026 11:35:51,0.000000,0.000000,75.063170,74.895050,65.703441,75.494435,78.256362,72.717600,71.990937,74.912096,37.539606,36.030939,36.069023,36.306077,38.170284,38.208708,37.068737,37.413631,37.219086,37.747323,38.197045,38.117725,36.372477,35.381651,37.051046,36.975413,35.465924,34.873208,31.949702,31.895356,32.021896,35.387975,35.429634,35.657393,36.784673,36.755915,35.824922,36.052749,34.288344,37.102452,33.322168,37.493438,35.654140,37.879585,31.802149,36.665390,33.700526,36.658753,31.764349,36.289287,31.826205,33.974547,31.381137,33.611250,32.723720,34.823397,31.750984,33.691746,82.060959,82.272496,79.889806,72.671222,94.384606,86.582451,60.685972,60.769801,119.510000,0.629000,67.200000,0.000000,0.000000,-0.000000,41981.091655,-2.349985,37.223193,37.290440,34.320178,2255.396838,1438.262745
06/20/2026 11:36:51,0.000000,0.000000,75.061318,74.886861,65.677652,75.451997,78.246464,72.691966,71.995937,74.904828,37.108482,35.272385,35.090627,35.431104,38.141392,38.416068,37.125810,37.507369,37.247335,37.921360,37.831670,37.873691,36.185915,35.237857,36.022113,60.415537,34.522270,32.671765,27.963603,28.235414,28.200225,34.308456,34.962344,34.320882,36.746975,36.842095,33.541682,33.466247,34.245108,37.092537,33.284116,37.496252,35.625859,37.888496,31.775496,36.654159,33.657719,36.648407,31.731164,36.285085,31.801334,33.959970,31.334430,33.600865,32.671966,34.800165,31.700870,33.662658,83.104205,86.058722,103.052205,82.934306,117.641658,70.251198,50.962521,160.841022,118.970000,2.213000,219.700000,117.320000,1.689000,149.500000,42041.090006,3.658655,29.013110,94.413280,34.295833,2257.549367,1439.462064
06/20/2026 11:37:51,0.000000,0.000000,74.994109,74.893148,65.763870,75.440258,78.211198,72.688237,72.008334,74.922674,36.749415,34.000217,34.108094,34.085567,37.894198,38.306745,36.721428,37.093008,36.769767,37.856972,36.976357,37.455800,35.467627,34.914380,35.274163,67.032840,33.710872,37.849635,26.367472,26.173516,25.920014,33.318102,33.852473,33.359869,36.534451,36.534008,32.834931,32.954076,34.283951,37.095863,33.322752,37.497555,35.652124,37.883760,31.821059,36.667033,33.682189,36.643581,31.764234,36.303782,31.816604,33.977410,31.367526,33.597797,32.725371,34.814843,31.760671,33.680084,84.168471,89.606480,119.246898,85.243938,130.703814,59.691352,49.170503,162.056322,118.620000,2.235000,221.300000,117.230000,1.698000,150.800000,42101.087485,10.447555,27.402080,94.934665,34.317909,2261.232545,1441.972541
06/20/2026 11:38:51,0.000000,0.000000,74.926978,74.864877,65.594777,75.429829,78.119580,72.646006,71.963910,74.909242,36.513796,33.321341,33.624327,33.701623,37.569096,38.295402,36.504323,36.898564,36.636380,37.848374,36.864681,36.643915,35.399960,34.769494,35.004344,65.157311,34.301922,38.095391,25.030313,24.816461,24.521300,33.541064,34.147199,34.377543,36.379155,36.407484,31.855233,32.244679,34.263068,37.102473,33.304297,37.494226,35.629532,37.890392,31.827746,36.652492,33.666705,36.648067,31.772195,36.293985,31.848683,33.982742,31.359956,33.600524,32.704088,34.806034,31.747248,33.690242,77.899227,83.717924,121.468584,80.050633,130.498708,57.644848,48.222153,149.105586,118.860000,2.148000,210.600000,117.480000,1.625000,140.700000,42161.086771,11.559628,26.535763,89.237174,34.314235,2264.770143,1444.334431
06/20/2026 11:39:51,0.000000,0.000000,74.953683,74.823989,65.835311,75.371176,78.133080,72.606223,72.019814,74.883422,36.366210,32.672579,33.081161,33.062419,37.591798,38.167048,36.224340,36.658102,36.365767,37.741246,36.596800,36.581238,35.008688,34.518572,34.726497,72.139202,34.466832,40.076906,25.880258,25.684440,25.558469,33.450656,34.184259,34.501560,36.260156,36.216769,31.322478,31.456300,34.285584,37.102797,33.321530,37.491919,35.644237,37.876779,31.853222,36.657958,33.676189,36.658401,31.778990,36.303836,31.848767,33.967731,31.359148,33.600680,32.691793,34.808851,31.750034,33.672588,83.728720,89.123763,123.628036,86.135887,132.033400,57.403860,49.156811,161.658181,118.710000,2.229000,220.600000,117.220000,1.689000,149.800000,42221.084503,12.687265,27.389641,94.764145,34.317552,2268.398840,1446.791978
06/20/2026 11:40:51,0.000000,0.000000,74.995073,74.836233,65.870317,75.378415,78.169334,72.577903,72.015951,74.911256,36.165112,32.372238,32.736063,32.689122,37.510189,38.109792,36.112172,36.471199,36.189907,37.664688,36.030943,36.877402,34.673564,34.366094,34.339467,69.505116,34.303825,38.816052,24.843435,24.755738,24.573617,33.193562,33.997996,34.345548,36.064000,36.021045,30.986937,30.909199,34.279894,37.073245,33.338523,37.470367,35.650677,37.881434,31.860588,36.670000,33.694050,36.654070,31.806301,36.287592,31.878852,33.980400,31.377209,33.587005,32.717236,34.800519,31.778681,33.678942,75.221412,80.835061,124.479216,74.703101,131.820493,57.669095,47.269919,137.560000,118.780000,2.105000,205.000000,117.510000,1.578000,134.000000,42281.083511,13.160062,25.655990,83.872276,34.323279,2271.980446,1449.198381
06/20/2026 11:41:51,0.000000,0.000000,75.089677,74.851434,65.855364,75.397717,78.203302,72.599386,72.041345,74.915019,35.914353,31.828173,32.237760,32.169609,37.427590,38.026813,35.817730,36.241087,35.928526,37.509439,35.890879,36.048472,34.438932,34.212157,33.875654,69.650148,34.063640,38.963382,24.611595,24.467488,24.298554,32.863487,33.758411,34.082096,35.806156,35.796853,30.012057,30.385251,34.274312,37.119426,33.340194,37.514023,35.674222,37.903588,31.884262,36.691956,33.686775,36.672044,31.816508,36.320313,31.878471,33.993339,31.395096,33.620150,32.715733,34.825631,31.796016,33.694893,79.468248,84.824253,123.493933,82.652096,130.450961,57.227206,48.331205,154.137532,118.730000,2.178000,214.800000,117.170000,1.653000,144.700000,42341.082071,12.327504,26.635878,91.488827,34.340848,2275.440587,1451.491633
06/20/2026 11:42:51,0.000000,0.000000,75.108203,74.833632,65.847192,75.392953,78.210758,72.611551,72.017910,74.904336,35.839266,31.750871,32.103585,32.056216,37.254366,37.852835,35.654922,36.021240,35.730294,37.383220,35.326612,35.855903,34.360476,34.084849,33.724441,71.894329,33.816229,40.196001,24.807931,24.771689,24.579100,32.662419,33.482048,33.750778,35.704876,35.650826,30.279258,30.402291,34.297934,37.105817,33.354828,37.498522,35.669569,37.889670,31.905420,36.669980,33.724675,36.667768,31.864040,36.317080,31.918338,34.000663,31.421604,33.614525,32.734114,34.824006,31.825283,33.682323,82.481382,87.812993,125.118334,84.833552,132.211818,57.504409,48.082707,157.237202,118.780000,2.199000,217.500000,117.200000,1.665000,146.800000,42401.079780,13.788446,26.407555,92.851464,34.349308,2279.050699,1453.929290
06/20/2026 11:43:51,0.000000,0.000000,75.116575,74.817080,65.946602,75.392555,78.222144,72.601409,72.026308,74.913128,35.726749,31.586035,31.971378,31.837038,37.237945,37.703861,35.401167,35.859294,35.539334,37.211669,35.673586,35.874003,34.102100,34.003990,33.327007,73.593235,33.588187,40.029257,24.890502,24.771487,24.662712,32.395030,33.225156,33.505078,35.601214,35.514808,29.944022,30.299367,34.313513,37.098344,33.374643,37.506301,35.685086,37.887471,31.928149,36.676134,33.727743,36.656222,31.867570,36.311735,31.920131,34.015769,31.417605,33.615373,32.720733,34.831948,31.831486,33.692948,81.708869,87.160176,126.194695,82.615342,133.282727,57.729285,47.684761,149.215479,118.700000,2.169000,213.100000,117.250000,1.635000,142.200000,42461.079099,13.988755,26.040502,89.286886,34.353945,2282.689046,1456.392983
06/20/2026 11:44:51,0.000000,0.000000,75.162228,74.802756,65.901385,75.409333,78.260748,72.574611,72.049870,74.919291,35.436962,31.254543,31.610977,31.484313,37.016497,37.718999,35.251718,35.672273,35.335912,37.080763,35.518058,35.410679,34.064036,33.899320,33.187391,68.275459,33.341458,39.000423,23.701871,23.588554,23.365889,32.083861,32.983661,33.269446,35.366568,35.331110,29.559886,29.822232,34.308523,37.111504,33.363181,37.498434,35.694646,37.894354,31.925735,36.673723,33.716884,36.659121,31.862745,36.315794,31.911925,33.998711,31.424992,33.630719,32.711194,34.826427,31.821762,33.711234,80.140126,85.364280,125.046572,83.242011,131.732361,57.444289,47.449568,154.969743,118.800000,2.181000,214.200000,117.260000,1.653000,144.900000,42521.077413,13.177682,25.822741,91.856462,34.353080,2286.178031,1458.711668
06/20/2026 11:45:51,0.000000,0.000000,75.208588,74.829279,65.859873,75.452179,78.280308,72.641321,72.076250,74.944736,35.488628,31.137616,31.456196,31.349360,36.966121,37.592208,35.181913,35.509010,35.207627,36.935063,34.903910,35.513538,33.767925,33.830985,33.199181,73.726226,33.090705,40.350152,24.352776,24.205502,24.092694,31.870935,32.688364,32.787526,35.259131,35.195298,29.655586,29.856633,34.322349,37.127050,33.371888,37.513727,35.686058,37.909648,31.930464,36.670503,33.721647,36.682008,31.885352,36.323652,31.923782,34.014524,31.420811,33.642145,32.718631,34.846705,31.836796,33.729775,84.265760,89.451475,126.411192,86.492650,133.656061,57.556009,47.498024,158.342447,118.640000,2.218000,219.400000,117.220000,1.682000,148.800000,42581.075555,14.482496,25.867656,93.332982,34.363876,2289.825030,1461.186009
06/20/2026 11:46:51,0.000000,0.000000,75.208157,74.810258,65.874381,75.456049,78.299734,72.628260,72.067201,74.920088,35.204339,30.864710,31.225211,31.111650,36.988023,37.345774,34.970935,35.359284,35.010594,36.813668,34.858048,35.139236,33.587831,33.649572,33.018795,64.822906,32.833809,37.369342,22.841108,22.734423,22.486731,31.557582,32.420885,32.658843,34.985863,35.004043,29.359753,29.714703,34.315554,37.106127,33.383705,37.512664,35.697659,37.882337,31.966182,36.686373,33.740684,36.689028,31.897911,36.326835,31.920746,34.036359,31.438269,33.637199,32.725241,34.836445,31.835099,33.716981,75.160848,80.816010,124.781904,77.335150,131.528842,57.376924,45.968585,140.660316,118.750000,2.105000,205.200000,117.390000,1.585000,134.800000,42641.072821,12.932213,24.437129,85.341420,34.367570,2293.282093,1463.468904
06/20/2026 11:47:51,0.000000,0.000000,75.258522,74.854309,65.927868,75.484278,78.314826,72.714611,72.064034,74.934674,35.226971,30.628527,31.007336,30.795315,37.094233,37.252987,34.794626,35.137841,34.805294,36.675648,34.744973,35.114915,33.512376,33.530146,32.774470,71.296893,32.688243,38.608762,23.835108,23.718221,23.606181,31.392271,32.268714,32.365259,34.932764,34.846287,28.988768,29.369611,34.313401,37.132285,33.388228,37.510092,35.710097,37.899160,31.961316,36.695615,33.735305,36.681456,31.919211,36.342247,31.945280,34.047936,31.459243,33.650919,32.720745,34.853692,31.841700,33.731999,81.416663,86.711057,125.353054,83.920562,132.478977,57.032924,47.305363,155.553682,118.700000,2.191000,216.500000,117.260000,1.662000,145.800000,42701.071732,12.919844,25.688918,92.113632,34.376996,2296.826390,1465.844305
06/20/2026 11:48:51,0.000000,0.000000,75.298134,74.874507,65.813779,75.517078,78.324376,72.743282,72.040789,74.933052,34.933731,30.499988,30.899765,30.725471,36.808612,37.227908,34.719539,35.011353,34.657414,36.509526,34.604624,34.769597,33.300572,33.544043,32.637378,72.264354,32.251181,39.267286,23.735438,23.644072,23.510249,31.073161,31.851516,31.862653,34.789254,34.736472,28.941218,29.269538,34.322995,37.119292,33.384552,37.497593,35.710231,37.871017,31.987733,36.673537,33.740680,36.680174,31.913963,36.346771,31.945415,34.027205,31.452695,33.650076,32.710118,34.840432,31.858725,33.734762,83.487770,88.707217,126.497739,85.876002,133.586175,57.307736,47.332845,159.886132,118.540000,2.211000,218.300000,117.230000,1.679000,148.400000,42761.069755,13.552846,25.714440,94.001757,34.373398,2300.440493,1468.285558
06/20/2026 11:49:51,0.000000,0.000000,75.316103,74.822354,66.057809,75.503895,78.370142,72.719892,72.086887,74.929147,35.081009,30.367225,30.763907,30.600745,36.702050,37.103712,34.601572,34.884116,34.566094,36.368398,34.415681,34.389903,33.276643,33.432158,32.531557,68.970413,32.078416,37.218498,23.086189,22.945916,22.833457,30.891175,31.666022,31.684733,34.655225,34.627721,29.024563,29.293771,34.351545,37.142878,33.413727,37.526177,35.709810,37.887386,32.000227,36.688142,33.756227,36.692567,31.938348,36.346656,31.957463,34.037881,31.479004,33.645638,32.732355,34.834670,31.879547,33.726652,75.295815,80.848989,126.400625,74.965125,133.211194,57.411150,45.717562,138.165141,118.810000,2.097000,204.400000,117.320000,1.576000,134.000000,42821.068599,13.018737,24.199761,84.160746,34.387345,2304.001618,1470.670066
06/20/2026 11:50:51,0.000000,0.000000,75.368448,74.860366,65.985222,75.558288,78.377231,72.764298,72.127338,74.927220,34.647408,30.077597,30.395884,30.260554,36.716559,36.881138,34.352100,34.727886,34.381199,36.302570,34.593730,34.348984,32.988546,33.444060,32.227598,70.039983,32.115598,37.615725,23.003080,22.866381,22.747889,30.831060,31.670971,31.983249,34.549354,34.478809,28.324243,28.768907,34.365905,37.144805,33.431953,37.529281,35.738347,37.891546,32.042249,36.728622,33.772431,36.703845,31.974412,36.371427,31.984376,34.063370,31.492555,33.679610,32.744134,34.877905,31.885765,33.746175,80.545644,85.768605,125.461833,83.511412,132.388013,56.999453,46.488303,155.476482,118.620000,2.180000,216.000000,117.200000,1.661000,145.400000,42881.067053,12.689484,24.926241,92.079670,34.408436,2307.483752,1472.983341
06/20/2026 11:51:51,0.000000,0.000000,75.296524,74.878388,65.900967,75.557563,78.363466,72.810581,72.074256,74.904308,34.431706,30.050321,30.437703,30.285690,36.424210,36.866712,34.234385,34.552553,34.263071,36.201107,34.153440,34.919203,32.972271,33.230951,31.955095,71.866591,31.732393,38.681714,23.067402,22.984493,22.894824,30.496706,31.301537,31.125086,34.401725,34.382200,28.657244,28.790697,34.349415,37.134564,33.436674,37.506573,35.720342,37.877566,32.023270,36.706458,33.759067,36.707786,31.968821,36.355248,31.974735,34.054650,31.498061,33.686231,32.719635,34.843272,31.908239,33.762806,83.188010,88.393449,126.723170,85.405566,133.984909,57.180324,46.595898,158.399902,118.760000,2.197000,217.400000,117.260000,1.673000,147.200000,42941.065831,13.654604,25.027110,93.357952,34.399671,2311.098901,1475.424181
06/20/2026 11:52:51,0.000000,0.000000,75.355004,74.888738,65.898618,75.587024,78.386099,72.817692,72.086561,74.935581,34.411971,30.005082,30.366173,30.240134,36.710007,36.665317,34.122922,34.489056,34.157224,36.068063,34.252653,34.602424,32.772560,33.189979,31.920298,70.739745,31.628958,37.047753,23.133197,23.014441,22.915547,30.454466,31.188911,31.124745,34.313205,34.295897,28.543256,28.691001,34.340779,37.153376,33.438704,37.552794,35.733643,37.885972,32.017495,36.715881,33.758754,36.711014,31.945160,36.366263,31.988110,34.064872,31.488270,33.700575,32.713096,34.877995,31.875668,33.762311,76.761838,82.198332,127.151588,76.047466,134.053099,57.413445,45.709599,138.644366,118.760000,2.113000,205.600000,117.140000,1.582000,135.200000,43001.063401,12.855534,24.192219,84.388598,34.404537,2314.688757,1477.837362
06/20/2026 11:53:51,0.000000,0.000000,75.379089,74.897628,66.101425,75.588920,78.389671,72.802654,72.113642,74.929200,34.234883,29.604666,29.992582,29.860922,36.398632,36.627443,33.990459,34.289641,34.059104,35.987006,34.489605,34.300879,32.729165,33.078159,31.904090,66.286426,31.672205,36.203471,22.089510,21.989475,21.782919,30.354325,31.193072,31.497388,34.189164,34.149659,27.874940,28.192004,34.375279,37.166529,33.484137,37.556005,35.764455,37.913608,32.071593,36.733736,33.807761,36.716038,31.993912,36.397002,32.013735,34.082430,31.524604,33.715388,32.745271,34.890126,31.907494,33.771390,78.437985,83.673685,125.379211,81.482281,132.282989,56.895001,45.997911,150.928940,118.610000,2.160000,212.300000,117.350000,1.633000,142.200000,43061.062400,11.738659,24.464812,90.058856,34.431525,2318.117952,1480.097660
06/20/2026 11:54:51,0.000000,0.000000,75.367371,74.891395,65.889775,75.612422,78.405103,72.795742,72.095441,74.935983,34.147052,29.639056,29.968114,29.882618,36.214766,36.450269,33.822636,34.186688,33.908205,35.854631,33.913089,34.318924,32.615614,33.171344,31.706315,70.976027,31.277026,37.734361,22.735693,22.648275,22.606634,30.088431,30.877369,30.240893,34.102443,34.064710,28.208193,28.381192,34.374362,37.147483,33.472753,37.530976,35.765099,37.900554,32.068680,36.730727,33.802077,36.713028,32.003588,36.380061,32.010377,34.079080,31.539954,33.706594,32.734242,34.871588,31.916282,33.766828,82.041583,87.250137,126.622597,84.175989,133.810520,56.998755,45.977033,155.617773,118.780000,2.183000,215.600000,117.210000,1.663000,145.300000,43121.059886,13.289256,24.445105,92.141818,34.425717,2321.702885,1482.510031
06/20/2026 11:55:51,0.000000,0.000000,75.380511,74.912147,66.063590,75.617496,78.392911,72.843605,72.090485,74.936958,34.000342,29.529588,29.929111,29.772456,35.958790,36.437402,33.810138,34.109387,33.781436,35.795062,33.773442,34.069443,32.530632,33.035750,32.060345,72.795577,31.100147,38.351920,22.850914,22.793539,22.671105,29.987141,30.674949,30.510038,34.043718,33.982007,27.996062,28.259038,34.365163,37.152468,33.459021,37.541182,35.728777,37.877142,32.051326,36.721994,33.798641,36.707835,31.980364,36.387523,32.018837,34.075533,31.535057,33.714705,32.721908,34.869488,31.907309,33.792966,84.320440,89.471770,127.597567,86.522601,134.918666,57.246525,46.292632,158.603666,118.490000,2.215000,218.900000,117.210000,1.680000,148.400000,43181.058475,13.609460,24.742460,93.446457,34.420362,2325.330939,1484.964279
06/20/2026 11:56:51,0.000000,0.000000,75.357054,74.919938,65.980958,75.617140,78.394239,72.899992,72.069638,74.958001,33.925669,29.432732,29.802848,29.705629,36.118711,36.433917,33.665737,34.015654,33.728948,35.646126,33.791122,33.984261,32.414591,33.029139,31.594365,66.247055,31.106417,36.986808,21.818603,21.766105,21.518064,29.880793,30.616772,30.718389,33.897349,33.878700,27.937289,28.274930,34.361884,37.155391,33.478396,37.539685,35.747699,37.897780,32.071671,36.736945,33.810538,36.721901,31.992151,36.396137,32.020935,34.086504,31.552751,33.701733,32.738713,34.895560,31.899941,33.787398,79.733455,85.069450,126.829501,82.384219,133.724862,57.163393,45.526164,152.317577,118.700000,2.164000,212.600000,117.310000,1.637000,142.700000,43241.056401,12.968531,24.018277,90.680199,34.429686,2328.845566,1487.305892
06/20/2026 11:57:51,0.000000,0.000000,75.363984,74.932786,65.761662,75.634479,78.438868,72.885204,72.102413,74.933215,33.942227,29.335193,29.720935,29.625360,36.069111,36.198404,33.634482,33.904492,33.568735,35.554539,33.852534,33.871922,32.257538,32.971790,31.566578,72.826698,31.070829,37.335336,22.794528,22.736702,22.651096,29.891895,30.600683,30.227597,33.866386,33.825533,27.840543,28.177938,34.368394,37.165416,33.480264,37.542427,35.747795,37.875344,32.069988,36.734771,33.809688,36.735213,31.996640,36.385548,32.007679,34.094590,31.531908,33.714651,32.734749,34.883624,31.908440,33.778550,81.622833,86.815149,127.684403,82.373204,135.097147,57.153604,45.455276,147.873293,118.620000,2.164000,212.500000,117.210000,1.631000,142.000000,43301.055254,13.384385,23.950951,88.678044,34.428284,2332.465302,1489.751372
06/20/2026 11:58:51,0.000000,0.000000,75.405605,74.911485,65.928867,75.596794,78.450530,72.830882,72.091939,74.931225,33.756651,29.165300,29.470808,29.467134,36.047938,36.010740,33.500938,33.786537,33.497253,35.500516,33.900528,34.301275,32.443584,32.865176,31.201835,63.079344,30.948746,35.591057,21.197954,21.109054,20.838504,29.689256,30.461856,30.607605,33.689774,33.716867,27.543794,27.877981,34.387019,37.182208,33.497347,37.573567,35.761977,37.904510,32.063318,36.759153,33.812400,36.743667,32.035069,36.415354,32.017477,34.109246,31.565328,33.741346,32.744580,34.894315,31.923291,33.820000,76.240937,81.559586,125.769334,78.882309,132.776683,56.822928,44.864281,144.648679,118.690000,2.124000,207.700000,117.390000,1.603000,137.800000,43361.052322,12.203738,23.387319,87.200086,34.447559,2335.888078,1492.001983
06/20/2026 11:59:51,0.000000,0.000000,75.357629,74.905306,66.014840,75.607747,78.427369,72.869819,72.066401,74.927318,33.679571,29.053541,29.362189,29.287514,36.011292,36.086130,33.422806,33.634260,33.344615,35.376183,33.430811,33.682487,32.146933,32.802150,31.103864,70.489447,30.838997,36.988092,22.259518,22.195383,22.054853,29.640157,30.378454,29.356978,33.696005,33.627605,27.480851,27.861898,34.406087,37.165833,33.514830,37.570188,35.772425,37.899024,32.098291,36.762062,33.833971,36.724896,32.010535,36.412200,32.030199,34.100627,31.578508,33.746931,32.754174,34.905214,31.929471,33.811507,81.500668,86.670796,126.704434,83.668191,133.965015,56.873799,45.759804,154.599602,118.970000,2.179000,214.800000,117.430000,1.657000,144.900000,43421.051233,12.748335,24.239757,91.693113,34.451349,2339.441150,1494.384633
06/20/2026 12:00:51,0.000000,0.000000,75.394798,74.904475,66.042177,75.616987,78.447096,72.867655,72.087158,74.944202,33.630030,29.037241,29.375774,29.304263,36.034123,36.100103,33.372327,33.592234,33.296385,35.309017,33.400359,33.965159,32.107129,32.783722,31.306331,71.695193,30.452509,37.448336,22.359454,22.250925,22.129697,29.331936,30.002587,29.541095,33.641822,33.602734,27.444240,27.724524,34.401327,37.186295,33.525748,37.558068,35.775595,37.884072,32.082785,36.750554,33.836187,36.708078,32.032983,36.415493,32.012021,34.117565,31.585261,33.750923,32.727934,34.898557,31.928775,33.824135,83.746361,88.844553,127.737571,85.982508,135.092119,57.145093,45.638614,160.075168,118.680000,2.208000,218.600000,117.280000,1.678000,148.000000,43481.059925,13.323381,24.124955,94.083355,34.450118,2343.047948,1496.816788
06/20/2026 12:01:51,0.000000,0.000000,75.372310,74.955479,65.808089,75.615479,78.420771,72.874188,72.045557,74.920484,33.500086,29.015149,29.372863,29.221674,35.766969,35.857333,33.193489,33.500966,33.241048,35.192645,33.630684,33.937999,32.008695,32.756077,31.259343,67.271627,30.412112,35.560013,21.640958,21.571397,21.463160,29.325469,29.945742,29.833385,33.561840,33.531633,27.587538,27.818955,34.410436,37.192720,33.518420,37.575086,35.777186,37.911726,32.101740,36.769008,33.833394,36.744231,32.033406,36.428749,32.040769,34.118716,31.585970,33.759676,32.758042,34.906411,31.922071,33.825445,74.149655,79.622027,127.346255,73.913686,134.262919,57.138831,44.364858,136.503310,118.860000,2.085000,202.200000,117.430000,1.568000,132.300000,43541.058126,12.652278,22.907735,83.366529,34.460660,2346.573443,1499.165403
06/20/2026 12:02:51,0.000000,0.000000,75.407088,74.950989,65.782198,75.635819,78.453246,72.878927,72.091848,74.929022,33.308993,28.694347,29.066402,28.955876,36.056680,35.711644,33.043044,33.430110,33.117898,35.126546,33.026779,33.416175,31.972226,32.587582,31.097822,68.690156,30.762088,35.856491,21.661700,21.547709,21.404497,29.426844,30.228970,30.530297,33.434090,33.443420,26.947342,27.358941,34.397426,37.208055,33.516162,37.594055,35.768525,37.907064,32.094374,36.773100,33.835280,36.772215,32.029148,36.439121,32.052985,34.123354,31.583942,33.781991,32.745257,34.913173,31.920482,33.855833,79.758877,84.944831,126.315765,82.554863,133.319302,56.696982,45.401575,153.211451,118.730000,2.175000,213.900000,117.380000,1.647000,143.700000,43601.056207,11.956583,23.899908,91.078161,34.465577,2350.035586,1501.456945
06/20/2026 12:03:51,0.000000,0.000000,75.403127,74.947448,66.007480,75.648525,78.435619,72.879817,72.105906,74.934163,33.371028,28.755743,29.132245,29.035128,35.894883,35.693331,33.008088,33.356516,33.033274,35.053663,33.478101,33.916143,31.985885,32.725295,31.020893,70.446047,30.321740,37.046683,21.971759,21.904913,21.780416,29.169783,29.914951,29.481087,33.440173,33.401964,27.383986,27.532743,34.433030,37.195779,33.534061,37.594184,35.775918,37.904276,32.085335,36.800631,33.863357,36.755061,32.041923,36.442531,32.042165,34.144523,31.599397,33.792750,32.760477,34.912831,31.943069,33.847265,82.222866,87.411598,127.488463,84.325070,134.780893,56.900196,45.100737,156.162708,118.760000,2.186000,216.200000,117.330000,1.657000,145.400000,43661.044818,13.433354,23.613329,92.381163,34.473428,2353.619266,1503.866680
