Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 12:04:51,0.000000,0.000000,75.384331,74.945117,65.972251,75.626538,78.431794,72.892058,72.100246,74.940349,33.237596,28.756955,29.051829,29.004027,35.559205,35.674404,32.963609,33.270730,32.949133,35.006981,33.276701,33.352169,31.782431,32.499045,30.963826,72.521838,30.214321,37.107727,22.282614,22.206370,22.120799,29.132640,29.781069,29.437261,33.381051,33.333064,27.286161,27.528810,34.395397,37.175522,33.525225,37.569481,35.752759,37.898409,32.080315,36.781962,33.827744,36.743027,32.008535,36.436327,32.023348,34.109774,31.583679,33.776231,32.736377,34.902543,31.895842,33.846369,82.948108,88.323030,128.363661,84.238238,135.914965,57.130955,45.350594,151.927690,118.830000,2.177000,214.800000,117.370000,1.646000,144.000000,43721.043319,13.256307,23.851420,90.506129,34.453443,2357.246006,1506.316727
06/20/2026 12:05:51,0.000000,0.000000,75.399370,74.974949,65.897798,75.647680,78.432253,72.948414,72.086748,74.945483,33.281645,28.651272,28.983190,28.944250,35.727122,35.638515,32.853640,33.207468,32.925626,34.921010,33.069653,33.473903,31.698232,32.539520,30.983721,66.396642,30.242512,36.087806,21.320275,21.245303,21.009308,29.049415,29.752719,29.810238,33.279918,33.303025,27.139409,27.436204,34.419625,37.183304,33.538994,37.592021,35.783181,37.880151,32.088181,36.779860,33.848282,36.753756,32.037282,36.449866,32.021423,34.126942,31.591554,33.777674,32.765836,34.906645,31.920605,33.847519,80.624602,85.801204,127.419062,83.375956,134.529841,57.028791,45.016739,154.891571,118.730000,2.177000,214.400000,117.220000,1.652000,144.200000,43781.042258,12.554687,23.533119,91.821985,34.465635,2360.751228,1508.648191
06/20/2026 12:06:51,0.000000,0.000000,75.421869,74.957752,65.936776,75.626546,78.466720,72.880209,72.095740,74.919806,33.214041,28.622214,29.024171,28.883881,35.652991,35.538676,32.804335,33.143518,32.821534,34.824718,32.765509,33.471537,31.723034,32.523362,30.769858,72.133169,30.144847,36.241410,22.135572,22.035094,21.979687,28.972246,29.561870,27.756211,33.296677,33.281568,27.253610,27.547174,34.431842,37.185750,33.552017,37.578017,35.778604,37.882654,32.075572,36.780144,33.870769,36.748289,32.032101,36.428337,32.055990,34.121024,31.617691,33.768634,32.769679,34.902495,31.932347,33.848123,80.576825,85.881769,128.528689,80.968278,135.925492,57.090247,44.720465,145.829020,118.700000,2.150000,211.000000,117.370000,1.618000,139.800000,43841.049783,12.991884,23.249526,87.743603,34.468004,2364.370736,1511.091996
06/20/2026 12:07:51,0.000000,0.000000,75.455078,75.003228,66.103980,75.673324,78.486420,72.953815,72.070165,74.949655,33.012180,28.486048,28.833167,28.801853,35.534746,35.374321,32.736580,33.071792,32.817457,34.801580,32.759654,33.627072,31.712846,32.448247,30.826289,62.686071,30.149490,34.652406,20.740253,20.603691,20.363067,28.906396,29.604851,29.663266,33.144821,33.164377,26.841041,27.160350,34.442822,37.179447,33.557556,37.598556,35.772282,37.916554,32.086132,36.812738,33.866628,36.749471,32.030526,36.448901,32.026495,34.145318,31.603759,33.777370,32.764642,34.898803,31.899143,33.869642,76.640943,81.952931,126.477622,79.349588,133.526020,56.731614,44.370879,145.957363,118.870000,2.125000,208.400000,117.500000,1.607000,138.300000,43901.047854,11.738872,22.913534,87.802524,34.472339,2367.791515,1513.340452
06/20/2026 12:08:51,0.000000,0.000000,75.482604,74.999512,66.121995,75.655452,78.487537,72.938003,72.067543,74.929300,32.990178,28.352850,28.801717,28.677622,35.457439,35.484471,32.609447,33.018950,32.721637,34.709103,32.984400,33.051455,31.601268,32.489414,30.539321,70.063087,30.243608,36.281937,21.805635,21.706021,21.639367,28.957313,29.761872,29.340014,33.140888,33.109332,26.867464,27.328550,34.429793,37.198744,33.550983,37.576104,35.769946,37.899203,32.062424,36.780536,33.863614,36.744699,32.029873,36.431875,32.027264,34.140758,31.609875,33.769471,32.756288,34.909540,31.928335,33.846787,81.603680,86.690691,127.430011,83.582775,134.819051,56.652641,44.942646,154.411051,118.820000,2.182000,215.000000,117.530000,1.649000,144.800000,43961.045879,12.819641,23.462296,91.609802,34.466306,2371.348509,1515.724512
06/20/2026 12:09:51,0.000000,0.000000,75.431643,74.973868,65.885603,75.660815,78.488256,72.878173,72.099175,74.960826,33.029795,28.410916,28.787496,28.721789,35.561571,35.449016,32.707945,32.962710,32.672330,34.683873,33.019572,33.099901,31.443548,32.416458,30.662106,71.438747,29.788716,36.919030,21.758823,21.669974,21.561263,28.699438,29.321713,28.769483,33.124347,33.058121,27.025044,27.193750,34.407673,37.185544,33.537714,37.605774,35.746444,37.887692,32.061955,36.778292,33.850261,36.747321,32.010516,36.432100,32.025460,34.138515,31.609851,33.769439,32.758035,34.893543,31.906734,33.849234,83.936777,88.912912,128.387429,86.100298,135.826241,56.937745,45.220470,160.428153,118.900000,2.203000,218.600000,117.380000,1.677000,147.900000,44021.034384,13.191514,23.727516,94.235550,34.460105,2374.954762,1518.155019
06/20/2026 12:10:51,0.000000,0.000000,75.471264,74.987743,66.115225,75.657859,78.504239,72.869702,72.115727,74.939726,32.991963,28.398374,28.762910,28.724985,35.659120,35.310366,32.592937,32.877083,32.677174,34.616840,32.897273,33.230193,31.693558,32.405410,30.702392,66.586823,29.785967,34.752936,21.153699,21.007766,20.908318,28.663579,29.309950,28.984788,33.050270,33.056938,27.070754,27.414808,34.445843,37.190859,33.551374,37.575609,35.773479,37.893891,32.061968,36.804454,33.854761,36.753575,32.016168,36.430639,32.023693,34.146962,31.629021,33.797476,32.780327,34.900255,31.918627,33.853984,74.264370,79.805318,127.775350,74.362869,134.904693,56.978407,44.024400,137.200703,118.880000,2.090000,202.700000,117.290000,1.566000,133.100000,44081.032325,12.173885,22.579051,83.700601,34.470148,2378.473452,1520.495721
06/20/2026 12:11:51,0.000000,0.000000,75.475295,75.041197,66.086004,75.704878,78.479168,72.941435,72.098945,74.963976,32.847172,28.154847,28.536841,28.480045,35.175624,35.321461,32.423382,32.814307,32.506528,34.596128,32.592814,32.716319,31.427151,32.451243,30.518232,68.873758,30.237933,35.420980,21.325988,21.241141,21.098356,28.941601,29.651191,29.974451,32.991194,32.969856,26.483342,26.881424,34.422199,37.170392,33.548650,37.581296,35.753598,37.870527,32.042439,36.787973,33.876851,36.728687,32.015711,36.445676,32.018405,34.117274,31.613482,33.773828,32.780215,34.887726,31.913715,33.862409,80.390576,85.470102,126.993277,82.970692,134.301593,56.582358,44.981586,154.240790,118.670000,2.179000,214.700000,117.170000,1.649000,144.100000,44141.031204,11.921454,23.499526,91.534514,34.460553,2381.948710,1522.801944
06/20/2026 12:12:51,0.000000,0.000000,75.470496,75.020767,65.798507,75.683750,78.486295,72.888480,72.089552,74.966020,32.793097,28.276408,28.630264,28.599319,35.132316,35.169112,32.425619,32.780083,32.520041,34.572340,32.908695,33.498715,31.491447,32.355292,30.576188,70.323794,29.451028,36.163457,21.553165,21.487638,21.390108,28.207106,28.809936,26.789001,32.961276,32.935048,26.876809,27.137969,34.393961,37.172764,33.529429,37.586924,35.750667,37.886602,32.025252,36.781184,33.850054,36.728091,31.979528,36.426086,31.999882,34.115668,31.608752,33.787885,32.768945,34.903537,31.910037,33.859630,82.671782,87.769609,128.181713,84.646764,135.652832,56.765029,44.695897,156.992329,118.600000,2.193000,216.100000,117.150000,1.664000,146.000000,44201.029871,12.937495,23.225962,92.744474,34.453244,2385.537908,1525.216696
06/20/2026 12:13:51,0.000000,0.000000,75.426551,75.022840,66.012382,75.679469,78.442062,72.916367,72.032650,74.940993,32.719795,28.254608,28.609808,28.577361,35.160151,35.043992,32.395209,32.722116,32.507654,34.469474,32.820731,33.212030,31.370609,32.335177,30.436516,71.249486,29.458727,35.459264,21.642143,21.548347,21.515463,28.458474,28.985379,28.425007,32.964068,32.924947,26.883187,27.122260,34.432046,37.200105,33.548471,37.597913,35.755313,37.892120,32.016123,36.790277,33.859625,36.743379,31.992807,36.430429,32.008112,34.123876,31.614761,33.769923,32.763855,34.905556,31.920644,33.852886,79.290510,84.494311,128.943658,79.074875,136.468776,57.023984,44.159282,143.491806,118.620000,2.130000,209.000000,117.360000,1.606000,138.200000,44261.028484,12.749825,22.709439,86.664504,34.460911,2389.145573,1527.647749
06/20/2026 12:14:51,0.000000,0.000000,75.447934,75.006641,66.018635,75.663013,78.458895,72.866828,72.057641,74.973080,32.725002,28.090239,28.490543,28.413338,35.000721,35.058362,32.314952,32.686363,32.395427,34.471120,32.686759,33.062878,31.344505,32.336695,30.424749,62.725106,29.859834,34.426270,20.385916,20.305927,20.009347,28.660574,29.331923,29.557135,32.886884,32.849093,26.524613,26.745964,34.434520,37.196821,33.566473,37.601681,35.772050,37.880095,32.024927,36.803788,33.864305,36.748042,31.987987,36.450426,32.014691,34.119340,31.626693,33.777268,32.772099,34.922204,31.904686,33.867175,77.504112,82.764736,127.066177,80.290219,134.279710,56.735915,44.213079,148.161864,118.780000,2.142000,210.400000,117.350000,1.614000,139.800000,44321.036458,11.664889,22.761381,88.809256,34.466764,2392.571475,1529.901995
06/20/2026 12:15:51,0.000000,0.000000,75.391988,75.003468,65.899299,75.651081,78.449947,72.865443,72.099633,74.950722,32.695251,28.100993,28.466937,28.340468,34.790829,35.016996,32.323741,32.610207,32.320730,34.355791,32.786853,33.074748,31.191988,32.276055,30.241433,69.975436,29.888390,36.019912,21.390159,21.361430,21.212993,28.648191,29.396254,29.017134,32.883318,32.806400,26.680086,26.963338,34.431686,37.173656,33.551653,37.592682,35.756040,37.875614,32.026199,36.778115,33.871841,36.729447,31.989105,36.417898,32.012847,34.110843,31.617274,33.765709,32.785870,34.889375,31.923178,33.839427,81.900318,87.010168,128.104109,83.887931,135.469446,56.896980,44.631029,155.047591,118.670000,2.181000,215.400000,117.260000,1.651000,144.900000,44381.033803,12.856202,23.163710,91.890784,34.456923,2396.138154,1532.294975
06/20/2026 12:16:51,0.000000,0.000000,75.407306,75.023439,65.927599,75.688534,78.480546,72.925037,72.088235,74.986251,32.734787,28.183074,28.495454,28.435542,35.013030,35.041850,32.383524,32.602814,32.352722,34.402789,32.997990,32.727999,31.227213,32.246269,30.417230,71.578545,29.498711,36.737488,21.586343,21.497478,21.384120,28.414467,29.056920,28.294425,32.882542,32.799844,26.764190,26.852806,34.428382,37.153117,33.532291,37.577396,35.746873,37.881494,31.992059,36.784789,33.856781,36.736121,31.979383,36.428155,31.992504,34.114531,31.620530,33.769299,32.773902,34.911586,31.889846,33.864370,84.309503,89.314671,128.982103,86.498354,136.665128,57.175732,44.909824,161.213105,118.830000,2.207000,218.600000,117.290000,1.679000,148.300000,44441.022522,13.306586,23.430902,94.573190,34.451670,2399.747201,1534.730854
06/20/2026 12:17:51,0.000000,0.000000,75.453829,75.002823,65.897367,75.680117,78.515066,72.919557,72.118452,74.961029,32.578654,28.151795,28.523973,28.459459,34.890019,35.022606,32.318880,32.569322,32.343341,34.330417,32.792999,32.849653,31.234609,32.090789,30.320366,65.680992,29.547417,34.767141,20.682604,20.610278,20.428934,28.412301,29.090439,28.802264,32.787868,32.742513,26.820507,27.076208,34.407148,37.158930,33.524101,37.574109,35.733111,37.874395,31.982229,36.760267,33.848156,36.708058,31.965584,36.412674,31.989357,34.097189,31.604016,33.754899,32.761708,34.875919,31.869364,33.820863,77.422778,82.773064,128.246568,79.168999,135.365884,57.126065,43.568190,145.374719,118.800000,2.119000,207.900000,117.240000,1.607000,137.700000,44501.021468,12.630775,22.136366,87.534757,34.436104,2403.256445,1537.064646
06/20/2026 12:18:51,0.000000,0.000000,75.436392,75.009455,65.823368,75.699166,78.475578,72.927235,72.080395,74.946756,32.962558,28.717784,29.173243,29.000584,34.933867,34.823884,32.345084,32.584844,32.361305,34.353218,33.196355,33.243425,31.462680,32.309661,31.123880,66.735193,30.405573,30.027548,26.023640,26.840927,27.112043,29.446981,29.793017,30.133640,33.015495,32.893244,28.336317,29.021535,34.410856,37.194464,33.530647,37.612886,35.726530,37.885504,31.983630,36.789046,33.853061,36.745245,31.959714,36.444464,31.974721,34.117673,31.608090,33.765579,32.779515,34.900775,31.900468,33.850093,83.383088,85.276316,122.221709,80.716518,128.083757,63.145742,53.945754,123.270002,119.520000,0.627000,67.100000,0.000000,0.000000,-0.000000,44561.018600,-1.595951,31.623499,76.801724,34.451648,2405.869488,1538.526661
06/20/2026 12:19:51,0.000000,0.000000,75.432119,75.014050,66.102538,75.691031,78.512061,72.950831,72.133298,74.973714,33.967384,31.159629,31.271470,31.557982,35.185223,35.246397,33.250629,33.325726,33.337563,34.608243,34.689866,34.475612,32.760631,33.057163,32.744758,57.325827,32.200208,32.100528,28.803855,29.703018,30.086429,31.213143,31.166802,31.613243,33.749215,33.612419,31.222761,31.609987,34.410265,37.169554,33.546446,37.592805,35.712184,37.869872,31.952278,36.782881,33.834440,36.735097,31.920802,36.408455,31.983906,34.100635,31.599901,33.765163,32.767093,34.898586,31.862001,33.850824,79.715368,79.878764,110.113404,68.825756,115.894829,76.488821,56.896262,96.579404,119.610000,0.627000,67.000000,0.000000,0.000000,-0.000000,44621.018337,-2.022565,34.123093,62.002949,34.438159,2406.987011,1538.526661
06/20/2026 12:20:51,0.000000,0.000000,75.439597,74.984361,65.990140,75.696316,78.481993,72.927340,72.105573,74.958331,34.411976,32.073153,31.996153,32.359256,35.558654,35.608723,33.692694,33.912513,33.836683,34.958476,35.247100,35.153999,33.308515,33.350727,33.300423,47.850684,33.225249,33.163919,30.507300,31.206081,30.984339,32.325890,32.223111,32.655049,34.176533,34.034038,31.974544,32.161007,34.429024,37.159505,33.549421,37.605488,35.730005,37.889413,31.959507,36.780138,33.860107,36.718639,31.944674,36.425093,31.988461,34.113165,31.606239,33.765963,32.770562,34.884307,31.894782,33.845756,76.122052,76.356566,101.096425,62.907216,108.836827,82.169305,57.559990,80.893340,119.490000,0.628000,67.000000,0.000000,0.000000,-0.000000,44681.016050,-1.510828,34.674747,52.036535,34.446012,2408.105246,1538.526661
06/20/2026 12:21:51,0.000000,0.000000,75.429968,74.979373,65.955640,75.677981,78.478021,72.904711,72.094407,74.939599,34.649903,32.450578,32.350484,32.672700,35.848698,35.778710,34.127337,34.304876,34.217713,35.240569,35.342516,35.147213,33.573613,33.501649,33.678874,42.272155,33.652930,33.466361,31.382811,31.617605,31.621906,32.896455,32.890231,33.248931,34.434368,34.321654,32.204635,32.338156,34.408229,37.183444,33.519440,37.609691,35.708225,37.859738,31.926470,36.772672,33.833074,36.720021,31.933548,36.420235,31.969679,34.074471,31.591019,33.784226,32.767949,34.920283,31.865392,33.825784,78.873821,79.034434,94.812993,63.093447,104.532182,84.516936,57.794796,72.009643,119.540000,0.629000,67.200000,0.000000,0.000000,-0.000000,44741.013644,-1.402638,34.868999,45.842797,34.434680,2409.223368,1538.526661
06/20/2026 12:22:51,0.000000,0.000000,75.465129,75.034826,65.963446,75.709649,78.489392,72.969509,72.093364,74.951655,34.846986,32.721136,32.630860,32.917552,35.974339,36.079736,34.354612,34.650552,34.478798,35.503093,35.653744,35.412137,33.839947,33.717822,34.118935,39.265371,33.889189,33.674694,31.770411,31.806495,31.884431,33.204624,33.279726,33.579175,34.646987,34.524985,32.306184,32.433368,34.397146,37.155595,33.495224,37.563942,35.693237,37.868649,31.938572,36.764411,33.812349,36.691848,31.908234,36.400394,31.955945,34.078985,31.583965,33.769717,32.761426,34.881404,31.849878,33.838296,79.880890,80.036276,90.625485,66.166087,101.700689,85.648499,57.939486,67.156869,119.340000,0.629000,67.200000,0.000000,0.000000,-0.000000,44801.013066,-1.313772,34.988466,42.258034,34.420461,2410.340191,1538.526661
06/20/2026 12:23:51,0.000000,0.000000,75.420937,74.995681,66.090377,75.674622,78.482665,72.922089,72.100923,74.959188,35.099070,32.874309,32.840074,33.098496,36.041678,36.227647,34.588160,34.886231,34.767813,35.729719,35.874569,35.609797,33.968738,33.867059,34.244708,37.555046,34.068733,33.741489,31.880174,31.855228,31.986307,33.391566,33.527068,33.746932,34.807305,34.748759,32.374445,32.525011,34.385175,37.162239,33.503640,37.584690,35.690986,37.870823,31.897109,36.770518,33.801160,36.723176,31.906600,36.415589,31.936755,34.070071,31.563436,33.775847,32.746664,34.903046,31.850025,33.849544,81.112905,81.325933,87.726200,67.866806,99.823116,86.551155,58.130399,63.967381,119.570000,0.628000,67.000000,0.000000,0.000000,-0.000000,44861.011342,-1.404337,35.145826,39.814941,34.420355,2411.457658,1538.526661
06/20/2026 12:24:51,0.000000,0.000000,75.453472,75.017673,66.149738,75.692195,78.487140,72.922782,72.091980,74.955767,35.251405,33.050184,33.054184,33.279523,36.243733,36.381408,34.835455,35.132990,34.925977,35.918253,35.775182,36.121975,34.219698,33.984425,34.322156,36.639808,34.237634,33.911348,31.920493,31.873719,31.987682,33.543543,33.695453,33.887741,35.001328,34.879824,32.474765,32.608035,34.406772,37.169611,33.524795,37.576126,35.724021,37.863562,31.934780,36.760989,33.831118,36.703028,31.920453,36.398814,31.941016,34.085416,31.617150,33.788487,32.783332,34.895269,31.875462,33.841151,82.261571,82.410246,85.730554,68.936891,98.429473,87.268520,58.332382,61.721290,119.540000,0.627000,67.300000,0.000000,0.000000,-0.000000,44921.009146,-1.400627,35.311975,38.049842,34.432068,2412.574368,1538.526661
06/20/2026 12:25:51,0.000000,0.000000,75.403990,75.028569,65.834151,75.697025,78.473444,72.964042,72.084669,74.940877,35.475280,33.217350,33.346661,33.551471,36.372595,36.658940,35.020441,35.355582,35.211119,36.116259,36.127329,35.892173,34.377732,34.050172,34.305358,36.182194,34.431798,33.895151,31.929634,31.884642,32.017653,33.676495,33.874116,34.056151,35.150473,35.068897,32.585690,32.741625,34.403400,37.157848,33.513313,37.579286,35.685872,37.871024,31.917358,36.761320,33.815020,36.672827,31.922399,36.384812,31.968586,34.076045,31.581015,33.769279,32.768546,34.878305,31.862262,33.831101,83.323778,83.514513,84.420767,69.553816,97.368510,87.886794,58.696437,60.268242,119.510000,0.626000,66.600000,0.000000,0.000000,-0.000000,44981.007116,-1.715428,35.610579,36.887259,34.420981,2413.691024,1538.526661
06/20/2026 12:26:51,0.000000,0.000000,75.308764,74.995397,65.896692,75.675249,78.403357,72.925683,72.036171,74.913242,35.635227,33.423069,33.630525,33.822908,36.536868,36.812979,35.228695,35.577927,35.395939,36.271652,36.143699,36.180527,34.577021,34.236227,34.744924,35.625780,34.658683,33.851364,31.922235,31.878134,32.021306,33.943031,34.158785,34.355844,35.313606,35.216087,32.796481,32.927358,34.413489,37.128987,33.492509,37.558146,35.696707,37.835880,31.903307,36.742714,33.803895,36.674574,31.899355,36.385816,31.936717,34.057603,31.567853,33.746162,32.763632,34.880499,31.851690,33.817898,83.168271,83.319718,83.529693,69.432772,96.390635,88.709066,59.107589,57.905946,119.470000,0.628000,67.000000,0.000000,0.000000,-0.000000,45041.005540,-2.095123,35.946487,34.960789,34.407872,2414.807606,1538.526661
06/20/2026 12:27:51,0.000000,0.000000,75.273649,74.948864,65.853925,75.640036,78.378775,72.827683,72.038567,74.918164,35.923081,33.766347,34.003904,34.180520,36.891499,37.048081,35.506671,35.837179,35.655081,36.482270,36.819453,36.463175,34.976865,34.305237,34.958329,35.738838,34.674407,33.791613,31.948715,31.923770,32.023288,34.147446,34.344951,34.506913,35.523706,35.430645,33.130367,33.287918,34.378531,37.137929,33.460539,37.586892,35.690373,37.869769,31.885356,36.745234,33.788661,36.681520,31.889657,36.389901,31.954848,34.078780,31.572621,33.764236,32.767943,34.875486,31.865602,33.818000,78.690148,78.902515,82.658839,70.037505,96.059310,88.225929,59.546514,58.348269,119.460000,0.626000,66.800000,0.000000,0.000000,-0.000000,45101.003568,-2.511935,36.303548,35.325029,34.410094,2415.922403,1538.526661
06/20/2026 12:28:51,0.000000,0.000000,75.245578,74.968095,65.977542,75.610661,78.340237,72.844370,72.049756,74.935230,36.283114,34.149991,34.455769,34.631019,36.952201,37.176432,35.760270,36.124326,35.976263,36.698703,36.808428,36.734102,35.189781,34.513008,35.142945,36.066761,34.632949,33.822051,31.971675,31.901293,32.030134,34.309173,34.523942,34.660583,35.702536,35.626332,33.629603,33.750265,34.385085,37.113062,33.463774,37.550773,35.682949,37.849994,31.906846,36.725309,33.818398,36.652742,31.897431,36.356903,31.951392,34.049143,31.578966,33.746012,32.764815,34.864384,31.858675,33.800438,81.351675,81.546619,81.759121,70.516216,95.778522,87.853990,60.049530,58.841251,119.310000,0.626000,66.700000,0.000000,0.000000,-0.000000,45161.001776,-2.888765,36.710816,35.729051,34.400855,2417.038453,1538.526661
06/20/2026 12:29:51,0.000000,0.000000,75.176860,74.935262,65.760321,75.550656,78.289259,72.778240,72.013232,74.935160,36.567755,34.620405,34.883874,35.087512,37.283138,37.351669,36.034063,36.419684,36.198145,36.884112,36.975677,37.145618,35.419966,34.751815,35.815714,36.448011,34.663658,33.932716,31.949057,31.891593,32.019086,34.562175,34.677517,34.813245,35.935107,35.879743,34.147804,34.441613,34.379046,37.124733,33.464445,37.560723,35.679806,37.839348,31.879630,36.712206,33.784377,36.648047,31.859628,36.367145,31.935759,34.035339,31.544619,33.725311,32.758762,34.863225,31.841364,33.788510,82.110234,82.353588,81.282902,71.326035,95.490236,87.556429,60.519724,59.306071,119.410000,0.629000,67.100000,0.000000,0.000000,-0.000000,45220.999912,-3.156949,37.089665,36.108146,34.389601,2418.154085,1538.526661
06/20/2026 12:30:51,0.000000,0.000000,75.214236,74.940966,65.728934,75.541434,78.296057,72.780423,72.013524,74.927425,36.824469,35.119848,35.247521,35.534449,37.496376,37.632511,36.348098,36.735337,36.550575,37.118613,37.407344,37.317776,35.684651,34.924045,36.032415,36.691975,34.863978,34.067964,31.934195,31.899449,31.999609,34.759684,34.857702,34.989408,36.216600,36.178524,34.875307,35.115057,34.400060,37.120910,33.477758,37.564244,35.705439,37.844588,31.910305,36.721705,33.786361,36.676573,31.899464,36.380170,31.965096,34.049927,31.580643,33.744615,32.764306,34.876737,31.876745,33.798024,83.333550,83.562759,81.057820,72.130122,95.228686,87.331229,60.987684,59.830612,119.520000,0.623000,66.800000,0.000000,0.000000,-0.000000,45280.998391,-3.397000,37.464964,36.533821,34.407184,2419.268418,1538.526661
06/20/2026 12:31:51,0.000000,0.000000,75.226916,74.958719,65.967213,75.552649,78.295033,72.839953,72.024200,74.936797,37.133506,35.602363,35.605022,35.918980,37.695707,37.907360,36.632847,37.015525,36.814594,37.385981,37.639702,37.583009,35.972127,35.185196,36.341623,36.997833,35.086495,34.268956,31.941684,31.931884,32.020897,35.011059,35.070473,35.228299,36.451646,36.395875,35.331062,35.589041,34.386488,37.140994,33.464425,37.569101,35.709153,37.856245,31.906467,36.724671,33.805768,36.670247,31.900935,36.386943,31.964821,34.053205,31.580814,33.751145,32.754392,34.898779,31.896035,33.816365,83.844837,84.045071,80.945659,72.928923,94.968628,87.213340,61.333677,60.251086,119.420000,0.628000,66.800000,0.000000,0.000000,-0.000000,45340.996523,-3.472380,37.741336,36.873432,34.411850,2420.384050,1538.526661
06/20/2026 12:32:51,0.000000,0.000000,75.228847,74.883767,65.810756,75.527171,78.312556,72.761455,72.046496,74.914661,37.404648,35.897941,35.943117,36.199046,37.971177,38.111648,36.949184,37.290151,37.096899,37.608864,37.719349,37.878400,36.244205,35.325913,36.646129,37.202602,35.286291,34.452095,31.981638,31.911701,32.038903,35.197471,35.323359,35.410671,36.646895,36.625212,35.663054,35.894053,34.387160,37.096113,33.473271,37.569062,35.692972,37.849828,31.913806,36.718754,33.787395,36.648399,31.896328,36.354036,31.960579,34.036102,31.580135,33.742541,32.761340,34.886196,31.884301,33.803779,74.198307,74.270603,80.674246,73.104240,94.690465,87.076832,61.645003,60.451936,119.550000,0.623000,67.000000,0.000000,0.000000,-0.000000,45400.995787,-3.537122,37.989217,37.035155,34.402105,2421.499314,1538.526661
06/20/2026 12:33:51,0.000000,0.000000,75.272654,74.942377,65.776482,75.542388,78.342451,72.823730,72.065196,74.944281,37.688701,36.195369,36.221048,36.472567,38.244978,38.336388,37.255168,37.553132,37.360725,37.851756,37.936584,38.197723,36.437601,35.549220,36.973017,37.429362,35.503349,34.658290,31.985539,31.933421,32.051113,35.419728,35.506143,35.638629,36.883097,36.834877,35.939851,36.140858,34.391735,37.105096,33.473223,37.565920,35.715408,37.836857,31.950620,36.697023,33.793563,36.629765,31.911586,36.356803,31.984029,34.031061,31.569284,33.721174,32.755955,34.878164,31.896886,33.782131,78.306850,78.409511,79.949647,72.650672,94.450431,86.969267,61.920011,60.670428,119.290000,0.628000,66.800000,0.000000,0.000000,-0.000000,45460.993676,-3.549265,38.207555,37.210717,34.402314,2422.614219,1538.526661
06/20/2026 12:34:51,0.000000,0.000000,75.287788,74.899642,65.774278,75.507887,78.319843,72.785730,72.041073,74.901652,36.878772,34.225451,34.208584,34.265291,37.750994,38.354391,36.881357,37.277624,36.955298,37.888073,36.956625,37.315170,35.653685,35.022533,35.546939,62.635157,32.418388,33.909907,25.754759,25.634934,25.445565,33.010488,33.566388,31.952682,36.527754,36.586613,33.029591,33.077581,34.377519,37.112155,33.459067,37.546974,35.713735,37.840932,31.939138,36.702741,33.774877,36.634156,31.902804,36.344092,31.990810,34.060904,31.583194,33.738016,32.773262,34.875469,31.895676,33.799577,78.996712,83.818565,113.007521,79.396030,125.491567,62.423671,48.204383,153.583372,118.760000,2.178000,214.400000,117.290000,1.649000,144.200000,45520.992424,7.390470,26.519437,91.243287,34.403255,2425.858648,1540.626336
06/20/2026 12:35:51,0.000000,0.000000,75.236739,74.922500,65.960493,75.569130,78.334183,72.827690,72.035599,74.937173,36.618865,33.736438,33.898523,34.023510,37.555350,38.324944,36.625141,37.026842,36.742760,37.863139,37.195256,37.352004,35.375983,34.859040,35.456941,64.218318,33.827016,37.114756,25.337258,25.086333,24.796520,33.488658,34.043336,34.083290,36.466707,36.492820,32.256690,32.452908,34.389569,37.121511,33.442621,37.575696,35.706673,37.856864,31.969900,36.713375,33.803313,36.662047,31.915670,36.365730,31.985046,34.052939,31.578766,33.753575,32.755490,34.892779,31.897406,33.817732,81.022150,86.599051,120.197642,82.724243,130.344047,58.064982,48.391217,155.313989,118.560000,2.192000,216.200000,117.200000,1.665000,145.800000,45580.989224,10.423839,26.690917,92.008148,34.412835,2429.443511,1543.039096
06/20/2026 12:36:51,0.000000,0.000000,75.303761,74.897880,65.985989,75.566366,78.367612,72.809672,72.083078,74.950697,36.410809,32.978372,33.305040,33.312687,37.640030,38.157832,36.409815,36.806757,36.540932,37.811397,37.028926,36.821116,35.273861,34.653498,34.842249,70.271871,34.347274,39.197209,25.683801,25.474089,25.243513,33.542497,34.178370,34.464171,36.368098,36.350392,31.590619,31.492705,34.395069,37.116820,33.466250,37.589038,35.731292,37.841211,31.980400,36.697948,33.808701,36.651487,31.948794,36.364119,32.006231,34.073614,31.603078,33.741643,32.785786,34.888404,31.918057,33.812119,84.000584,89.437147,123.281716,86.293609,132.115049,58.013991,48.867334,162.066356,118.610000,2.226000,220.600000,117.240000,1.690000,150.300000,45640.988682,12.071019,27.126190,94.938959,34.421003,2433.082922,1545.507656
06/20/2026 12:37:51,0.000000,0.000000,75.297889,74.913128,65.933089,75.559948,78.388984,72.863790,72.056639,74.914631,36.147838,32.422057,32.863223,32.802046,37.358980,38.187505,36.098749,36.560018,36.262066,37.668659,36.311206,36.600407,34.823462,34.461032,34.400123,66.887952,34.358706,38.408477,24.576146,24.381457,24.142469,33.313890,34.075142,34.421773,36.121458,36.093562,31.067932,31.130579,34.390748,37.123128,33.458555,37.571659,35.710887,37.845603,31.970128,36.699025,33.771591,36.644157,31.949256,36.364136,32.015551,34.056718,31.588349,33.740504,32.753964,34.878840,31.928320,33.797925,77.109869,82.835117,123.855972,78.850841,131.354931,58.233856,48.015606,144.778965,118.760000,2.120000,207.600000,117.180000,1.606000,137.700000,45700.987236,12.062691,26.345786,87.260224,34.412952,2436.627003,1547.877543
06/20/2026 12:38:51,0.000000,0.000000,75.384686,74.918014,66.134830,75.590983,78.399301,72.834368,72.111826,74.934149,35.989020,32.112538,32.512511,32.427371,37.307491,38.147111,36.076472,36.347872,36.082902,37.573350,36.136480,36.093351,34.575742,34.344568,34.323658,72.988568,34.225031,40.291073,25.502064,25.350462,25.237990,33.080661,33.926059,34.170670,36.017848,35.926616,30.475204,30.778992,34.409402,37.102802,33.482762,37.561709,35.732574,37.841164,32.021762,36.700597,33.830455,36.639091,31.980179,36.345730,32.040455,34.057141,31.621742,33.722096,32.788893,34.886181,31.949888,33.796779,83.528499,88.879891,124.970249,86.296074,132.567686,58.266615,48.672537,161.374789,118.560000,2.226000,220.100000,117.150000,1.688000,149.800000,45760.985570,13.342673,26.948400,94.642600,34.425570,2440.220710,1550.302115
06/20/2026 12:39:51,0.000000,0.000000,75.347769,74.890793,65.901122,75.577482,78.399307,72.841151,72.077273,74.924635,35.963122,31.919990,32.321902,32.237911,37.328338,37.836620,35.931983,36.164027,35.915732,37.446719,35.983937,36.295754,34.432497,34.221699,34.045680,71.152286,33.982800,39.146430,25.051373,24.882713,24.811532,32.848922,33.641267,33.889518,35.830052,35.769808,30.304476,30.509353,34.399644,37.101480,33.452592,37.567053,35.710360,37.822544,32.003450,36.686727,33.786781,36.633185,31.958908,36.349823,32.018583,34.044648,31.590047,33.739707,32.767840,34.873166,31.927280,33.792004,76.851362,82.446850,125.947595,76.289757,132.951144,58.609991,47.339060,139.598446,118.650000,2.106000,206.100000,117.180000,1.587000,135.400000,45820.983114,13.426220,25.720210,84.840674,34.411291,2443.829453,1552.735796
06/20/2026 12:40:51,0.000000,0.000000,75.360213,74.915495,65.984580,75.630874,78.402880,72.881588,72.095078,74.956742,35.708166,31.462648,31.822617,31.749440,36.927639,37.775609,35.570514,35.989573,35.589871,37.279344,35.249953,35.864862,34.182605,34.107145,33.411049,67.562132,33.730796,38.449806,24.009265,23.861499,23.647269,32.515940,33.406367,33.714207,35.567075,35.538716,29.636343,29.931310,34.417532,37.129479,33.489054,37.560897,35.733623,37.829839,32.033943,36.700208,33.817187,36.647110,32.000069,36.354871,32.061536,34.069291,31.617897,33.751462,32.768938,34.880469,31.950624,33.801064,78.351756,83.774474,124.277131,81.630273,130.980287,57.833775,48.115821,151.777821,118.550000,2.168000,213.100000,117.220000,1.636000,143.000000,45880.982167,12.011786,26.438020,90.439138,34.430755,2447.265677,1555.001149
06/20/2026 12:41:51,0.000000,0.000000,75.387138,74.913708,66.111271,75.619475,78.382262,72.903181,72.080143,74.939323,35.515434,31.396267,31.783865,31.620765,37.256308,37.693047,35.437346,35.806864,35.441872,37.136079,35.148441,35.637236,33.977587,33.961159,33.269966,71.835813,33.443051,39.724404,24.536236,24.399729,24.301153,32.267413,33.071003,33.263442,35.440406,35.441292,29.942731,30.091432,34.398520,37.132201,33.496463,37.572688,35.741921,37.864625,32.056075,36.716193,33.812358,36.674158,32.023024,36.383898,32.060081,34.087372,31.632478,33.766617,32.768994,34.901812,31.970034,33.817751,82.205422,87.588264,125.619391,84.534949,132.689444,57.840916,47.784102,156.346565,118.630000,2.194000,216.800000,117.230000,1.662000,146.700000,45940.980731,13.592109,26.132295,92.461789,34.443863,2450.865007,1557.429563
06/20/2026 12:42:51,0.000000,0.000000,75.356608,74.937657,65.955745,75.636178,78.398069,72.894531,72.083767,74.963211,35.486228,31.247045,31.603480,31.490363,37.211783,37.581810,35.286112,35.651713,35.285016,37.051207,35.188824,35.275310,33.777462,33.944423,33.070763,73.750365,33.209651,40.356155,24.490018,24.396027,24.289746,32.033573,32.812055,32.964993,35.359242,35.249317,29.626093,29.914185,34.437762,37.136374,33.523041,37.553164,35.775874,37.829563,32.075055,36.718222,33.824164,36.664682,32.033208,36.367025,32.086626,34.077893,31.644349,33.753110,32.791042,34.908280,31.989136,33.796827,83.814199,89.160513,126.702122,85.779072,133.847066,57.969365,47.686024,155.389085,118.620000,2.200000,217.300000,117.250000,1.672000,146.400000,46000.979436,14.314485,26.041670,92.041208,34.449270,2454.506957,1559.897427
06/20/2026 12:43:51,0.000000,0.000000,75.354947,74.919097,65.956627,75.628670,78.409518,72.894621,72.058733,74.959806,35.296523,30.971200,31.313418,31.191995,37.055831,37.494889,35.098866,35.498675,35.118318,36.886646,34.765779,35.519221,33.767848,33.801599,32.768284,67.076150,32.976552,38.414267,23.309441,23.215798,22.926041,31.753143,32.542749,32.825134,35.133375,35.098350,29.399757,29.669238,34.450473,37.140639,33.519804,37.575579,35.762931,37.847583,32.078519,36.702180,33.815170,36.666782,32.030545,36.381197,32.076738,34.097773,31.655390,33.751221,32.760248,34.908167,31.997607,33.822146,79.826558,85.174085,125.705817,82.691820,132.429606,57.587882,47.078812,152.998138,118.700000,2.174000,213.800000,117.260000,1.641000,143.500000,46060.976643,12.936061,25.478206,90.983333,34.452035,2458.013264,1562.231177
06/20/2026 12:44:51,0.000000,0.000000,75.436139,74.951331,65.904668,75.649126,78.427804,72.923611,72.091215,74.952048,35.235396,30.797442,31.226129,31.015735,37.096273,37.350528,34.962163,35.276939,34.967609,36.751312,34.959183,35.389572,33.606378,33.674780,32.721456,73.387462,32.750138,39.028966,24.117728,23.982066,23.890632,31.531787,32.306151,32.306596,35.047090,34.976588,29.383873,29.616212,34.440749,37.128295,33.523743,37.579056,35.776921,37.836351,32.081001,36.718348,33.834948,36.671889,32.037006,36.363277,32.083672,34.104688,31.645402,33.755902,32.774717,34.919937,31.981356,33.821044,81.024389,86.420806,126.841235,81.680984,133.944742,57.337136,46.645811,147.413166,118.630000,2.157000,211.600000,117.010000,1.629000,141.000000,46120.973848,13.955108,25.073858,88.468474,34.453915,2461.643206,1564.687092
06/20/2026 12:45:51,0.000000,0.000000,75.399689,74.946966,66.045415,75.667217,78.411759,72.916354,72.082795,74.970691,35.051892,30.514019,30.862544,30.756953,36.967704,37.142403,34.783412,35.109785,34.757875,36.630552,34.984938,35.468151,33.331516,33.602073,32.638269,63.658868,32.543097,37.054182,22.492447,22.385726,22.082060,31.277635,32.087925,32.381148,34.820128,34.787751,28.884390,29.139310,34.426402,37.141414,33.519082,37.577071,35.765700,37.852553,32.093760,36.714731,33.836647,36.672696,32.050968,36.384246,32.098656,34.112088,31.671094,33.760265,32.767525,34.914981,32.007796,33.845188,76.057862,81.512219,124.780353,78.877685,131.403274,56.838589,46.727090,144.750156,118.150000,2.129000,208.000000,116.680000,1.607000,137.600000,46180.972509,11.904261,25.149921,87.246930,34.460643,2465.063798,1566.936098
06/20/2026 12:46:51,0.000000,0.000000,75.409642,74.935802,66.065297,75.654310,78.433813,72.925002,72.091662,74.938975,34.973574,30.366645,30.747729,30.545584,36.946805,37.138313,34.554322,34.919815,34.641378,36.501493,34.290848,34.976877,33.152316,33.448702,32.469061,71.114565,32.335148,38.405756,23.445960,23.305734,23.174082,31.093063,31.909276,31.907049,34.741413,34.628299,28.753911,29.188451,34.412723,37.150335,33.523364,37.580006,35.778913,37.824199,32.107480,36.714534,33.834673,36.674711,32.059106,36.382602,32.094129,34.120890,31.667007,33.780495,32.771328,34.919218,31.995903,33.846203,81.331634,86.609878,125.663286,83.569842,132.732755,56.566961,46.794482,155.076237,118.430000,2.186000,215.700000,116.960000,1.655000,145.200000,46240.971041,13.192825,25.212931,91.903410,34.461891,2468.621461,1569.324818
06/20/2026 12:47:51,0.000000,0.000000,75.405661,74.959277,66.147072,75.667135,78.438181,72.916272,72.070323,74.967132,34.882354,30.225023,30.603458,30.471385,36.692213,36.967386,34.517221,34.820197,34.445852,36.357330,34.661028,34.750489,33.154773,33.444495,32.103946,72.441022,32.040359,39.125801,23.499053,23.385715,23.249461,30.883721,31.621594,31.659462,34.631178,34.589921,28.737623,29.024072,34.444885,37.168678,33.536196,37.598960,35.782421,37.867022,32.124800,36.758215,33.849649,36.708218,32.061174,36.424054,32.094538,34.152370,31.668308,33.809239,32.773874,34.936835,32.021564,33.860700,83.600497,88.791833,126.628735,86.005100,133.794734,56.697511,46.829732,160.141201,118.390000,2.213000,219.000000,116.950000,1.681000,148.500000,46300.969655,13.879932,25.245869,94.111843,34.482085,2472.233294,1571.763178
06/20/2026 12:48:51,0.000000,0.000000,75.409706,74.981065,66.057677,75.688178,78.453688,72.952203,72.081318,74.955280,34.708098,30.151964,30.550469,30.385172,36.592024,36.980030,34.407977,34.675952,34.389548,36.237852,34.136570,34.786232,33.075031,33.346563,32.240020,69.019619,31.888305,37.083649,22.823583,22.750965,22.613862,30.695592,31.429514,31.463375,34.496481,34.467641,28.754751,29.104958,34.438377,37.162193,33.557427,37.611244,35.779114,37.853561,32.123703,36.746183,33.873540,36.702379,32.074463,36.425320,32.123703,34.141955,31.675229,33.817590,32.790239,34.935861,32.021947,33.887724,76.580999,82.218454,126.659764,76.854165,133.390743,56.777912,45.588021,141.495439,118.640000,2.114000,206.100000,117.200000,1.589000,135.900000,46360.968454,13.006672,24.076977,85.733478,34.487088,2475.797419,1574.152631
06/20/2026 12:49:51,0.000000,0.000000,75.391758,74.987608,65.808115,75.676468,78.436967,72.916320,72.082392,74.950858,34.697159,29.864108,30.251972,30.094311,36.532069,36.702438,34.218886,34.558356,34.195756,36.115801,34.351535,34.696866,32.883668,33.302362,32.089578,72.354891,31.947117,38.218580,23.019456,22.878278,22.861451,30.673446,31.456830,31.717011,34.424274,34.359487,28.204237,28.609193,34.461763,37.162062,33.559563,37.578011,35.796880,37.858910,32.152230,36.751757,33.886683,36.708839,32.107963,36.423671,32.136655,34.145997,31.706461,33.809418,32.798509,34.928145,32.033196,33.883850,82.772116,87.909304,126.359213,85.497040,133.461270,56.503821,46.547441,159.980973,118.510000,2.215000,218.900000,117.140000,1.680000,148.400000,46420.967031,13.236881,24.981699,94.042704,34.494528,2479.345056,1576.530213
06/20/2026 12:50:51,0.000000,0.000000,75.432148,75.017458,65.911732,75.683540,78.439389,72.976343,72.068706,74.968478,34.542275,29.933156,30.235417,30.153764,36.516296,36.676049,34.124642,34.441966,34.116685,36.056404,34.207236,34.202280,32.799352,33.294079,31.844958,73.053603,31.615087,37.909674,23.219169,23.129999,23.063668,30.456918,31.164181,31.036739,34.360898,34.290780,28.488136,28.643561,34.469762,37.174899,33.558188,37.594764,35.798836,37.864837,32.153750,36.745116,33.873358,36.713702,32.091415,36.430229,32.132835,34.172370,31.697736,33.802309,32.772715,34.927253,32.018871,33.873999,81.847449,87.302467,127.590792,82.724056,134.778395,56.736890,45.884684,148.708255,118.540000,2.163000,212.800000,117.100000,1.635000,141.900000,46480.965359,13.551800,24.357874,89.057230,34.493347,2482.985648,1578.997005
06/20/2026 12:51:51,0.000000,0.000000,75.447973,74.961905,66.142045,75.667662,78.454273,72.932892,72.084113,74.955108,34.373931,29.632899,30.045329,29.926687,36.535175,36.641383,33.925197,34.288315,33.952248,35.885279,34.132045,34.446655,32.704931,33.180162,32.017227,63.623799,31.619135,36.357478,21.760605,21.624187,21.378645,30.319198,31.116072,31.350892,34.133933,34.142811,28.084984,28.330405,34.484047,37.191347,33.572738,37.599960,35.795273,37.856865,32.161295,36.756977,33.867500,36.718484,32.106357,36.432697,32.143050,34.150156,31.706626,33.823983,32.804645,34.936924,32.029809,33.885800,76.290750,81.786796,125.375824,79.097616,132.216245,56.393564,45.506063,144.923655,118.610000,2.120000,207.900000,117.230000,1.607000,138.100000,46540.963998,12.358286,23.999192,87.326969,34.501227,2486.413875,1581.252397
06/20/2026 12:52:51,0.000000,0.000000,75.457237,74.983424,66.131349,75.697260,78.473678,72.957080,72.076835,74.965174,34.264290,29.550824,29.919578,29.755217,36.497302,36.489778,33.778232,34.196456,33.808356,35.777174,33.877628,34.602575,32.615288,33.130574,31.780270,71.168267,31.475051,37.729257,22.805375,22.674030,22.628614,30.215940,31.001712,30.763737,34.104176,34.076209,28.021588,28.349379,34.466085,37.193345,33.600370,37.616404,35.829672,37.877479,32.172712,36.780255,33.880206,36.735126,32.116564,36.451259,32.131772,34.185070,31.726075,33.859780,32.794691,34.934092,32.050699,33.897316,81.768297,86.950995,126.317461,83.950615,133.492234,56.314758,46.073363,155.445407,118.550000,2.191000,215.700000,117.000000,1.657000,145.300000,46600.962402,13.193268,24.535989,92.065996,34.514949,2489.976448,1583.645279
06/20/2026 12:53:51,0.000000,0.000000,75.441005,74.976898,65.948015,75.685020,78.446753,72.945647,72.074273,74.967267,34.275796,29.497277,29.844195,29.719020,36.053189,36.387455,33.728565,34.044271,33.729717,35.712020,33.625343,34.254611,32.346540,33.128717,31.576750,72.365327,31.088068,38.264439,22.768388,22.618657,22.525077,29.945808,30.657697,30.514180,34.058176,33.964056,27.844100,28.148997,34.459429,37.187153,33.572210,37.602086,35.801727,37.869047,32.167779,36.772353,33.900248,36.723684,32.106632,36.451560,32.132624,34.176155,31.706881,33.844744,32.788527,34.942135,32.036315,33.898951,83.919306,89.060123,127.259450,86.245484,134.645042,56.492796,46.115605,161.008856,118.460000,2.207000,218.800000,116.970000,1.682000,148.600000,46660.960659,13.688630,24.575809,94.485441,34.507012,2493.592038,1586.087403
06/20/2026 12:54:51,0.000000,0.000000,75.465174,74.992633,66.079186,75.709601,78.480510,73.003333,72.069735,74.955564,34.129019,29.438996,29.740890,29.672477,36.021137,36.246071,33.613538,33.960813,33.611268,35.618677,34.038459,34.132825,32.388190,33.000980,31.596360,67.799798,30.998137,36.683328,21.845078,21.752199,21.610658,29.868003,30.566993,30.521976,33.921906,33.881056,28.036070,28.222685,34.490979,37.180125,33.589290,37.612451,35.809992,37.837525,32.186316,36.787257,33.900553,36.727970,32.120537,36.438391,32.136477,34.171564,31.721429,33.841496,32.786609,34.937562,32.054227,33.905277,77.618692,83.120919,126.933893,78.979477,133.865405,56.514271,45.013923,144.647061,118.570000,2.127000,207.900000,117.130000,1.601000,137.800000,46720.958490,13.152900,23.530428,87.199339,34.511801,2497.137437,1588.457205
06/20/2026 12:55:51,0.000000,0.000000,75.442745,74.986243,66.103463,75.692294,78.482611,72.986818,72.061670,74.980474,34.044531,29.178835,29.599392,29.471199,36.042675,36.147177,33.502701,33.851357,33.560930,35.507315,34.054742,34.090049,32.255892,32.962144,31.706172,73.012306,31.231512,37.770090,22.632519,22.510568,22.352133,30.002124,30.732712,30.822737,33.897262,33.810229,27.624262,27.958918,34.487887,37.195173,33.627231,37.614403,35.822889,37.864528,32.179248,36.771969,33.897643,36.727725,32.132674,36.446921,32.138309,34.188482,31.722372,33.849687,32.806816,34.934212,32.048562,33.897849,83.866223,88.927970,127.226388,86.295521,134.532568,56.413128,45.917895,161.257775,118.380000,2.218000,219.600000,116.990000,1.688000,149.300000,46780.956531,13.380834,24.389256,94.592371,34.517729,2500.725349,1590.873211
06/20/2026 12:56:51,0.000000,0.000000,75.454226,75.019272,65.905027,75.718383,78.443829,72.999018,72.009182,74.966185,33.982109,29.231197,29.594664,29.502541,35.848371,36.161027,33.412439,33.789112,33.478035,35.466279,33.786291,33.861967,32.172364,32.919147,31.253433,66.956009,30.792816,36.038051,21.797640,21.737962,21.536442,29.661839,30.366251,30.267292,33.763487,33.746611,27.849597,28.124031,34.481641,37.212385,33.602726,37.646149,35.814302,37.859498,32.183971,36.811306,33.903377,36.765737,32.125369,36.489670,32.126122,34.198076,31.726655,33.882064,32.777876,34.965658,32.037252,33.927414,74.526699,80.095347,126.568650,74.713907,133.486386,56.422398,44.426618,137.386825,118.680000,2.094000,203.700000,117.450000,1.567000,133.600000,46840.955244,13.070845,22.967206,83.789569,34.526862,2504.245690,1593.218189
06/20/2026 12:57:51,0.000000,0.000000,75.496619,74.996217,66.104151,75.723364,78.501380,73.004015,72.086572,74.965162,33.962029,28.943391,29.297551,29.175100,35.842087,36.040059,33.289536,33.652498,33.314430,35.336768,33.363752,34.050136,32.117545,32.813249,31.242025,70.101675,31.124160,36.809341,22.092181,21.955809,21.830864,29.796544,30.569994,30.848544,33.680307,33.625231,27.223484,27.596708,34.497041,37.201643,33.625698,37.623927,35.818271,37.855945,32.190628,36.775958,33.923847,36.716228,32.138042,36.446506,32.145239,34.161217,31.743566,33.866124,32.812604,34.939541,32.061942,33.898321,80.674309,85.808903,126.093376,83.268637,133.271036,56.119170,45.542963,154.805793,118.710000,2.178000,215.600000,117.100000,1.657000,145.100000,46900.952607,12.775118,24.034223,91.784140,34.522114,2507.736732,1595.540837
06/20/2026 12:58:51,0.000000,0.000000,75.438075,74.959182,65.980062,75.696271,78.453341,72.942962,72.059871,74.943621,33.863833,29.012018,29.394708,29.243795,35.957695,35.816403,33.272691,33.581027,33.269481,35.233421,33.628011,34.010188,32.170507,32.866165,31.180576,71.352819,30.645736,37.668683,22.281208,22.169531,22.094675,29.485763,30.218323,29.912938,33.670050,33.608755,27.619067,27.689947,34.531578,37.205111,33.649927,37.634334,35.848922,37.858242,32.204066,36.811951,33.933773,36.753550,32.169105,36.471205,32.158677,34.203916,31.766819,33.876050,32.822098,34.969408,32.071646,33.919547,82.932093,88.092051,127.278893,85.039673,134.721606,56.258139,45.523251,157.595528,118.580000,2.197000,217.200000,117.140000,1.667000,146.800000,46960.951719,13.653171,24.015512,93.007822,34.542996,2511.336178,1597.967384
06/20/2026 12:59:51,0.000000,0.000000,75.340795,74.995337,65.775361,75.709792,78.429376,72.953140,72.014933,74.970226,33.809656,28.997296,29.348324,29.247749,35.854880,35.898730,33.247680,33.524041,33.195265,35.205492,33.509406,33.650882,31.941645,32.813641,31.186688,71.463413,30.585384,36.293783,22.399864,22.318696,22.216260,29.484011,30.123402,29.911633,33.611659,33.554357,27.545638,27.676774,34.493197,37.209751,33.617477,37.623702,35.825293,37.838206,32.173653,36.793533,33.913068,36.747077,32.129195,36.467804,32.134938,34.188672,31.752855,33.845131,32.796029,34.972232,32.037517,33.911250,77.865113,83.037337,127.839890,77.209384,135.093509,56.339332,44.974886,141.207354,118.640000,2.119000,206.900000,117.040000,1.592000,136.200000,47020.950245,12.800662,23.493121,85.598408,34.523529,2514.937226,1600.392933
06/20/2026 13:00:51,0.000000,0.000000,75.319902,74.971057,65.991636,75.668546,78.384474,72.930814,71.985015,74.942102,33.630681,28.695281,29.046817,28.999057,35.763830,35.818758,33.045702,33.380340,33.129940,35.145207,33.581376,33.441411,31.926255,32.749813,30.870544,64.115280,30.740869,35.049666,21.114687,20.985813,20.720924,29.474419,30.234176,30.500290,33.460763,33.438550,27.019272,27.252625,34.491461,37.204484,33.630081,37.641989,35.820626,37.870224,32.180090,36.799131,33.902258,36.744712,32.132846,36.461255,32.142711,34.195092,31.747717,33.872952,32.786982,34.945473,32.056301,33.931322,77.567995,82.881805,125.848228,80.532279,132.772767,55.983408,45.027615,148.630245,118.280000,2.147000,210.500000,116.820000,1.626000,140.400000,47080.948114,11.506157,23.543509,89.021864,34.527885,2518.354160,1602.640964
06/20/2026 13:01:51,0.000000,0.000000,75.268207,74.941730,66.055065,75.628968,78.328192,72.877558,71.996100,74.934984,33.528125,28.722106,29.097723,29.014368,35.724546,35.690433,32.958333,33.308115,33.001538,35.033978,32.757457,33.490868,32.053307,32.629443,31.079300,70.607439,30.546132,36.909749,22.031161,21.920803,21.797320,29.336446,30.086005,29.796205,33.487486,33.411071,27.303829,27.628482,34.496228,37.228249,33.643322,37.672398,35.822620,37.869561,32.198556,36.829949,33.949172,36.770223,32.153340,36.504210,32.162068,34.230378,31.773332,33.922976,32.827293,34.980797,32.054989,33.975301,81.724061,86.899525,126.966302,83.729641,134.256662,56.000277,45.231346,154.743321,118.360000,2.180000,215.100000,117.000000,1.654000,144.800000,47140.946496,13.171869,23.737880,91.756569,34.553248,2521.921897,1605.037844
