Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 13:02:51,0.000000,0.000000,75.208121,74.916262,65.782964,75.583394,78.301275,72.820825,71.983160,74.944478,33.404388,28.716074,29.109534,28.995584,35.720953,35.724940,32.979999,33.256897,32.994639,34.967236,32.949740,33.319320,31.807410,32.739680,31.035514,72.307396,30.256902,37.760889,22.090432,21.979631,21.895438,29.167713,29.827722,29.449138,33.403577,33.344927,27.208321,27.487842,34.482477,37.214102,33.633382,37.638202,35.818085,37.859295,32.175312,36.801021,33.928576,36.728904,32.125308,36.480757,32.121912,34.195653,31.751398,33.883286,32.793329,34.952246,32.043421,33.933569,84.150933,89.297447,127.827095,86.371865,135.309762,56.106207,45.249699,161.608333,118.450000,2.216000,218.900000,117.070000,1.681000,148.600000,47200.945776,14.005523,23.755366,94.742776,34.528012,2525.535298,1607.478315
06/20/2026 13:03:51,0.000000,0.000000,75.143555,74.890541,65.671123,75.555264,78.259348,72.792604,71.996219,74.930033,33.413568,28.684245,29.049611,28.991269,35.349768,35.674581,32.886258,33.212964,32.933586,34.884160,33.432673,33.119039,31.790628,32.617532,30.979873,66.663885,30.113523,36.033629,21.250984,21.132455,20.943005,29.033516,29.686885,29.399700,33.337500,33.285511,27.349565,27.612145,34.516375,37.203225,33.640590,37.655539,35.829164,37.855324,32.191782,36.807979,33.937335,36.761524,32.134532,36.488160,32.147728,34.194771,31.762095,33.903590,32.794986,34.964097,32.043745,33.944104,78.388940,83.861176,127.279351,80.409431,134.220295,56.148060,44.446719,147.832831,118.560000,2.142000,210.000000,117.270000,1.616000,139.700000,47260.943779,13.047077,22.986552,88.659633,34.538832,2529.060985,1609.829763
06/20/2026 13:04:51,0.000000,0.000000,75.108349,74.863774,65.935724,75.536966,78.212914,72.727659,71.949034,74.928213,33.344581,28.557412,28.938865,28.862929,35.596737,35.454938,32.757185,33.138612,32.851219,34.826831,33.265041,33.488878,31.710130,32.657248,30.944982,72.851241,30.428397,37.293559,22.053079,21.992071,21.882565,29.279801,29.938878,29.878242,33.308951,33.259181,27.022987,27.426347,34.510109,37.219974,33.649661,37.668100,35.837579,37.866810,32.169532,36.817120,33.946953,36.766242,32.156391,36.501049,32.160187,34.200540,31.782141,33.897668,32.820624,34.973703,32.041574,33.952594,84.157710,89.250174,127.901241,86.391131,135.406973,56.032791,45.441389,161.124899,118.640000,2.217000,219.600000,117.160000,1.687000,148.700000,47320.942355,13.355804,23.937755,94.535304,34.546928,2532.664956,1612.260928
06/20/2026 13:05:51,0.000000,0.000000,75.037049,74.857094,65.624923,75.464836,78.172573,72.664186,71.944462,74.923235,33.216099,28.543966,28.924084,28.870787,35.614732,35.431722,32.771921,33.080894,32.807141,34.760686,33.459595,33.197224,31.760298,32.567239,30.933457,64.955730,29.971588,34.818720,20.790091,20.692618,20.529065,28.825398,29.444506,28.947186,33.215421,33.188312,27.196068,27.487726,34.525399,37.194973,33.650548,37.653956,35.837594,37.836338,32.174886,36.798386,33.948131,36.762107,32.135712,36.495088,32.169546,34.195228,31.781264,33.901066,32.823138,34.971332,32.048931,33.935958,74.368545,79.968036,126.661876,75.359237,133.740250,55.853627,43.874952,137.992128,118.710000,2.093000,203.300000,117.340000,1.570000,133.300000,47380.940798,12.384401,22.434319,84.078356,34.541979,2536.140225,1614.561255
06/20/2026 13:06:51,0.000000,0.000000,75.077889,74.837107,65.720032,75.439817,78.161941,72.670004,71.943427,74.885450,33.172889,28.329228,28.761149,28.601397,35.399452,35.378622,32.623112,32.940590,32.720332,34.683404,33.218664,33.078639,31.585745,32.382277,30.967489,69.924877,30.410770,35.962244,21.544016,21.436744,21.304070,29.129929,29.840335,29.927724,33.177602,33.134047,26.685021,27.075688,34.528652,37.211923,33.654445,37.669324,35.813029,37.853810,32.163114,36.824504,33.942376,36.766547,32.128551,36.504784,32.142644,34.201683,31.782843,33.879769,32.810260,34.942525,32.039989,33.946573,80.749408,85.957796,126.654478,83.122612,133.937679,55.701911,44.927400,154.541175,118.610000,2.182000,214.700000,117.190000,1.648000,144.400000,47440.939001,12.514529,23.447715,91.667305,34.540367,2539.644455,1616.897825
06/20/2026 13:07:51,0.000000,0.000000,75.055068,74.811323,65.861367,75.430080,78.155182,72.634398,71.989650,74.926022,32.984297,28.411651,28.787338,28.732905,35.273910,35.343056,32.640396,32.909854,32.663723,34.684603,33.305630,33.481572,31.572715,32.536077,30.705384,70.878267,29.988216,36.710414,21.756333,21.664343,21.542965,28.871748,29.566649,29.200946,33.141688,33.095020,26.977706,27.191230,34.525858,37.191893,33.656970,37.658579,35.827776,37.832731,32.152119,36.819698,33.958864,36.748025,32.120159,36.489357,32.145444,34.174294,31.778518,33.875834,32.829440,34.967418,32.044058,33.949300,82.852006,87.988307,127.641641,84.911346,135.136474,55.851877,45.120935,158.030570,118.620000,2.193000,217.000000,117.080000,1.668000,146.300000,47500.937155,13.077811,23.632603,93.197337,34.537317,2543.236539,1619.315890
06/20/2026 13:08:51,0.000000,0.000000,75.064888,74.812695,65.721834,75.403267,78.160859,72.635877,72.019828,74.915965,33.019221,28.444924,28.742530,28.687649,35.103043,35.312279,32.596384,32.874304,32.599489,34.647148,33.040557,32.931198,31.421485,32.433131,30.907731,71.105763,29.970102,35.762255,21.845340,21.849378,21.777542,28.895270,29.512123,29.213313,33.109235,33.073677,27.022364,27.261163,34.505269,37.203210,33.653885,37.654183,35.820164,37.833975,32.161381,36.838993,33.943597,36.752279,32.118714,36.485706,32.129341,34.184421,31.793582,33.884987,32.828824,34.957935,32.028816,33.939866,77.582664,82.820208,128.220549,77.130676,135.445934,55.974733,44.441378,141.469868,118.530000,2.121000,206.900000,117.060000,1.596000,136.500000,47560.934875,12.780843,22.981412,85.721497,34.535956,2546.833820,1621.735966
06/20/2026 13:09:51,0.000000,0.000000,75.142962,74.810099,65.738001,75.396376,78.172928,72.612443,71.968478,74.869014,32.721834,28.149097,28.548048,28.453617,35.384741,35.216308,32.524176,32.777667,32.529709,34.535400,32.903688,33.162111,31.649812,32.241155,30.585800,64.913378,30.202318,35.027831,20.727004,20.601222,20.423616,28.914759,29.686787,29.940045,33.002592,32.963918,26.615885,26.793053,34.512793,37.188599,33.654385,37.626395,35.787823,37.829109,32.136011,36.797303,33.944381,36.723416,32.110705,36.456496,32.123106,34.160003,31.772194,33.870229,32.816270,34.957831,32.011459,33.933652,78.607047,83.739706,126.371109,81.464629,133.490856,55.643932,44.646955,151.050324,118.470000,2.156000,211.700000,117.160000,1.631000,141.600000,47620.933648,11.848833,23.178998,90.113321,34.520608,2550.268916,1624.002002
06/20/2026 13:10:51,0.000000,0.000000,75.187926,74.823818,65.886378,75.469233,78.183269,72.696129,71.979107,74.923119,32.726814,28.267007,28.626219,28.570539,35.228736,35.177756,32.424179,32.759523,32.513785,34.541699,33.168256,32.920762,31.321470,32.349286,30.534630,70.809029,29.852483,36.680132,21.547464,21.446477,21.361025,28.675740,29.302929,27.642981,32.986567,32.962117,26.834323,27.305141,34.503263,37.206960,33.634022,37.663146,35.794891,37.859577,32.123087,36.817923,33.933551,36.748905,32.090877,36.485462,32.118637,34.197268,31.759256,33.890038,32.818319,34.955884,32.036581,33.955605,82.294856,87.496480,127.569670,84.257326,135.016262,55.799492,44.778438,156.483810,118.530000,2.192000,216.100000,117.220000,1.657000,145.200000,47680.930980,13.375031,23.305101,92.521934,34.529663,2553.855256,1626.415395
06/20/2026 13:11:51,0.000000,0.000000,75.163713,74.820719,65.732506,75.452883,78.202320,72.659394,71.995742,74.921532,32.781737,28.247155,28.564877,28.534938,34.798727,35.082532,32.450723,32.738033,32.532696,34.474488,32.882665,33.283098,31.316663,32.310674,30.535375,72.198390,29.707868,36.689719,21.719642,21.611043,21.504266,28.640100,29.252138,28.770824,32.974647,32.959977,26.762930,26.989613,34.490179,37.193035,33.631620,37.664291,35.784303,37.836645,32.108000,36.798736,33.916071,36.740777,32.073897,36.473444,32.073732,34.186659,31.746826,33.878329,32.808818,34.956607,32.004022,33.935113,83.229655,88.505540,128.514019,84.667236,136.075586,55.971078,44.775039,152.561154,118.520000,2.186000,215.800000,117.260000,1.654000,144.000000,47740.929730,13.387875,23.301844,90.788797,34.515055,2557.479986,1628.864843
06/20/2026 13:12:51,0.000000,0.000000,75.205058,74.808003,65.797376,75.466429,78.233918,72.703480,72.029205,74.925732,32.700789,28.150737,28.533178,28.492969,34.991167,35.148122,32.385499,32.667051,32.462398,34.396374,33.049796,32.963063,31.534954,32.348464,30.276122,63.392843,29.896827,34.287799,20.537771,20.380509,20.204610,28.693326,29.406584,29.444938,32.862989,32.912338,26.708356,27.063986,34.509928,37.199453,33.652152,37.648923,35.802759,37.833403,32.122535,36.806516,33.938975,36.729533,32.095486,36.472342,32.093609,34.185622,31.768950,33.878588,32.827752,34.955979,32.015377,33.941556,75.698449,81.143762,126.783684,77.998091,133.764802,55.733064,44.188220,142.662671,118.830000,2.106000,206.600000,117.410000,1.592000,136.200000,47800.927457,11.550415,22.737384,86.278881,34.523972,2560.917632,1631.127256
06/20/2026 13:13:51,0.000000,0.000000,75.278544,74.846457,65.836670,75.493728,78.278801,72.699102,72.016497,74.929965,32.584310,28.010182,28.470302,28.349020,34.791789,34.968737,32.346304,32.625646,32.325865,34.395970,33.025387,33.010368,31.293207,32.311722,30.509647,70.242968,30.026695,35.888469,21.524460,21.395640,21.311920,28.814318,29.516377,28.377502,32.873530,32.837072,26.458912,26.903227,34.492665,37.180036,33.634710,37.643501,35.769635,37.824666,32.093264,36.796599,33.931687,36.727137,32.066355,36.461517,32.091039,34.176845,31.751677,33.873520,32.828902,34.956239,32.005826,33.944905,81.426404,86.634481,127.222491,83.525108,134.597595,55.588907,44.888655,155.380669,118.700000,2.183000,215.300000,117.140000,1.653000,145.000000,47860.926709,12.477822,23.410647,92.037503,34.512536,2564.458616,1633.495504
06/20/2026 13:14:51,0.000000,0.000000,75.257289,74.815475,66.049150,75.487618,78.268503,72.693819,72.010010,74.911672,32.684362,28.082031,28.420312,28.385759,35.085496,35.103230,32.212168,32.570729,32.278691,34.336049,32.539821,32.749094,31.206021,32.317652,30.513446,70.934020,29.449135,36.419671,21.467330,21.360051,21.201982,28.403883,28.985674,28.217791,32.882929,32.818460,26.771279,26.889139,34.499969,37.188642,33.630310,37.647962,35.763153,37.827921,32.082302,36.799264,33.926368,36.738208,32.068507,36.481362,32.093428,34.160584,31.760305,33.893955,32.806235,34.955362,31.991058,33.945720,83.488979,88.624018,128.159004,85.585193,135.746300,56.061374,44.754258,159.417426,118.680000,2.199000,217.500000,117.230000,1.670000,147.100000,47920.925047,13.137744,23.281927,93.799158,34.513031,2568.059127,1635.922632
06/20/2026 13:15:51,0.000000,0.000000,75.266946,74.856823,65.823234,75.519622,78.255379,72.745411,72.025846,74.936747,32.645820,28.158946,28.480255,28.434075,34.652333,34.875435,32.316898,32.588245,32.304200,34.320220,32.965956,33.261306,31.275207,32.220779,30.258202,68.804251,29.377868,35.114719,21.185953,21.112768,20.945501,28.353818,28.887448,27.814205,32.808149,32.820154,26.811399,27.020877,34.477309,37.216027,33.614208,37.661109,35.737800,37.857864,32.065287,36.842154,33.914801,36.752786,32.032680,36.501941,32.075523,34.190665,31.758865,33.887271,32.816883,34.969085,31.980590,33.954821,77.910469,83.358549,128.393890,78.320391,135.632998,56.792129,44.042656,144.338583,118.820000,2.130000,207.800000,117.220000,1.598000,137.500000,47980.923752,12.518007,22.596712,87.056806,34.515383,2571.628521,1638.315579
06/20/2026 13:16:51,0.000000,0.000000,75.270864,74.873417,65.930527,75.527805,78.290887,72.762938,72.036563,74.925461,32.802128,28.286811,28.813771,28.624908,35.127595,34.877954,32.264777,32.541924,32.295527,34.287605,33.225309,32.805100,31.231844,32.256678,30.787652,68.616096,30.164954,29.613872,25.653129,25.676379,25.705887,29.168340,29.509523,29.699933,32.931408,32.821149,27.678324,28.327420,34.466437,37.183083,33.624054,37.651902,35.741582,37.826289,32.054845,36.794685,33.908897,36.738054,32.036304,36.462614,32.079323,34.162496,31.737276,33.880479,32.811861,34.953433,31.980654,33.929133,83.699117,85.961243,124.855614,83.613811,129.571406,60.430957,52.889809,134.108480,119.410000,0.629000,67.000000,0.000000,0.000000,-0.000000,48040.921273,-1.095539,30.709411,82.210657,34.501170,2574.498967,1640.011545
06/20/2026 13:17:51,0.000000,0.000000,75.296376,74.889224,65.981938,75.563327,78.297683,72.792224,71.985536,74.944734,33.898625,30.935548,31.063887,31.359750,35.281891,35.140480,33.057273,33.251492,33.166982,34.538652,34.612297,34.402430,32.605907,32.882935,32.787420,60.997457,31.171823,31.919411,28.345709,28.514385,30.649719,30.852945,30.863195,31.137253,33.720274,33.579030,31.042665,31.438502,34.493726,37.199224,33.638928,37.648581,35.774731,37.833283,32.054769,36.808935,33.902329,36.721333,32.036485,36.467221,32.063225,34.171741,31.767938,33.888564,32.831962,34.933127,31.989744,33.930202,74.189772,74.604865,113.438602,72.085828,116.547482,71.545560,56.165044,102.770157,119.240000,0.627000,66.600000,0.000000,0.000000,-0.000000,48100.919309,-1.591494,33.510905,65.651015,34.507802,2575.616263,1640.011545
06/20/2026 13:18:51,0.000000,0.000000,75.314513,74.870616,65.832051,75.559055,78.302681,72.759562,72.013841,74.939991,34.405065,32.003467,31.898788,32.275258,35.199750,35.490060,33.682788,33.859093,33.799126,34.883277,35.026507,34.817089,33.187731,33.334377,33.292733,51.805695,31.855670,32.783406,30.206429,30.301379,31.842035,31.707053,31.683442,31.881236,34.136965,34.031756,31.941072,32.107978,34.503050,37.197904,33.635542,37.653167,35.766153,37.828261,32.050601,36.802910,33.916708,36.720175,32.044112,36.464625,32.072854,34.170248,31.748620,33.898503,32.839246,34.957243,32.000050,33.922714,79.111588,79.413364,104.005694,69.028354,109.483011,77.723285,56.716808,91.174574,119.350000,0.631000,67.200000,0.000000,0.000000,-0.000000,48160.917093,-1.189879,33.973285,58.693462,34.509634,2576.733666,1640.011545
06/20/2026 13:19:51,0.000000,0.000000,75.311401,74.906791,65.837018,75.581722,78.324434,72.802632,72.010538,74.944726,34.681948,32.434225,32.316778,32.675358,35.741931,35.741045,34.026472,34.304782,34.201840,35.197232,35.784393,35.006654,33.582931,33.568272,33.528201,44.937125,32.461777,33.274059,31.192641,31.217594,31.957927,32.200062,32.235659,32.345554,34.424249,34.327510,32.195378,32.312573,34.494974,37.178800,33.625101,37.629962,35.755299,37.824947,32.043257,36.805551,33.930459,36.702462,32.023248,36.466449,32.073076,34.170469,31.754187,33.887833,32.821447,34.948361,31.986740,33.928540,79.707305,79.907662,97.307326,68.576299,105.111449,81.089165,56.841882,80.301795,119.520000,0.626000,66.800000,0.000000,0.000000,-0.000000,48220.916138,-0.803667,34.077726,51.637690,34.502558,2577.850149,1640.011545
06/20/2026 13:20:51,0.000000,0.000000,75.291204,74.859124,66.003606,75.570618,78.339031,72.777939,72.025919,74.940621,34.810252,32.660289,32.554885,32.862593,35.908961,35.977166,34.366986,34.594604,34.507272,35.473479,35.373764,35.455737,33.748636,33.713106,33.952403,40.896908,32.869906,33.440121,31.637626,31.634507,31.973719,32.517464,32.565945,32.664233,34.656885,34.526899,32.311663,32.430883,34.513582,37.163296,33.629498,37.637431,35.744729,37.831636,32.029522,36.785363,33.917302,36.701741,32.023762,36.441290,32.066017,34.137240,31.739549,33.884000,32.827836,34.942316,31.981019,33.904633,81.167894,81.362041,92.654804,70.101972,102.276896,82.840326,56.961130,73.494251,119.510000,0.628000,67.100000,0.000000,0.000000,-0.000000,48280.914722,-0.737054,34.177175,46.909649,34.495088,2578.966928,1640.011545
06/20/2026 13:21:51,0.000000,0.000000,75.331528,74.896511,65.808265,75.571333,78.358678,72.816772,71.997614,74.950011,35.036416,32.865723,32.781689,33.070223,36.137940,36.173804,34.552456,34.861184,34.693600,35.713189,35.901892,35.775662,33.947156,33.850358,34.271125,38.613168,33.182669,33.532353,31.819213,31.797830,32.020229,32.735584,32.839631,32.944553,34.806116,34.758214,32.375032,32.524394,34.471088,37.180200,33.589685,37.646433,35.737689,37.840080,31.999305,36.810332,33.883750,36.712995,32.000491,36.451786,32.036692,34.159483,31.719996,33.882418,32.812468,34.963795,31.946592,33.916494,82.235210,82.448380,89.434200,71.254911,100.373796,84.033458,57.102809,69.463652,119.460000,0.626000,67.100000,0.000000,0.000000,-0.000000,48340.913128,-0.762818,34.295171,43.981211,34.488089,2580.082010,1640.011545
06/20/2026 13:22:51,0.000000,0.000000,75.322822,74.877240,65.996724,75.579911,78.375643,72.816908,72.011379,74.933313,35.240086,33.010829,33.001049,33.243080,36.213623,36.386273,34.763584,35.088636,34.946138,35.902514,35.853792,36.036508,34.129145,34.001737,34.176117,37.277627,33.432417,33.654084,31.917238,31.857545,32.031585,32.971455,33.079471,33.180806,34.991402,34.889853,32.463473,32.588873,34.481279,37.151000,33.602201,37.603641,35.730445,37.809437,32.015617,36.778311,33.892020,36.709289,31.992560,36.431069,32.050778,34.130474,31.749687,33.855608,32.816747,34.908197,31.962270,33.885943,83.302223,83.501746,87.158212,71.926706,98.944729,84.845907,57.202732,66.312845,119.490000,0.626000,66.900000,0.000000,0.000000,-0.000000,48400.911817,-0.724202,34.378286,41.618518,34.477829,2581.197707,1640.011545
06/20/2026 13:23:51,0.000000,0.000000,75.387301,74.893171,66.035449,75.597525,78.361644,72.829921,72.048706,74.941788,35.389704,33.185309,33.247081,33.480337,36.491161,36.703132,35.081558,35.300995,35.175611,36.090976,36.127728,36.019225,34.381670,34.134016,34.473471,36.558380,33.632901,33.783461,31.921829,31.873274,32.027994,33.187886,33.271877,33.392293,35.140253,35.041383,32.566542,32.693823,34.485268,37.110752,33.600301,37.582303,35.740658,37.800624,31.993828,36.752241,33.887169,36.653571,32.005881,36.404917,32.061483,34.102976,31.745256,33.835660,32.828786,34.893153,31.974704,33.867700,84.181923,84.408819,85.612085,72.421686,97.894331,85.463062,57.441714,64.444339,119.340000,0.629000,66.800000,0.000000,0.000000,-0.000000,48460.909582,-0.793260,34.576721,40.184916,34.466362,2582.314249,1640.011545
06/20/2026 13:24:51,0.000000,0.000000,75.381394,74.913876,65.862966,75.619088,78.392394,72.853249,72.044576,74.925421,35.585588,33.379512,33.533230,33.744933,36.672464,36.622462,35.193777,35.515994,35.366229,36.272964,36.324759,36.313970,34.483590,34.172940,34.743252,36.241063,33.877891,33.873006,31.923010,31.876236,32.031944,33.409121,33.503306,33.624131,35.288192,35.210176,32.748754,32.902488,34.486284,37.150239,33.569782,37.615139,35.736758,37.817942,31.975206,36.785013,33.882316,36.677939,31.981761,36.427863,32.046883,34.123926,31.718168,33.853010,32.829707,34.935313,31.966615,33.912032,73.967352,73.975387,84.185042,72.379089,97.077818,85.964219,57.761391,63.164466,119.380000,0.628000,67.100000,0.000000,0.000000,-0.000000,48520.907651,-0.968386,34.841392,39.188331,34.474595,2583.429463,1640.011545
06/20/2026 13:25:51,0.000000,0.000000,75.374099,74.914181,65.949096,75.616970,78.390703,72.849429,72.030524,74.934227,35.818937,33.707224,33.885300,34.106822,36.647264,36.884851,35.451012,35.771797,35.633758,36.448576,36.523374,36.508306,34.779060,34.322089,34.864936,36.105737,34.056612,34.051728,31.938394,31.905430,32.031482,33.714278,33.793328,34.005572,35.496402,35.410429,33.089202,33.260881,34.477109,37.149055,33.589549,37.639668,35.748882,37.840198,31.994524,36.753268,33.886424,36.671412,31.986342,36.424890,32.060844,34.127641,31.727688,33.855785,32.828484,34.927442,31.966742,33.894842,78.191946,78.272741,82.534405,71.606747,96.470993,86.389062,58.235177,62.188861,119.360000,0.631000,66.900000,0.000000,0.000000,-0.000000,48580.905572,-1.180330,35.232058,38.420440,34.477539,2584.545758,1640.011545
06/20/2026 13:26:51,0.000000,0.000000,75.439762,74.932568,65.972375,75.601384,78.405460,72.835486,72.025086,74.946128,36.151210,34.071896,34.323563,34.576302,36.870216,37.061300,35.755347,36.059183,35.869556,36.636787,36.974348,36.652094,35.093871,34.564767,35.080382,36.083538,34.320511,34.314742,31.939086,31.901667,32.020201,34.072454,34.135489,34.388024,35.676449,35.608661,33.526156,33.708870,34.439130,37.143927,33.547251,37.599794,35.715976,37.789703,31.959209,36.741922,33.862604,36.677765,31.967579,36.399607,32.030901,34.110649,31.701279,33.838625,32.802410,34.928487,31.955107,33.896564,78.762121,78.841601,81.459057,71.338398,95.928732,86.593924,58.838505,61.252262,119.380000,0.626000,67.000000,0.000000,0.000000,-0.000000,48640.904491,-1.412064,35.726806,37.676388,34.455424,2585.661210,1640.011545
06/20/2026 13:27:51,0.000000,0.000000,75.440985,74.939705,66.129430,75.624567,78.446658,72.868061,72.082896,74.966567,36.473939,34.592909,34.832438,35.078951,37.272390,37.222425,35.977956,36.376883,36.240657,36.926145,37.424514,36.921242,35.414954,34.674940,35.620037,36.105050,34.675460,34.572096,31.960463,31.911017,32.051770,34.428374,34.499368,34.771304,35.932875,35.910729,34.060780,34.400204,34.460107,37.152010,33.555745,37.625923,35.724043,37.814540,31.966875,36.740317,33.868542,36.649610,31.991469,36.413608,32.042121,34.117400,31.702709,33.852112,32.810579,34.917122,31.987460,33.894624,80.224418,80.336505,80.796038,71.418612,95.502107,86.777526,59.444455,60.567332,119.480000,0.626000,67.000000,0.000000,0.000000,-0.000000,48700.902699,-1.648569,36.220665,37.127925,34.464346,2586.776121,1640.011545
06/20/2026 13:28:51,0.000000,0.000000,75.412445,74.950434,66.009217,75.638496,78.428988,72.908713,72.060643,74.949036,36.821886,35.083120,35.246263,35.542385,37.613025,37.598882,36.339849,36.668243,36.547106,37.113377,37.252671,37.537003,35.583150,34.930657,36.235815,36.284070,34.943813,34.715850,31.959152,31.907033,32.047665,34.760116,34.812009,35.115317,36.200010,36.146436,34.799259,35.078536,34.471333,37.139760,33.561029,37.610408,35.744440,37.809256,31.993175,36.757025,33.867992,36.663222,31.984285,36.403813,32.067507,34.110316,31.708074,33.848454,32.823367,34.921008,31.996758,33.886131,81.277774,81.451773,80.456357,71.785258,95.127930,86.864678,59.932030,60.426850,119.550000,0.621000,66.600000,0.000000,0.000000,-0.000000,48760.900824,-1.900015,36.615865,37.014974,34.468368,2587.891364,1640.011545
06/20/2026 13:29:51,0.000000,0.000000,75.438872,74.982790,65.921948,75.658104,78.441380,72.919492,72.044311,74.941631,37.150095,35.513969,35.615439,35.886634,37.855654,37.780981,36.674178,36.992704,36.800220,37.363218,37.768526,37.571062,36.019500,35.155924,36.428118,36.595854,35.196793,34.716551,31.957183,31.895709,32.027890,35.059705,35.127540,35.399262,36.437388,36.413044,35.283541,35.566862,34.465448,37.131684,33.532087,37.605037,35.727102,37.797265,31.968614,36.752670,33.838754,36.646919,31.985946,36.404579,32.048309,34.101377,31.702221,33.837422,32.790978,34.916199,31.977928,33.887787,82.359895,82.571777,80.334332,72.267337,94.777284,86.950730,60.359205,60.405325,119.320000,0.628000,66.900000,0.000000,0.000000,-0.000000,48820.899535,-2.243978,36.960529,36.997653,34.455916,2589.007034,1640.011545
06/20/2026 13:30:51,0.000000,0.000000,75.497422,74.983081,66.074655,75.652260,78.465846,72.883988,72.072932,74.954947,37.448340,35.890339,35.921785,36.198650,38.010099,38.076358,36.984022,37.284297,37.118054,37.602161,38.131030,37.986244,36.253992,35.369839,36.702660,36.910594,35.403854,34.846572,31.972394,31.928294,32.064415,35.321286,35.404610,35.677567,36.663040,36.648880,35.661497,35.904252,34.460387,37.141676,33.557901,37.603760,35.736606,37.812931,32.004894,36.734739,33.858948,36.651997,31.980327,36.405192,32.067203,34.105130,31.693959,33.837189,32.814755,34.921731,31.994582,33.879077,83.419827,83.667831,80.381549,72.837734,94.517828,86.991837,60.708209,60.485600,119.540000,0.626000,66.900000,0.000000,0.000000,-0.000000,48880.897323,-2.394464,37.241036,37.062229,34.463149,2590.121049,1640.011545
06/20/2026 13:31:51,0.000000,0.000000,75.509265,74.979302,66.180539,75.673855,78.487790,72.931059,72.026393,74.944474,37.640899,36.163860,36.189983,36.459722,38.365080,38.384066,37.221587,37.500556,37.315556,37.841962,38.027072,38.324897,36.457952,35.555857,36.715127,37.129165,35.620788,34.942606,32.002927,31.908939,32.025104,35.547602,35.613179,35.838228,36.854551,36.838183,35.922787,36.150071,34.443567,37.132430,33.544247,37.602992,35.741172,37.828089,31.998353,36.743330,33.847143,36.652181,31.972498,36.407150,32.055768,34.120359,31.709242,33.840038,32.794932,34.916594,31.974280,33.891699,80.956696,80.963408,80.459056,73.417556,94.270365,86.985546,60.958552,60.581413,119.390000,0.628000,66.800000,0.000000,0.000000,-0.000000,48940.897139,-2.499045,37.441651,37.139238,34.460803,2591.236351,1640.011545
06/20/2026 13:32:51,0.000000,0.000000,75.490299,74.948073,66.090503,75.657588,78.509439,72.889757,72.077550,74.938851,36.950564,34.346299,34.336536,34.354488,38.009012,38.404722,36.886400,37.295928,36.986392,37.882461,37.213267,37.152444,35.673617,35.007452,35.696873,62.455706,34.170283,34.661943,26.479948,26.406218,26.293263,33.851178,34.537829,33.872048,36.602015,36.645824,32.925927,33.054627,34.459326,37.135311,33.558236,37.611165,35.756369,37.818061,32.018519,36.732597,33.877223,36.662686,32.005101,36.406796,32.068811,34.120051,31.709379,33.859461,32.812602,34.934217,32.019788,33.896228,78.935857,83.620478,111.181119,80.192958,123.625870,63.932700,49.578353,153.301113,118.670000,2.175000,214.400000,117.210000,1.647000,143.900000,49000.896554,6.890256,27.771687,91.117994,34.473096,2594.613199,1641.888051
06/20/2026 13:33:51,0.000000,0.000000,75.479949,74.982916,66.176081,75.687800,78.505896,72.925995,72.055297,74.954270,36.743923,33.801999,33.972507,34.021809,37.624815,38.256129,36.646051,37.079585,36.796572,37.849278,36.690385,36.945675,35.492168,34.850245,35.645816,66.624527,34.477762,38.080487,26.074988,25.852825,25.663941,33.884098,34.456694,34.621739,36.531072,36.544349,32.478876,32.771621,34.447532,37.133286,33.533218,37.614118,35.740383,37.831721,32.034503,36.755351,33.850327,36.676593,31.998577,36.410048,32.084349,34.119125,31.710677,33.836561,32.804789,34.929530,31.999468,33.901265,81.552127,87.139787,119.766761,83.087072,130.128706,58.698245,49.019404,156.723665,118.500000,2.196000,217.300000,116.980000,1.669000,146.800000,49060.896984,10.815787,27.264700,92.626960,34.470571,2598.223364,1644.326096
06/20/2026 13:34:51,0.000000,0.000000,75.483548,74.989474,65.958165,75.695897,78.489147,72.945551,72.038034,74.972549,36.544384,33.092076,33.410256,33.409500,37.396871,38.289831,36.447802,36.837205,36.546154,37.835611,36.719175,36.805583,35.168309,34.695147,34.994721,71.186667,34.657410,40.035295,26.116972,25.876040,25.667900,33.773461,34.446868,34.756524,36.394107,36.378171,31.763365,31.821677,34.468030,37.162559,33.557661,37.631365,35.747195,37.813329,32.051137,36.748056,33.850110,36.652040,32.010827,36.401425,32.096087,34.117072,31.721536,33.847002,32.818800,34.938182,32.026850,33.880627,84.289356,89.802186,123.082022,86.674968,132.031026,58.172182,49.394626,162.649325,118.410000,2.230000,221.600000,117.110000,1.696000,151.000000,49120.896446,12.429890,27.605405,95.188120,34.476994,2601.870525,1646.801407
06/20/2026 13:35:51,0.000000,0.000000,75.507893,75.021858,65.897821,75.712370,78.488739,72.999337,72.064860,74.973516,36.216191,32.544104,32.892290,32.886163,37.618983,38.212322,36.196869,36.650559,36.329524,37.703297,36.063431,36.631468,34.924662,34.524566,34.377759,65.357480,34.534884,38.180636,24.702809,24.410124,24.200160,33.472003,34.256184,34.599631,36.195405,36.171054,31.178445,31.197076,34.478266,37.122347,33.574217,37.607177,35.763773,37.818376,32.077583,36.721746,33.870330,36.647409,32.037563,36.408096,32.126981,34.116816,31.745335,33.841467,32.827931,34.925559,32.051804,33.892647,74.414397,80.279367,122.961036,75.872708,130.344000,57.950706,47.751086,138.220330,118.660000,2.097000,203.800000,117.170000,1.573000,133.800000,49180.898337,12.078836,26.101800,84.187013,34.482771,2605.358638,1649.114872
06/20/2026 13:36:51,0.000000,0.000000,75.502636,74.970134,66.140543,75.692179,78.497641,72.943514,72.055755,74.941631,36.050998,32.068904,32.521831,32.424601,37.315350,38.113443,35.978707,36.333810,36.075353,37.563605,36.390134,36.401385,34.674125,34.334260,34.154660,71.249238,34.256725,39.750581,25.220941,25.078251,24.900217,33.136184,33.966427,34.254079,35.980316,35.973230,30.455703,30.734820,34.451505,37.160683,33.562086,37.610576,35.753891,37.815589,32.064986,36.741982,33.852451,36.664107,32.016707,36.396207,32.105484,34.127777,31.740298,33.844902,32.820699,34.932981,32.026944,33.897150,81.019504,86.481392,123.631545,83.793852,130.832868,57.576595,48.916762,156.050063,118.520000,2.195000,216.300000,117.170000,1.663000,145.800000,49240.899261,12.579343,27.171238,92.331733,34.479350,2608.888167,1651.475355
06/20/2026 13:37:51,0.000000,0.000000,75.517653,74.996565,66.180910,75.721514,78.507950,72.963206,72.080679,74.962246,35.976989,31.925475,32.340727,32.231768,37.276252,37.847310,35.811898,36.191869,35.864049,37.467634,35.906126,36.279018,34.432140,34.271494,34.155719,72.452632,34.045175,40.558772,25.155374,24.980466,24.832681,32.893056,33.698681,33.983765,35.890302,35.791525,30.216224,30.524862,34.493623,37.141633,33.582189,37.604943,35.782790,37.795810,32.106479,36.727174,33.885990,36.651511,32.056418,36.400733,32.135850,34.136760,31.745304,33.836701,32.839610,34.935878,32.062648,33.884817,83.153454,88.526694,125.141351,85.662351,132.367165,57.728646,48.427535,159.285036,118.630000,2.204000,218.700000,117.110000,1.682000,148.300000,49300.899011,13.834566,26.724206,93.741860,34.490343,2612.506485,1653.922539
06/20/2026 13:38:51,0.000000,0.000000,75.501092,75.006183,66.128310,75.703308,78.515044,72.963571,72.045620,74.942513,35.867890,31.755158,32.129228,31.999876,37.291247,37.849040,35.701155,35.989511,35.684938,37.302145,35.799232,35.701929,34.278558,34.133862,34.038531,70.960002,33.807420,39.033504,24.802188,24.605300,24.491308,32.641443,33.459762,33.668985,35.706963,35.634305,30.120875,30.416269,34.473820,37.124550,33.558125,37.597796,35.778909,37.792823,32.109256,36.712245,33.878113,36.642333,32.057406,36.381797,32.138181,34.122217,31.738282,33.831932,32.817050,34.912046,32.046279,33.877366,76.974346,82.579921,125.644244,76.731991,132.433695,57.740672,47.334107,140.961996,118.580000,2.115000,206.300000,117.120000,1.598000,136.300000,49360.898325,13.317893,25.715611,85.483225,34.479526,2616.104280,1656.346625
06/20/2026 13:39:51,0.000000,0.000000,75.442602,74.997505,65.957316,75.707184,78.496191,72.948406,72.054190,74.972175,35.580885,31.275391,31.652761,31.592317,37.152015,37.719627,35.439794,35.808868,35.514862,37.206704,35.447504,35.694010,34.050905,34.053569,33.264423,72.037401,33.550338,39.557983,24.433970,24.255820,24.122723,32.336561,33.185859,33.498670,35.505081,35.454563,29.598036,29.976702,34.490218,37.137798,33.595805,37.622911,35.789839,37.827586,32.110891,36.746572,33.899241,36.673565,32.095306,36.410197,32.141152,34.138498,31.767540,33.833522,32.830202,34.951328,32.084180,33.903191,81.895827,87.146488,124.975394,84.917935,131.889766,57.197086,47.806631,159.296528,118.520000,2.208000,218.500000,117.130000,1.679000,148.000000,49420.899929,13.404885,26.153098,93.746835,34.502477,2619.623429,1658.696381
06/20/2026 13:40:51,0.000000,0.000000,75.493917,75.039132,65.911012,75.752949,78.493430,73.015913,72.014316,74.978482,35.529115,31.268780,31.646151,31.559521,37.058872,37.690631,35.387329,35.661178,35.359825,37.079857,35.379326,35.522711,33.792218,33.944524,33.351790,73.830467,33.275080,40.476496,24.564415,24.450289,24.341605,32.098485,32.870680,33.035608,35.358850,35.322949,29.741635,29.979754,34.468408,37.157630,33.565204,37.645941,35.762884,37.825002,32.114519,36.742285,33.860748,36.673703,32.087742,36.424362,32.135434,34.165641,31.743997,33.870961,32.818336,34.959448,32.064599,33.906301,84.120613,89.511987,126.481647,86.152760,133.645429,57.155314,47.622321,156.799733,118.530000,2.213000,218.500000,116.960000,1.678000,147.800000,49480.899395,14.493746,25.982750,92.660246,34.499657,2623.280007,1661.181026
06/20/2026 13:41:51,0.000000,0.000000,75.497887,75.040992,65.886847,75.747386,78.479891,73.024727,72.046146,75.001753,35.391454,31.001584,31.373204,31.266675,37.004349,37.497807,35.133468,35.513761,35.158742,36.908402,35.061648,35.498661,33.705939,33.844940,33.231055,64.815883,33.043099,37.433790,22.861629,22.737463,22.465131,31.805649,32.629415,32.899322,35.134161,35.130171,29.461200,29.730218,34.467226,37.167506,33.575428,37.622525,35.774696,37.816458,32.114369,36.753580,33.881409,36.680574,32.081409,36.422048,32.127719,34.171706,31.741619,33.863203,32.810568,34.954805,32.064943,33.915523,75.044582,80.748342,124.670730,77.270156,131.140296,56.777789,46.361189,140.736707,118.560000,2.102000,205.200000,117.240000,1.588000,135.200000,49540.899949,12.626888,24.806902,85.377347,34.500366,2626.731901,1663.459825
06/20/2026 13:42:51,0.000000,0.000000,75.512630,75.029978,65.964522,75.728841,78.518618,72.980718,72.055291,74.952997,35.216974,30.689341,31.071705,30.860041,37.165537,37.411813,34.997493,35.261723,34.939869,36.749296,34.592131,35.066250,33.375644,33.704814,32.671061,71.566440,32.882758,38.763006,23.926217,23.769483,23.714358,31.619280,32.437560,32.584344,35.017734,34.969401,29.083165,29.530234,34.482988,37.165527,33.575604,37.623142,35.778091,37.832216,32.138250,36.752963,33.874129,36.678187,32.091426,36.428027,32.156050,34.162235,31.762852,33.870577,32.813950,34.954187,32.086976,33.918413,81.422762,86.722120,125.152038,83.889020,132.118141,56.325536,47.544636,155.810046,118.640000,2.188000,216.000000,117.090000,1.664000,145.800000,49600.900873,12.852169,25.910837,92.226332,34.507290,2630.276679,1665.834863
06/20/2026 13:43:51,0.000000,0.000000,75.510098,75.021108,65.921827,75.719804,78.520127,72.988588,72.061747,74.963654,35.306536,30.629195,31.019590,30.860250,36.938415,37.251973,34.869034,35.161238,34.805959,36.636487,35.075130,35.019903,33.457159,33.577991,32.605384,72.599512,32.512202,39.725298,23.780105,23.647536,23.557720,31.313322,32.101316,32.160058,34.923299,34.866534,29.102361,29.321648,34.504412,37.180247,33.612145,37.630330,35.805383,37.805975,32.162552,36.758165,33.913095,36.692239,32.133745,36.424970,32.165667,34.173604,31.772480,33.874909,32.822290,34.970929,32.095918,33.915347,83.512443,88.718023,126.129621,85.838043,133.124060,56.413237,47.099787,159.963170,118.410000,2.210000,218.300000,117.040000,1.677000,148.000000,49660.900718,14.227559,25.497739,94.035019,34.520720,2633.891365,1668.275857
06/20/2026 13:44:51,0.000000,0.000000,75.490519,75.012078,65.909710,75.736561,78.499390,72.986770,72.056316,74.969225,35.037615,30.521952,30.872259,30.721118,37.084290,37.112594,34.681552,35.020826,34.672620,36.471587,35.120525,34.824254,33.226909,33.581016,32.816299,69.905941,32.268931,37.969038,23.217096,23.127926,22.989002,31.105538,31.842008,31.845572,34.808462,34.721528,29.098819,29.328363,34.513755,37.167890,33.614886,37.636150,35.843419,37.822707,32.186523,36.756573,33.921710,36.693301,32.134527,36.437698,32.188302,34.162005,31.803160,33.872423,32.842920,34.957361,32.114056,33.921455,77.609120,83.184211,126.250219,78.047387,132.976140,56.514058,45.959359,143.553793,118.560000,2.129000,207.900000,117.320000,1.602000,137.700000,49720.900572,13.540620,24.428418,86.693274,34.529541,2637.470299,1670.679878
06/20/2026 13:45:51,0.000000,0.000000,75.483512,75.051952,65.963251,75.753302,78.538793,73.014573,72.089007,74.990822,34.805167,30.243728,30.623496,30.458192,36.845916,37.058678,34.499609,34.880204,34.559862,36.394052,34.806497,34.575890,33.118952,33.489545,32.171277,73.283425,32.303825,39.084367,23.560456,23.420245,23.311817,31.082547,31.857335,32.087114,34.657173,34.598616,28.612964,29.003416,34.511304,37.167659,33.613587,37.641929,35.824101,37.814041,32.203604,36.762111,33.909951,36.693088,32.156739,36.447841,32.197374,34.187921,31.799323,33.890414,32.823588,34.958034,32.113574,33.914313,83.608345,88.716906,126.188782,86.291874,133.264029,56.338741,47.031812,161.957272,118.510000,2.216000,220.000000,117.110000,1.691000,149.500000,49780.900846,13.649948,25.434419,94.892269,34.531525,2641.043732,1673.082944
06/20/2026 13:46:51,0.000000,0.000000,75.499843,75.024786,65.966959,75.737126,78.509208,72.987336,72.075680,74.959376,34.652602,30.168856,30.566913,30.441050,36.704136,36.849695,34.395812,34.729884,34.426775,36.277650,34.697848,34.578792,33.149860,33.397820,32.255854,66.752018,31.957968,36.914858,22.465548,22.348510,22.193055,30.741758,31.503733,31.576354,34.505472,34.469533,28.818666,29.131446,34.518414,37.199508,33.628681,37.641921,35.829711,37.829359,32.195001,36.770085,33.924170,36.700620,32.165010,36.449871,32.191441,34.179783,31.788037,33.890868,32.830267,34.971790,32.120509,33.923009,73.928467,79.607301,125.523042,74.171620,132.242666,56.308332,45.356712,136.510593,118.630000,2.085000,203.000000,117.300000,1.569000,132.700000,49840.901296,13.057618,23.857240,83.370024,34.537403,2644.554591,1675.419073
06/20/2026 13:47:51,0.000000,0.000000,75.435266,75.015931,66.137307,75.742231,78.511773,73.000503,72.054617,74.973023,34.346468,29.752007,30.162628,30.067061,36.296977,36.766096,34.257376,34.549803,34.191132,36.134213,34.293214,34.204284,32.930737,33.288975,31.935407,70.343532,32.040765,37.737633,22.773529,22.623798,22.549379,30.748260,31.558350,31.886233,34.391909,34.351970,28.128840,28.536348,34.505575,37.175657,33.622580,37.638944,35.823656,37.820667,32.210721,36.764888,33.942042,36.689228,32.172331,36.446973,32.204047,34.200347,31.811349,33.882544,32.840605,34.967024,32.124716,33.923210,80.231215,85.453150,125.068519,82.893006,132.014594,56.010948,46.675040,154.130573,118.670000,2.181000,214.600000,117.100000,1.650000,144.300000,49900.901995,12.636413,25.101220,91.485748,34.538355,2648.039962,1677.736543
06/20/2026 13:48:51,0.000000,0.000000,75.497771,75.013421,66.185565,75.731026,78.553607,72.985874,72.076216,74.984832,34.393905,29.806804,30.188438,30.067077,36.448824,36.693550,34.099836,34.448675,34.088103,36.066861,34.056140,34.874683,32.942757,33.242332,31.912722,71.428895,31.610421,38.168321,22.983245,22.873886,22.728189,30.423717,31.183125,31.030729,34.327357,34.285196,28.416034,28.576553,34.524256,37.199582,33.642568,37.630106,35.826653,37.805099,32.231086,36.785463,33.948482,36.707592,32.183007,36.468657,32.204389,34.188260,31.821046,33.918734,32.843497,34.979221,32.120262,33.953399,82.496492,87.676099,126.183583,84.628942,133.276453,56.051635,46.246506,156.772057,118.590000,2.194000,216.300000,117.010000,1.667000,146.100000,49960.910395,13.469248,24.699073,92.648137,34.549068,2651.634047,1680.157714
06/20/2026 13:49:51,0.000000,0.000000,75.541413,75.054553,66.065779,75.743467,78.573158,72.958132,72.089090,74.973585,34.235759,29.751804,30.138798,29.992397,36.298539,36.571634,33.951003,34.348280,34.023133,35.951121,33.859740,34.205849,32.734005,33.205220,32.005709,72.849038,31.550165,37.768407,23.234080,23.096515,23.091715,30.362237,31.066856,31.024523,34.223854,34.218528,28.205303,28.508721,34.513155,37.203553,33.660261,37.654782,35.828148,37.825590,32.225023,36.776258,33.947681,36.712546,32.178362,36.487052,32.204555,34.214169,31.827004,33.935249,32.847141,35.001035,32.132082,33.959420,80.279378,85.585726,127.073420,80.455678,134.266448,56.220502,45.877692,145.374071,118.550000,2.149000,210.300000,117.040000,1.618000,140.000000,50020.911335,13.417141,24.351266,87.534459,34.556653,2655.254304,1682.604813
06/20/2026 13:50:51,0.000000,0.000000,75.541735,75.038825,66.194590,75.757667,78.577217,72.990162,72.065678,74.987848,34.141779,29.497303,29.834412,29.799012,36.589009,36.456239,33.880917,34.166823,33.855419,35.805074,33.942004,34.413662,32.622057,33.124006,31.523766,65.572670,31.443231,36.369064,21.910990,21.772350,21.630965,30.204266,30.944142,31.203041,34.058958,34.067393,27.817210,28.126256,34.532215,37.208399,33.649603,37.667158,35.838842,37.834490,32.242884,36.789292,33.952325,36.730005,32.182618,36.484203,32.205063,34.225328,31.834640,33.923465,32.824670,34.998135,32.120318,33.970326,78.715876,84.016773,125.414997,81.690038,132.315282,55.958063,46.010632,150.981054,118.430000,2.162000,212.200000,117.160000,1.635000,142.200000,50080.902364,11.892247,24.476817,90.082243,34.560699,2658.708688,1684.888623
06/20/2026 13:51:51,0.000000,0.000000,75.532208,75.086735,66.115380,75.774453,78.565764,73.066275,72.061677,74.978792,34.026586,29.454718,29.831963,29.708698,36.476356,36.398898,33.789274,34.056124,33.719311,35.753914,33.841880,34.450693,32.542202,33.098428,31.530727,72.213920,31.235461,38.287747,22.685358,22.608247,22.494634,30.041262,30.780750,30.203536,34.048330,33.993280,28.029266,28.301287,34.540285,37.187700,33.666241,37.645706,35.885675,37.788861,32.254780,36.787392,33.976614,36.720584,32.226249,36.464753,32.233422,34.215890,31.836749,33.910014,32.858775,34.954549,32.148822,33.965466,83.115809,88.258873,126.739291,85.184123,133.943383,55.935470,46.043357,158.309592,118.510000,2.202000,217.700000,117.040000,1.668000,147.300000,50140.911966,13.780056,24.507691,93.318701,34.563426,2662.315794,1687.323040
06/20/2026 13:52:51,0.000000,0.000000,75.522940,75.075773,66.077834,75.789217,78.604035,73.005302,72.123226,75.021545,34.065760,29.447245,29.832518,29.692637,35.906968,36.407742,33.729647,33.993410,33.647023,35.656114,33.574621,34.332646,32.506165,33.028190,31.378236,72.594710,31.073919,37.555452,22.826323,22.706188,22.694161,29.926252,30.631463,30.471006,33.979822,33.920770,28.029126,28.127128,34.520215,37.209705,33.666511,37.662768,35.849009,37.825191,32.245979,36.797708,33.964767,36.715857,32.186147,36.490369,32.206378,34.219538,31.843529,33.931911,32.846022,34.975974,32.147433,33.983171,79.908525,85.289772,127.412803,79.993358,134.584273,56.169418,45.343117,145.083720,118.550000,2.144000,209.900000,117.210000,1.617000,139.200000,50200.902414,13.711146,23.844306,87.400754,34.564409,2665.934658,1689.766063
06/20/2026 13:53:51,0.000000,0.000000,75.490741,75.063408,65.883462,75.778634,78.572035,73.022629,72.100318,74.978440,33.872843,29.148196,29.566531,29.468410,35.730746,36.317515,33.549402,33.882496,33.559290,35.539357,33.616147,33.772027,32.330970,33.039378,31.393026,63.730326,31.145294,35.900303,21.414366,21.279247,21.051930,29.866381,30.649609,30.902302,33.809106,33.800668,27.564198,27.698160,34.555711,37.202190,33.689156,37.676904,35.844048,37.829963,32.252119,36.808857,33.979063,36.734086,32.202102,36.484552,32.228537,34.218118,31.855022,33.935552,32.871009,34.991139,32.151374,33.969344,77.147271,82.429337,125.398909,79.976113,132.181311,55.874650,45.448187,147.216685,118.620000,2.139000,209.700000,117.170000,1.615000,139.500000,50260.901239,11.956088,23.944215,88.378851,34.573942,2669.358203,1692.018991
06/20/2026 13:54:51,0.000000,0.000000,75.559468,75.062482,66.255200,75.757528,78.598109,73.019659,72.097276,74.977942,33.704386,29.078909,29.506180,29.376986,36.421097,35.991635,33.480010,33.786045,33.463630,35.480272,33.744801,34.052646,32.493342,32.824210,31.276644,71.033576,31.000933,37.207618,22.395123,22.275835,22.173481,29.790188,30.527092,30.335424,33.763571,33.745806,27.594766,27.963585,34.549316,37.225885,33.673304,37.695601,35.857776,37.847634,32.233428,36.840873,33.981447,36.741771,32.204085,36.526799,32.205841,34.262499,31.845219,33.954364,32.823599,35.005492,32.131107,34.004621,81.835332,87.103435,126.367697,83.906707,133.623926,55.873099,45.402061,155.584595,118.450000,2.185000,215.800000,117.010000,1.655000,145.500000,50320.911562,13.307247,23.900371,92.127228,34.580533,2672.930123,1694.419348
06/20/2026 13:55:51,0.000000,0.000000,75.515486,75.030301,66.045964,75.752436,78.573264,72.992111,72.075717,74.985180,33.795047,29.066482,29.487512,29.313101,36.163782,35.970712,33.338465,33.683639,33.392162,35.364665,33.371280,33.930001,32.075449,32.795200,31.600739,72.480928,30.716059,37.582405,22.413404,22.302639,22.188629,29.608604,30.296988,30.074538,33.748477,33.652100,27.619774,27.823312,34.557195,37.213839,33.684420,37.647000,35.865923,37.819087,32.236272,36.814141,33.989250,36.734504,32.220417,36.497458,32.225149,34.218733,31.872567,33.955063,32.850532,34.972934,32.138540,33.988950,84.198111,89.288677,127.313652,86.479779,134.642736,56.000003,45.715523,161.470926,118.570000,2.210000,219.100000,117.020000,1.683000,148.600000,50380.912260,13.384575,24.197830,94.683849,34.575099,2676.545249,1696.862238
06/20/2026 13:56:51,0.000000,0.000000,75.519938,75.061788,66.177672,75.757982,78.593514,73.027312,72.050176,74.997744,33.675142,29.027681,29.443815,29.331421,36.050902,36.092970,33.355979,33.588772,33.366398,35.317690,33.759081,33.752412,32.117316,32.785008,31.325583,67.271057,30.649930,36.332217,21.640762,21.514651,21.420842,29.513544,30.199287,30.133755,33.632947,33.598301,27.687582,27.972784,34.578868,37.201392,33.707008,37.670361,35.879065,37.844569,32.257929,36.824355,33.986180,36.754010,32.210680,36.507689,32.219218,34.231903,31.876430,33.963537,32.868355,35.011550,32.152387,34.004097,78.815026,84.194720,126.927875,80.874370,133.800984,56.102295,44.646955,148.964780,118.450000,2.150000,210.300000,116.990000,1.620000,140.500000,50440.911231,13.153219,23.178998,89.173442,34.587479,2680.081744,1699.225226
06/20/2026 13:57:51,0.000000,0.000000,75.565050,75.054551,66.187859,75.778683,78.579234,73.003201,72.055343,74.998247,33.457638,28.920334,29.320883,29.161693,35.847819,35.972719,33.223000,33.516695,33.223918,35.234958,33.650872,33.578062,32.101498,32.826561,31.021130,73.114972,30.836041,37.749997,22.491525,22.373593,22.284904,29.632533,30.312885,30.275441,33.630937,33.573192,27.334165,27.760377,34.561641,37.215618,33.704279,37.675600,35.858065,37.842177,32.255520,36.837839,33.979734,36.747586,32.207189,36.512183,32.212805,34.249473,31.861991,33.954871,32.848561,35.025952,32.124866,34.001946,83.982747,89.121527,127.563703,85.990194,134.910730,56.069556,45.507616,156.744705,118.560000,2.201000,218.500000,117.030000,1.672000,147.400000,50500.903201,13.749330,24.000667,92.636168,34.583895,2683.695819,1701.665541
06/20/2026 13:58:51,0.000000,0.000000,75.512856,75.077087,66.109044,75.769061,78.594882,72.991007,72.058922,75.000124,33.432685,28.844422,29.236068,29.148028,35.447904,35.872342,33.183955,33.442122,33.178069,35.177256,33.444236,33.498264,32.198670,32.709335,31.280084,64.289009,30.586702,35.176506,21.106647,20.947235,20.775187,29.395394,30.127990,30.134231,33.516095,33.471226,27.333927,27.688471,34.575364,37.223989,33.702228,37.671792,35.888756,37.821540,32.264104,36.828371,33.984883,36.763335,32.230929,36.515879,32.228954,34.246939,31.864349,33.941816,32.867500,34.980989,32.129472,33.980791,75.197979,80.731225,126.019033,77.150169,132.973122,55.905564,44.318635,140.796590,118.430000,2.108000,205.000000,117.070000,1.582000,135.100000,50560.901434,12.313312,22.863194,85.405501,34.585599,2687.151077,1703.945612
06/20/2026 13:59:51,0.000000,0.000000,75.483084,75.114878,65.882122,75.764782,78.586831,73.029900,72.035583,74.994607,33.359295,28.628853,29.084782,28.959532,35.646604,35.610273,32.983198,33.353409,33.069987,35.069888,33.385510,33.429591,31.862284,32.679284,31.123832,70.676193,30.822284,36.468427,21.987473,21.872623,21.828448,29.529718,30.303718,30.327789,33.469460,33.395265,27.049454,27.472141,34.572914,37.221989,33.703378,37.691055,35.873910,37.832799,32.251415,36.851581,34.008620,36.740977,32.229650,36.513722,32.237177,34.252479,31.885501,33.973103,32.863261,35.006913,32.162014,33.999938,81.286469,86.422026,126.449300,83.537759,133.725666,55.724894,45.417889,155.303792,118.460000,2.184000,215.400000,117.220000,1.656000,145.000000,50620.902689,12.553009,23.915418,92.003658,34.593620,2690.682202,1706.306519
