Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 14:00:51,0.000000,0.000000,75.442670,75.096832,65.985562,75.755899,78.535493,73.036231,71.986264,74.979675,33.261057,28.694403,29.066903,29.008051,35.601751,35.759914,32.963382,33.273614,32.983271,34.994918,33.019722,33.643604,31.736555,32.659612,30.849069,71.679439,30.339469,37.547971,22.059133,21.948329,21.848365,29.216367,29.896868,29.439809,33.425889,33.365463,27.354001,27.483045,34.581530,37.226155,33.706296,37.694843,35.871463,37.810032,32.256521,36.834066,33.995039,36.763280,32.212729,36.527873,32.221814,34.256684,31.865666,33.968844,32.875002,34.992905,32.151322,34.005698,83.388774,88.447889,127.407368,85.520699,134.842398,55.933498,45.421579,159.333428,118.580000,2.202000,217.400000,117.050000,1.671000,147.300000,50680.902466,13.629045,23.918926,93.762807,34.590888,2694.281299,1708.733926
06/20/2026 14:01:51,0.000000,0.000000,75.334320,75.039970,65.987856,75.705086,78.494941,72.935716,71.991768,74.983047,33.242632,28.685274,29.065806,28.989730,35.532596,35.648684,32.951547,33.251119,32.961284,34.962344,33.399042,33.227279,31.758797,32.630229,30.979364,69.179056,30.114407,35.628762,21.869874,21.730779,21.733195,29.089390,29.711527,29.327567,33.372342,33.287918,27.294824,27.657922,34.568520,37.222474,33.709361,37.692589,35.836016,37.829903,32.249390,36.839098,34.003196,36.756809,32.215424,36.528782,32.211569,34.245577,31.867436,33.965902,32.847159,34.999722,32.137996,34.006610,75.177573,80.508683,127.465582,74.549782,134.428922,56.067936,44.213759,138.182135,118.500000,2.096000,204.100000,117.210000,1.576000,133.700000,50740.901786,12.866725,22.762037,84.168835,34.586677,2697.843408,1711.118909
06/20/2026 14:02:51,0.000000,0.000000,75.260226,75.016962,65.737864,75.667461,78.413264,72.913635,71.962134,74.932819,33.129702,28.382701,28.828438,28.692864,35.610386,35.508916,32.842854,33.140245,32.826083,34.879370,33.093256,33.355505,31.721626,32.533966,31.059361,67.669336,30.487586,35.751111,21.263171,21.117254,20.957445,29.252144,29.987025,30.253171,33.261815,33.250706,26.704454,27.007630,34.561759,37.229885,33.697137,37.712687,35.858057,37.837309,32.234155,36.860533,34.008725,36.780015,32.198232,36.540450,32.208348,34.249021,31.873121,33.977646,32.856697,35.031848,32.135488,34.011655,79.443376,84.606577,126.100795,82.253789,133.141818,55.654456,45.066361,153.254987,118.680000,2.165000,213.700000,117.120000,1.646000,143.100000,50800.903241,12.170598,23.580513,91.097504,34.593138,2701.293537,1713.399509
06/20/2026 14:03:51,0.000000,0.000000,75.163876,74.970009,65.739932,75.598837,78.323822,72.829967,71.926657,74.912674,33.053417,28.437308,28.875446,28.792308,35.262451,35.410488,32.755287,33.018484,32.779117,34.764222,32.974293,33.143487,31.809340,32.601524,30.586990,70.517978,30.125541,36.810859,21.701601,21.572357,21.528519,28.980066,29.696774,29.055006,33.224826,33.211050,27.085379,27.471441,34.555803,37.221738,33.700961,37.678928,35.846947,37.812971,32.227889,36.834223,33.994308,36.757243,32.217571,36.519854,32.204306,34.242770,31.879320,33.958790,32.874271,35.003705,32.136139,34.003425,82.312352,87.455587,127.165226,84.305704,134.517315,56.095823,45.013146,155.796613,118.430000,2.182000,215.800000,116.960000,1.660000,145.200000,50860.902438,13.281173,23.529686,92.220430,34.583558,2704.878571,1715.810059
06/20/2026 14:04:51,0.000000,0.000000,75.177955,74.946073,65.848541,75.568931,78.295695,72.772436,71.926838,74.939468,33.078267,28.500629,28.848637,28.766443,35.124594,35.541671,32.724672,33.003881,32.712820,34.736680,33.197824,33.043491,31.621353,32.554835,30.653912,72.428462,29.988841,36.383100,22.095682,21.975012,21.911330,28.956915,29.585786,29.129542,33.231255,33.202369,26.968118,27.292074,34.571028,37.249735,33.716282,37.725549,35.865821,37.833124,32.220151,36.875024,34.009505,36.778581,32.211113,36.551934,32.208137,34.264345,31.879146,33.981979,32.869482,35.024203,32.148816,34.018292,82.577279,87.858366,128.103406,83.660578,135.691586,56.792715,44.687448,150.518661,118.470000,2.172000,213.700000,117.020000,1.643000,142.900000,50920.901282,13.165243,23.217857,89.874547,34.600112,2708.499140,1718.257261
06/20/2026 14:05:51,0.000000,0.000000,75.060219,74.947438,65.790993,75.528901,78.252426,72.782249,71.905485,74.934243,32.931043,28.365334,28.733002,28.725732,35.169258,35.398864,32.604830,32.973438,32.696279,34.702438,33.263063,33.259377,31.520108,32.475994,30.811466,65.657859,30.109307,35.434483,21.018646,20.894700,20.678842,28.980371,29.645800,29.758613,33.098774,33.114331,26.873828,27.207844,34.566321,37.226473,33.702248,37.700536,35.853315,37.817998,32.216488,36.829863,33.998368,36.758191,32.193245,36.524868,32.187120,34.251371,31.862560,33.972618,32.880115,35.000221,32.123825,34.031097,80.100770,85.273407,127.225473,82.843749,134.347713,56.821799,44.703471,153.600690,118.420000,2.173000,213.700000,116.840000,1.642000,143.500000,50980.902327,12.201255,23.233228,91.250969,34.584842,2711.987702,1720.574914
06/20/2026 14:06:51,0.000000,0.000000,75.026183,74.910863,65.648958,75.499097,78.188210,72.714231,71.910938,74.936720,32.973357,28.385943,28.725945,28.644919,35.429830,35.233923,32.603277,32.902536,32.624316,34.674130,33.016031,33.610747,31.540099,32.443909,30.887454,72.359834,30.093358,36.951449,21.921821,21.850037,21.755125,28.939452,29.626301,28.557999,33.149863,33.060526,26.989048,27.328216,34.561239,37.222734,33.684202,37.701583,35.828583,37.809676,32.179184,36.851437,33.979174,36.770919,32.161238,36.535965,32.174289,34.230584,31.845706,33.966742,32.839997,35.000118,32.096267,34.004936,83.777783,88.968894,128.415163,85.548321,135.958462,57.010632,45.068012,155.115242,118.320000,2.201000,217.200000,117.020000,1.662000,146.000000,51040.900781,13.369359,23.582090,91.920601,34.572229,2715.614971,1723.027602
06/20/2026 14:07:51,0.000000,0.000000,75.022491,74.924068,65.828006,75.479194,78.145643,72.712898,71.876100,74.925662,32.856319,28.332724,28.689691,28.647660,34.935602,35.339038,32.589949,32.864314,32.657556,34.666918,32.762057,33.410903,31.579814,32.383917,30.616054,63.581525,29.920136,34.464096,20.592708,20.523969,20.301861,28.821098,29.496844,29.358593,33.020529,33.017862,26.835843,27.217371,34.540293,37.208491,33.684753,37.680920,35.837333,37.810892,32.190644,36.853096,33.980394,36.757092,32.163311,36.537141,32.177294,34.231362,31.856288,33.971071,32.854558,34.999563,32.106350,33.999457,75.497095,80.926485,126.713913,77.619167,133.876283,56.768355,43.909036,141.570698,118.560000,2.103000,205.400000,117.170000,1.591000,135.800000,51100.901639,11.996744,22.467352,85.768734,34.572015,2719.056689,1725.294970
06/20/2026 14:08:51,0.000000,0.000000,74.952591,74.862610,65.635197,75.407874,78.109899,72.610001,71.911616,74.922187,32.762062,28.141718,28.525500,28.439707,35.141311,35.198942,32.489931,32.753660,32.523690,34.533388,33.297250,32.985129,31.403359,32.327838,30.624135,70.127363,30.211531,35.797493,21.635137,21.530119,21.411693,28.995553,29.717160,29.567332,33.010980,32.932296,26.606443,27.001911,34.547206,37.203884,33.700836,37.675268,35.838653,37.800721,32.191525,36.815821,33.982944,36.729989,32.154604,36.520515,32.193750,34.241562,31.874989,33.956749,32.867336,34.984373,32.119003,33.983222,81.452851,86.532827,127.275914,83.619239,134.727951,56.684820,45.009165,155.420160,118.460000,2.185000,215.500000,117.090000,1.650000,145.000000,51160.900954,12.271611,23.525882,92.054885,34.569147,2722.593120,1727.660387
06/20/2026 14:09:51,0.000000,0.000000,74.915925,74.855513,65.736503,75.388545,78.107045,72.624495,71.888280,74.921324,32.835777,28.284436,28.624459,28.560013,34.860905,35.019215,32.486883,32.758172,32.523150,34.503123,32.857118,33.180530,31.463337,32.336121,30.716904,71.081069,29.598706,36.586702,21.612028,21.514639,21.384296,28.519951,29.092334,28.093767,33.002644,32.979528,26.772303,27.003432,34.573117,37.228825,33.712531,37.716513,35.846284,37.835286,32.184061,36.850468,33.999956,36.765083,32.162736,36.538782,32.176052,34.266517,31.866181,33.965770,32.867922,35.008015,32.085749,34.017085,83.509544,88.581678,128.282855,85.692069,135.940114,56.899941,44.848744,159.473910,118.490000,2.206000,217.900000,116.970000,1.671000,147.500000,51220.901843,13.214257,23.372445,93.823594,34.583347,2726.192174,1730.086451
06/20/2026 14:10:51,0.000000,0.000000,74.873572,74.793300,65.686854,75.355736,78.030567,72.536934,71.886938,74.918719,32.803475,28.256477,28.617477,28.537080,34.833233,35.146729,32.457021,32.739881,32.482384,34.484643,32.871945,33.162132,31.304990,32.402676,30.507811,67.582587,29.648725,34.302257,21.264240,21.157386,21.057709,28.650937,29.212571,28.849025,32.950699,32.921802,26.886282,27.045848,34.562898,37.218639,33.688916,37.708042,35.822692,37.824124,32.167926,36.845670,33.980489,36.753647,32.158142,36.529345,32.155466,34.234889,31.857155,33.964062,32.845316,35.000101,32.085604,34.003179,74.635551,79.964989,128.132940,74.118575,135.385238,57.602300,43.688506,135.853823,118.570000,2.087000,202.500000,117.180000,1.562000,132.100000,51280.901655,12.048890,22.253367,83.054388,34.570315,2729.731883,1732.450331
06/20/2026 14:11:51,0.000000,0.000000,74.876836,74.764030,65.805458,75.276263,78.036369,72.495326,71.890902,74.874932,32.581806,27.948749,28.365155,28.289563,34.819627,34.989917,32.332777,32.629468,32.379415,34.389920,32.820605,33.010709,31.401373,32.296491,30.568301,66.879924,30.062332,34.740011,20.831656,20.662314,20.520315,28.793065,29.524120,29.770711,32.872001,32.852883,26.287566,26.644766,34.558526,37.198362,33.678613,37.696464,35.804746,37.810200,32.153458,36.853820,33.969578,36.738792,32.123759,36.520376,32.145893,34.212026,31.852917,33.948710,32.870847,34.969693,32.087267,34.005281,79.379563,84.434109,126.850515,82.232908,134.098306,57.891365,44.527221,152.392349,118.400000,2.162000,212.300000,116.890000,1.641000,142.700000,51340.901499,11.676030,23.063981,90.713548,34.559966,2733.171986,1734.720604
06/20/2026 14:12:51,0.000000,0.000000,74.815396,74.743992,65.587465,75.278619,77.999994,72.463374,71.859062,74.868975,32.695930,28.045883,28.481004,28.399868,34.982902,34.876031,32.270181,32.567340,32.324968,34.382207,32.940919,32.900540,31.376057,32.334833,30.533672,69.618271,29.157625,35.444587,21.363817,21.239017,21.221818,27.847852,28.425383,26.079460,32.817995,32.833556,26.719882,27.127589,34.554919,37.214667,33.666784,37.695743,35.790416,37.810046,32.121706,36.843993,33.972146,36.748873,32.118365,36.515898,32.127937,34.214090,31.834051,33.957051,32.846298,34.975362,32.064517,33.987913,82.157179,87.183896,128.098178,84.150471,135.685411,58.462624,44.594711,155.368854,118.400000,2.180000,215.300000,117.040000,1.657000,144.700000,51400.900630,12.315753,23.128834,92.032302,34.553039,2736.744713,1737.121958
06/20/2026 14:13:51,0.000000,0.000000,74.775120,74.766670,65.714602,75.282064,77.958388,72.504535,71.863843,74.912182,32.633709,28.085646,28.449808,28.391190,34.911310,34.933483,32.239065,32.575821,32.276511,34.360945,32.663950,32.898563,31.288083,32.260333,30.579165,71.360232,29.313806,35.883718,21.560936,21.428530,21.303158,28.346926,28.836393,28.405830,32.853728,32.808377,26.701731,26.863823,34.559122,37.195419,33.679261,37.685177,35.821290,37.798866,32.146938,36.829220,33.974192,36.739850,32.129864,36.518924,32.157173,34.227715,31.835699,33.951992,32.861684,34.976962,32.090702,34.017143,83.572514,88.744477,129.191659,85.126003,137.028978,58.803573,44.668804,153.521223,118.430000,2.183000,215.500000,117.090000,1.654000,144.500000,51460.899933,12.683750,23.199968,91.215712,34.559860,2740.361449,1739.564597
06/20/2026 14:14:51,0.000000,0.000000,74.812410,74.691145,65.647233,75.223781,77.930597,72.401150,71.870276,74.878036,32.723075,27.986984,28.368573,28.337571,34.881528,34.853589,32.172898,32.528808,32.241341,34.275273,32.942272,32.783339,31.236327,32.199305,30.209329,64.547125,29.543695,34.618388,20.603833,20.479832,20.273118,28.449899,29.065575,29.049963,32.764071,32.745840,26.559813,26.927549,34.521704,37.192617,33.648431,37.685879,35.801427,37.805121,32.098946,36.825849,33.933513,36.738248,32.091869,36.509463,32.128317,34.218464,31.821514,33.939285,32.869856,34.984225,32.058046,33.990338,79.841209,84.980743,128.302607,82.455212,135.705284,58.606640,44.451186,152.628482,118.480000,2.166000,212.700000,117.160000,1.634000,142.400000,51520.899669,11.627537,22.990851,90.818794,34.543156,2743.849712,1741.878670
06/20/2026 14:15:51,0.000000,0.000000,74.795066,74.682250,65.727075,75.239233,77.925374,72.410299,71.852251,74.875707,33.583742,30.042749,30.327610,30.422406,34.912421,34.990023,32.736098,32.910835,32.775777,34.387338,34.104174,33.823426,32.148871,32.664904,31.887570,63.474322,30.732018,30.378123,26.938047,27.278376,28.908188,30.214341,30.290569,30.603475,33.423215,33.246812,30.122840,30.631480,34.531429,37.178872,33.665659,37.676063,35.770002,37.778636,32.099418,36.811750,33.942451,36.720608,32.085412,36.504369,32.109209,34.183426,31.813522,33.942007,32.846351,34.967433,32.041797,33.981232,83.619680,84.522481,118.240613,79.307083,121.080935,68.947649,55.481020,110.796239,119.400000,0.627000,67.200000,0.000000,0.000000,-0.000000,51580.900668,-2.555818,32.933941,70.175395,34.532482,2745.332255,1742.157168
06/20/2026 14:16:51,0.000000,0.000000,74.843716,74.707667,65.635744,75.237574,77.932981,72.426005,71.871859,74.890598,34.214955,31.625539,31.642468,32.007459,35.372269,35.299137,33.440065,33.590218,33.532912,34.743404,34.635612,34.759967,32.950469,33.221156,32.972101,54.276856,31.497473,32.368873,29.369938,29.507741,31.258856,31.298512,31.303413,31.543116,33.963988,33.817458,31.673054,31.878687,34.551432,37.179353,33.679606,37.661214,35.791537,37.791721,32.109926,36.814326,33.973009,36.720973,32.092243,36.497000,32.133067,34.200121,31.847651,33.932161,32.883619,34.969129,32.072216,33.995150,75.212808,75.510053,108.099997,72.011267,112.238272,76.428850,56.576390,93.087264,119.280000,0.625000,67.000000,0.000000,0.000000,-0.000000,51640.900149,-1.486995,33.855868,59.878608,34.544773,2746.448468,1742.157168
06/20/2026 14:17:51,0.000000,0.000000,74.911968,74.685507,65.822608,75.248528,77.973366,72.394203,71.895254,74.873777,34.619694,32.239656,32.185815,32.525431,35.836239,35.713975,33.855714,34.088362,34.018358,35.069401,35.314993,35.011486,33.442061,33.507367,33.315569,46.524715,32.166859,33.041229,30.782722,30.816592,31.743799,31.944261,31.946934,32.115656,34.302061,34.174237,32.103555,32.215865,34.530313,37.179086,33.664310,37.686652,35.786990,37.784977,32.079992,36.803542,33.964850,36.697356,32.088717,36.477560,32.125830,34.190683,31.844861,33.924446,32.861221,34.960093,32.049108,33.987637,79.231933,79.456773,100.117945,68.524244,106.975173,80.519556,56.756136,81.688810,119.210000,0.629000,67.100000,0.000000,0.000000,-0.000000,51700.899443,-0.964911,34.006140,52.570004,34.534411,2747.565038,1742.157168
06/20/2026 14:18:51,0.000000,0.000000,74.943891,74.664619,65.845909,75.240395,77.996408,72.412312,71.899942,74.890277,34.764049,32.551696,32.449836,32.761518,35.806499,35.887558,34.283840,34.481311,34.323046,35.320059,35.567346,35.669611,33.679209,33.643232,33.912729,41.901466,32.647707,33.363832,31.450192,31.444845,31.863255,32.337757,32.377352,32.503241,34.537142,34.449290,32.276107,32.373461,34.533957,37.209251,33.673621,37.679124,35.793568,37.814073,32.076364,36.810691,33.968473,36.708930,32.077433,36.485370,32.131992,34.189284,31.841675,33.948049,32.876854,34.980118,32.064082,34.002130,79.854899,80.060261,94.568753,70.170168,103.565698,82.640322,56.904322,74.251040,119.270000,0.629000,66.900000,0.000000,0.000000,-0.000000,51760.900453,-0.765983,34.129815,47.448361,34.543252,2748.680612,1742.157168
06/20/2026 14:19:51,0.000000,0.000000,74.975657,74.709917,65.632893,75.295976,78.026556,72.463842,71.891546,74.897542,34.953701,32.773890,32.677839,32.992484,35.894865,36.100795,34.425840,34.723529,34.569591,35.576488,35.522429,35.614007,33.836643,33.799785,33.971330,39.238693,33.023812,33.476640,31.718350,31.708995,31.952731,32.621043,32.672631,32.807366,34.750425,34.632431,32.344085,32.450540,34.522983,37.187701,33.647489,37.672568,35.765265,37.803958,32.051490,36.799146,33.940902,36.698711,32.057835,36.468535,32.093769,34.177348,31.794058,33.943122,32.867919,34.973424,32.038697,33.966152,81.239408,81.473367,90.686931,71.120798,101.234819,83.858985,56.977444,69.867456,119.200000,0.628000,67.200000,0.000000,0.000000,-0.000000,51820.899769,-0.714131,34.190771,44.279232,34.523554,2749.796627,1742.157168
06/20/2026 14:20:51,0.000000,0.000000,75.052045,74.699288,65.665286,75.304876,78.036269,72.469806,71.907267,74.904335,35.114592,32.934777,32.900989,33.153604,36.133777,36.446322,34.794477,34.984727,34.844547,35.834710,36.039769,35.538011,34.138317,33.925665,34.170635,37.730109,33.278285,33.559965,31.843785,31.833984,31.993912,32.847136,32.928496,33.071633,34.905086,34.820823,32.432934,32.535014,34.523388,37.165552,33.651114,37.660265,35.788215,37.786198,32.070096,36.790972,33.947351,36.687439,32.063771,36.462046,32.106144,34.169273,31.825155,33.912719,32.868152,34.953259,32.052645,33.943659,82.308903,82.531685,88.001553,71.710432,99.590719,84.742986,57.075910,67.148777,119.470000,0.624000,66.700000,0.000000,0.000000,-0.000000,51880.899933,-0.712817,34.272782,42.251926,34.521371,2750.912103,1742.157168
06/20/2026 14:21:51,0.000000,0.000000,75.055573,74.740001,65.834976,75.342782,78.074475,72.543424,71.914852,74.909359,35.301074,33.090656,33.120880,33.369591,36.342764,36.501223,34.963711,35.215541,35.029318,36.017038,36.058665,35.896429,34.185832,34.048222,34.266774,36.857585,33.503816,33.654400,31.900627,31.871672,31.991262,33.048987,33.141881,33.310308,35.073659,34.943741,32.495284,32.620702,34.509483,37.154346,33.628555,37.626770,35.764649,37.771529,32.039744,36.762191,33.950880,36.680336,32.048671,36.439061,32.102051,34.141664,31.808584,33.890938,32.851234,34.932394,32.037099,33.958342,83.324397,83.595429,86.039247,72.145006,98.356624,85.414207,57.290517,64.910616,119.180000,0.630000,67.000000,0.000000,0.000000,-0.000000,51940.899513,-0.796834,34.451234,40.545004,34.504926,2752.028789,1742.157168
06/20/2026 14:22:51,0.000000,0.000000,75.141842,74.755743,65.937562,75.383019,78.126368,72.595654,71.962266,74.928725,35.564251,33.290576,33.391440,33.606103,36.485901,36.756720,35.077476,35.420127,35.269978,36.186121,36.015642,35.908113,34.515724,34.114092,34.640194,36.405151,33.747577,33.712048,31.932163,31.868462,32.036114,33.287094,33.411951,33.551892,35.216033,35.150423,32.628335,32.788437,34.504690,37.174775,33.625297,37.642973,35.755277,37.780739,32.020092,36.777567,33.917470,36.668280,32.029198,36.459088,32.078394,34.166009,31.786241,33.923687,32.857349,34.950910,32.031868,33.955344,82.119905,82.055810,84.736630,72.491066,97.477398,85.920650,57.583490,63.433615,119.220000,0.628000,66.900000,0.000000,0.000000,-0.000000,52000.899560,-0.982162,34.694210,39.398914,34.505262,2753.143429,1742.157168
06/20/2026 14:23:51,0.000000,0.000000,75.154675,74.773652,65.989814,75.395013,78.153894,72.594132,71.974592,74.929603,35.754063,33.557338,33.698585,33.911669,36.645683,36.856729,35.342706,35.680813,35.506390,36.400131,36.761241,36.194648,34.679449,34.309853,34.839046,36.168888,33.940792,33.905715,31.938896,31.906823,32.032007,33.597100,33.675274,33.930618,35.387240,35.323861,32.893467,33.106928,34.503104,37.175848,33.635081,37.665525,35.742777,37.805388,32.011539,36.790666,33.919960,36.691557,32.030244,36.450391,32.078743,34.158811,31.798618,33.918628,32.852728,34.962264,32.028464,33.945731,75.032217,75.139919,83.390020,72.197083,96.796353,86.388099,57.944729,62.429040,119.350000,0.625000,66.900000,0.000000,0.000000,-0.000000,52060.898251,-1.087076,34.992791,38.610153,34.508303,2754.258571,1742.157168
06/20/2026 14:24:51,0.000000,0.000000,75.139989,74.783042,65.687589,75.429812,78.181848,72.639212,71.949261,74.912809,36.020784,33.858097,34.105837,34.307284,36.761705,37.052775,35.536592,35.913594,35.741299,36.594950,36.759112,36.539128,34.962061,34.380064,34.945701,36.088965,34.150225,34.127586,31.916515,31.885778,31.986472,33.887423,33.966900,34.198627,35.592082,35.515424,33.290492,33.494150,34.515714,37.141098,33.627299,37.628614,35.765325,37.790762,32.039979,36.779360,33.920601,36.667860,32.032122,36.441636,32.104510,34.133020,31.785654,33.907281,32.851147,34.955367,32.033902,33.935617,78.522842,78.592249,81.997226,71.562832,96.282878,86.688122,58.462894,61.343866,119.270000,0.628000,66.900000,0.000000,0.000000,-0.000000,52120.898139,-1.291565,35.419151,37.749461,34.502843,2755.374291,1742.157168
06/20/2026 14:25:51,0.000000,0.000000,75.237106,74.811758,65.789215,75.473747,78.226062,72.675667,71.946863,74.925627,36.365654,34.331722,34.520308,34.807272,37.053203,37.305703,35.905422,36.207430,36.055292,36.786067,36.858179,37.035512,35.188165,34.606333,35.309485,36.070610,34.479885,34.374721,31.911982,31.905300,32.010866,34.269102,34.285967,34.531799,35.814944,35.758686,33.828901,34.084587,34.517292,37.158592,33.623679,37.636944,35.768022,37.783731,32.024886,36.775394,33.917066,36.670532,32.032716,36.452407,32.107220,34.164132,31.801285,33.909073,32.863168,34.956713,32.033606,33.944202,79.344385,79.446502,81.135774,71.410093,95.826364,86.851751,59.098267,60.596140,119.350000,0.625000,66.800000,0.000000,0.000000,-0.000000,52180.897607,-1.564166,35.938887,37.151068,34.507033,2756.488865,1742.157168
06/20/2026 14:26:51,0.000000,0.000000,75.229016,74.778314,66.000502,75.499471,78.220986,72.675640,71.989553,74.928460,36.713937,34.820610,34.986023,35.292318,37.295516,37.420191,36.180050,36.522229,36.328902,37.027140,37.220840,36.939512,35.514798,34.801489,35.964840,36.177836,34.758754,34.604385,31.944329,31.912702,32.027125,34.579506,34.624756,34.880684,36.056393,35.995281,34.394953,34.737161,34.520232,37.142064,33.616569,37.632080,35.758360,37.784698,32.020074,36.768531,33.906626,36.662340,32.020976,36.439404,32.097513,34.142465,31.778204,33.896414,32.849158,34.944514,32.035663,33.945366,80.595289,80.809284,80.590253,71.578334,95.379941,86.977037,59.647118,60.148476,119.190000,0.626000,66.700000,0.000000,0.000000,-0.000000,52240.896886,-1.780782,36.385167,36.790687,34.498063,2757.602268,1742.157168
06/20/2026 14:27:51,0.000000,0.000000,75.255444,74.784899,65.958058,75.490731,78.246780,72.704144,71.965642,74.946031,36.986499,35.312364,35.398348,35.695071,37.641138,37.683122,36.517291,36.837207,36.673280,37.212047,37.506049,37.946027,35.827083,35.042669,36.360605,36.440280,35.027104,34.636819,31.959079,31.919879,32.044399,34.922287,34.954215,35.170140,36.324148,36.264827,35.095657,35.376306,34.493400,37.152909,33.598054,37.662714,35.752878,37.803975,32.022578,36.783911,33.904744,36.679049,32.016325,36.434336,32.101352,34.154284,31.772692,33.930052,32.847718,34.963919,32.046144,33.954934,81.771294,81.927177,80.344410,72.035933,94.999894,87.043720,60.113912,60.264519,118.710000,0.629000,67.000000,0.000000,0.000000,-0.000000,52300.897894,-2.125976,36.762795,36.884258,34.503798,2758.716870,1742.157168
06/20/2026 14:28:51,0.000000,0.000000,75.305048,74.832840,65.989853,75.538999,78.289422,72.775439,71.979082,74.937035,37.289379,35.739042,35.764736,36.023896,37.770785,37.963422,36.794638,37.113116,36.946200,37.457377,37.761452,37.911733,36.140356,35.273808,36.468066,36.733582,35.283346,34.717108,31.964424,31.909187,32.033065,35.236872,35.244851,35.459811,36.570550,36.497084,35.516161,35.723161,34.488864,37.147946,33.609253,37.621265,35.779353,37.793707,32.026033,36.751087,33.877575,36.665691,32.019781,36.448395,32.102581,34.147964,31.780159,33.900664,32.848968,34.951419,32.047375,33.929965,82.872409,83.029767,80.312150,72.540262,94.696721,87.039824,60.491660,60.267109,119.110000,0.628000,66.800000,0.000000,0.000000,-0.000000,52360.897319,-2.349994,37.067102,36.886346,34.496902,2759.830582,1742.157168
06/20/2026 14:29:51,0.000000,0.000000,75.320495,74.805202,65.977720,75.533908,78.304124,72.748309,71.977397,74.942115,37.554165,36.046854,36.046411,36.327925,38.200031,38.234478,37.057312,37.398675,37.199602,37.697802,38.156827,37.822778,36.379716,35.441638,36.836587,37.025910,35.505527,34.855188,31.980602,31.935166,32.051021,35.471929,35.493643,35.715182,36.762834,36.727438,35.807929,36.006002,34.496658,37.115913,33.590228,37.624433,35.762204,37.771299,32.034172,36.739524,33.884619,36.634656,32.028388,36.401628,32.106714,34.123678,31.771378,33.870854,32.856021,34.931404,32.064438,33.907916,83.915219,84.048981,80.361274,73.076415,94.427274,87.041719,60.791916,60.450641,119.090000,0.626000,66.500000,0.000000,0.000000,-0.000000,52420.896986,-2.452983,37.308171,37.034113,34.485806,2760.944548,1742.157168
06/20/2026 14:30:51,0.000000,0.000000,75.336752,74.857802,66.002269,75.561977,78.330419,72.820937,71.939863,74.920764,37.269136,35.650976,35.451134,35.886074,38.163436,38.461505,37.223025,37.536471,37.358004,37.926796,37.919285,38.101159,36.373582,35.500640,36.560804,47.787966,34.602268,27.447211,26.586504,27.929373,28.039401,34.608258,35.134673,34.849556,36.840295,36.905324,34.172199,33.966864,34.500357,37.139059,33.602936,37.625145,35.776850,37.784141,32.038206,36.759610,33.879911,36.653418,32.037218,36.434753,32.120093,34.130364,31.788334,33.905665,32.859311,34.965726,32.067037,33.928713,75.338991,77.904430,97.664528,75.279454,112.619509,73.536047,50.766073,132.068253,118.520000,2.044000,197.700000,117.140000,1.539000,128.500000,52480.895993,-1.390911,28.838122,81.215116,34.499842,2762.748897,1742.848063
06/20/2026 14:31:51,0.000000,0.000000,75.359486,74.859426,65.979149,75.560423,78.322559,72.854527,71.943053,74.915494,36.741223,33.977790,34.068800,34.060396,37.960599,38.389007,36.721853,37.118198,36.809800,37.863372,37.202564,37.316230,35.479724,34.970387,35.295865,62.145701,34.249921,36.284504,26.266087,26.012221,25.763604,33.838765,34.417162,34.324416,36.513924,36.541364,32.775181,32.948267,34.509345,37.140499,33.607844,37.625167,35.773206,37.770343,32.065698,36.754078,33.899226,36.656293,32.052308,36.424974,32.122662,34.147575,31.787342,33.893009,32.871981,34.938897,32.068330,33.918903,79.296620,84.596045,116.108062,80.963954,127.349527,60.032555,50.072338,153.391261,118.440000,2.183000,214.400000,117.100000,1.657000,144.900000,52540.895303,8.067498,28.217006,91.158027,34.501384,2766.246937,1745.177589
06/20/2026 14:32:51,0.000000,0.000000,75.353538,74.896143,65.862550,75.590541,78.332804,72.870344,71.962066,74.932329,36.588296,33.429016,33.708423,33.723004,37.723841,38.213766,36.535112,36.954109,36.647150,37.842780,36.983380,37.049208,35.364124,34.876000,35.171744,67.375578,34.598480,38.379509,25.936013,25.681187,25.440988,33.802124,34.440009,34.722168,36.453622,36.442556,32.132291,32.185722,34.501144,37.138516,33.614740,37.620978,35.764966,37.775380,32.079672,36.748055,33.914049,36.644073,32.067666,36.422986,32.140640,34.143314,31.783511,33.899397,32.865483,34.934190,32.098373,33.928896,81.469948,87.058136,120.984892,83.345195,130.443672,58.325219,49.127096,156.374402,118.520000,2.198000,216.800000,117.080000,1.663000,146.500000,52600.895798,11.016870,27.362639,92.473991,34.504301,2769.837133,1747.597387
06/20/2026 14:33:51,0.000000,0.000000,75.363066,74.894270,65.835890,75.609384,78.373886,72.873156,71.975359,74.949377,36.307543,32.777733,33.143151,33.124875,37.487270,38.355403,36.377332,36.725622,36.420420,37.803317,36.976165,36.403990,34.964132,34.593336,34.740512,71.995765,34.635806,40.138969,26.004467,25.788103,25.632296,33.636833,34.328550,34.697694,36.319229,36.255038,31.384161,31.350315,34.488434,37.134251,33.583017,37.604883,35.780133,37.749414,32.076663,36.733815,33.882442,36.636912,32.070577,36.417029,32.134071,34.126107,31.795644,33.893987,32.860956,34.920361,32.076808,33.915817,84.293549,89.773964,123.852106,86.572048,132.397084,58.421486,48.993573,159.664565,118.530000,2.226000,220.600000,117.120000,1.689000,149.400000,52660.894916,12.897780,27.241189,93.906034,34.494066,2773.485580,1750.073100
06/20/2026 14:34:51,0.000000,0.000000,75.340224,74.857474,65.897762,75.602586,78.375945,72.848973,71.982707,74.933888,36.092778,32.327588,32.685653,32.669365,37.380918,38.130804,36.130000,36.469988,36.165838,37.670273,36.247745,36.660863,34.771402,34.410279,34.428334,64.613293,34.423230,38.167986,24.245560,24.116629,23.838431,33.307211,34.065806,34.424866,36.037291,36.016478,30.817899,30.928797,34.504423,37.119673,33.630139,37.616413,35.784230,37.768525,32.118607,36.732875,33.895707,36.636414,32.089279,36.407744,32.154652,34.142642,31.803774,33.875282,32.865790,34.931835,32.082159,33.910499,74.491291,80.239452,123.256746,76.363708,130.357082,58.321318,48.028813,139.181532,118.600000,2.100000,204.000000,117.240000,1.579000,134.000000,52720.894566,11.810038,26.357948,84.643379,34.503533,2776.948117,1752.361477
06/20/2026 14:35:51,0.000000,0.000000,75.380814,74.898510,66.064324,75.623816,78.386167,72.894409,71.948652,74.938816,36.056558,31.936466,32.369055,32.289782,37.554488,37.977371,35.928229,36.225359,35.940529,37.490034,36.024674,35.971007,34.470471,34.280542,33.913607,71.198334,34.153788,39.559732,25.282702,25.143150,24.982323,32.999515,33.809029,34.078093,35.898146,35.852082,30.239275,30.600824,34.501356,37.140496,33.596182,37.627706,35.763930,37.774347,32.112899,36.744761,33.909856,36.639894,32.086298,36.429123,32.152505,34.171572,31.800734,33.897423,32.851947,34.943305,32.099649,33.908412,81.030598,86.366117,123.926453,83.707070,131.165539,58.013899,48.643210,155.555301,118.600000,2.194000,216.700000,117.210000,1.662000,146.000000,52780.894241,12.638134,26.921598,92.114344,34.507620,2780.480791,1754.725352
06/20/2026 14:36:51,0.000000,0.000000,75.432405,74.923939,66.125024,75.629099,78.427195,72.914530,71.981346,74.963791,35.926365,31.799271,32.175073,32.115284,37.289176,37.814716,35.792108,36.075118,35.801901,37.424177,35.850183,36.167993,34.329735,34.172175,33.897926,72.239636,33.899942,40.545071,25.041256,24.918677,24.761550,32.744118,33.521463,33.766198,35.765838,35.721095,30.059754,30.446940,34.498139,37.145693,33.603475,37.630100,35.785647,37.783637,32.120476,36.759105,33.898498,36.646718,32.107054,36.430291,32.169426,34.164037,31.801190,33.891394,32.858359,34.946596,32.109724,33.917576,83.138732,88.406018,125.386828,85.653929,132.508589,58.327304,48.526682,159.149086,118.660000,2.200000,218.000000,116.940000,1.680000,148.100000,52840.894042,13.730060,26.815011,93.682987,34.513357,2784.093195,1757.166372
06/20/2026 14:37:51,0.000000,0.000000,75.408391,74.935396,66.097756,75.651917,78.425958,72.908203,71.992047,74.974877,35.805011,31.645586,32.003300,31.930322,37.343799,37.775630,35.639893,35.937130,35.676541,37.280058,35.491773,35.711613,34.235888,34.116043,33.657411,71.266684,33.635880,39.091631,24.705876,24.597583,24.524955,32.479182,33.241232,33.422967,35.609250,35.532595,29.977968,30.324270,34.495832,37.160640,33.591704,37.634741,35.800482,37.784737,32.128258,36.763803,33.917422,36.650974,32.109006,36.431791,32.178098,34.158040,31.792053,33.899217,32.851076,34.960173,32.122357,33.919080,78.061612,83.632945,125.976885,78.124743,132.828110,58.419743,47.332359,143.770666,118.510000,2.131000,208.300000,117.120000,1.603000,137.900000,52900.894006,13.377643,25.713988,86.793866,34.517474,2787.695942,1759.594758
06/20/2026 14:38:51,0.000000,0.000000,75.414052,74.949931,66.076159,75.654337,78.404389,72.935191,71.962669,74.967146,35.517635,31.238523,31.598077,31.531773,37.332025,37.595929,35.416153,35.685119,35.386902,37.122355,35.498137,35.693613,33.968374,33.976366,33.310484,73.134813,33.415697,39.787186,24.446918,24.304133,24.173591,32.180220,33.003013,33.278570,35.446263,35.387320,29.547321,29.984275,34.546559,37.149290,33.629991,37.615823,35.814448,37.796459,32.166763,36.756827,33.910864,36.663467,32.135063,36.436904,32.202807,34.168483,31.816344,33.917969,32.871186,34.967814,32.143073,33.952626,83.229956,88.389397,125.762831,86.192383,132.794339,57.977054,48.106207,162.028970,118.540000,2.214000,219.600000,116.970000,1.693000,149.400000,52960.893014,13.358010,26.429176,94.922959,34.533138,2791.253688,1761.982301
06/20/2026 14:39:51,0.000000,0.000000,75.469009,74.941555,66.131300,75.684296,78.428363,72.936030,71.996678,74.949500,35.542823,31.166714,31.569049,31.435294,37.051871,37.450706,35.286107,35.554674,35.243667,36.997565,35.005592,35.586152,33.834481,33.829596,32.976966,67.827251,33.055520,37.801039,23.658694,23.542237,23.431496,31.864078,32.648166,32.745109,35.229340,35.177917,29.793276,30.036623,34.520568,37.160972,33.623141,37.615636,35.813519,37.793765,32.168055,36.753934,33.920394,36.666768,32.151436,36.437697,32.193419,34.180425,31.836347,33.905297,32.860276,34.971567,32.134526,33.944098,74.259823,79.920504,125.465410,74.145245,132.178274,57.663272,46.450916,136.473368,118.370000,2.094000,202.800000,117.250000,1.570000,132.900000,53020.892275,12.909879,24.891160,83.352161,34.532592,2794.791259,1764.344636
06/20/2026 14:40:51,0.000000,0.000000,75.456506,74.964106,65.871893,75.685278,78.414616,72.934474,71.980369,74.945921,35.255378,30.681601,31.124124,30.925091,36.979772,37.345927,34.969964,35.328175,34.999126,36.834964,34.359469,35.249330,33.580433,33.721677,32.736394,70.275691,32.936787,38.114215,23.663577,23.509045,23.362675,31.666898,32.495781,32.811531,35.061921,35.025120,28.988000,29.424154,34.538506,37.158509,33.636362,37.624815,35.819230,37.788415,32.163112,36.752097,33.938530,36.663161,32.151041,36.444387,32.204496,34.179045,31.825162,33.899013,32.856207,34.957309,32.141251,33.915732,79.960823,85.289574,124.718239,82.902652,131.465306,57.032110,47.226318,154.567880,118.660000,2.181000,215.500000,117.270000,1.656000,145.000000,53080.893064,12.498750,25.615465,91.679102,34.532819,2798.266665,1766.652194
06/20/2026 14:41:51,0.000000,0.000000,75.423258,74.992935,65.911708,75.718113,78.442718,73.000441,71.960415,74.968702,35.159305,30.659441,31.033789,30.904032,36.856685,37.313981,34.945399,35.199451,34.836944,36.704570,34.821865,35.047057,33.490142,33.657163,32.455579,71.716360,32.572000,39.060923,23.688493,23.630715,23.518894,31.361586,32.133056,32.224723,34.966290,34.895781,29.223213,29.367382,34.553902,37.168106,33.638972,37.634041,35.824676,37.778824,32.185938,36.781179,33.950400,36.694459,32.173858,36.455131,32.217976,34.197819,31.841331,33.922427,32.876095,34.952313,32.179643,33.943382,82.477645,87.755176,125.955391,84.754236,132.958716,57.021723,46.875858,156.871107,118.640000,2.193000,216.800000,117.230000,1.665000,146.500000,53140.892143,13.771976,25.288947,92.691468,34.548524,2801.866971,1769.080740
06/20/2026 14:42:51,0.000000,0.000000,75.467371,74.953434,66.050244,75.697597,78.468545,72.938787,72.001112,74.956876,35.143729,30.533693,30.899149,30.813878,36.971124,37.098060,34.801657,35.057085,34.760155,36.568218,34.740195,35.240663,33.353169,33.609061,32.557385,73.246555,32.354615,38.596368,23.938514,23.813578,23.759764,31.173902,31.909016,31.930399,34.870522,34.782707,28.978797,29.293582,34.543044,37.174088,33.648129,37.652875,35.836329,37.815635,32.205654,36.785826,33.938635,36.700434,32.172088,36.479041,32.202094,34.218816,31.832558,33.924427,32.865204,34.998652,32.156958,33.964260,80.711376,86.133091,126.847164,81.183290,133.938837,57.283674,46.607356,146.328152,118.720000,2.151000,211.400000,117.290000,1.623000,140.100000,53200.892020,13.558524,25.037844,87.972558,34.555737,2805.496518,1771.535123
06/20/2026 14:43:51,0.000000,0.000000,75.488331,74.999751,66.044117,75.711825,78.492403,73.024194,72.017730,74.971746,34.977327,30.218412,30.607544,30.543645,36.979382,36.936918,34.579810,34.874780,34.602545,36.427784,34.487636,34.640534,33.307255,33.557387,32.494615,63.598934,32.301861,36.733782,22.263615,22.120090,21.907505,30.994634,31.799297,32.099003,34.645743,34.612472,28.623777,28.814271,34.539701,37.177388,33.637805,37.635532,35.832467,37.779085,32.214679,36.764736,33.961869,36.695713,32.190011,36.445526,32.221353,34.206070,31.861640,33.934786,32.863128,34.968646,32.173992,33.955947,76.336160,81.717089,124.766279,79.209291,131.363159,56.832924,46.065789,145.363875,118.740000,2.127000,208.300000,117.060000,1.608000,138.400000,53260.891135,12.204935,24.528847,87.529767,34.553004,2808.910551,1773.780728
06/20/2026 14:44:51,0.000000,0.000000,75.443134,74.962554,65.996704,75.716554,78.490807,72.950609,71.993725,74.962610,34.913452,30.104268,30.546463,30.375898,36.746981,37.052653,34.529324,34.720968,34.394879,36.315332,34.512463,34.754827,33.127564,33.321323,32.128991,71.095747,32.093780,38.128672,23.228918,23.120032,23.006480,30.805627,31.614807,31.442388,34.567708,34.510031,28.603743,28.995198,34.545722,37.201078,33.661031,37.666597,35.832095,37.787551,32.238332,36.799382,33.960231,36.696735,32.196378,36.483727,32.216530,34.238985,31.842556,33.954903,32.867267,35.004700,32.158109,33.990271,81.478747,86.803595,125.713128,83.650506,132.851261,56.797150,46.657075,154.995314,118.470000,2.185000,214.900000,117.080000,1.654000,145.000000,53320.890736,13.044269,25.084403,91.867737,34.567109,2812.475360,1776.173824
06/20/2026 14:45:51,0.000000,0.000000,75.465571,75.022175,66.040313,75.749537,78.496339,73.031542,71.970548,74.984290,34.732087,30.044114,30.434171,30.304538,36.451777,36.830561,34.218840,34.619976,34.256448,36.192729,34.292397,34.484622,32.886151,33.380824,32.306234,72.534061,31.756445,38.837061,23.298610,23.161053,23.065258,30.568147,31.298099,31.266909,34.486623,34.422284,28.487393,28.783948,34.562341,37.177402,33.685438,37.629451,35.847095,37.781746,32.250285,36.782934,33.973472,36.694444,32.212960,36.484287,32.234712,34.216733,31.877687,33.926409,32.877414,34.963384,32.210290,33.964638,83.808722,88.943126,126.768657,86.154376,133.929794,57.046854,46.617844,160.518139,118.520000,2.213000,219.200000,116.970000,1.681000,148.700000,53380.889839,13.789393,25.047668,94.274313,34.567656,2816.086612,1778.612704
06/20/2026 14:46:51,0.000000,0.000000,75.472564,74.972993,66.053361,75.718744,78.542208,72.973130,71.992004,74.991309,34.633951,29.978919,30.340906,30.227158,36.705534,36.732082,34.190866,34.502396,34.173345,36.071303,34.307827,34.703075,32.865438,33.308581,32.020983,68.394820,31.588583,37.020938,22.513895,22.408970,22.284782,30.443813,31.135485,31.122562,34.392824,34.325815,28.541210,28.914068,34.557759,37.175488,33.689047,37.644092,35.878688,37.783658,32.264668,36.782048,33.997889,36.709044,32.242718,36.476266,32.268673,34.227530,31.896987,33.949939,32.893862,34.987771,32.204006,33.968580,77.556931,82.977531,126.658982,78.523742,133.439867,57.064972,45.369918,143.973459,118.450000,2.127000,207.700000,117.160000,1.598000,137.300000,53440.889614,13.151135,23.869803,86.887837,34.579936,2819.638182,1780.991417
06/20/2026 14:47:51,0.000000,0.000000,75.486552,75.005151,66.095679,75.742843,78.553187,73.009161,72.009746,74.964212,34.486606,29.691281,30.092553,29.961846,36.352314,36.637338,33.997219,34.350540,34.059211,35.968512,34.197263,34.111514,32.734217,33.232096,32.161513,73.031574,31.726206,38.380687,23.046390,22.922694,22.804270,30.495802,31.189239,31.364349,34.262669,34.255568,28.040815,28.520832,34.553591,37.207153,33.677109,37.663149,35.862989,37.807323,32.245339,36.817624,33.974543,36.720289,32.209811,36.492219,32.237330,34.233547,31.856252,33.964331,32.863814,35.003917,32.157748,33.973039,83.712135,88.810943,126.832831,86.264861,134.101991,56.897649,46.597743,161.834108,118.500000,2.216000,219.900000,117.110000,1.688000,149.200000,53500.888371,13.351849,25.028838,94.839528,34.576056,2823.219662,1783.401727
06/20/2026 14:48:51,0.000000,0.000000,75.491468,74.997821,65.985813,75.730760,78.549557,72.985184,72.011156,74.962239,34.428096,29.684208,30.160377,29.973420,36.520047,36.723162,33.969209,34.265292,33.994454,35.894166,33.918532,34.262853,32.705739,33.133860,31.766055,66.550194,31.367833,36.322485,22.067901,21.928834,21.851688,30.173906,30.909336,30.858979,34.172971,34.141899,28.315695,28.628541,34.571071,37.207771,33.698944,37.682666,35.877146,37.828957,32.257780,36.815204,33.989873,36.728930,32.234481,36.496842,32.245322,34.257053,31.888755,33.986321,32.888502,35.024105,32.196660,34.003871,73.979972,79.589564,126.177351,74.127554,132.995662,56.945891,44.857483,136.256010,118.590000,2.077000,202.400000,117.130000,1.565000,132.000000,53560.888004,12.941674,23.380811,83.247794,34.594013,2826.725894,1785.733217
06/20/2026 14:49:51,0.000000,0.000000,75.563970,75.021792,66.103104,75.714809,78.546698,72.978073,72.034494,74.973668,34.265520,29.333536,29.774123,29.656883,36.334181,36.522738,33.811894,34.096494,33.802481,35.749607,34.086640,33.826048,32.558569,33.077004,31.663462,69.900657,31.576043,37.092079,22.515174,22.385586,22.249270,30.250720,31.027567,31.345716,34.072347,34.002647,27.627546,28.095042,34.579271,37.196930,33.684161,37.667514,35.876652,37.795767,32.265738,36.829107,33.988286,36.728233,32.239160,36.506364,32.248830,34.245462,31.894940,33.974078,32.882911,35.008331,32.192884,33.981457,80.196828,85.330078,125.600744,82.863747,132.626044,56.532258,46.060934,154.197900,118.610000,2.178000,215.000000,117.260000,1.654000,144.300000,53620.887174,12.567810,24.524269,91.515540,34.589304,2830.203066,1788.041043
06/20/2026 14:50:51,0.000000,0.000000,75.514005,75.033887,65.895890,75.753552,78.555869,73.026679,72.014409,74.980264,34.250456,29.391987,29.794660,29.661159,36.291501,36.277334,33.707202,34.007822,33.762984,35.665017,33.660390,34.177931,32.520579,33.013257,31.819500,71.109736,31.117516,37.762210,22.524093,22.425896,22.315564,29.933667,30.666063,30.366984,34.017570,33.933213,27.970218,28.162302,34.575589,37.206084,33.712512,37.676280,35.879838,37.794526,32.272053,36.820786,33.993698,36.738052,32.238205,36.503202,32.262709,34.253093,31.902598,33.982599,32.883441,35.013737,32.185700,34.005811,82.467875,87.627256,126.823032,84.589534,134.000372,56.744460,45.794957,156.687088,118.640000,2.190000,216.200000,117.100000,1.664000,145.800000,53680.886589,13.489185,24.273025,92.610951,34.595026,2833.791697,1790.456269
06/20/2026 14:51:51,0.000000,0.000000,75.515259,75.015712,65.921069,75.739777,78.556020,72.992113,72.024972,74.979386,34.068741,29.338299,29.710663,29.616235,36.304009,36.266822,33.628395,33.934372,33.620690,35.580665,34.001704,34.416810,32.466871,33.040930,31.469139,72.857737,31.072889,37.334727,22.894314,22.757601,22.737666,29.887484,30.591816,30.453644,33.948863,33.896914,27.856055,28.062997,34.577587,37.203211,33.724713,37.669418,35.884444,37.785865,32.289583,36.806290,34.005345,36.731519,32.238473,36.531793,32.260218,34.245725,31.906341,33.988475,32.891103,34.991227,32.225125,33.997643,81.162661,86.538630,127.805232,81.721924,135.090352,56.938180,45.373414,147.405073,118.680000,2.154000,211.500000,117.120000,1.628000,140.900000,53740.888059,13.461599,23.873128,88.464784,34.597705,2837.414202,1792.905079
06/20/2026 14:52:51,0.000000,0.000000,75.524407,75.050631,66.157007,75.768328,78.524324,73.019063,72.010973,75.003030,33.963209,29.165823,29.580587,29.440377,35.777323,36.149341,33.483916,33.811709,33.521763,35.556425,33.924137,34.121072,32.376411,32.975430,31.497544,66.343797,31.114468,36.515194,21.613563,21.516173,21.343970,29.875506,30.590985,30.835217,33.829893,33.796587,27.591795,27.768217,34.588065,37.227363,33.722872,37.687030,35.885311,37.796893,32.287784,36.827664,34.025462,36.734754,32.242864,36.529964,32.256194,34.264347,31.906321,34.018803,32.888575,35.013979,32.213497,34.025998,79.531083,84.725502,126.394243,82.402352,133.268196,56.730186,45.452168,152.792756,118.700000,2.164000,213.300000,117.060000,1.642000,142.800000,53800.886501,12.567196,23.947998,90.891948,34.607187,2840.886445,1795.204657
06/20/2026 14:53:51,0.000000,0.000000,75.522060,75.040258,66.070968,75.759715,78.535510,72.971892,71.996023,74.983064,33.791708,29.107289,29.545701,29.430455,35.962358,36.136833,33.400621,33.721342,33.425255,35.415403,33.499003,33.905197,32.134253,32.912193,31.380151,72.682094,30.920012,37.791280,22.525791,22.406518,22.382208,29.707882,30.436347,29.997250,33.773239,33.697296,27.678152,27.977958,34.583566,37.189272,33.723857,37.657517,35.860826,37.781746,32.266748,36.822896,34.004695,36.712288,32.238958,36.507934,32.240496,34.238924,31.907978,33.970065,32.874892,34.977718,32.175773,33.987028,83.801248,88.855059,127.615816,85.873767,134.944947,56.689999,45.838364,159.494465,118.600000,2.210000,218.100000,117.080000,1.675000,147.800000,53860.885931,13.477196,24.314084,93.832486,34.586159,2844.506853,1797.652188
06/20/2026 14:54:51,0.000000,0.000000,75.490913,75.030212,66.145763,75.753166,78.526037,72.961511,72.023982,74.987693,33.701234,29.146665,29.486960,29.383142,36.006162,35.924673,33.345648,33.667724,33.372951,35.359241,33.783394,33.923362,32.266370,32.712514,31.356660,69.470231,30.522308,36.071732,22.156556,22.052940,21.947860,29.486085,30.104521,29.745166,33.681610,33.701596,27.730691,27.931697,34.601029,37.219501,33.725781,37.681528,35.898455,37.813099,32.276961,36.839257,34.015343,36.748561,32.256276,36.526044,32.262279,34.271304,31.911522,34.006464,32.899781,35.022495,32.185083,34.041600,75.461097,80.842890,127.606371,74.825910,134.515922,56.802973,44.645401,138.096842,118.580000,2.098000,204.000000,117.260000,1.579000,133.800000,53920.885256,12.894225,23.177507,84.128230,34.610118,2848.072398,1800.041330
06/20/2026 14:55:51,0.000000,0.000000,75.528021,75.044110,66.228100,75.758467,78.559085,72.997315,72.001602,74.978907,33.512870,28.780398,29.195253,29.095615,35.929254,35.905780,33.219209,33.498245,33.275611,35.279873,33.519533,33.707252,31.954080,32.735345,31.371570,67.946529,30.901666,35.988119,21.600306,21.471946,21.307640,29.612907,30.369936,30.676145,33.615079,33.545783,27.057854,27.405333,34.614785,37.200048,33.741297,37.673545,35.906931,37.789299,32.290815,36.838573,34.023535,36.727082,32.268387,36.511537,32.268124,34.252281,31.942320,33.998674,32.894648,35.004517,32.215883,34.019056,79.411842,84.471212,126.094395,82.243300,133.144626,56.298325,45.389825,153.071778,118.600000,2.175000,213.800000,117.330000,1.639000,143.600000,53980.884138,12.099383,23.888736,91.016080,34.609067,2851.520054,1802.318507
06/20/2026 14:56:51,0.000000,0.000000,75.537692,75.055476,65.945466,75.758463,78.567073,72.997734,72.045120,74.972429,33.633920,28.876542,29.307876,29.151665,35.755469,35.910944,33.098649,33.452813,33.191847,35.163071,33.542860,33.693333,31.880874,32.797446,31.375461,71.016508,30.607468,37.265154,22.073155,21.981194,21.894866,29.366064,30.107587,29.596623,33.584898,33.520930,27.466943,27.705004,34.591350,37.226657,33.748459,37.704979,35.903556,37.814211,32.275412,36.853042,34.037612,36.758808,32.254142,36.519939,32.250941,34.281742,31.935363,34.013194,32.898074,35.015915,32.215876,34.037695,82.444811,87.563534,127.296430,84.443707,134.556391,56.466787,45.620746,156.124512,118.810000,2.190000,216.100000,117.310000,1.658000,145.700000,54040.885292,13.157140,24.108014,92.364405,34.616848,2855.109150,1804.735970
06/20/2026 14:57:51,0.000000,0.000000,75.506560,75.061918,66.044621,75.770938,78.568991,72.981882,72.053572,74.983809,33.433615,28.869446,29.224067,29.148852,36.019314,35.785013,33.118498,33.406011,33.102110,35.146265,33.275878,33.451993,31.968047,32.713714,31.258572,72.827418,30.444815,36.793707,22.324806,22.227037,22.238561,29.351881,29.960553,29.620345,33.537381,33.484517,27.358450,27.633946,34.578413,37.227913,33.709778,37.704052,35.863323,37.804121,32.247899,36.839978,34.030273,36.744415,32.239936,36.530149,32.264362,34.254742,31.906926,34.015622,32.885834,35.005925,32.198999,34.022632,82.948422,88.203132,128.157397,84.163748,135.591187,56.701531,45.424298,152.336351,118.730000,2.173000,214.400000,117.290000,1.646000,143.400000,54100.883399,12.872196,23.921511,90.688574,34.603765,2858.736397,1807.186977
