Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 14:58:51,0.000000,0.000000,75.549616,75.092749,65.966919,75.801284,78.571897,73.014445,72.015384,75.004891,33.284493,28.757194,29.076155,29.075423,36.005753,35.774106,32.976410,33.350179,33.044055,35.069293,33.312488,33.578769,31.908525,32.682309,31.108115,66.959366,30.482607,36.633441,21.321006,21.243790,20.987206,29.328531,29.970204,30.123567,33.414583,33.413694,27.247519,27.551834,34.597528,37.228835,33.715793,37.695896,35.892836,37.804400,32.284220,36.840234,34.028310,36.754848,32.258617,36.540765,32.265533,34.282095,31.941063,34.017655,32.882979,35.019927,32.203888,34.026178,80.783112,85.799439,127.239692,83.492557,134.290672,56.630451,45.222218,155.518076,118.820000,2.178000,214.500000,117.420000,1.649000,144.500000,54160.883283,12.904259,23.729182,92.097969,34.614080,2862.240751,1809.518055
06/20/2026 14:59:51,0.000000,0.000000,75.557022,75.062146,66.129373,75.796510,78.606677,72.998223,72.019068,75.006450,33.319890,28.750349,29.142910,29.046628,35.594875,35.711841,33.074948,33.289604,32.989227,34.979131,33.139909,33.440364,31.761717,32.620246,31.135153,72.074561,30.399150,36.444806,22.202169,22.121433,22.069841,29.278666,29.945323,29.254581,33.435664,33.356578,27.385260,27.863721,34.625304,37.250771,33.749277,37.735843,35.893313,37.816806,32.296712,36.871885,34.028997,36.770575,32.263147,36.571381,32.267792,34.292336,31.939315,34.032992,32.918789,35.043670,32.196404,34.060886,79.277783,84.469127,128.305794,79.030194,135.680967,56.629141,44.770572,143.765649,118.410000,2.135000,208.300000,116.790000,1.608000,137.800000,54220.882384,13.147243,23.297563,86.791541,34.631310,2865.853698,1811.955770
06/20/2026 15:00:51,0.000000,0.000000,75.549739,75.079779,66.163414,75.793929,78.594010,73.044323,72.033068,75.013643,33.267867,28.524999,28.973819,28.900948,35.209045,35.612786,32.875013,33.230609,32.952297,34.951606,33.412720,33.555168,31.750769,32.559059,30.899974,63.377723,30.462142,35.263187,20.863494,20.739527,20.506204,29.257244,29.954226,30.149496,33.301105,33.261556,26.954354,27.152876,34.591129,37.206096,33.733373,37.709853,35.890933,37.790571,32.261842,36.845157,34.036802,36.755789,32.251734,36.525067,32.251608,34.274418,31.931130,34.019932,32.889261,35.009342,32.184545,34.020198,77.179079,82.351651,126.275768,79.943143,133.218569,56.290875,44.932936,147.234002,118.740000,2.141000,209.600000,117.350000,1.609000,139.400000,54280.881255,11.810177,23.453010,88.386754,34.608939,2869.270661,1814.200949
06/20/2026 15:01:51,0.000000,0.000000,75.526951,75.080631,65.920513,75.778253,78.582591,73.039604,72.026183,74.981437,33.172141,28.481090,28.867914,28.779904,35.555927,35.492560,32.783085,33.063607,32.864536,34.851647,33.113918,33.379095,31.614746,32.577149,30.776636,70.482101,30.423884,36.419794,21.886138,21.747045,21.751128,29.170108,29.921072,29.347174,33.268582,33.229032,27.009210,27.457598,34.621460,37.238982,33.756677,37.729506,35.892187,37.797124,32.267550,36.861391,34.041550,36.750345,32.247711,36.553372,32.262211,34.270349,31.948428,34.017577,32.902463,35.022953,32.201435,34.037937,81.671346,86.872121,127.289956,83.692938,134.722443,56.175683,44.993433,154.891248,121.320000,2.170000,215.600000,119.760000,1.653000,144.900000,54340.880334,12.908945,23.510849,91.821842,34.621060,2872.840494,1816.594717
06/20/2026 15:02:51,0.000000,0.000000,75.645192,75.121226,66.135726,75.809949,78.627644,73.088337,72.031829,75.002693,33.110911,28.527153,28.849727,28.827469,35.250843,35.443644,32.742790,33.058886,32.806395,34.806512,33.075353,33.549523,31.764263,32.512486,31.022799,71.878234,30.071083,37.056733,21.958176,21.851847,21.762498,28.992283,29.633182,29.237609,33.253000,33.229003,26.969428,27.295588,34.590047,37.237739,33.723437,37.733552,35.860382,37.798094,32.240495,36.867031,34.045435,36.779878,32.229980,36.546358,32.235601,34.290850,31.925350,34.042327,32.907242,35.044125,32.187263,34.049102,84.099968,89.148724,128.183824,86.346460,135.704640,56.512103,45.223383,160.753787,120.990000,2.206000,219.700000,119.760000,1.671000,148.500000,54400.880582,13.326441,23.730292,94.375753,34.616714,2876.458148,1819.033283
06/20/2026 15:03:51,0.000000,0.000000,75.689971,75.142383,66.068320,75.846785,78.670667,73.128255,72.065406,75.022636,33.134530,28.546850,28.872989,28.841096,35.323335,35.541376,32.690746,33.042869,32.748210,34.753795,33.302959,33.208532,31.693673,32.494047,30.605647,66.178841,30.015505,35.120919,21.111414,21.016219,20.889560,28.961249,29.582092,29.456781,33.221012,33.152571,27.220443,27.519841,34.613209,37.231642,33.757337,37.713812,35.889767,37.803548,32.247322,36.868726,34.035149,36.764318,32.254531,36.551747,32.243763,34.271031,31.938867,34.019611,32.913836,35.016560,32.206031,34.025208,74.339514,79.803533,127.489295,74.541555,134.527687,56.798119,43.904181,136.683606,121.190000,2.082000,202.800000,119.800000,1.568000,132.800000,54460.878698,12.658271,22.462648,83.453005,34.618301,2879.969455,1821.363516
06/20/2026 15:04:51,0.000000,0.000000,75.736714,75.174797,66.254744,75.879068,78.700321,73.192389,72.065664,75.041056,32.962645,28.207393,28.673702,28.604416,35.788819,35.343062,32.662623,32.949412,32.656294,34.737519,32.652737,33.162982,31.543762,32.520961,30.760639,69.580115,30.403266,35.621670,21.501451,21.374424,21.232885,29.155101,29.856581,30.098225,33.126052,33.116273,26.611754,27.024250,34.611097,37.226441,33.743637,37.712996,35.881073,37.797967,32.233693,36.849727,34.022742,36.743546,32.232381,36.542550,32.228354,34.252555,31.926559,34.017414,32.900966,35.030772,32.185659,34.033296,80.589177,85.655857,126.970638,83.071207,134.204881,56.580833,45.092191,154.287401,121.060000,2.171000,215.300000,119.630000,1.647000,144.500000,54520.878360,12.016498,23.605172,91.555131,34.608671,2883.465796,1823.683252
06/20/2026 15:05:51,0.000000,0.000000,75.800166,75.159742,66.117455,75.872213,78.730919,73.168580,72.087378,75.047489,33.049730,28.337664,28.754860,28.680275,35.365232,35.267276,32.606521,32.908446,32.618451,34.654972,33.027060,32.905622,31.524168,32.377734,30.907193,70.652778,29.695570,36.533253,21.686623,21.553337,21.535770,28.535332,29.114401,27.768571,33.122795,33.075681,26.975245,27.136807,34.590695,37.214949,33.758692,37.718697,35.856401,37.782634,32.228932,36.856367,34.029850,36.749745,32.225090,36.536184,32.236497,34.271329,31.922238,34.011647,32.904527,34.989539,32.184153,34.012259,82.796334,87.872625,128.113861,84.889213,135.583111,56.685363,45.125014,157.268924,121.090000,2.186000,217.100000,119.620000,1.658000,146.300000,54580.878108,12.896758,23.636495,92.865315,34.604021,2887.063281,1826.102242
06/20/2026 15:06:51,0.000000,0.000000,75.866320,75.214122,66.390932,75.921555,78.772527,73.246862,72.079073,75.041324,32.957645,28.375526,28.769068,28.679150,35.177058,35.078193,32.519911,32.832539,32.621496,34.608767,32.753571,33.408494,31.496314,32.515846,30.581971,71.348479,29.720802,35.407726,22.044023,21.849319,21.848971,28.724936,29.270490,28.688798,33.097236,33.059455,26.924992,27.212154,34.616741,37.233393,33.734995,37.731353,35.869921,37.812029,32.218931,36.896013,34.009259,36.759753,32.213026,36.556049,32.225161,34.286651,31.926480,34.022134,32.916806,35.041693,32.177428,34.063263,78.620480,83.857582,128.764434,78.241421,136.218495,56.973835,44.417976,142.586279,121.030000,2.116000,208.300000,119.660000,1.600000,137.500000,54640.877221,12.448839,22.958887,86.243277,34.615554,2890.671728,1828.529817
06/20/2026 15:07:51,0.000000,0.000000,75.889538,75.238624,66.247976,75.955139,78.799691,73.248383,72.135562,75.059604,32.690793,28.186674,28.511547,28.529905,35.063343,35.222943,32.461647,32.800976,32.556927,34.582070,33.190476,33.039423,31.493421,32.379952,30.788775,62.941414,30.020662,34.299673,20.486891,20.383095,20.161625,28.861235,29.499506,29.723806,32.976925,32.942250,26.610639,26.864267,34.600822,37.207356,33.754506,37.712321,35.869483,37.788615,32.216266,36.843503,34.031590,36.741746,32.216093,36.543610,32.245633,34.268015,31.938958,34.016052,32.926276,35.009901,32.194290,34.029920,77.445685,82.582745,126.840309,80.183701,133.885567,56.610112,44.573930,147.690084,120.950000,2.139000,210.600000,119.720000,1.611000,139.600000,54700.876383,11.190802,23.108871,88.594652,34.607748,2894.096319,1830.777869
06/20/2026 15:08:51,0.000000,0.000000,75.831273,75.209454,66.188190,75.957004,78.800288,73.258720,72.042673,75.050247,32.781859,28.176317,28.580616,28.480409,35.061603,35.179089,32.397290,32.692624,32.434959,34.500344,32.808538,32.952329,31.199386,32.342616,30.504569,70.095815,29.947893,36.342444,21.478791,21.400690,21.284168,28.805476,29.470079,29.052167,33.014670,32.945767,26.723632,27.200521,34.606072,37.205514,33.737521,37.724144,35.854398,37.777543,32.194883,36.869571,34.047096,36.732423,32.184446,36.548867,32.217576,34.263996,31.933142,34.029338,32.917797,35.009426,32.176882,34.023651,81.755965,86.922490,127.804923,83.639792,135.233013,56.652003,45.031208,154.861792,121.050000,2.173000,215.300000,119.580000,1.647000,144.700000,54760.875398,12.795503,23.546941,91.808848,34.602714,2897.668510,1833.171691
06/20/2026 15:09:51,0.000000,0.000000,75.840596,75.233564,66.376440,75.972671,78.846180,73.301525,72.099559,75.041888,32.740127,28.220121,28.579344,28.530311,35.124930,34.959546,32.479829,32.698204,32.484401,34.515939,33.048669,32.976705,31.520558,32.328305,30.811894,71.757709,29.777445,36.958718,21.623178,21.475969,21.432687,28.650597,29.276012,28.845116,33.004980,32.939188,26.880522,26.999603,34.599482,37.221055,33.749605,37.721586,35.872459,37.807933,32.205017,36.886587,34.036203,36.764041,32.199778,36.558804,32.229935,34.280761,31.949078,34.031764,32.922893,35.021160,32.172634,34.056261,84.187470,89.162590,128.702468,86.318267,136.361996,56.871374,44.991588,161.054496,121.140000,2.201000,219.200000,119.670000,1.669000,148.400000,54820.875404,13.449633,23.509085,94.505055,34.614352,2901.283760,1835.608941
06/20/2026 15:10:51,0.000000,0.000000,75.747000,75.217184,66.257464,75.959014,78.758976,73.292058,72.048221,75.027476,32.760903,28.181615,28.550217,28.520837,34.979397,35.093792,32.328783,32.695296,32.474491,34.469672,32.966309,32.971712,31.276739,32.289050,30.526860,66.347095,29.742784,34.843925,20.979543,20.837176,20.690634,28.641872,29.237407,29.079064,32.892807,32.919037,26.819624,27.204440,34.580685,37.228408,33.717370,37.719561,35.818962,37.787705,32.149938,36.869209,34.000561,36.751970,32.167668,36.556521,32.179753,34.259557,31.889931,34.005445,32.898316,35.008176,32.145864,34.054858,77.340469,82.732290,128.123813,78.864443,135.221056,56.867303,43.868737,144.290514,121.230000,2.114000,207.500000,119.740000,1.597000,137.600000,54880.874585,12.415631,22.428294,87.034577,34.589523,2904.810073,1837.953742
06/20/2026 15:11:51,0.000000,0.000000,75.711203,75.254845,66.008257,75.968098,78.725134,73.296091,72.034257,75.048619,32.731471,28.063256,28.451520,28.370501,35.289333,34.940861,32.288259,32.637002,32.399674,34.408798,32.378321,33.107773,31.514260,32.305109,30.536183,71.868955,30.072470,36.661733,21.633819,21.553038,21.420058,28.841487,29.508752,29.545765,32.943375,32.882024,26.560835,26.969138,34.608708,37.233345,33.730162,37.727870,35.839575,37.810919,32.173316,36.865247,34.035653,36.738274,32.171605,36.524589,32.211139,34.259794,31.917789,34.021003,32.930790,35.004648,32.144015,34.019274,83.557021,88.486672,128.465724,85.782393,135.932230,56.805425,45.068886,160.056393,121.060000,2.202000,218.700000,119.610000,1.668000,148.200000,54940.873347,13.078809,23.582924,94.075254,34.598386,2908.390721,1840.358692
06/20/2026 15:12:51,0.000000,0.000000,75.737019,75.236336,66.307121,75.940655,78.742359,73.280413,72.095155,75.042989,32.743301,28.174213,28.533000,28.495088,35.230909,34.949817,32.360487,32.586010,32.381259,34.379778,32.871355,32.944725,31.285781,32.255810,30.629489,71.169274,29.516038,35.283981,21.730776,21.590764,21.600622,28.427126,29.045040,28.050907,32.934351,32.874333,26.895764,27.028982,34.569215,37.213438,33.699120,37.713775,35.835231,37.777423,32.152933,36.869558,34.012455,36.758514,32.150615,36.549740,32.185862,34.266538,31.891147,34.017338,32.912004,35.010299,32.147945,34.036513,78.737916,83.846385,129.157057,78.318936,136.655671,56.966021,44.133937,142.020791,121.060000,2.123000,208.200000,119.690000,1.598000,137.100000,55000.873123,12.599025,22.684956,85.979324,34.588483,2912.004680,1842.790156
06/20/2026 15:13:51,0.000000,0.000000,75.673709,75.211419,66.026685,75.912212,78.700130,73.221405,72.025323,75.038449,32.605308,27.958053,28.335186,28.318555,34.657713,34.980147,32.316314,32.565423,32.286362,34.347250,32.597303,32.799075,31.176792,32.266221,30.540665,63.336948,29.847228,34.505572,20.389387,20.292322,20.064538,28.639950,29.294805,29.465169,32.779352,32.779797,26.430397,26.596142,34.582114,37.197553,33.700041,37.682874,35.816515,37.780846,32.134131,36.827878,33.992380,36.723022,32.149432,36.517142,32.158161,34.223374,31.872326,33.983944,32.923022,34.977390,32.130297,34.010916,77.807800,83.036444,127.149539,80.649994,134.372283,56.567137,44.423122,148.830448,121.140000,2.141000,211.200000,119.850000,1.617000,140.500000,55060.871679,11.541731,22.963841,89.112603,34.569168,2915.435763,1845.045156
06/20/2026 15:14:51,0.000000,0.000000,75.618312,75.205824,66.085491,75.894051,78.681187,73.180751,72.047586,75.031489,33.083091,28.695547,29.165732,28.984036,34.973291,34.929834,32.368496,32.626928,32.398745,34.293377,32.942179,32.994930,31.425658,32.262901,31.097868,66.439380,30.491583,30.029760,26.379824,26.281063,27.318107,29.595666,29.906898,30.193562,33.052490,32.873338,28.331510,29.020317,34.561833,37.200774,33.693832,37.712049,35.810831,37.772525,32.103944,36.844878,34.005889,36.723211,32.116670,36.512884,32.155120,34.238096,31.886210,33.987242,32.905874,34.976693,32.124680,34.003093,82.015256,83.854622,123.332864,81.534995,127.510765,61.947136,53.659287,127.075478,121.880000,0.621000,67.200000,0.000000,0.000000,-0.000000,55120.871361,-1.346802,31.376562,78.735277,34.566816,2918.068566,1846.440396
06/20/2026 15:15:51,0.000000,0.000000,75.572955,75.228015,66.029801,75.872988,78.621497,73.211264,72.036768,75.030423,34.001043,31.119888,31.205887,31.497637,35.168622,35.177045,33.138889,33.324202,33.237498,34.604610,34.569563,34.543297,32.572764,33.072966,32.506633,59.651045,31.316450,31.510708,28.674826,28.638686,29.879856,31.056143,31.115854,31.423744,33.775320,33.629200,31.195037,31.519286,34.569293,37.191406,33.696622,37.679471,35.798855,37.774276,32.096362,36.847888,33.992483,36.725779,32.114522,36.517829,32.158219,34.234528,31.886639,33.976500,32.896451,34.977050,32.119863,33.994735,84.257610,84.893380,112.787157,75.948372,115.740760,72.521855,56.300023,101.756681,121.720000,0.627000,67.500000,0.000000,0.000000,-0.000000,55180.870005,-2.113557,33.624265,65.063661,34.562439,2919.192735,1846.440396
06/20/2026 15:16:51,0.000000,0.000000,75.527697,75.199630,66.203871,75.856253,78.643512,73.161036,72.031693,75.014806,34.461331,32.024298,31.968192,32.332081,35.512091,35.548426,33.697445,33.908382,33.803924,34.947047,35.331862,35.016963,33.225824,33.362243,33.418035,51.649334,32.001994,32.640432,30.379602,30.331015,31.656473,31.842242,31.837342,32.077376,34.195387,34.067101,31.951592,32.129770,34.552284,37.208945,33.694252,37.706722,35.805871,37.795857,32.093620,36.833660,34.002179,36.699160,32.116404,36.501113,32.164377,34.217147,31.890576,33.980424,32.922164,34.969440,32.114179,34.012151,77.323114,77.636049,104.287587,72.119942,109.208118,78.498219,56.757107,86.606971,121.850000,0.626000,67.200000,0.000000,0.000000,-0.000000,55240.869813,-1.366519,34.006951,55.797876,34.564026,2920.314370,1846.440396
06/20/2026 15:17:51,0.000000,0.000000,75.530815,75.231888,66.054635,75.861919,78.648739,73.149363,72.004473,75.027388,34.699905,32.470916,32.337013,32.697926,35.623973,35.897741,34.062687,34.336990,34.205605,35.221384,35.795238,35.209155,33.520629,33.619243,33.712347,46.700052,32.532860,33.082870,31.170722,31.200576,31.908729,32.314659,32.299087,32.488154,34.473351,34.377062,32.206351,32.318945,34.572760,37.165676,33.677372,37.698324,35.789160,37.787141,32.092853,36.812988,33.981433,36.703263,32.109469,36.499526,32.158715,34.228365,31.881790,33.975661,32.908059,34.972665,32.119704,33.999460,81.048005,81.267339,97.733739,72.500301,105.049735,81.681080,56.896844,76.974414,121.850000,0.623000,67.300000,0.000000,0.000000,-0.000000,55300.868749,-1.040708,34.123578,49.359270,34.556719,2921.436878,1846.440396
06/20/2026 15:18:51,0.000000,0.000000,75.546306,75.181505,66.210308,75.826750,78.610741,73.090799,72.001875,75.028600,34.936824,32.683594,32.573746,32.902843,36.078813,36.062429,34.351095,34.661232,34.526530,35.502463,35.676152,35.611951,33.777740,33.719118,33.932952,43.156721,32.937042,33.301942,31.685299,31.638966,31.998011,32.623556,32.669807,32.790759,34.660087,34.570918,32.321992,32.454529,34.556688,37.183265,33.684352,37.713664,35.781552,37.789715,32.063402,36.817748,33.943143,36.716431,32.087831,36.512971,32.120812,34.206983,31.869684,33.972447,32.896393,34.986305,32.100737,34.005400,81.615888,81.879914,93.077071,72.839314,102.371607,83.386099,57.022016,71.169665,121.910000,0.627000,67.500000,0.000000,0.000000,-0.000000,55360.869994,-0.925963,34.227905,45.233162,34.550476,2922.559512,1846.440396
06/20/2026 15:19:51,0.000000,0.000000,75.506611,75.177269,66.187672,75.783714,78.562797,73.051011,72.046345,75.001107,35.141108,32.857335,32.786195,33.063240,36.053049,36.297896,34.605198,34.829200,34.725596,35.734512,36.142859,35.662379,33.957940,33.892670,34.155672,40.604971,33.261878,33.422283,31.860748,31.776553,32.010272,32.838576,32.945721,33.022625,34.844010,34.757966,32.389019,32.546939,34.541938,37.202171,33.646757,37.704542,35.787419,37.785404,32.050605,36.835135,33.973913,36.710812,32.078720,36.508779,32.119140,34.207536,31.851974,33.985012,32.888525,34.983778,32.078275,34.010074,82.864685,83.191508,89.864610,72.974600,100.413474,84.520149,57.119317,67.747605,121.790000,0.624000,67.400000,0.000000,0.000000,-0.000000,55420.867880,-0.886625,34.308908,42.702722,34.547525,2923.680390,1846.440396
06/20/2026 15:20:51,0.000000,0.000000,75.449556,75.166226,66.144498,75.790317,78.533623,73.047897,72.012246,75.024573,35.306295,33.003436,32.998101,33.235653,36.224818,36.377547,34.831840,35.121397,34.964482,35.938109,35.967782,35.757155,34.195854,34.004971,34.425929,38.976740,33.493135,33.514458,31.886799,31.836906,32.009601,33.055293,33.151298,33.235737,35.021490,34.926597,32.481202,32.626793,34.564364,37.167479,33.663926,37.696876,35.790385,37.778642,32.066491,36.822491,33.964775,36.694183,32.088939,36.517171,32.129685,34.193197,31.877676,33.974986,32.913163,34.982190,32.108076,33.985195,83.928910,84.199752,87.575255,73.082660,99.063982,85.238860,57.296829,65.484520,121.670000,0.627000,67.500000,0.000000,0.000000,-0.000000,55480.867327,-0.942019,34.456477,40.986060,34.548994,2924.800907,1846.440396
06/20/2026 15:21:51,0.000000,0.000000,75.475583,75.182126,65.939862,75.783471,78.557086,73.058388,72.002762,75.033286,35.447225,33.196771,33.271874,33.483483,36.369919,36.727946,35.010984,35.339924,35.169756,36.116124,36.172799,36.045831,34.317803,34.053703,34.486706,38.005021,33.694075,33.680307,31.898100,31.874936,32.007493,33.258074,33.352721,33.438916,35.192632,35.077365,32.597298,32.715702,34.543922,37.157274,33.661047,37.669264,35.785637,37.760207,32.051039,36.806206,33.945324,36.684533,32.074841,36.476595,32.139600,34.176011,31.858200,33.941772,32.917249,34.958773,32.088637,33.968022,74.168224,73.918303,85.941831,73.049140,98.060369,85.821696,57.518914,63.325016,120.860000,0.621000,67.200000,0.000000,0.000000,-0.000000,55540.866316,-0.960410,34.640717,39.314011,34.533208,2925.920749,1846.440396
06/20/2026 15:22:51,0.000000,0.000000,75.437347,75.160348,65.904609,75.756400,78.538516,73.028690,72.016271,75.017180,35.701451,33.399733,33.509912,33.740893,36.526388,36.778169,35.237708,35.577632,35.423184,36.267878,36.306392,36.098753,34.568733,34.227048,34.725555,37.490832,33.916202,33.871355,31.915562,31.871016,32.016259,33.461439,33.552065,33.657337,35.365102,35.226808,32.786336,32.917411,34.560630,37.135897,33.657756,37.654499,35.799670,37.766251,32.062468,36.795146,33.959532,36.680551,32.064092,36.459709,32.126107,34.169654,31.856275,33.947100,32.914582,34.945469,32.112601,33.951971,77.420944,77.560352,83.970513,72.101398,97.273280,86.303508,57.859955,62.292442,120.690000,0.623000,66.900000,0.000000,0.000000,-0.000000,55600.865862,-1.051466,34.922821,38.502311,34.530998,2927.039935,1846.440396
06/20/2026 15:23:51,0.000000,0.000000,75.420371,75.154770,65.877620,75.736298,78.507121,73.001748,71.971351,75.015504,35.883713,33.701557,33.888960,34.110773,36.771553,36.988315,35.434765,35.828204,35.646714,36.502236,36.344220,36.562698,34.871710,34.314944,34.920520,37.190897,34.077597,34.112666,31.950097,31.893079,32.011223,33.702945,33.781553,33.886795,35.523254,35.420886,33.097468,33.291584,34.522850,37.138925,33.645323,37.655828,35.775876,37.751795,32.027880,36.765249,33.934857,36.639145,32.058221,36.453428,32.115554,34.153358,31.832793,33.934857,32.900989,34.935016,32.081808,33.938122,78.444998,78.533341,82.488936,71.515311,96.640853,86.672570,58.326944,61.260516,120.960000,0.624000,67.200000,0.000000,0.000000,-0.000000,55660.863837,-1.194840,35.307506,37.682975,34.513094,2928.156870,1846.440396
06/20/2026 15:24:51,0.000000,0.000000,75.390144,75.169722,65.904265,75.745057,78.508701,73.025778,71.988349,75.023148,36.218191,34.116412,34.327238,34.571199,37.125205,37.136703,35.729536,36.089178,35.919730,36.732929,37.105388,36.887688,35.088771,34.525945,35.285519,37.056131,34.335609,34.402618,31.942659,31.916822,32.038655,34.007400,34.067777,34.253318,35.763366,35.634003,33.607977,33.764622,34.551178,37.157431,33.647734,37.656460,35.785045,37.751221,32.053115,36.777535,33.960062,36.638601,32.072184,36.469970,32.126101,34.165653,31.855378,33.932535,32.917336,34.947773,32.122472,33.958712,79.881237,79.979511,81.578039,71.362083,96.143983,86.926046,58.899100,60.258045,120.830000,0.618000,67.100000,0.000000,0.000000,-0.000000,55720.864583,-1.373710,35.776328,36.879041,34.527325,2929.274800,1846.440396
06/20/2026 15:25:51,0.000000,0.000000,75.411080,75.128582,66.155113,75.690205,78.512501,72.987263,72.003314,75.011027,36.564320,34.597885,34.803706,35.073341,37.257068,37.375117,36.089869,36.400218,36.221273,36.905451,37.066453,36.953244,35.447016,34.735864,35.838757,36.888298,34.580339,34.558156,31.964285,31.905039,32.037965,34.364467,34.406180,34.676373,35.977570,35.898292,34.166837,34.421835,34.540746,37.137304,33.653890,37.639603,35.787897,37.752298,32.034172,36.773375,33.936351,36.657892,32.060267,36.442185,32.134305,34.165403,31.841763,33.923475,32.903375,34.952916,32.115897,33.944159,81.017774,81.142340,81.019872,71.549072,95.687863,87.078022,59.536415,59.739331,120.900000,0.622000,67.200000,0.000000,0.000000,-0.000000,55780.864179,-1.737195,36.295351,36.459905,34.519864,2930.393432,1846.440396
06/20/2026 15:26:51,0.000000,0.000000,75.388701,75.113798,66.100899,75.673657,78.479179,72.963040,71.967136,75.004545,36.921675,35.109091,35.235436,35.534172,37.557099,37.666265,36.434369,36.697684,36.560195,37.137512,37.523044,37.287434,35.663995,34.988953,36.100123,36.893675,34.861285,34.570303,31.957327,31.905654,32.053642,34.845907,34.782041,35.068955,36.218833,36.148434,34.876656,35.107041,34.527812,37.153157,33.635572,37.652755,35.769895,37.758203,32.048576,36.768020,33.929646,36.664484,32.050442,36.451003,32.122452,34.160682,31.817424,33.939858,32.900217,34.956418,32.088270,33.948565,82.106634,82.299733,80.708420,71.969950,95.293279,87.229011,60.001559,59.732533,120.880000,0.621000,67.000000,0.000000,0.000000,-0.000000,55840.863276,-2.101761,36.672064,36.454398,34.517173,2931.511026,1846.440396
06/20/2026 15:27:51,0.000000,0.000000,75.325953,75.088620,65.902971,75.652132,78.438794,72.945682,71.958151,74.987144,37.145889,35.537228,35.614770,35.869551,37.796194,37.828008,36.692474,36.968089,36.858834,37.403223,37.937524,37.657878,36.052018,35.188920,36.462354,36.984012,35.131703,34.667835,31.959934,31.895788,32.039935,35.167468,35.109834,35.401506,36.436256,36.423863,35.354212,35.592858,34.522094,37.147458,33.590939,37.652983,35.782544,37.751819,32.025233,36.776807,33.910935,36.664864,32.022419,36.478903,32.115577,34.170248,31.815888,33.932691,32.873924,34.959460,32.095407,33.957461,83.156705,83.369647,80.632121,72.540839,94.947103,87.294068,60.463984,59.739169,120.800000,0.621000,67.100000,0.000000,0.000000,-0.000000,55900.862353,-2.377011,37.044846,36.459774,34.512383,2932.629203,1846.440396
06/20/2026 15:28:51,0.000000,0.000000,75.271491,75.069201,65.873092,75.622769,78.392697,72.903521,71.935365,74.988094,37.419096,35.897801,35.906659,36.198928,38.028487,38.175131,36.982262,37.289613,37.129043,37.645407,37.858398,37.828797,36.242759,35.410005,36.730103,37.064529,35.379494,34.796914,31.979982,31.904255,32.034331,35.364015,35.394152,35.591792,36.700993,36.631964,35.705700,35.910896,34.530934,37.123986,33.624634,37.651153,35.778376,37.750313,32.057986,36.743245,33.936307,36.646785,32.052608,36.437666,32.139426,34.151424,31.825952,33.912331,32.893994,34.956862,32.107348,33.919202,83.926550,84.185692,80.691190,73.029042,94.592980,87.416614,60.856395,59.618432,120.860000,0.623000,67.100000,0.000000,0.000000,-0.000000,55960.860632,-2.562932,37.359846,36.361903,34.512027,2933.746116,1846.440396
06/20/2026 15:29:51,0.000000,0.000000,75.301035,75.028215,65.915775,75.602726,78.379871,72.845302,71.975873,74.985795,37.667872,36.202395,36.192654,36.447945,38.287094,38.231892,37.249656,37.537898,37.348730,37.858325,38.137514,38.156812,36.456797,35.496652,36.867532,37.270438,35.592163,34.915287,31.998205,31.911787,32.027341,35.605215,35.609646,35.828052,36.920165,36.871505,35.993349,36.178452,34.537230,37.148393,33.628801,37.666348,35.804582,37.775571,32.077194,36.770906,33.921885,36.648785,32.056866,36.452081,32.134603,34.163924,31.815778,33.924549,32.905339,34.975273,32.110271,33.935438,77.583323,77.707546,80.557206,73.224502,94.342050,87.373500,61.095279,59.941476,120.760000,0.623000,67.200000,0.000000,0.000000,-0.000000,56020.860426,-2.635722,37.551009,36.623503,34.522691,2934.863862,1846.440396
06/20/2026 15:30:51,0.000000,0.000000,75.229793,75.016932,65.966279,75.600771,78.366563,72.858162,71.935271,75.013767,36.866207,34.215064,34.179999,34.327060,37.715721,38.524895,36.811636,37.302560,36.952467,37.931192,36.989179,37.613191,35.611675,35.072272,35.534708,65.627483,33.499736,36.282971,26.447312,26.366431,26.306858,33.066341,33.647519,31.656283,36.579333,36.623143,32.934704,33.091764,34.520800,37.141746,33.597299,37.641192,35.774542,37.768582,32.048794,36.774591,33.914040,36.648489,32.069153,36.443940,32.132905,34.167113,31.806950,33.925140,32.886814,34.955465,32.100306,33.928160,80.995460,85.754463,113.680734,81.680158,126.153672,62.837862,49.101362,157.743941,120.220000,2.189000,218.400000,118.660000,1.671000,147.400000,56080.859146,8.943725,27.339246,93.072514,34.512301,2938.168920,1849.219544
06/20/2026 15:31:51,0.000000,0.000000,75.240429,75.018279,66.001368,75.616448,78.327072,72.862880,71.941662,74.993101,36.794927,33.804788,33.981067,34.039727,37.861830,38.319436,36.703631,37.079199,36.774133,37.900212,36.701128,37.181565,35.597345,34.927126,35.380439,66.437280,34.127091,38.240301,25.770495,25.478072,25.201003,33.591341,34.043848,34.047399,36.517141,36.563167,32.452418,32.654654,34.506086,37.130618,33.587038,37.641148,35.773763,37.751898,32.078720,36.763603,33.898571,36.660951,32.050766,36.431408,32.128117,34.167664,31.795921,33.922104,32.884219,34.963963,32.112627,33.951553,82.148655,87.752459,120.699903,83.858146,130.895252,57.755194,48.528818,158.239836,120.090000,2.198000,217.800000,118.500000,1.671000,147.700000,56140.858790,11.423335,26.816966,93.288373,34.510037,2941.791398,1851.667113
06/20/2026 15:32:51,0.000000,0.000000,75.173906,75.021014,66.015232,75.596112,78.325313,72.864498,71.914460,75.010772,36.505089,33.080169,33.354811,33.448385,37.622535,38.223820,36.432271,36.850880,36.575456,37.867074,36.794041,37.365271,35.191150,34.817798,34.932157,71.276576,34.478307,39.235713,25.993293,25.726853,25.618626,33.653901,34.199587,34.543059,36.412949,36.383292,31.767627,31.808561,34.523738,37.132292,33.595960,37.633672,35.777660,37.751808,32.091090,36.743423,33.895193,36.646521,32.082990,36.443538,32.148052,34.144492,31.810086,33.917838,32.889283,34.955268,32.130163,33.934417,79.746427,85.551876,123.477981,80.156313,132.218596,57.114462,48.280126,147.266695,120.050000,2.147000,211.800000,118.480000,1.626000,141.400000,56200.856527,12.646712,26.589001,88.401670,34.512374,2945.441703,1854.140824
06/20/2026 15:33:51,0.000000,0.000000,75.182819,75.004584,65.856448,75.578522,78.321244,72.818479,71.938202,75.007817,36.279140,32.363587,32.803007,32.862926,37.432335,38.170248,36.202099,36.600030,36.302603,37.720173,36.357495,36.529125,34.889067,34.541751,34.499700,63.999774,34.427421,38.045391,24.526403,24.322753,24.015879,33.399313,34.085021,34.468033,36.156059,36.121964,31.010066,30.894770,34.525561,37.154451,33.618946,37.636212,35.795323,37.758823,32.108390,36.765126,33.913865,36.660262,32.100218,36.447837,32.169356,34.159973,31.818049,33.921414,32.887084,34.969038,32.151840,33.947165,76.776714,82.361797,122.469987,79.827319,129.856016,56.798745,48.424816,147.698661,119.880000,2.143000,210.900000,118.600000,1.623000,140.700000,56260.856481,11.323677,26.721714,88.598557,34.525447,2948.883840,1856.411516
06/20/2026 15:34:51,0.000000,0.000000,75.122622,74.959160,65.865613,75.530624,78.286123,72.760261,71.917547,74.964004,36.246737,32.105428,32.544546,32.515496,37.412764,38.084000,35.958938,36.362301,36.124536,37.573802,35.973088,36.513515,34.665405,34.396983,34.176571,71.463622,34.251699,40.169084,25.204248,25.017716,24.926858,33.111538,33.886305,34.205943,36.034525,35.982268,30.655564,30.735030,34.546221,37.150721,33.619378,37.654762,35.810389,37.760595,32.131536,36.757254,33.917065,36.649734,32.119077,36.433840,32.169806,34.165748,31.838545,33.909517,32.899624,34.941193,32.146668,33.928685,81.706535,87.205334,124.104430,84.007310,131.457719,56.816252,48.330913,156.534468,119.950000,2.188000,216.700000,118.560000,1.662000,146.700000,56320.865195,13.533474,26.635610,92.544125,34.527518,2952.476912,1858.830086
06/20/2026 15:35:51,0.000000,0.000000,75.089551,74.982266,65.739512,75.544707,78.228205,72.748979,71.896825,74.981374,36.016078,31.921138,32.265209,32.285700,37.246279,37.980828,35.797198,36.207283,35.876125,37.484548,35.556711,36.170642,34.339490,34.297330,33.883935,73.265188,34.057992,41.204012,25.100297,24.989803,24.785203,32.925016,33.643556,33.990819,35.888075,35.828279,30.298234,30.540203,34.532852,37.143145,33.591083,37.655779,35.800562,37.761397,32.120328,36.737153,33.894673,36.643790,32.096768,36.443520,32.176398,34.189191,31.821980,33.906217,32.892763,34.948096,32.133260,33.935287,84.115832,89.428728,125.452124,86.652370,132.644999,57.092059,48.524448,161.943353,119.980000,2.216000,221.000000,118.640000,1.684000,150.300000,56380.863569,14.391046,26.812966,94.886310,34.521212,2956.115286,1861.294352
06/20/2026 15:36:51,0.000000,0.000000,75.110217,74.953934,65.687379,75.511361,78.214322,72.751523,71.915370,74.964792,35.832869,31.659793,32.092263,32.037006,37.168951,37.801066,35.672008,36.011304,35.691999,37.322898,35.533379,35.922712,34.300936,34.123396,33.640749,67.483324,33.807901,38.912206,24.008201,23.838940,23.647500,32.613128,33.397266,33.709550,35.682794,35.635831,30.166099,30.458245,34.524034,37.125069,33.602180,37.646048,35.799952,37.759020,32.123275,36.763001,33.928161,36.647959,32.126313,36.452987,32.181570,34.166386,31.835622,33.913952,32.900064,34.952717,32.151678,33.932352,77.580000,83.256110,124.943411,79.659111,131.532245,57.346978,47.174657,146.132157,120.240000,2.126000,209.700000,118.750000,1.607000,139.300000,56440.862491,13.344785,25.567421,87.882716,34.526617,2959.657583,1863.660032
06/20/2026 15:37:51,0.000000,0.000000,75.050249,74.911698,65.738209,75.461779,78.236436,72.697545,71.930201,74.953380,35.627686,31.333148,31.759513,31.669339,37.234214,37.864510,35.470567,35.781599,35.491210,37.195042,35.341415,35.625730,34.064616,34.067280,33.551634,73.541022,33.605450,40.122607,24.776348,24.611229,24.534502,32.345873,33.151162,33.443551,35.564659,35.459637,29.797110,30.133171,34.538566,37.125402,33.628290,37.653465,35.826198,37.756481,32.143858,36.757822,33.932732,36.656940,32.130552,36.432418,32.213276,34.172712,31.842862,33.924295,32.881967,34.923137,32.160812,33.916601,83.792470,89.054559,125.649480,86.446670,132.793404,57.358966,48.074744,161.951122,119.940000,2.215000,220.600000,118.470000,1.690000,150.000000,56500.862408,13.722379,26.400228,94.889636,34.530919,2963.263551,1866.093557
06/20/2026 15:38:51,0.000000,0.000000,75.077416,74.912678,65.822044,75.477599,78.240843,72.691392,71.920172,74.981404,35.586382,31.267105,31.640021,31.564655,37.222286,37.541478,35.336149,35.670715,35.352840,37.096770,35.143615,35.697515,33.898135,33.981608,33.158273,67.062623,33.307901,38.074455,23.501870,23.399283,23.166294,32.083205,32.897652,33.185244,35.345069,35.287448,29.807585,30.055692,34.554186,37.138318,33.638939,37.657431,35.812407,37.748467,32.154923,36.740448,33.922401,36.646644,32.163038,36.439057,32.193192,34.173540,31.841020,33.910412,32.881848,34.952729,32.175498,33.929034,74.316487,80.082195,125.150813,74.558261,131.742368,57.411609,46.489080,136.614012,120.000000,2.087000,203.200000,118.610000,1.570000,132.900000,56560.861455,13.147485,24.926970,83.419634,34.533677,2966.785770,1868.438322
06/20/2026 15:39:51,0.000000,0.000000,75.088723,74.874138,65.924851,75.460260,78.242076,72.671878,71.944217,74.954673,35.501877,30.765468,31.233818,31.097603,37.133740,37.618722,35.078037,35.452596,35.103400,36.910690,34.975261,35.407176,33.788349,33.814106,32.916793,70.709149,33.165588,38.423226,23.897681,23.754378,23.608002,31.839593,32.729561,33.012325,35.179749,35.142067,29.177025,29.588339,34.546567,37.162564,33.607217,37.680670,35.831844,37.768741,32.179344,36.768071,33.948789,36.666748,32.168234,36.476536,32.221172,34.205889,31.848094,33.947457,32.890932,34.980414,32.161114,33.957750,80.539545,85.828867,124.748003,83.359775,131.652014,56.998771,47.518320,155.153923,119.870000,2.178000,215.700000,118.290000,1.659000,145.500000,56620.850808,12.536765,25.886461,91.937645,34.550907,2970.284885,1870.766117
06/20/2026 15:40:51,0.000000,0.000000,75.049453,74.862319,65.795481,75.457282,78.230270,72.666348,71.899058,74.965435,35.345499,30.796282,31.148774,31.088613,36.993021,37.490465,34.952601,35.308160,34.981975,36.816968,34.851155,35.274132,33.638601,33.703003,32.964853,71.894540,32.775166,39.304348,23.835320,23.679021,23.586689,31.545750,32.326768,32.452220,35.076850,34.994822,29.386157,29.499043,34.552227,37.164668,33.644478,37.678411,35.830004,37.773534,32.199745,36.766587,33.957956,36.661281,32.175885,36.459360,32.212204,34.204045,31.852480,33.932648,32.904112,34.974049,32.198134,33.963608,82.899131,88.107545,126.037903,85.184634,133.212413,57.241646,47.036085,158.242912,119.770000,2.192000,217.500000,118.430000,1.668000,147.100000,56680.859205,13.865947,25.438401,93.289711,34.555271,2973.896833,1873.203235
06/20/2026 15:41:51,0.000000,0.000000,75.069487,74.863346,65.882775,75.461347,78.217911,72.706006,71.886650,74.967012,35.256633,30.618238,31.021113,30.917865,36.726189,37.252098,34.797182,35.147490,34.815014,36.645079,34.638919,35.046189,33.571009,33.609654,32.538665,71.779026,32.596037,38.021311,23.911533,23.778084,23.757886,31.357837,32.115962,32.129757,34.956401,34.896092,29.226202,29.415486,34.554728,37.161854,33.658275,37.664296,35.841950,37.764241,32.195726,36.771599,33.945225,36.677798,32.187837,36.469920,32.228654,34.213796,31.865831,33.942561,32.904258,34.983506,32.198516,33.968874,77.927545,83.246671,126.675813,77.418456,133.740730,57.414520,46.315160,141.623459,120.060000,2.117000,207.200000,118.630000,1.596000,136.800000,56740.857100,13.257669,24.763642,85.793443,34.559972,2977.509944,1875.638278
06/20/2026 15:42:51,0.000000,0.000000,75.059113,74.878740,65.669443,75.463302,78.222805,72.705426,71.906897,74.977892,34.928185,30.251480,30.691860,30.590547,36.941001,37.170542,34.617104,34.996313,34.688242,36.547806,34.540958,35.272534,33.256699,33.613014,32.648087,65.478572,32.438983,36.915267,22.455650,22.338610,22.072488,31.178120,31.972479,32.324497,34.735818,34.730939,28.600157,28.853697,34.551846,37.178881,33.653091,37.671955,35.840899,37.772472,32.228043,36.781070,33.957838,36.685500,32.198587,36.492120,32.251181,34.213631,31.878584,33.944518,32.903550,34.974818,32.203482,33.963616,77.789035,83.138723,124.771023,80.900654,131.510306,57.004685,46.447906,149.727883,119.970000,2.148000,211.900000,118.680000,1.630000,141.700000,56800.848328,12.026932,24.888335,89.518358,34.567284,2980.939588,1877.896538
06/20/2026 15:43:51,0.000000,0.000000,75.074599,74.853250,65.719695,75.451048,78.208487,72.695250,71.869243,74.959384,34.876198,30.224631,30.633819,30.522711,36.756880,36.877657,34.564558,34.814740,34.505362,36.391467,34.429931,34.675150,33.058392,33.520530,32.318728,71.234675,32.167630,38.518563,23.169302,23.078335,22.979100,30.926356,31.720795,31.618775,34.659764,34.626493,28.806524,29.096564,34.561803,37.193669,33.669354,37.698300,35.858966,37.779891,32.226614,36.815518,33.966213,36.723050,32.189662,36.507142,32.250197,34.239280,31.877153,33.969765,32.886595,34.994712,32.210130,33.980462,81.910822,87.208453,125.999194,84.032594,133.132520,57.014774,46.395468,155.066203,120.190000,2.175000,216.100000,118.710000,1.658000,145.600000,56860.846638,13.679460,24.839103,91.898988,34.579924,2984.529093,1880.310716
06/20/2026 15:44:51,0.000000,0.000000,75.074333,74.824256,65.847537,75.432618,78.227148,72.652617,71.880142,74.948277,34.864224,30.112736,30.553592,30.401768,36.604518,36.966863,34.444027,34.688036,34.412626,36.269288,34.936066,35.046202,33.099135,33.414646,32.322885,73.127116,31.965683,39.000191,23.511274,23.342383,23.304009,30.759269,31.490943,31.462429,34.581624,34.498214,28.569104,28.894447,34.566196,37.184782,33.674724,37.688176,35.853157,37.774537,32.239466,36.777187,33.983244,36.686484,32.218718,36.493998,32.240356,34.244999,31.870865,33.969925,32.906761,34.987333,32.212044,33.985035,84.381182,89.551675,126.957062,86.759875,134.243618,57.264903,47.017052,160.891194,120.010000,2.213000,220.300000,118.590000,1.682000,149.300000,56920.846066,13.579528,25.420663,94.434857,34.577899,2988.160669,1882.765441
06/20/2026 15:45:51,0.000000,0.000000,75.048573,74.819191,65.667328,75.422368,78.182845,72.632591,71.877155,74.963043,34.743486,29.992710,30.358260,30.274759,36.438142,36.839052,34.306474,34.598883,34.314453,36.155404,34.011285,34.651521,32.908466,33.317816,32.021641,65.059363,31.815602,36.524790,22.145079,22.089908,21.839024,30.590580,31.361516,31.541960,34.403532,34.375576,28.512265,28.856039,34.568373,37.174128,33.679961,37.677477,35.855758,37.752387,32.255873,36.804373,33.985219,36.713231,32.218265,36.506824,32.265217,34.224082,31.895755,33.967016,32.918075,34.984428,32.220045,33.993462,75.013438,80.667052,125.689866,76.772591,132.312448,57.054398,45.498294,139.434820,120.220000,2.092000,205.200000,118.820000,1.575000,134.300000,56980.843924,12.532975,23.991815,84.763288,34.582997,2991.636462,1885.064970
06/20/2026 15:46:51,0.000000,0.000000,75.058396,74.796484,65.794274,75.414493,78.161528,72.602663,71.870898,74.944981,34.541212,29.670803,30.144746,29.995341,36.356796,36.679431,34.103960,34.391562,34.085880,35.981388,34.204398,34.602823,32.818757,33.193044,32.087392,71.011519,31.836509,37.447426,22.978540,22.836011,22.764563,30.547692,31.344931,31.455427,34.298016,34.253191,28.104481,28.516806,34.579757,37.169556,33.678948,37.691053,35.880122,37.759901,32.267889,36.803364,33.991310,36.702929,32.228700,36.506581,32.259435,34.230742,31.906002,33.978434,32.910392,34.991398,32.227365,34.006982,81.387185,86.584662,125.884957,83.893261,133.005906,56.760660,46.421978,155.919130,120.190000,2.181000,216.200000,118.410000,1.654000,145.700000,57040.843060,12.583430,24.863996,92.274249,34.588543,2995.171465,1887.427046
06/20/2026 15:47:51,0.000000,0.000000,75.069486,74.839687,65.761502,75.420728,78.146280,72.653818,71.853340,74.950719,34.501291,29.702473,30.038653,30.012054,36.474751,36.601766,33.944763,34.326510,34.017524,35.941539,34.294949,34.520963,32.711367,33.233702,31.814585,72.045730,31.409948,38.717133,22.913343,22.875693,22.799226,30.269695,30.963204,30.880761,34.256500,34.207234,28.182343,28.421823,34.579375,37.182883,33.674469,37.718414,35.855793,37.763911,32.259913,36.804201,33.989042,36.705979,32.229116,36.502127,32.258133,34.247197,31.900690,33.984603,32.901897,34.988247,32.215322,34.007397,83.419762,88.533587,126.984643,85.718494,134.209226,57.040118,46.308557,159.469217,119.980000,2.199000,218.200000,118.590000,1.676000,147.900000,57100.842576,13.959699,24.757434,93.821564,34.588435,2998.783769,1889.863248
06/20/2026 15:48:51,0.000000,0.000000,75.047582,74.803835,65.677430,75.417016,78.150997,72.599264,71.891474,74.938447,34.452058,29.639171,30.011921,29.892930,36.414916,36.548579,33.932429,34.223199,33.921196,35.834813,33.961156,34.277707,32.722401,33.164735,31.771027,69.156857,31.322987,36.435514,22.643860,22.548813,22.470413,30.157165,30.845808,30.758013,34.185483,34.093154,28.288111,28.448437,34.572562,37.188474,33.700971,37.705012,35.873848,37.783248,32.278939,36.819414,33.993210,36.711017,32.241637,36.521220,32.262032,34.255524,31.926866,33.991434,32.905181,35.008371,32.242972,33.997692,74.811186,80.323838,126.989694,74.259650,133.909064,57.142480,44.942840,136.165538,120.090000,2.090000,203.300000,118.810000,1.568000,133.200000,57160.851442,12.973032,23.462482,83.204320,34.598981,3002.350995,1892.252244
06/20/2026 15:49:51,0.000000,0.000000,75.060999,74.804581,65.724735,75.415552,78.126391,72.591018,71.878882,74.955470,34.240691,29.259972,29.647513,29.554860,36.594523,36.440508,33.680865,34.080496,33.756321,35.706218,34.162573,33.953577,32.541315,33.045537,31.819812,68.204234,31.460193,36.585967,22.087322,21.950950,21.764153,30.167624,30.941381,31.321030,34.036207,33.977159,27.541193,27.869932,34.585338,37.186616,33.696286,37.686208,35.885061,37.756433,32.278634,36.798821,34.011614,36.711218,32.259854,36.501278,32.274185,34.256108,31.932352,33.986751,32.911607,34.985515,32.227818,34.005213,79.062573,84.248942,125.473086,82.035957,132.434232,56.699735,45.748345,152.464209,120.050000,2.161000,213.600000,118.680000,1.643000,143.500000,57220.850280,12.357057,24.228910,90.745588,34.596845,3005.793125,1894.523119
06/20/2026 15:50:51,0.000000,0.000000,74.981717,74.761612,65.854255,75.398858,78.158149,72.575539,71.891872,74.928705,34.141127,29.281687,29.711584,29.608766,36.167760,36.296595,33.679368,33.930272,33.624717,35.614369,33.856099,34.365003,32.372674,32.966362,31.448985,70.832735,31.092586,37.731301,22.445650,22.347893,22.232548,29.893493,30.665124,30.408392,33.953542,33.921130,27.928164,28.274876,34.598323,37.213266,33.703048,37.745082,35.893692,37.808347,32.283300,36.835587,34.014767,36.748430,32.255594,36.549706,32.262833,34.282509,31.931678,34.017875,32.926768,35.032562,32.230232,34.042251,82.046213,87.229752,126.685210,84.112068,134.006693,56.838988,45.792238,155.567116,119.980000,2.177000,215.800000,118.730000,1.655000,145.300000,57280.839512,13.460849,24.270452,92.119541,34.618792,3009.381261,1896.935244
06/20/2026 15:51:51,0.000000,0.000000,75.006732,74.820434,65.719834,75.425007,78.115194,72.633121,71.849549,74.954546,34.141820,29.256960,29.668581,29.560332,35.890712,36.152435,33.510969,33.864949,33.529906,35.503841,33.393072,34.193419,32.361280,33.030990,31.657884,72.896124,31.008794,37.976945,22.685950,22.634394,22.504422,29.869092,30.526631,30.411632,33.934204,33.853391,27.696230,28.020731,34.625191,37.204673,33.744711,37.708761,35.910778,37.767508,32.291121,36.821386,34.025822,36.724494,32.280501,36.533322,32.290676,34.265456,31.945744,34.012503,32.927613,34.998376,32.247575,34.020932,83.881774,89.068110,127.710446,85.708420,135.069843,57.018496,45.846521,155.790624,120.120000,2.190000,217.500000,118.640000,1.664000,146.100000,57340.838927,13.655148,24.321797,92.217798,34.617357,3013.012031,1899.389776
06/20/2026 15:52:51,0.000000,0.000000,75.018323,74.781328,65.776820,75.417803,78.128634,72.575908,71.859573,74.956508,33.869945,29.143946,29.541770,29.488375,35.938387,36.242597,33.458501,33.826716,33.500418,35.508991,33.762036,34.220335,32.337541,32.978821,31.547352,66.347550,30.984621,36.798661,21.757435,21.673971,21.438967,29.763427,30.448637,30.618901,33.785750,33.768874,27.610813,28.012957,34.598389,37.205815,33.703630,37.734172,35.887112,37.784108,32.296711,36.838357,34.023319,36.740582,32.247583,36.549262,32.259337,34.276359,31.933969,34.028646,32.905990,35.023367,32.229785,34.038698,79.930681,85.163612,126.754783,82.646988,133.751613,56.919399,45.425658,152.873355,120.130000,2.165000,214.400000,118.620000,1.636000,143.400000,57400.837557,12.875858,23.922803,90.927820,34.615260,3016.520423,1901.722306
06/20/2026 15:53:51,0.000000,0.000000,75.069280,74.771036,65.975644,75.416056,78.188336,72.588558,71.887157,74.949352,34.031388,29.125486,29.525989,29.398345,36.129748,36.011073,33.399104,33.710499,33.429164,35.389166,33.645057,33.832818,32.192546,32.861954,31.430314,72.678107,30.858947,37.094137,22.692560,22.531608,22.528949,29.700414,30.413727,29.894372,33.792290,33.712351,27.702662,27.926912,34.637974,37.224489,33.737975,37.723271,35.897879,37.792641,32.307973,36.845777,34.038756,36.744463,32.274687,36.534620,32.277718,34.259188,31.961726,34.024106,32.950790,35.013511,32.260894,34.029337,81.143670,86.400964,127.815073,81.707137,135.221643,56.973257,45.157253,147.694939,120.100000,2.147000,211.400000,118.620000,1.623000,141.000000,57460.836120,13.426888,23.667249,88.596863,34.626889,3020.144447,1904.167247
06/20/2026 15:54:51,0.000000,0.000000,75.034736,74.748733,65.660596,75.412093,78.106108,72.576534,71.855146,74.949140,33.829930,28.944950,29.280825,29.263828,35.826996,35.962086,33.196421,33.607399,33.302209,35.272717,33.922734,33.430125,32.051649,32.797212,31.232429,63.032071,30.775696,35.367574,21.169081,21.065809,20.811638,29.575629,30.300131,30.458372,33.608830,33.612828,27.372672,27.626479,34.613138,37.225381,33.720716,37.734821,35.913283,37.796961,32.290967,36.857838,34.047308,36.748120,32.266739,36.554153,32.281624,34.284831,31.944254,34.024223,32.935792,35.018506,32.235148,34.025846,76.127722,81.562773,125.761992,78.896859,132.837717,56.701229,45.008971,144.748052,120.080000,2.121000,208.100000,118.530000,1.599000,137.900000,57520.835700,11.841877,23.525697,87.245959,34.625982,3023.566618,1906.416593
06/20/2026 15:55:51,0.000000,0.000000,75.063950,74.777957,65.688428,75.439858,78.094646,72.618370,71.846326,74.956826,33.830408,28.835688,29.218417,29.148737,35.740156,35.923538,33.149982,33.491240,33.204923,35.205373,33.129814,33.947977,31.938532,32.840324,31.319097,70.475024,30.787078,36.737483,22.207269,22.139093,22.053590,29.572458,30.260409,30.018785,33.589255,33.522178,27.346294,27.692589,34.610955,37.229837,33.738619,37.754403,35.891604,37.790798,32.292325,36.859326,34.026604,36.748280,32.264131,36.541823,32.287876,34.285742,31.952296,34.044362,32.918171,35.035072,32.248113,34.056984,81.478494,86.644170,126.754308,83.612618,134.038149,56.650989,45.459257,154.920218,120.000000,2.177000,215.500000,118.590000,1.655000,144.900000,57580.834764,12.782750,23.954733,91.834621,34.628866,3027.123174,1908.798945
