Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 15:56:51,0.000000,0.000000,75.006546,74.770814,65.616288,75.405256,78.100555,72.590430,71.857252,74.937720,33.721066,28.840054,29.226795,29.167049,35.449075,35.778721,33.099808,33.405544,33.129718,35.156513,33.047935,33.794363,32.055662,32.744306,31.212209,71.693820,30.315139,37.647159,22.151275,22.054387,21.990452,29.188582,29.836991,29.287152,33.576203,33.500241,27.352821,27.583276,34.607920,37.229465,33.745803,37.732828,35.906837,37.792740,32.286716,36.860805,34.033415,36.758166,32.274735,36.558566,32.265805,34.282366,31.949798,34.036079,32.915211,35.023253,32.240475,34.056466,83.724905,88.799112,127.717135,85.945676,135.160396,56.879163,45.560540,159.849069,120.000000,2.202000,218.700000,118.600000,1.668000,148.100000,57640.833620,13.596255,24.050904,93.985751,34.627872,3030.733161,1911.233344
06/20/2026 15:57:51,0.000000,0.000000,75.020755,74.748691,65.802765,75.394349,78.098521,72.543904,71.891769,74.943388,33.663212,28.825216,29.166912,29.100940,35.610720,35.738315,33.033095,33.379735,33.090046,35.053983,33.326471,33.504675,31.910844,32.695297,31.058885,67.295980,30.316853,35.664710,21.631218,21.542358,21.415693,29.198913,29.858019,29.683232,33.456137,33.389049,27.452275,27.647245,34.582755,37.207920,33.736143,37.743101,35.884814,37.770327,32.258365,36.859295,34.016806,36.746480,32.243957,36.549638,32.259699,34.261630,31.948586,34.030124,32.894577,34.996465,32.229718,34.044402,74.388371,79.852919,127.270420,74.257745,134.275945,56.850947,44.458566,137.003575,119.990000,2.087000,203.500000,118.700000,1.565000,132.900000,57700.832293,12.666758,22.997952,83.606285,34.613240,3034.265914,1913.588123
06/20/2026 15:58:51,0.000000,0.000000,75.053843,74.769114,65.702979,75.397968,78.131168,72.528471,71.902095,74.943961,33.554401,28.504437,28.933635,28.828031,35.429577,35.629424,32.971969,33.265757,32.964264,34.992365,32.826888,33.658464,31.775961,32.618456,31.203031,69.161592,30.686610,35.769955,21.655257,21.504462,21.421487,29.383517,30.124142,30.435290,33.392592,33.332609,26.813153,27.224863,34.596093,37.241554,33.748329,37.754343,35.894098,37.790636,32.262796,36.852708,34.031948,36.751395,32.252406,36.574416,32.267246,34.295342,31.951686,34.039052,32.925746,35.034646,32.227489,34.044397,80.174166,85.337183,126.395081,82.888451,133.576919,56.487924,45.286989,154.284326,120.080000,2.175000,215.300000,118.710000,1.642000,144.400000,57760.831460,11.979074,23.790881,91.553771,34.626816,3037.742422,1915.892397
06/20/2026 15:59:51,0.000000,0.000000,75.044116,74.739948,65.771296,75.380906,78.104902,72.533804,71.859643,74.936723,33.382897,28.599458,29.020156,28.972393,35.401483,35.647415,32.963538,33.221777,32.902451,34.904101,33.025145,33.471278,31.705845,32.606719,31.166508,70.645953,30.072626,36.900798,21.931914,21.741675,21.652713,28.939799,29.586514,28.434745,33.380203,33.309554,27.281289,27.599433,34.611995,37.233969,33.731479,37.738018,35.889991,37.802888,32.276468,36.863613,34.048220,36.772920,32.260517,36.565667,32.254667,34.291227,31.938202,34.043337,32.922924,35.043360,32.232930,34.064032,82.533670,87.750515,127.549470,84.655586,135.049091,56.689795,45.490331,156.838899,120.190000,2.183000,216.200000,118.660000,1.659000,145.900000,57820.829879,12.916546,23.984252,92.677380,34.629321,3041.336022,1918.309917
06/20/2026 16:00:51,0.000000,0.000000,75.005501,74.733009,65.816808,75.377267,78.107167,72.549217,71.856488,74.918372,33.480256,28.560701,28.955536,28.877304,35.570694,35.557844,32.861122,33.130506,32.856719,34.842962,32.857164,33.571604,31.801554,32.559504,30.993894,72.012251,30.104917,36.105674,22.095397,22.027214,21.982170,29.023337,29.643267,29.315043,33.362210,33.266675,27.092602,27.386955,34.630242,37.223857,33.750658,37.725727,35.896699,37.766718,32.277422,36.880952,34.042535,36.747787,32.267317,36.558269,32.283651,34.275758,31.969447,34.040315,32.944794,35.030144,32.229941,34.039741,80.334195,85.448687,128.382224,80.460539,135.757102,56.771954,44.859037,145.392360,119.990000,2.137000,210.200000,118.660000,1.615000,139.400000,57880.829488,12.723375,23.382299,87.542875,34.629099,3044.953329,1920.748816
06/20/2026 16:01:51,0.000000,0.000000,75.020325,74.747838,65.745961,75.379479,78.109371,72.572193,71.865048,74.934083,33.341542,28.483859,28.761382,28.779225,35.168772,35.490557,32.746473,33.097682,32.834839,34.769687,33.028669,33.452616,31.560161,32.580476,30.768910,66.445705,30.320728,35.909539,21.169187,21.025951,20.840387,29.126969,29.784763,29.992979,33.257506,33.227732,26.907848,27.174115,34.626867,37.240833,33.766130,37.759240,35.900483,37.791703,32.291901,36.897338,34.072297,36.762848,32.258076,36.591561,32.251858,34.314166,31.973698,34.061199,32.936810,35.041247,32.238053,34.085569,80.147282,85.296269,127.101859,83.012735,134.233863,56.591747,44.932741,154.257460,120.110000,2.164000,214.400000,118.790000,1.648000,143.900000,57940.827342,12.456715,23.452824,91.541888,34.643094,3048.434704,1923.056483
06/20/2026 16:02:51,0.000000,0.000000,75.033481,74.721703,65.740472,75.353720,78.137145,72.524320,71.888754,74.890957,33.275784,28.455753,28.872027,28.806261,35.416815,35.456257,32.690866,33.009206,32.746362,34.739532,33.269562,33.489312,31.645967,32.452642,31.049195,72.144537,30.100470,37.310080,21.946924,21.808738,21.738621,28.906539,29.538996,27.977044,33.256910,33.180472,27.128790,27.625009,34.612566,37.206238,33.740697,37.721118,35.893672,37.774303,32.248130,36.850889,34.038115,36.742939,32.254512,36.546860,32.252579,34.273168,31.942794,34.040334,32.952815,35.011540,32.216691,34.038063,84.024348,88.945953,128.179078,86.001256,135.923785,56.583781,44.948376,159.941159,120.030000,2.199000,218.300000,118.590000,1.674000,147.900000,58000.826683,13.842304,23.467776,94.025516,34.617901,3052.062858,1925.508067
06/20/2026 16:03:51,0.000000,0.000000,75.029146,74.729620,65.912446,75.362844,78.094894,72.537711,71.848825,74.915806,33.336863,28.468897,28.828957,28.807763,35.002052,35.279136,32.638446,32.992370,32.749232,34.658559,33.029322,33.444160,31.587324,32.569342,30.630782,67.945948,29.809937,35.143944,21.381651,21.256404,21.186424,28.752066,29.308315,28.768127,33.171288,33.123733,27.135639,27.308079,34.595358,37.216060,33.724728,37.727766,35.868092,37.781041,32.237117,36.862378,34.036326,36.733634,32.230211,36.549686,32.232222,34.271947,31.940677,34.026115,32.900343,35.006650,32.199509,34.051109,74.745628,80.076482,127.768052,74.372453,135.117369,56.762661,43.939528,137.363358,120.240000,2.086000,204.200000,118.960000,1.566000,133.300000,58060.825712,12.647053,22.496891,83.778356,34.609548,3055.610829,1927.875918
06/20/2026 16:04:51,0.000000,0.000000,75.037068,74.716418,65.895690,75.370062,78.107560,72.561474,71.852429,74.887290,33.189383,28.190932,28.577826,28.547942,35.326410,35.291394,32.546538,32.877384,32.650565,34.596507,33.014263,33.036055,31.485589,32.469109,30.617122,68.431951,30.309765,35.276553,21.259162,21.116837,20.943229,29.061840,29.745520,30.006349,33.122200,33.056862,26.552479,26.916474,34.614519,37.232505,33.734257,37.724874,35.874809,37.785090,32.222506,36.871689,34.043450,36.753566,32.221680,36.574392,32.231405,34.286222,31.936296,34.045670,32.936374,35.041699,32.233694,34.084327,79.938984,85.084617,126.747118,82.711363,134.061273,56.538924,44.749985,153.860938,120.190000,2.168000,214.400000,118.600000,1.648000,144.000000,58120.825158,11.998723,23.277830,91.366346,34.622451,3059.076187,1930.169148
06/20/2026 16:05:51,0.000000,0.000000,75.033017,74.764337,65.622981,75.381381,78.098641,72.560969,71.842254,74.918129,33.187394,28.291134,28.701204,28.655171,35.041062,35.258294,32.510835,32.825246,32.605880,34.580325,33.191839,32.809026,31.536971,32.402973,30.520283,70.482025,29.730794,36.309282,21.643541,21.545257,21.452890,28.566273,29.123475,27.116802,33.111434,33.038538,26.961147,27.249158,34.606475,37.241290,33.741844,37.759379,35.867967,37.789311,32.245890,36.881960,34.035556,36.766493,32.221354,36.578051,32.242775,34.298450,31.938324,34.061748,32.915577,35.028494,32.190651,34.067577,82.511064,87.694747,127.962422,84.528188,135.398588,56.780271,44.911475,156.691944,120.050000,2.187000,216.200000,118.630000,1.656000,145.500000,58180.823710,12.876800,23.432482,92.613077,34.623958,3062.669934,1932.586451
06/20/2026 16:06:51,0.000000,0.000000,74.982297,74.738108,65.590060,75.385981,78.061138,72.546945,71.837394,74.913709,33.181728,28.303741,28.651791,28.630414,34.835087,35.182275,32.520253,32.798200,32.531271,34.530746,32.802100,32.850603,31.587097,32.360049,30.570726,72.230731,29.641586,36.148102,21.893893,21.753904,21.763418,28.659051,29.150656,28.557322,33.064115,33.013441,26.858650,27.127977,34.601000,37.227432,33.740850,37.746900,35.870952,37.776824,32.213293,36.872088,34.025205,36.751311,32.203854,36.546484,32.223972,34.275257,31.943554,34.045183,32.913658,35.023034,32.192730,34.049673,81.984755,87.235711,128.828125,82.769137,136.345369,56.889446,44.761541,149.616209,120.160000,2.155000,212.800000,118.570000,1.631000,142.000000,58240.823155,12.859194,23.288908,89.467956,34.612163,3066.296400,1935.034178
06/20/2026 16:07:51,0.000000,0.000000,75.035522,74.711913,65.909925,75.344725,78.078096,72.512753,71.864245,74.922298,32.892711,28.194759,28.562465,28.558343,35.074310,35.288872,32.517685,32.755614,32.499156,34.501374,33.064747,33.231752,31.353847,32.343799,30.720134,66.932664,29.886805,35.770305,20.963380,20.841222,20.620974,28.751598,29.347094,29.420681,32.990966,32.956292,26.719913,26.982276,34.604898,37.222915,33.724531,37.724477,35.849056,37.759841,32.202865,36.852016,34.021044,36.759995,32.211963,36.559417,32.218439,34.266632,31.943360,34.019712,32.919272,35.024642,32.202173,34.034678,81.211046,86.343297,127.888203,83.938379,135.179422,56.806280,44.780283,156.752474,119.970000,2.174000,215.800000,118.680000,1.654000,145.000000,58300.820267,12.463436,23.306869,92.639568,34.606096,3069.805672,1937.368840
06/20/2026 16:08:51,0.000000,0.000000,74.983890,74.726180,65.649759,75.358860,78.087977,72.513379,71.834644,74.888579,33.035249,28.240118,28.647970,28.584966,34.654622,35.255036,32.442736,32.698476,32.500774,34.461723,32.771169,32.967588,31.300231,32.348543,30.588880,70.932002,29.714152,35.362114,21.793272,21.711606,21.664511,28.508054,29.071074,26.949096,33.009744,32.950620,26.887543,27.309621,34.581805,37.225987,33.723661,37.751892,35.832797,37.789577,32.183862,36.865178,34.025373,36.746169,32.189802,36.578976,32.205666,34.279189,31.930573,34.051566,32.912937,35.035173,32.190692,34.055631,77.787859,83.114122,128.723634,77.429491,136.102489,56.905256,44.239590,141.544802,120.100000,2.119000,207.700000,118.670000,1.593000,136.500000,58360.820014,12.575149,22.786965,85.756604,34.607825,3073.407964,1939.792415
06/20/2026 16:09:51,0.000000,0.000000,75.026504,74.704159,65.714200,75.368474,78.104294,72.469222,71.852928,74.901306,32.864729,28.001081,28.395161,28.422626,34.909734,35.111484,32.380136,32.660356,32.411107,34.391359,33.127445,32.858749,31.378730,32.271210,30.759703,63.338000,29.930720,34.352601,20.497344,20.358948,20.108808,28.703523,29.364597,29.421682,32.874493,32.845150,26.471499,26.735480,34.611340,37.203690,33.724499,37.747866,35.835999,37.766700,32.169279,36.860176,34.037223,36.740281,32.179444,36.566020,32.196868,34.276183,31.928002,34.033672,32.930139,35.008877,32.180334,34.043522,77.681902,82.971574,126.859802,80.582427,134.051957,56.525733,44.544895,148.947948,120.210000,2.140000,210.700000,118.810000,1.619000,140.300000,58420.819466,11.271631,23.080970,89.165821,34.602006,3076.833267,1942.042284
06/20/2026 16:10:51,0.000000,0.000000,75.015395,74.707414,65.667093,75.363326,78.097058,72.496254,71.871230,74.903912,32.898707,28.051707,28.469424,28.405785,35.081008,35.005188,32.279286,32.610688,32.346790,34.359152,32.559419,32.879316,31.372163,32.268211,30.583353,69.937652,29.713414,35.950192,21.437098,21.281331,21.177613,28.462215,29.023913,26.677610,32.909568,32.860664,26.677426,27.087856,34.617489,37.202744,33.720918,37.728836,35.848248,37.770524,32.167345,36.865171,34.032913,36.714748,32.182692,36.544467,32.208728,34.254727,31.930966,34.025810,32.941382,35.018761,32.195152,34.032556,81.746810,86.855480,127.904129,83.721395,135.384443,56.643068,44.825146,154.947732,120.250000,2.169000,215.000000,118.930000,1.650000,144.600000,58480.818286,12.600344,23.349848,91.846755,34.600209,3080.402170,1944.435876
06/20/2026 16:11:51,0.000000,0.000000,74.981971,74.731444,65.636713,75.373320,78.066194,72.523651,71.827313,74.894794,32.803961,28.035148,28.405123,28.383060,34.741793,34.991032,32.290328,32.557236,32.360092,34.322719,32.799070,32.928253,31.169461,32.232204,30.807451,71.346748,29.473574,36.560326,21.579446,21.463651,21.373639,28.392446,28.947476,28.267940,32.918946,32.828693,26.631897,26.898845,34.605883,37.232741,33.731764,37.739185,35.831304,37.767760,32.178802,36.861650,34.036039,36.752374,32.187664,36.546315,32.179692,34.267041,31.939762,34.023608,32.945846,35.011241,32.183660,34.041956,84.258286,89.251699,128.849832,86.494366,136.448136,57.267212,44.923031,160.970660,120.370000,2.203000,219.100000,118.770000,1.677000,148.700000,58540.817536,13.116790,23.443536,94.469023,34.603214,3084.016208,1946.873152
06/20/2026 16:12:51,0.000000,0.000000,75.012484,74.704079,65.879805,75.356685,78.116532,72.473492,71.860822,74.905370,33.015358,28.093843,28.418735,28.405346,34.782572,35.014063,32.295673,32.542565,32.349194,34.267023,32.951790,32.449285,31.231371,32.217939,30.566341,64.615518,29.471949,34.065047,20.545031,20.361258,20.327082,28.391033,29.016990,28.719880,32.782622,32.758610,26.807642,27.068651,34.599744,37.196996,33.702043,37.714916,35.816933,37.743703,32.145230,36.838393,34.026019,36.708761,32.161305,36.520541,32.192399,34.237552,31.907492,34.001601,32.932255,34.975514,32.172429,34.014770,74.106187,79.591861,127.776893,74.663739,134.963137,57.598297,43.595671,136.670820,120.320000,2.079000,202.600000,118.890000,1.561000,132.200000,58600.815318,11.901941,22.163106,83.446875,34.580430,3087.496940,1949.174538
06/20/2026 16:13:51,0.000000,0.000000,75.078809,74.694794,65.703026,75.362747,78.076279,72.482116,71.861678,74.874116,33.389757,29.221073,29.657228,29.592947,34.934827,35.073614,32.499275,32.672285,32.572700,34.296517,33.483944,33.409682,31.698431,32.501912,31.597779,58.302803,30.476392,28.986646,25.742400,25.723622,27.173646,29.680622,29.927193,30.214299,33.150725,33.034273,29.154657,29.776078,34.586064,37.213429,33.693474,37.737324,35.800453,37.790895,32.113544,36.869136,33.984060,36.720483,32.137464,36.555692,32.151815,34.262760,31.889583,34.024461,32.930251,34.990365,32.148589,34.030497,80.515379,81.955807,120.235038,77.234279,123.615176,65.242263,54.557627,110.695895,120.930000,0.623000,67.200000,0.000000,0.000000,-0.000000,58660.815271,-3.161724,32.148370,70.120164,34.581517,3089.497544,1950.035532
06/20/2026 16:14:51,0.000000,0.000000,75.063474,74.745791,65.786170,75.380057,78.076278,72.525751,71.850198,74.909992,34.216122,31.353599,31.408847,31.698601,35.175753,35.142503,33.252142,33.439205,33.387472,34.606169,34.603951,34.327241,32.808936,33.118784,32.779621,53.340653,31.262989,31.077624,28.657433,28.588721,29.257074,31.022465,31.064353,31.351309,33.819634,33.685069,31.374061,31.677352,34.586948,37.191316,33.703192,37.709430,35.803705,37.778672,32.127046,36.857613,33.999134,36.705861,32.136453,36.520166,32.170211,34.243826,31.897753,33.996915,32.915560,34.999656,32.149358,34.019277,82.298382,82.825518,110.105326,72.409338,113.696126,74.312757,56.361977,94.060441,120.870000,0.623000,67.100000,0.000000,0.000000,-0.000000,58720.813106,-2.598619,33.676243,60.475657,34.575605,3090.617698,1950.035532
06/20/2026 16:15:51,0.000000,0.000000,75.044134,74.723487,65.780709,75.386879,78.097808,72.520734,71.842904,74.895965,34.606368,32.112374,32.036716,32.402605,35.437874,35.458702,33.774531,33.954813,33.886030,34.947448,35.232530,34.793689,33.299380,33.416237,33.458719,45.650967,31.933735,32.447736,30.352305,30.288561,30.666375,31.734445,31.741572,31.943817,34.184650,34.078115,32.020536,32.162337,34.584753,37.201952,33.704563,37.707702,35.804701,37.752711,32.104016,36.838516,33.997284,36.689415,32.133489,36.511908,32.168542,34.242605,31.921028,33.996840,32.919042,34.980958,32.149955,34.021204,83.580755,83.954546,102.307092,71.397861,107.842631,79.355778,56.672235,82.352215,120.810000,0.621000,67.000000,0.000000,0.000000,-0.000000,58780.812469,-1.488296,33.936032,53.012418,34.571559,3091.737936,1950.035532
06/20/2026 16:16:51,0.000000,0.000000,75.081443,74.754472,65.787256,75.411305,78.090592,72.546089,71.868033,74.930720,34.884797,32.495321,32.391674,32.725569,35.935903,35.729045,34.113071,34.376707,34.256144,35.243489,35.490799,35.381208,33.647742,33.633973,33.655718,41.314037,32.465996,33.068504,31.228950,31.118889,31.459888,32.203646,32.222335,32.376721,34.455441,34.376012,32.232442,32.361036,34.573030,37.202207,33.697643,37.733959,35.797384,37.781647,32.091770,36.858532,33.998726,36.711647,32.129190,36.544808,32.157632,34.241932,31.894960,34.011157,32.929821,35.027182,32.145211,34.038669,80.634106,80.684880,96.759358,72.663992,104.143766,82.070527,56.813721,74.975622,120.920000,0.623000,67.300000,0.000000,0.000000,-0.000000,58840.811202,-0.985719,34.054223,47.960969,34.578355,3092.857107,1950.035532
06/20/2026 16:17:51,0.000000,0.000000,75.134700,74.726204,65.950409,75.368242,78.097328,72.521098,71.861728,74.908385,35.069031,32.703232,32.606284,32.934967,36.090883,36.083798,34.399482,34.668791,34.518614,35.481263,35.871136,35.516355,33.830255,33.721896,34.076814,38.765987,32.849627,33.276782,31.670766,31.572308,31.850247,32.500483,32.569869,32.703732,34.678742,34.588688,32.328690,32.458800,34.582686,37.189279,33.667983,37.709751,35.805396,37.757823,32.102488,36.827210,33.999257,36.700230,32.108904,36.520208,32.164790,34.229986,31.906580,34.008136,32.941467,34.985146,32.151625,34.013548,79.609479,79.885041,92.404082,72.872667,101.663825,83.611412,56.907623,70.588801,120.920000,0.621000,67.300000,0.000000,0.000000,-0.000000,58900.809858,-0.855785,34.132567,44.808989,34.568625,3093.976582,1950.035532
06/20/2026 16:18:51,0.000000,0.000000,75.207463,74.779988,65.763082,75.422403,78.178251,72.548753,71.929445,74.921789,35.277515,32.888327,32.843867,33.092444,36.110042,36.389398,34.636685,34.907243,34.771597,35.703816,35.904480,35.493430,33.966689,33.907192,34.193391,37.380163,33.212447,33.412405,31.864208,31.803178,31.947159,32.761341,32.855603,32.953855,34.862877,34.765304,32.415062,32.541746,34.561603,37.166496,33.662703,37.711569,35.793844,37.770161,32.085987,36.833585,33.970137,36.703067,32.097384,36.521144,32.150960,34.219743,31.882936,34.003879,32.920755,34.979120,32.130761,33.995396,81.436929,81.648200,89.054448,72.790227,99.864421,84.670157,56.992204,67.919808,120.880000,0.625000,67.400000,0.000000,0.000000,-0.000000,58960.809118,-0.790665,34.203070,42.831904,34.558061,3095.095763,1950.035532
06/20/2026 16:19:51,0.000000,0.000000,75.301123,74.801028,65.854805,75.464541,78.217307,72.621108,71.951902,74.912907,35.363321,33.035734,33.045513,33.301760,36.219844,36.430559,34.857955,35.133759,34.985172,35.951688,36.269174,35.881079,34.199744,34.064800,34.158707,36.639248,33.452775,33.549177,31.887313,31.855685,31.970582,32.976786,33.057243,33.183914,35.024844,34.928177,32.472556,32.627824,34.566279,37.182211,33.662069,37.697239,35.791971,37.751059,32.087666,36.823415,33.986125,36.703957,32.108726,36.495689,32.165988,34.211209,31.891744,33.994117,32.941655,34.985333,32.145217,34.020030,82.575200,82.717960,86.835728,72.732575,98.626690,85.359894,57.190885,65.806431,120.830000,0.618000,66.700000,0.000000,0.000000,-0.000000,59020.808052,-0.819260,34.368437,41.232427,34.560585,3096.214493,1950.035532
06/20/2026 16:20:51,0.000000,0.000000,75.339814,74.797070,65.959256,75.474829,78.272167,72.634396,71.941560,74.935973,35.577026,33.204735,33.278948,33.529426,36.533870,36.644503,35.041596,35.355897,35.200752,36.089962,36.481310,36.061073,34.392098,34.126692,34.525324,36.179410,33.647073,33.663507,31.911543,31.851850,31.991691,33.199196,33.275187,33.387161,35.201657,35.085504,32.612134,32.757102,34.549291,37.163068,33.662162,37.695563,35.797153,37.738553,32.067060,36.813360,33.978255,36.685494,32.095425,36.492640,32.147609,34.192876,31.870226,33.987579,32.933774,34.959292,32.115451,33.998769,83.681559,83.835007,85.244453,72.739410,97.695530,85.961523,57.398112,64.331533,120.630000,0.624000,67.100000,0.000000,0.000000,-0.000000,59080.807289,-0.877046,34.540553,40.097563,34.547180,3097.332923,1950.035532
06/20/2026 16:21:51,0.000000,0.000000,75.385884,74.870631,66.085245,75.524852,78.320343,72.714658,71.908156,74.954646,35.775679,33.446630,33.568352,33.808189,36.751418,36.778406,35.276886,35.584892,35.431850,36.275207,36.291144,36.089249,34.549893,34.199767,34.762097,36.000843,33.876905,33.866248,31.943403,31.908212,32.012645,33.460497,33.509365,33.647512,35.335520,35.247313,32.817574,32.980138,34.573985,37.162475,33.650732,37.690378,35.801772,37.757301,32.054788,36.819062,33.980425,36.673055,32.079669,36.495117,32.137119,34.192622,31.861507,33.956894,32.946617,34.966337,32.140192,33.990154,79.664512,79.310711,84.162574,72.840904,96.956183,86.391447,57.731190,63.257041,120.720000,0.621000,67.000000,0.000000,0.000000,-0.000000,59140.806247,-0.950177,34.816425,39.260823,34.546510,3098.452042,1950.035532
06/20/2026 16:22:51,0.000000,0.000000,75.482838,74.872171,65.881447,75.568137,78.392097,72.744534,71.959038,74.950855,35.979615,33.755089,33.927827,34.170490,36.856288,37.023050,35.486324,35.821713,35.668660,36.485655,36.679928,36.445649,34.853319,34.375977,35.133948,35.960789,34.077834,34.046759,31.935190,31.879507,32.024438,33.684598,33.756546,33.907527,35.539999,35.467325,33.146709,33.352781,34.552897,37.178602,33.668494,37.700096,35.792975,37.759573,32.057522,36.817825,33.963200,36.685977,32.074577,36.495807,32.141187,34.200674,31.863352,33.985399,32.923146,34.965984,32.120860,33.989958,75.569936,75.678836,82.913223,72.291352,96.401042,86.757585,58.208084,62.364787,120.600000,0.623000,67.000000,0.000000,0.000000,-0.000000,59200.804495,-1.163010,35.209769,38.559444,34.546905,3099.569121,1950.035532
06/20/2026 16:23:51,0.000000,0.000000,75.471892,74.919094,66.073599,75.606513,78.432871,72.846561,71.942796,74.957482,36.298197,34.136262,34.352408,34.616270,37.004728,37.135197,35.725934,36.087348,35.951050,36.700504,36.927902,36.659657,35.081941,34.577674,35.226505,35.952280,34.300265,34.343756,31.930791,31.919209,32.002053,34.004630,34.049913,34.312683,35.746932,35.682251,33.641691,33.868872,34.561719,37.180320,33.659758,37.690520,35.797615,37.767737,32.052837,36.812049,33.968059,36.683297,32.075583,36.483087,32.153858,34.222190,31.873364,33.989814,32.955573,34.974384,32.146342,34.002949,78.441779,78.537273,81.623134,71.744887,95.956018,86.967741,58.810344,61.438222,120.470000,0.623000,67.200000,0.000000,0.000000,-0.000000,59260.802936,-1.360025,35.703781,37.824660,34.552553,3100.686925,1950.035532
06/20/2026 16:24:51,0.000000,0.000000,75.524906,74.938771,65.921861,75.654607,78.461875,72.866440,71.953391,74.976487,36.616974,34.619172,34.849823,35.090397,37.249317,37.448268,36.025385,36.408796,36.234990,36.917829,37.045216,37.239147,35.433486,34.720991,35.803932,36.043984,34.595201,34.553054,31.936889,31.901253,32.035790,34.352979,34.408448,34.737636,35.981093,35.941234,34.137965,34.546689,34.553788,37.151188,33.660578,37.666588,35.785200,37.746956,32.057276,36.794084,33.950475,36.643205,32.076345,36.450208,32.132931,34.172466,31.876471,33.948255,32.943301,34.956822,32.143099,33.961088,79.384065,79.484917,80.888056,71.718603,95.506172,87.072828,59.406486,61.001078,120.610000,0.620000,66.900000,0.000000,0.000000,-0.000000,59320.801905,-1.636755,36.189809,37.475680,34.533516,3101.805267,1950.035532
06/20/2026 16:25:51,0.000000,0.000000,75.555154,74.955945,66.182548,75.676442,78.494155,72.879453,71.980282,74.988499,36.901017,35.154444,35.255516,35.563306,37.533120,37.711672,36.378648,36.722070,36.533774,37.154007,37.178329,37.242665,35.684706,35.017220,35.941634,36.236545,34.885169,34.729050,31.969734,31.901134,32.034476,34.737657,34.740762,35.092868,36.223165,36.170921,34.909378,35.215339,34.551010,37.160359,33.640577,37.664807,35.779039,37.763789,32.055537,36.794482,33.933558,36.667056,32.067836,36.468744,32.147657,34.192037,31.862702,33.957978,32.936144,34.963872,32.124799,33.961034,80.672632,80.816128,80.446851,72.003316,95.094634,87.194299,59.907559,60.743096,120.550000,0.621000,67.100000,0.000000,0.000000,-0.000000,59380.801622,-1.867026,36.596076,37.269023,34.534651,3102.921928,1950.035532
06/20/2026 16:26:51,0.000000,0.000000,75.585902,74.954610,65.981418,75.717701,78.550422,72.938632,72.002450,74.972572,37.210130,35.580773,35.649006,35.919644,37.852795,37.798005,36.714530,37.020213,36.831084,37.372839,37.481146,37.824959,36.006448,35.242602,36.260433,36.565406,35.160591,34.807628,31.972033,31.933724,32.056158,35.050179,35.091856,35.405695,36.494631,36.432667,35.417097,35.651174,34.561854,37.132695,33.656727,37.666291,35.802192,37.747557,32.059661,36.778033,33.951682,36.663436,32.080184,36.456239,32.155787,34.197482,31.862376,33.960562,32.934729,34.973548,32.157617,33.957369,81.815415,81.952855,80.312206,72.427627,94.861707,87.256230,60.302301,60.814794,120.690000,0.622000,67.000000,0.000000,0.000000,-0.000000,59440.799798,-2.107073,36.914701,37.326510,34.537801,3104.039478,1950.035532
06/20/2026 16:27:51,0.000000,0.000000,75.624869,74.961080,66.157005,75.744639,78.557922,72.994874,72.025937,74.978658,37.512881,35.951020,35.974049,36.231737,38.008213,38.079774,36.979118,37.278069,37.145918,37.627357,38.023697,38.036927,36.196318,35.449050,36.627841,36.833140,35.396641,34.862416,32.003450,31.912134,32.047535,35.327080,35.378937,35.637725,36.675989,36.661830,35.692627,35.939309,34.534107,37.130687,33.614342,37.656823,35.780496,37.739171,32.040534,36.774829,33.924490,36.635894,32.067885,36.462596,32.147342,34.163758,31.837885,33.960010,32.925731,34.976101,32.146654,33.949095,82.896612,83.075725,80.249106,72.920097,94.554211,87.295913,60.628193,60.981494,120.630000,0.621000,67.000000,0.000000,0.000000,-0.000000,59500.798956,-2.314394,37.176810,37.460011,34.523422,3105.156907,1950.035532
06/20/2026 16:28:51,0.000000,0.000000,75.670493,74.998292,66.174545,75.791661,78.611940,73.025960,72.001674,74.999677,37.702486,36.226889,36.255666,36.504541,38.244202,38.317066,37.244728,37.589989,37.401483,37.869955,38.331973,38.081669,36.437266,35.624210,36.988671,37.203605,35.629439,34.980088,31.935010,31.922091,32.061884,35.552317,35.621881,35.838512,36.954531,36.878447,35.992326,36.186716,34.554384,37.131440,33.650393,37.633472,35.810950,37.737293,32.083592,36.769880,33.949716,36.627404,32.110712,36.435258,32.194399,34.176963,31.869847,33.946164,32.940763,34.960055,32.162778,33.965182,83.974154,84.156387,80.812396,73.794546,94.929527,86.968129,56.783035,86.772377,120.550000,0.622000,67.100000,0.000000,0.000000,1103.600000,59560.797963,0.951484,34.028604,55.904401,34.535532,3106.274638,1950.342097
06/20/2026 16:29:51,0.000000,0.000000,75.736181,75.036999,66.164147,75.794118,78.657291,73.052134,72.029614,74.987391,36.948332,34.146998,34.135901,34.215185,37.636583,38.269213,36.829497,37.240823,36.923561,37.904531,37.153107,37.654703,35.504855,35.071354,35.584058,64.141675,33.336131,36.001258,26.374815,26.219296,26.177677,33.067651,33.719892,32.432671,36.582222,36.605233,33.068741,33.150115,34.566624,37.170174,33.623910,37.671204,35.797833,37.778117,32.077089,36.779006,33.942447,36.655560,32.084197,36.468639,32.161642,34.204655,31.850865,33.971750,32.934374,34.971863,32.176759,33.984016,75.733939,80.798159,114.195525,75.089664,126.176276,62.803007,48.363444,146.514274,120.070000,2.139000,210.100000,118.600000,1.615000,140.100000,59620.796097,9.335808,26.665450,88.057801,34.543536,3109.711762,1952.930962
06/20/2026 16:30:51,0.000000,0.000000,75.742721,75.057483,66.084108,75.843424,78.640819,73.085935,71.983649,75.017197,36.740517,33.675116,33.888279,33.958979,37.645800,38.324348,36.626515,37.028215,36.768390,37.885199,37.045306,36.861398,35.491496,34.940040,35.457873,64.110969,34.090867,37.083034,25.629388,25.400437,25.105872,33.603478,34.099482,34.206458,36.504582,36.503697,32.346819,32.552927,34.537707,37.160366,33.639813,37.658743,35.811467,37.754159,32.101023,36.783806,33.929059,36.651509,32.105247,36.465231,32.166884,34.192573,31.862794,33.962359,32.928971,34.962927,32.167103,33.974382,80.506286,86.106936,120.065755,82.740774,130.042115,58.314857,49.472409,156.185690,120.090000,2.185000,217.300000,118.590000,1.662000,146.300000,59680.795382,9.407188,27.675846,92.391244,34.540806,3113.256998,1955.303712
06/20/2026 16:31:51,0.000000,0.000000,75.723345,75.077795,66.208787,75.857959,78.651942,73.106444,72.021276,75.034839,36.423684,32.992636,33.269085,33.353911,37.399916,38.221773,36.439981,36.812134,36.516630,37.811436,36.909980,36.718815,35.036582,34.723930,34.886666,69.974549,34.470568,39.713061,25.794165,25.515609,25.326091,33.628508,34.207058,34.562505,36.379155,36.355694,31.705996,31.593765,34.540087,37.151683,33.624803,37.664138,35.796290,37.759787,32.105801,36.786023,33.934837,36.647533,32.105535,36.450469,32.168102,34.182691,31.854213,33.948157,32.928533,34.971358,32.168726,33.963569,83.141343,88.612372,123.116617,85.345663,131.851338,57.974681,48.680500,159.824630,120.090000,2.204000,219.100000,118.470000,1.682000,148.600000,59740.794698,12.757385,26.955676,93.975195,34.537617,3116.888068,1957.761157
06/20/2026 16:32:51,0.000000,0.000000,75.768817,75.106830,66.301720,75.881815,78.682029,73.132917,72.029795,75.016717,36.315694,32.539550,32.801928,32.876575,37.345552,38.182040,36.156713,36.569270,36.330745,37.684188,36.224939,36.779887,34.796242,34.514110,34.566025,70.125858,34.470499,38.870156,25.418947,25.229765,25.059934,33.438803,34.128472,34.496377,36.209595,36.152479,31.251543,31.035539,34.549913,37.163246,33.620729,37.674226,35.790816,37.773769,32.139463,36.771095,33.960259,36.639682,32.124060,36.462254,32.200872,34.183420,31.859845,33.955819,32.925091,34.970141,32.184580,33.979831,76.008878,81.575891,124.428705,75.272339,131.972314,58.232901,47.751571,138.593061,120.080000,2.105000,205.400000,118.670000,1.582000,135.100000,59800.792211,12.767908,26.102248,84.364230,34.546456,3120.491670,1960.187807
06/20/2026 16:33:51,0.000000,0.000000,75.753583,75.134663,66.148026,75.932106,78.693884,73.166862,72.008116,75.036509,36.024204,31.981430,32.298289,32.350687,37.288756,37.993670,35.895622,36.335317,36.045903,37.583713,36.014018,36.227344,34.527660,34.371915,34.098908,68.186553,34.236990,38.702369,24.630180,24.462355,24.246124,33.101258,33.881363,34.272905,35.956709,35.898689,30.341011,30.489302,34.547849,37.136424,33.632390,37.680084,35.812268,37.746561,32.141434,36.787037,33.942070,36.639254,32.124271,36.449186,32.212186,34.198257,31.868054,33.940294,32.940665,34.951532,32.206149,33.943634,78.726167,84.101398,123.360615,81.958009,130.300426,57.696887,48.669332,152.593847,119.850000,2.169000,214.200000,118.460000,1.643000,143.800000,59860.792088,11.756898,26.945471,90.803364,34.544980,3123.937275,1962.462664
06/20/2026 16:34:51,0.000000,0.000000,75.784192,75.154314,66.101725,75.928848,78.733535,73.188145,72.065688,75.054174,36.059454,31.884587,32.238935,32.240634,37.211220,38.006324,35.806418,36.144772,35.877875,37.452698,36.023141,36.075315,34.435657,34.245720,33.894065,71.615736,34.026939,40.187437,24.977300,24.837265,24.735295,32.882097,33.664193,33.984365,35.849691,35.777931,30.240435,30.535173,34.564226,37.142135,33.641100,37.660465,35.813036,37.746444,32.141315,36.784890,33.928815,36.648612,32.130392,36.437127,32.199164,34.193701,31.862590,33.955455,32.934507,34.966674,32.196696,33.947521,82.180882,87.520997,125.001916,84.446556,131.973041,57.690982,48.448996,156.715087,119.850000,2.189000,216.600000,118.520000,1.661000,146.500000,59920.790031,13.443567,26.743870,92.623206,34.544743,3127.544096,1964.894220
06/20/2026 16:35:51,0.000000,0.000000,75.798292,75.178561,66.050674,75.945979,78.751451,73.198135,72.035420,75.055268,35.864650,31.704231,32.032515,32.005636,37.530386,37.906451,35.627531,36.013790,35.691444,37.322787,35.429571,36.062443,34.177336,34.107645,33.880835,73.784807,33.818285,40.774953,25.158055,25.006410,24.891415,32.648620,33.389181,33.705910,35.724254,35.662230,30.021025,30.360053,34.554963,37.139535,33.641031,37.669678,35.816860,37.763515,32.137592,36.767901,33.948618,36.642683,32.134322,36.449003,32.219024,34.212180,31.852626,33.962826,32.912990,34.987782,32.201071,33.963875,84.031278,89.343028,126.168677,86.130769,133.308984,57.853166,48.216715,156.620084,120.010000,2.200000,218.000000,118.630000,1.671000,147.400000,59980.789164,14.244186,26.530767,92.581618,34.548904,3131.191710,1967.367046
06/20/2026 16:36:51,0.000000,0.000000,75.852045,75.194767,66.282609,75.952636,78.802663,73.262804,72.063328,75.039573,35.711562,31.429974,31.776583,31.725606,37.251592,37.712197,35.470003,35.787680,35.524586,37.194740,35.574658,35.824333,34.068746,33.936444,33.346702,67.265994,33.604493,39.335701,23.824614,23.649502,23.431318,32.357088,33.166366,33.480073,35.501296,35.449005,29.841255,30.213569,34.569332,37.164913,33.658525,37.652612,35.845402,37.762382,32.166710,36.768785,33.958385,36.655072,32.183564,36.482046,32.224557,34.216811,31.888012,33.964157,32.922325,34.988668,32.232065,33.979262,79.841866,85.169261,125.264505,82.806703,131.933359,57.546476,47.827315,153.245115,120.020000,2.167000,214.500000,118.670000,1.640000,143.700000,60040.788007,13.163510,26.172191,91.093118,34.564179,3134.706947,1969.706250
06/20/2026 16:37:51,0.000000,0.000000,75.844769,75.193821,66.266288,75.961985,78.811140,73.239590,72.045704,75.057068,35.614860,31.244949,31.610294,31.538385,37.000737,37.649337,35.287626,35.647466,35.298444,37.049126,35.125559,35.640378,33.869289,33.941665,33.303824,73.720929,33.316566,39.434002,24.661238,24.471039,24.475232,32.125430,32.877593,33.050965,35.420331,35.343214,29.761576,30.094512,34.571522,37.164885,33.653271,37.685833,35.837119,37.776655,32.181974,36.797704,33.966539,36.675145,32.176913,36.482512,32.251388,34.220939,31.889928,33.972754,32.930934,34.990603,32.225860,33.972626,81.928673,87.356116,126.477663,82.954616,133.481210,57.314552,47.420338,150.164866,120.110000,2.160000,213.400000,118.690000,1.636000,142.700000,60100.787233,13.638368,25.795634,89.715343,34.571255,3138.346871,1972.171384
06/20/2026 16:38:51,0.000000,0.000000,75.880251,75.225107,66.112666,75.984739,78.830034,73.295855,72.049864,75.060369,35.414782,30.879318,31.246056,31.208386,36.994700,37.498773,35.229539,35.458241,35.190500,36.916646,35.235273,35.708318,33.765088,33.858343,32.955799,63.918324,33.065907,37.399888,22.973818,22.814704,22.623449,31.800795,32.651253,32.929599,35.145682,35.136372,29.335428,29.517855,34.574048,37.160328,33.669485,37.683405,35.854416,37.755467,32.199351,36.794621,33.971437,36.657017,32.195777,36.477818,32.253635,34.231170,31.893960,33.986976,32.936728,35.003033,32.247393,33.971469,75.848064,81.343584,124.578103,78.571415,130.915082,56.862603,46.734955,143.748655,120.100000,2.115000,207.400000,118.650000,1.601000,137.800000,60160.786007,12.242611,25.157277,86.783662,34.575877,3141.777356,1974.428254
06/20/2026 16:39:51,0.000000,0.000000,75.892220,75.243420,66.412430,75.971698,78.838902,73.290814,72.066093,75.047820,35.297336,30.670307,31.119961,30.932405,36.827783,37.395182,34.991004,35.255680,35.017598,36.771991,34.747077,35.322649,33.486440,33.671228,32.627642,71.429172,32.861717,38.794638,23.997714,23.811434,23.761783,31.577799,32.400590,32.518024,35.071150,34.979366,29.170800,29.589443,34.584488,37.164543,33.673849,37.670069,35.864106,37.759831,32.204190,36.805201,33.987382,36.658749,32.202122,36.479260,32.253580,34.221795,31.890341,33.995373,32.950915,35.012306,32.244838,33.990230,81.461349,86.706302,125.359676,83.690858,132.207870,56.457423,47.001903,155.421778,120.090000,2.183000,216.100000,118.490000,1.656000,145.700000,60220.785364,13.388096,25.406542,92.055597,34.580658,3145.341347,1976.819591
06/20/2026 16:40:51,0.000000,0.000000,75.902140,75.287550,66.296572,76.009087,78.861869,73.354984,72.060253,75.090572,35.135734,30.593848,30.949491,30.842907,36.956145,37.194083,34.800427,35.122803,34.837312,36.654937,34.942859,35.019940,33.422986,33.563369,32.585951,72.674615,32.550361,39.618524,23.818973,23.700293,23.676801,31.304349,32.088794,32.144421,34.994193,34.877123,29.103643,29.392622,34.609178,37.178540,33.695036,37.700874,35.865300,37.804767,32.238316,36.796012,33.997695,36.669470,32.209549,36.495500,32.291263,34.247402,31.925396,33.998583,32.947905,34.994671,32.264723,34.014068,83.648138,88.865792,126.312489,86.000481,133.389238,56.515493,47.076384,160.283625,119.880000,2.203000,219.300000,118.400000,1.683000,148.800000,60280.783743,14.142580,25.475944,94.173262,34.597212,3148.958584,1979.261386
06/20/2026 16:41:51,0.000000,0.000000,75.843504,75.289680,66.270557,75.993728,78.816705,73.314606,72.055260,75.064901,35.196060,30.500728,30.850593,30.723058,37.075601,37.225072,34.743064,34.996737,34.671903,36.535045,34.559222,34.966765,33.307053,33.626480,32.643175,69.076322,32.309548,37.502961,23.137465,23.027225,22.873671,31.110294,31.847209,31.912693,34.824694,34.743528,29.132986,29.369349,34.613976,37.184650,33.704076,37.671421,35.861742,37.760566,32.250761,36.803794,34.004172,36.686988,32.235625,36.494438,32.274342,34.258040,31.922709,34.006392,32.953057,35.001141,32.258317,33.992581,76.590530,82.200697,126.261642,76.866643,132.870259,56.387377,45.806610,141.179031,120.060000,2.115000,206.700000,118.780000,1.585000,136.200000,60340.781911,13.218911,24.284050,85.585118,34.596939,3152.526919,1981.652203
06/20/2026 16:42:51,0.000000,0.000000,75.821639,75.256399,66.137041,75.994217,78.800372,73.310019,72.023674,75.043564,34.915774,30.173473,30.571082,30.425020,36.770077,37.089450,34.574010,34.826406,34.525435,36.386705,34.384777,34.728746,33.150320,33.334742,32.669817,72.476186,32.306696,38.739506,23.454046,23.349215,23.208176,31.023141,31.795720,32.067837,34.686073,34.625743,28.572874,28.990322,34.602985,37.176346,33.692012,37.689468,35.884751,37.764519,32.236053,36.803799,33.989083,36.704692,32.239967,36.494775,32.257411,34.264229,31.920458,33.978427,32.944171,35.003363,32.267554,33.989366,82.773281,87.927522,125.967817,85.494863,132.947440,56.242628,46.818953,160.344317,119.940000,2.205000,219.200000,118.510000,1.679000,148.800000,60400.781708,13.503707,25.235799,94.199423,34.595171,3156.080713,1984.033195
06/20/2026 16:43:51,0.000000,0.000000,75.713250,75.265338,66.040638,75.997156,78.729706,73.305348,71.994851,75.058349,34.883948,30.194083,30.516810,30.445594,36.747140,36.991775,34.349746,34.746824,34.466971,36.290749,34.219343,34.361906,33.127280,33.458329,32.191420,73.186183,31.912358,38.411537,23.540521,23.420019,23.340905,30.771013,31.493328,31.391299,34.619842,34.552408,28.853816,28.977400,34.579929,37.197586,33.708601,37.691833,35.862166,37.752593,32.258750,36.804987,33.989831,36.693491,32.230733,36.501965,32.262309,34.270447,31.927144,33.993383,32.931140,34.993912,32.266328,34.005458,81.935952,87.343364,127.198087,82.730844,134.356369,56.315692,46.238834,148.380356,120.060000,2.162000,213.200000,118.780000,1.627000,142.100000,60460.780082,13.719683,24.691854,88.908490,34.596129,3159.729446,1986.504210
06/20/2026 16:44:51,0.000000,0.000000,75.685473,75.244303,66.277189,75.957543,78.730174,73.297777,72.010109,75.053278,34.746254,29.901865,30.250047,30.229784,36.651061,36.796187,34.299993,34.585306,34.287045,36.192260,34.229791,34.664434,32.926742,33.344080,31.913590,63.780617,31.933746,36.713397,21.995353,21.891271,21.630491,30.663797,31.448966,31.751915,34.411587,34.378749,28.291891,28.594075,34.590482,37.183783,33.697589,37.677340,35.870958,37.756062,32.258684,36.783427,33.989950,36.685203,32.243265,36.491416,32.284935,34.251740,31.930642,34.001937,32.929925,34.984719,32.251274,34.007752,76.341306,81.785485,124.990043,79.076962,131.717472,56.031956,45.871380,144.715845,120.200000,2.123000,208.700000,118.710000,1.603000,138.400000,60520.778058,12.368097,24.345300,87.231094,34.593554,3163.163469,1988.763717
06/20/2026 16:45:51,0.000000,0.000000,75.629127,75.262251,65.972625,75.944505,78.701196,73.268191,71.999720,75.051373,34.516117,29.765083,30.187292,30.038747,36.494170,36.760119,34.189641,34.465676,34.121144,36.046682,34.253859,34.387349,33.054979,33.197649,31.899944,71.340370,31.785250,38.240942,22.983889,22.894699,22.806307,30.537051,31.319145,31.164084,34.379522,34.265469,28.202073,28.683423,34.582609,37.186106,33.698435,37.701162,35.889024,37.760828,32.272827,36.812607,34.009021,36.704210,32.246904,36.513181,32.268377,34.271618,31.921637,34.011685,32.926349,34.997559,32.259362,34.015378,81.720887,87.021342,125.954811,83.909178,133.003820,55.942950,46.583565,155.841930,119.980000,2.181000,216.000000,118.440000,1.658000,145.700000,60580.777084,13.225387,25.015555,92.240340,34.602444,3166.733716,1991.160316
06/20/2026 16:46:51,0.000000,0.000000,75.538841,75.247095,66.134893,75.922215,78.629768,73.268264,71.957676,75.045383,34.449721,29.730017,30.073772,30.022702,36.790209,36.630479,34.046969,34.325272,34.014315,35.980855,34.184778,34.370935,32.674851,33.219430,31.996428,72.605572,31.458183,38.727842,22.978447,22.873121,22.731349,30.306506,31.004459,30.922909,34.285947,34.198068,28.165986,28.490557,34.594475,37.197049,33.704339,37.711456,35.874756,37.779293,32.268283,36.837265,34.008016,36.708075,32.266596,36.515065,32.266058,34.279956,31.944261,34.024886,32.923120,35.009414,32.262591,34.034582,83.960994,89.059178,126.849671,86.264130,134.121572,56.040225,46.169597,160.901067,119.990000,2.208000,219.400000,118.570000,1.681000,148.700000,60640.776075,14.101167,24.626675,94.439102,34.610477,3170.356543,1993.606997
06/20/2026 16:47:51,0.000000,0.000000,75.557786,75.245778,66.115633,75.879772,78.629521,73.202832,71.983750,75.037573,34.428079,29.653423,30.094826,29.941332,36.233223,36.462082,33.954294,34.253046,33.962915,35.886176,34.004649,34.604536,32.626594,33.204538,32.142520,67.970320,31.421828,37.040272,22.232149,22.119569,21.953026,30.243392,30.930225,30.959191,34.195169,34.135689,28.300973,28.560062,34.611230,37.200484,33.728829,37.674397,35.898800,37.761302,32.298664,36.823059,34.035492,36.703601,32.277969,36.521068,32.298664,34.282301,31.948842,34.019510,32.948410,35.012468,32.285088,34.017074,78.054042,83.545966,126.618610,79.611620,133.420873,56.095622,45.196970,146.115810,119.960000,2.130000,208.700000,118.570000,1.611000,139.000000,60700.775458,13.335154,23.705118,87.875219,34.617363,3173.908089,1995.982444
06/20/2026 16:48:51,0.000000,0.000000,75.479977,75.214394,65.857203,75.837048,78.588196,73.147696,71.956374,75.034794,34.364398,29.384290,29.865885,29.758120,36.439105,36.486020,33.774341,34.092692,33.832590,35.777428,33.833478,34.388053,32.541684,33.060574,31.987963,73.348653,31.507773,38.321386,22.897461,22.760749,22.699979,30.226722,30.955450,30.963472,34.130147,34.031596,27.922275,28.282419,34.619574,37.209244,33.739755,37.698969,35.908517,37.769671,32.294633,36.836758,34.040360,36.704471,32.274779,36.548431,32.306646,34.280055,31.961734,34.030593,32.944838,35.015113,32.288571,34.032092,84.105928,89.245230,127.037689,86.491210,134.305428,56.101512,46.313315,161.152251,119.930000,2.214000,220.600000,118.600000,1.679000,149.500000,60760.772648,13.559478,24.761908,94.547054,34.625240,3177.511671,1998.412692
06/20/2026 16:49:51,0.000000,0.000000,75.429352,75.197960,66.106142,75.805349,78.551131,73.143414,71.893598,75.028002,34.217231,29.394279,29.749243,29.725178,36.432076,36.401092,33.629150,33.999505,33.774592,35.666851,33.771040,34.076532,32.416745,32.987728,31.881094,65.045449,31.142736,35.858783,21.558110,21.487197,21.298343,29.971079,30.658893,30.708809,33.995790,33.933631,28.009918,28.259305,34.629869,37.209335,33.752979,37.722292,35.928313,37.770862,32.313629,36.834531,34.052775,36.700916,32.291710,36.544472,32.313629,34.275038,31.964716,34.023475,32.962605,35.012437,32.303723,34.043216,74.553899,80.122790,125.707569,75.821250,132.582179,55.917253,44.799219,138.590148,120.100000,2.089000,204.000000,118.730000,1.575000,133.800000,60820.772333,12.533770,23.325013,84.362846,34.632526,3180.987153,2000.711153
06/20/2026 16:50:51,0.000000,0.000000,75.357690,75.151197,66.029844,75.756087,78.529370,73.042347,71.929875,75.020640,34.046758,29.046366,29.484793,29.406507,36.174602,36.299451,33.529809,33.854031,33.581815,35.569802,33.610244,34.015440,32.176216,32.969230,31.861654,70.431631,31.316436,36.914415,22.426985,22.317566,22.195603,30.049817,30.800443,30.988059,33.915608,33.844563,27.530197,27.937243,34.626060,37.224110,33.733914,37.718346,35.911176,37.784255,32.312432,36.854097,34.051545,36.724468,32.283634,36.536882,32.298194,34.296034,31.961290,34.062643,32.946703,35.033379,32.280075,34.052915,80.862826,86.126826,125.852524,83.236137,133.009165,55.785427,46.082297,154.763875,119.840000,2.174000,215.500000,118.230000,1.653000,145.000000,60880.770410,12.370002,24.544413,91.765641,34.634608,3184.503956,2003.057410
06/20/2026 16:51:51,0.000000,0.000000,75.390940,75.149824,66.055778,75.732752,78.525882,73.065508,71.928295,75.044410,34.045115,29.144185,29.564751,29.464186,35.977254,36.131358,33.501887,33.789706,33.528198,35.478208,34.043784,33.981847,32.305400,32.988494,31.602444,71.444805,30.871369,37.972801,22.402415,22.298375,22.197484,29.698564,30.390037,30.119005,33.878313,33.776178,27.769055,27.835493,34.638507,37.220157,33.740198,37.710458,35.914075,37.757099,32.312229,36.846819,34.027371,36.716303,32.269129,36.539713,32.281975,34.297164,31.957524,34.040245,32.937166,35.025197,32.284701,34.036222,82.995602,88.151440,126.881092,85.112213,134.115143,55.896226,45.810203,158.407185,120.040000,2.191000,217.800000,118.540000,1.665000,146.900000,60940.769010,13.685352,24.287449,93.361117,34.627613,3188.104511,2005.481882
06/20/2026 16:52:51,0.000000,0.000000,75.274565,75.124647,65.881324,75.715337,78.474869,72.993422,71.898171,75.040161,34.023077,29.141223,29.502033,29.437132,35.479018,36.081913,33.451017,33.758395,33.460832,35.423858,33.305323,33.885647,32.340697,32.955302,31.373215,70.965561,30.763956,36.483971,22.533336,22.428413,22.407124,29.692526,30.301981,30.096472,33.812310,33.708391,27.646446,27.853266,34.634432,37.188236,33.763668,37.698017,35.920051,37.752014,32.310224,36.823547,34.044416,36.716920,32.290612,36.546920,32.308889,34.269422,31.978679,34.026658,32.963570,35.012070,32.280379,34.024362,77.120859,82.494374,127.357131,76.494919,134.471362,55.967835,45.074227,140.887385,120.100000,2.105000,206.600000,118.650000,1.592000,136.000000,61000.768769,12.895948,23.588023,85.448173,34.627654,3191.702275,2007.901067
06/20/2026 16:53:51,0.000000,0.000000,75.253280,75.105048,66.031009,75.686163,78.428541,72.973047,71.902815,75.006351,33.741234,28.843360,29.188621,29.179326,35.859129,35.945054,33.297223,33.626869,33.313439,35.305639,33.722137,34.087194,32.145347,32.918830,31.196709,67.562056,30.985481,36.176351,21.610665,21.490833,21.245659,29.718560,30.434095,30.738512,33.691591,33.648508,27.169181,27.491919,34.632491,37.224330,33.748747,37.749897,35.902201,37.789883,32.306530,36.887700,34.053303,36.757191,32.305757,36.594290,32.291403,34.319438,31.967409,34.067509,32.944907,35.047549,32.269718,34.072325,79.423972,84.683357,125.851369,82.361350,132.861339,55.793096,45.463141,153.374429,120.030000,2.167000,214.400000,118.680000,1.646000,143.400000,61060.766661,12.217927,23.958424,91.150553,34.646629,3195.162208,2010.187986
