Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 16:54:51,0.000000,0.000000,75.261150,75.112920,65.775951,75.669908,78.400557,72.923288,71.913870,75.030459,33.793204,28.957127,29.327341,29.225608,35.831563,35.978167,33.220082,33.558200,33.251238,35.261324,33.502276,33.664810,32.211100,32.810688,31.380910,71.652950,30.565779,37.410375,22.238424,22.142441,22.042494,29.432994,30.119658,29.261288,33.664369,33.591969,27.507539,27.797982,34.637607,37.227661,33.758183,37.725702,35.905363,37.780665,32.297694,36.873735,34.058822,36.731720,32.283890,36.568557,32.294134,34.313731,31.965689,34.051275,32.952212,35.035769,32.265648,34.061605,82.837658,88.099694,127.169470,84.875736,134.473938,55.809027,45.409150,157.617378,120.050000,2.192000,217.100000,118.560000,1.659000,146.400000,61120.766579,13.503264,23.907111,93.017349,34.639483,3198.769786,2012.620093
06/20/2026 16:55:51,0.000000,0.000000,75.199253,75.064528,65.757343,75.597406,78.359843,72.861986,71.918396,74.988082,33.852697,28.936595,29.284513,29.165320,35.864267,35.807569,33.218110,33.478932,33.201454,35.155364,33.393417,33.586561,31.894066,32.862189,31.145453,72.299226,30.479918,36.602450,22.493750,22.349809,22.324530,29.382070,30.002324,29.770923,33.618511,33.539443,27.499392,27.661410,34.627441,37.222391,33.746291,37.743034,35.926278,37.759111,32.301797,36.847692,34.055771,36.740626,32.285597,36.558306,32.296458,34.294302,31.976924,34.032242,32.960271,35.018977,32.278923,34.049102,80.192061,85.469733,127.907523,80.304572,135.139752,56.175201,44.951483,144.953758,120.090000,2.138000,209.700000,118.630000,1.609000,139.000000,61180.764924,13.131703,23.470747,87.340850,34.636077,3202.390186,2015.062359
06/20/2026 16:56:51,0.000000,0.000000,75.156296,75.035080,65.767712,75.613759,78.356368,72.830116,71.905717,75.014311,33.570992,28.744636,29.072967,29.016695,35.538556,35.757424,33.119976,33.403935,33.075104,35.078095,33.479925,33.465642,31.848985,32.842538,30.890199,63.068915,30.660689,35.150793,21.068481,20.962504,20.734070,29.441981,30.125521,30.387637,33.442694,33.444472,27.130632,27.333746,34.631503,37.220250,33.766998,37.721217,35.921146,37.777852,32.302870,36.867982,34.061927,36.746319,32.303622,36.569155,32.309989,34.302474,31.982453,34.049497,32.979771,35.039758,32.294724,34.071083,77.006575,82.259767,125.905016,79.748512,132.723792,56.209521,44.772417,146.866774,120.030000,2.134000,209.400000,118.760000,1.613000,139.200000,61240.763279,11.851462,23.299331,88.219046,34.646030,3205.812674,2017.312463
06/20/2026 16:57:51,0.000000,0.000000,75.217411,75.060725,65.795775,75.609531,78.342897,72.887277,71.870718,75.011120,33.675487,28.686750,29.077095,28.948860,35.577518,35.637776,33.044894,33.299108,32.972534,35.006822,33.567552,33.693042,31.794606,32.680206,30.796201,70.640017,30.572692,36.806492,21.985221,21.908954,21.892781,29.330989,30.036860,28.471346,33.459489,33.396401,27.211379,27.604698,34.611903,37.226360,33.755412,37.746807,35.900752,37.765459,32.287278,36.881896,34.051917,36.775277,32.279557,36.587260,32.264141,34.299790,31.964615,34.074558,32.940852,35.033750,32.267544,34.068824,81.859779,86.990280,126.870189,83.930260,134.194461,56.430841,45.039754,154.796892,120.130000,2.177000,215.900000,118.650000,1.650000,145.200000,61300.762339,13.251388,23.555104,91.780213,34.639198,3209.383368,2019.707981
06/20/2026 16:58:51,0.000000,0.000000,75.202334,75.048602,65.892832,75.618696,78.350770,72.867252,71.870055,75.002856,33.498368,28.735051,29.111112,28.982291,35.624902,35.602305,32.911664,33.239248,32.961093,34.972795,33.505032,33.181204,31.828436,32.609470,31.085103,71.972693,30.215804,37.455402,22.085411,21.990760,21.874858,29.127627,29.735036,29.283736,33.428337,33.353694,27.146569,27.441857,34.641311,37.228700,33.763346,37.734817,35.922445,37.767659,32.285933,36.856555,34.077539,36.732235,32.306332,36.561672,32.311294,34.294899,31.985987,34.057562,32.956285,35.030078,32.259615,34.055142,84.143185,89.190859,127.834446,86.348296,135.274982,56.694412,45.300778,161.269266,119.990000,2.202000,218.900000,118.570000,1.676000,148.400000,61360.760671,13.651393,23.804009,94.597305,34.641470,3212.998545,2022.147913
06/20/2026 16:59:51,0.000000,0.000000,75.167621,75.012193,65.810336,75.569049,78.319796,72.779754,71.889645,75.003788,33.419500,28.686187,29.073409,28.947219,35.542213,35.523602,32.867127,33.226726,32.938632,34.898950,32.932853,33.293360,31.822815,32.606526,30.896080,66.894623,30.202900,36.008602,21.246714,21.139409,20.945220,29.108869,29.701570,29.540146,33.329776,33.319112,27.328853,27.630932,34.627766,37.250131,33.756683,37.755143,35.904880,37.786369,32.293649,36.900751,34.047310,36.754758,32.262064,36.583137,32.276297,34.328336,31.965649,34.090815,32.953576,35.045111,32.280752,34.085553,78.670859,83.988334,127.440768,80.537938,134.414169,56.795059,44.796500,148.074143,120.130000,2.137000,210.000000,118.660000,1.613000,139.800000,61420.759376,12.686194,23.322408,88.769388,34.647437,3216.535386,2024.507529
06/20/2026 17:00:51,0.000000,0.000000,75.201118,74.995432,65.904839,75.559701,78.295751,72.814842,71.876292,74.987105,33.429216,28.579046,28.983245,28.826690,35.465471,35.627206,32.809044,33.124225,32.873221,34.830151,33.470533,33.324385,31.828971,32.562415,30.921643,72.696079,30.456331,37.238143,22.103618,22.015698,21.896341,29.264505,29.919575,29.826390,33.356161,33.282399,27.009252,27.404168,34.661981,37.243997,33.772572,37.757253,35.899190,37.779808,32.300391,36.883157,34.078931,36.787157,32.278516,36.600828,32.290158,34.329291,31.998680,34.063393,32.965236,35.052307,32.263833,34.088206,83.750745,88.901285,128.070221,85.740375,135.666017,56.749224,45.369433,155.818948,120.000000,2.191000,217.500000,118.570000,1.662000,146.200000,61480.757774,13.368802,23.869341,92.230243,34.654744,3220.142150,2026.938019
06/20/2026 17:01:51,0.000000,0.000000,75.142838,75.010638,65.948389,75.554137,78.320079,72.783850,71.867860,75.002781,33.377173,28.559800,28.910026,28.844574,35.509824,35.466396,32.709435,33.114887,32.821141,34.817673,33.103873,32.994208,31.696701,32.548221,31.019231,63.616495,30.160271,34.827249,20.757854,20.697662,20.514875,29.012053,29.666322,29.541463,33.226961,33.226961,27.070106,27.473217,34.632986,37.249585,33.762376,37.746666,35.890276,37.790800,32.277200,36.899660,34.058646,36.772250,32.272220,36.568899,32.288323,34.315034,31.970116,34.059534,32.969818,35.049339,32.266436,34.086807,75.093787,80.576928,126.523686,77.082033,133.557479,56.752545,44.426230,140.731204,120.100000,2.099000,205.000000,118.840000,1.583000,135.000000,61540.756521,11.860417,22.966832,85.374759,34.646349,3223.588050,2029.207138
06/20/2026 17:02:51,0.000000,0.000000,75.144974,74.997146,65.815195,75.543853,78.303517,72.799367,71.867627,74.994523,33.251501,28.352831,28.768238,28.641686,35.120325,35.454981,32.727320,32.979412,32.764751,34.733923,32.979935,33.285872,31.552018,32.477606,30.766203,70.012550,30.416350,36.200707,21.795101,21.663624,21.576179,29.179540,29.859163,29.415029,33.226503,33.140284,26.768132,27.184725,34.627646,37.241167,33.745922,37.762994,35.894744,37.789071,32.263445,36.884380,34.069504,36.757410,32.262449,36.564934,32.278573,34.308416,31.966591,34.070836,32.954018,35.047769,32.255330,34.069068,81.148062,86.331546,127.038073,83.403059,134.380804,56.643367,45.190367,154.416878,120.260000,2.171000,215.300000,118.710000,1.648000,144.500000,61600.755880,12.501883,23.698824,91.612378,34.640713,3227.119652,2031.563919
06/20/2026 17:03:51,0.000000,0.000000,75.135883,74.933561,65.706927,75.532517,78.279174,72.755384,71.882302,74.988025,33.295228,28.385141,28.826861,28.723493,34.863745,35.258796,32.638748,32.949551,32.709346,34.669783,32.982337,33.180710,31.519208,32.387017,30.626628,70.860989,29.743436,36.661739,21.669727,21.536887,21.467082,28.703971,29.270940,28.371551,33.189399,33.108955,26.968929,27.228035,34.625862,37.244253,33.779837,37.783925,35.906570,37.796450,32.260642,36.905783,34.077665,36.769083,32.266084,36.597314,32.278439,34.317158,31.977147,34.061240,32.975082,35.062127,32.258965,34.086013,83.212040,88.329996,128.096892,85.407834,135.573375,56.857324,45.178714,158.968952,120.140000,2.192000,217.500000,118.720000,1.666000,147.200000,61660.753810,12.974025,23.687714,93.604930,34.651482,3230.716639,2033.985141
06/20/2026 17:04:51,0.000000,0.000000,75.171749,74.961409,66.000243,75.539716,78.266151,72.744818,71.864798,74.995084,33.276784,28.450511,28.802098,28.706126,35.116970,35.372741,32.586041,32.906646,32.634410,34.611002,33.085237,33.197631,31.459986,32.554748,30.794422,69.092287,29.931513,34.856025,21.652145,21.522893,21.485078,28.882466,29.422618,29.173304,33.121870,33.076534,27.049353,27.296925,34.635294,37.247022,33.759070,37.757076,35.888653,37.766203,32.229295,36.871849,34.058261,36.752399,32.240092,36.568364,32.267115,34.286336,31.984519,34.055597,32.960096,35.029888,32.238757,34.052089,75.255712,80.604382,128.203028,74.643615,135.356549,57.048983,43.994394,137.445090,120.210000,2.081000,203.700000,118.760000,1.575000,133.400000,61720.752049,12.306011,22.550014,83.817403,34.632399,3234.283314,2036.373240
06/20/2026 17:05:51,0.000000,0.000000,75.129326,74.950658,65.943268,75.509654,78.271954,72.744729,71.873628,74.994589,33.171762,28.177700,28.540055,28.462061,35.229572,35.260602,32.512174,32.820804,32.570667,34.532776,32.672956,33.484671,31.475134,32.351905,30.596504,66.151303,30.254796,34.959422,20.862525,20.720141,20.583367,28.976121,29.700411,29.998697,33.065182,32.988726,26.481309,26.768749,34.628850,37.226007,33.760006,37.751379,35.877407,37.780612,32.244694,36.889807,34.037659,36.754431,32.222724,36.561269,32.236685,34.311903,31.964300,34.063851,32.976808,35.044340,32.242747,34.083593,78.830033,83.967219,126.544252,81.702801,133.694411,56.629501,44.664045,151.587005,120.030000,2.159000,212.500000,118.580000,1.631000,142.500000,61780.751690,11.764021,23.195401,90.353780,34.632954,3237.719015,2038.636698
06/20/2026 17:06:51,0.000000,0.000000,75.080780,74.948570,65.805802,75.535891,78.234566,72.759616,71.843983,75.004759,33.188519,28.300296,28.638085,28.567391,34.820341,35.159556,32.434876,32.774217,32.505598,34.516673,33.073406,33.448267,31.393625,32.400866,30.569863,70.062034,29.941481,36.341832,21.507345,21.450342,21.391699,28.798579,29.470320,28.645550,33.015860,32.982520,26.853932,27.261974,34.613883,37.224354,33.741888,37.754120,35.875714,37.746224,32.222971,36.871616,34.051811,36.753935,32.220972,36.563067,32.239434,34.305325,31.971507,34.044264,32.951860,35.023447,32.224976,34.078737,81.921924,87.078716,127.730873,83.908234,135.212534,56.684888,45.133462,155.079474,120.030000,2.177000,215.300000,118.630000,1.648000,144.800000,61840.750425,12.697277,23.644555,91.904837,34.624005,3241.297995,2041.038564
06/20/2026 17:07:51,0.000000,0.000000,75.128126,74.908059,65.890819,75.494580,78.260715,72.711393,71.890976,74.978925,33.184720,28.229539,28.670856,28.534685,34.975422,35.085384,32.467761,32.766180,32.497347,34.529296,33.354026,33.053075,31.332005,32.413634,30.472663,72.003548,29.726091,37.229302,21.724519,21.623550,21.523367,28.654627,29.283608,28.740735,33.056388,32.993712,26.689166,27.028391,34.613435,37.231425,33.749638,37.768018,35.861604,37.746729,32.209686,36.885701,34.039310,36.751210,32.214130,36.573521,32.233269,34.280092,31.952861,34.049077,32.948232,35.037121,32.220805,34.070136,84.370385,89.417576,128.632744,86.373185,136.239847,56.990709,45.079470,158.575181,120.030000,2.203000,218.400000,118.580000,1.666000,147.600000,61900.749198,13.636273,23.593029,93.434089,34.621800,3244.921171,2043.484625
06/20/2026 17:08:51,0.000000,0.000000,75.089878,74.915849,65.891007,75.503729,78.238275,72.696431,71.866954,74.984982,33.024509,28.255220,28.605958,28.559373,34.769792,35.177745,32.408760,32.729436,32.481131,34.490937,33.183628,33.159449,31.340172,32.429350,30.451431,65.437104,29.659815,35.466325,20.793128,20.690714,20.506107,28.625479,29.222804,29.045725,32.965946,32.882812,26.807794,27.117078,34.612355,37.211777,33.762223,37.731932,35.868869,37.749558,32.194735,36.864683,34.056840,36.747001,32.217957,36.538825,32.235227,34.274944,31.960167,34.037307,32.969788,35.024479,32.215287,34.048205,79.359807,84.564863,127.776794,81.815205,134.954560,56.973303,44.291639,151.162807,120.020000,2.156000,213.000000,118.780000,1.625000,142.100000,61960.748018,12.629157,22.837168,90.163766,34.616108,3248.431658,2045.818273
06/20/2026 17:09:51,0.000000,0.000000,75.113033,74.920421,65.708164,75.479177,78.240312,72.671373,71.867518,74.972449,32.999692,28.155327,28.592203,28.449622,35.202143,35.131655,32.349943,32.655967,32.426048,34.412475,32.933900,32.974558,31.264888,32.376873,30.486549,72.361306,29.983476,36.423365,21.769062,21.670791,21.603896,28.815433,29.472005,28.897518,32.965843,32.920498,26.696005,27.134860,34.634455,37.226729,33.750016,37.740554,35.875148,37.757149,32.204159,36.872087,34.057168,36.742018,32.219358,36.570755,32.234416,34.294551,31.958019,34.052728,32.971894,35.024363,32.222918,34.056707,83.396913,88.527921,128.829426,84.995393,136.454477,56.933250,44.843305,153.433341,120.150000,2.178000,215.700000,118.690000,1.651000,144.600000,62020.746160,13.056128,23.367237,91.176708,34.623260,3252.053518,2048.263170
06/20/2026 17:10:51,0.000000,0.000000,75.141696,74.889104,65.918201,75.474843,78.190964,72.672107,71.853596,74.969984,32.937062,28.136632,28.508368,28.450085,35.015953,35.051424,32.328948,32.603848,32.438999,34.345517,32.818355,32.892331,31.354464,32.320835,30.319756,63.259166,29.711255,34.147901,20.507581,20.368738,20.182197,28.551947,29.180520,28.906636,32.849721,32.824378,26.631582,27.076535,34.618222,37.196842,33.732145,37.731169,35.858716,37.738546,32.188541,36.843518,34.040484,36.727603,32.202359,36.553406,32.214349,34.254564,31.956193,34.027610,32.963190,35.001935,32.226832,34.045074,75.842678,81.269466,127.138696,78.148666,134.281139,56.735316,44.170838,143.106451,120.150000,2.111000,206.800000,118.810000,1.590000,136.400000,62080.744551,11.427301,22.720600,86.485464,34.606065,3255.496898,2050.531220
06/20/2026 17:11:51,0.000000,0.000000,75.061331,74.856456,65.669551,75.447258,78.192084,72.628335,71.859785,74.950804,32.858290,27.937482,28.377542,28.263225,35.133565,34.997005,32.198204,32.548765,32.321916,34.296620,32.696437,32.875112,31.257450,32.247096,30.483411,70.115158,29.965331,35.693278,21.436650,21.306921,21.228758,28.741935,29.402995,29.112195,32.853589,32.821577,26.460767,26.851097,34.612586,37.223504,33.741484,37.760789,35.834834,37.757583,32.156093,36.875040,34.039710,36.747626,32.179275,36.555231,32.213496,34.283448,31.927275,34.042374,32.970416,35.025105,32.187730,34.069101,81.605815,86.725732,127.733544,83.718718,135.244201,56.643505,44.990229,155.140976,120.170000,2.177000,215.800000,118.730000,1.649000,144.700000,62140.743621,12.185491,23.507787,91.931941,34.610135,3259.044176,2052.903100
06/20/2026 17:12:51,0.000000,0.000000,75.084531,74.840371,65.703259,75.454241,78.174216,72.615858,71.867408,74.991771,32.855934,28.091786,28.517524,28.391795,34.977097,35.032966,32.250612,32.547778,32.279517,34.281842,32.954186,32.867155,31.287795,32.322335,30.813572,71.063631,29.314356,36.227013,21.415170,21.306537,21.194521,28.281333,28.843538,27.611331,32.861356,32.803111,26.649528,26.913382,34.572851,37.212640,33.713695,37.740209,35.842131,37.757793,32.144735,36.867020,34.022783,36.721907,32.166474,36.554006,32.190124,34.265463,31.930160,34.037877,32.947687,35.013520,32.187833,34.050115,83.680153,88.761272,128.711781,85.835554,136.367678,56.816727,44.856318,159.713442,120.000000,2.195000,217.500000,118.520000,1.672000,147.500000,62200.742663,12.847317,23.379696,93.927158,34.596951,3262.650035,2055.331839
06/20/2026 17:13:51,0.000000,0.000000,75.025950,74.847683,65.740118,75.449801,78.171474,72.611403,71.832232,74.981647,32.934536,28.126063,28.450055,28.399175,34.857158,34.981326,32.181527,32.533875,32.230484,34.264888,32.994550,32.658405,31.243477,32.250941,30.397171,67.452517,29.417712,34.477080,21.093164,21.010990,20.866910,28.408708,28.950796,28.563991,32.815048,32.804822,26.782593,26.980089,34.611155,37.233131,33.722014,37.762627,35.832612,37.759344,32.142737,36.874290,34.026083,36.741567,32.162039,36.559331,32.202810,34.276785,31.944196,34.047392,32.974108,35.029231,32.198083,34.055901,74.097756,79.588105,128.439300,73.825819,135.547424,56.881192,43.580134,136.722934,120.040000,2.089000,202.900000,118.790000,1.561000,132.500000,62260.740871,12.329091,22.147989,83.471857,34.607772,3266.186206,2057.688656
06/20/2026 17:14:51,0.000000,0.000000,75.055030,74.853955,65.769092,75.458544,78.171350,72.608314,71.859053,74.990627,33.517505,29.477760,29.876848,29.873120,34.865353,34.919456,32.543737,32.779436,32.544922,34.324275,33.485075,33.651493,31.858956,32.543428,31.771062,54.925505,30.448455,29.140681,26.159162,25.986631,27.743949,29.810032,29.936657,30.153772,33.171181,33.033396,29.463746,30.026066,34.592583,37.207545,33.730525,37.756955,35.817001,37.741561,32.118153,36.859397,34.011136,36.715609,32.155820,36.529248,32.174668,34.250935,31.927160,34.035997,32.956029,35.004105,32.167390,34.028387,79.585566,80.947433,119.657494,75.437542,122.874816,65.565124,54.548013,109.681933,120.750000,0.623000,67.200000,0.000000,0.000000,-0.000000,62320.739894,-2.999469,32.140150,69.560231,34.589010,3268.022439,2058.388018
06/20/2026 17:15:51,0.000000,0.000000,75.029276,74.851855,65.702483,75.458102,78.170069,72.609565,71.872261,74.992382,34.276098,31.426728,31.475292,31.810949,35.217507,35.330539,33.360164,33.485453,33.402637,34.659905,34.673656,34.297147,32.757887,33.202423,32.853473,45.437036,31.242865,29.718911,28.879982,28.787189,29.127238,31.171701,31.144520,31.420327,33.788248,33.659008,31.441928,31.753766,34.595166,37.210562,33.695001,37.759170,35.820611,37.769024,32.112434,36.875724,34.016423,36.739019,32.136943,36.564909,32.166280,34.265647,31.916981,34.040396,32.958656,35.017366,32.151628,34.043296,81.794875,82.286300,109.461442,71.370720,113.156033,74.475694,56.210684,95.280594,120.760000,0.623000,67.300000,0.000000,0.000000,-0.000000,62380.738993,-3.830342,33.549253,61.218681,34.592762,3269.142950,2058.388018
06/20/2026 17:16:51,0.000000,0.000000,75.023677,74.820061,65.838600,75.454299,78.136397,72.627352,71.851546,74.960337,34.650209,32.147897,32.079364,32.422973,35.582683,35.470573,33.798248,33.974529,33.925915,34.905242,35.360551,34.634796,33.272179,33.461459,33.502436,40.143358,31.935948,30.659839,30.426730,30.316184,30.368583,31.897884,31.877393,32.084010,34.164220,34.053687,32.006281,32.158479,34.582680,37.188831,33.703773,37.737849,35.805207,37.749681,32.112980,36.849414,34.002449,36.693235,32.129311,36.515276,32.163711,34.233348,31.927328,33.999785,32.951332,34.991438,32.172476,34.034350,82.992013,83.351417,101.751238,68.021153,107.524657,79.439262,56.614748,84.539880,120.780000,0.623000,67.400000,0.000000,0.000000,-0.000000,62440.737672,-3.228121,33.887960,54.455656,34.577223,3270.261620,2058.388018
06/20/2026 17:17:51,0.000000,0.000000,75.050198,74.811521,65.668971,75.435984,78.137500,72.594151,71.862389,74.970719,34.846218,32.496660,32.414366,32.722275,35.701841,35.806388,34.138523,34.364432,34.274344,35.195618,35.444272,35.418699,33.507193,33.604032,33.873921,37.475381,32.458737,31.296534,31.262671,31.166425,31.176023,32.360664,32.435845,32.542600,34.452801,34.378697,32.235134,32.341455,34.593875,37.180975,33.696365,37.726501,35.811394,37.745247,32.104064,36.847859,34.015983,36.705396,32.095366,36.543920,32.145895,34.254193,31.912612,34.019535,32.952437,34.983228,32.176357,34.020020,84.006809,84.384176,96.382357,69.456211,104.008426,82.157561,56.790026,77.195333,120.680000,0.624000,67.100000,0.000000,0.000000,-0.000000,62500.736265,-2.737907,34.034441,49.512427,34.576561,3271.381066,2058.388018
06/20/2026 17:18:51,0.000000,0.000000,75.005978,74.800667,65.773734,75.428662,78.105369,72.581720,71.841722,74.965757,34.970286,32.710926,32.627765,32.927901,35.729961,36.030706,34.400024,34.667558,34.504550,35.471204,35.519949,35.357747,33.874263,33.769019,34.167024,36.112377,32.851859,31.607067,31.704632,31.636470,31.621675,32.707699,32.734380,32.858879,34.665922,34.583852,32.320281,32.452989,34.587094,37.193673,33.674838,37.729387,35.804022,37.757336,32.079746,36.850478,34.011065,36.708017,32.119923,36.551966,32.151394,34.242368,31.904753,34.009733,32.959959,34.988958,32.153743,34.014329,77.470022,77.506242,92.321695,71.221257,101.540571,83.375177,56.946272,72.021296,120.550000,0.621000,67.000000,0.000000,0.000000,-0.000000,62560.733772,-2.557724,34.164791,45.851224,34.574639,3272.499991,2058.388018
06/20/2026 17:19:51,0.000000,0.000000,74.952737,74.781637,65.818555,75.394121,78.118495,72.558925,71.855874,74.964227,35.219625,32.898288,32.835599,33.071678,35.902024,36.286822,34.641807,34.894182,34.732744,35.707539,35.872326,35.683195,34.021421,33.882007,34.344976,35.535184,33.151832,31.928181,31.872498,31.788304,31.865759,32.927745,32.995317,33.113997,34.829376,34.770388,32.400143,32.536925,34.594948,37.188235,33.680858,37.746866,35.809940,37.776497,32.080797,36.838588,34.005348,36.692584,32.104482,36.524219,32.155115,34.243417,31.895559,34.029322,32.960458,35.012956,32.155658,34.042433,81.411775,81.704782,88.900257,71.724027,99.804555,84.211502,57.096012,68.737128,120.640000,0.625000,67.200000,0.000000,0.000000,-0.000000,62620.732638,-2.361333,34.289514,43.442324,34.576914,3273.617137,2058.388018
06/20/2026 17:20:51,0.000000,0.000000,74.950929,74.802222,65.689039,75.432788,78.108220,72.574847,71.874389,74.982252,35.401242,33.047541,33.039985,33.292673,36.160759,36.305974,34.761788,35.136495,34.964580,35.939979,36.352205,35.853418,34.241709,34.057497,34.425067,35.327107,33.411552,32.259105,31.895426,31.861125,31.952571,33.141945,33.177944,33.343253,34.989197,34.912038,32.461705,32.604160,34.579497,37.167085,33.668450,37.708449,35.789141,37.748237,32.051890,36.825250,33.969763,36.675261,32.078451,36.514708,32.124431,34.214144,31.896917,34.012829,32.945277,34.970322,32.133189,34.007142,81.972470,82.129992,86.592352,72.097012,98.527839,84.903432,57.251189,66.049199,120.630000,0.622000,67.300000,0.000000,0.000000,-0.000000,62680.732372,-2.159457,34.418562,41.417739,34.554022,3274.735660,2058.388018
06/20/2026 17:21:51,0.000000,0.000000,74.986108,74.772764,65.770727,75.386962,78.089053,72.553860,71.862988,74.957798,35.536690,33.210055,33.318038,33.504578,36.414841,36.600281,35.037493,35.350466,35.214481,36.100134,36.187804,36.010619,34.445376,34.077447,34.523880,35.250736,33.645221,32.527361,31.924385,31.879393,32.021203,33.353523,33.412616,33.531234,35.173036,35.060869,32.584309,32.716690,34.556887,37.142779,33.675475,37.703506,35.815458,37.729858,32.043616,36.795985,33.985237,36.657053,32.089958,36.490745,32.141523,34.185475,31.882399,33.995892,32.954546,34.963605,32.140691,33.976444,83.200615,83.424004,85.039134,72.287875,97.621784,85.469178,57.511728,64.388341,120.590000,0.621000,66.900000,0.000000,0.000000,-0.000000,62740.731021,-2.107401,34.634762,40.141564,34.546357,3275.854080,2058.388018
06/20/2026 17:22:51,0.000000,0.000000,74.933920,74.765774,65.748716,75.407145,78.054457,72.541068,71.830685,74.966166,35.706045,33.443881,33.560274,33.771659,36.480039,36.889776,35.196444,35.588672,35.413154,36.282650,36.537606,36.164408,34.488107,34.216962,34.717089,35.343164,33.833919,32.815038,31.922999,31.899835,32.000751,33.545915,33.602773,33.731577,35.339462,35.234854,32.777510,32.908480,34.579224,37.165929,33.653658,37.705663,35.796990,37.722040,32.053545,36.792736,33.974872,36.644954,32.094774,36.473404,32.160795,34.160755,31.875408,33.969545,32.950837,34.964782,32.136606,33.991016,84.210763,84.412166,83.897284,72.528453,96.902189,85.894384,57.845680,63.058133,120.810000,0.622000,67.000000,0.000000,0.000000,-0.000000,62800.737809,-2.095995,34.911033,39.104986,34.543377,3276.972234,2058.388018
06/20/2026 17:23:51,0.000000,0.000000,74.939720,74.791011,65.624746,75.411059,78.071407,72.583121,71.816286,74.947173,35.987317,33.737942,33.925780,34.130562,36.714291,36.940358,35.460671,35.837265,35.648896,36.472550,36.716384,36.121171,34.882611,34.390199,34.989899,35.516506,34.077948,33.145161,31.914368,31.914368,32.019195,33.745541,33.829917,33.946697,35.531251,35.440406,33.073042,33.303917,34.558235,37.179942,33.646904,37.709549,35.794586,37.755878,32.043118,36.789105,33.944589,36.659022,32.070968,36.496201,32.138355,34.201845,31.877446,34.000975,32.958747,34.982871,32.158637,33.981918,74.455477,74.505774,82.920581,72.421680,96.274309,86.235967,58.334907,62.233854,120.700000,0.622000,67.100000,0.000000,0.000000,-0.000000,62860.737436,-2.168889,35.314050,38.456013,34.547445,3278.090366,2058.388018
06/20/2026 17:24:51,0.000000,0.000000,74.971884,74.747974,65.852428,75.360633,78.075434,72.489739,71.854950,74.940073,36.274497,34.104507,34.350395,34.557542,36.939982,37.168639,35.721988,36.090046,35.923353,36.651594,36.940051,36.556825,35.115469,34.500752,35.223887,35.653761,34.249468,33.437291,31.933260,31.893614,32.020952,33.977309,34.055890,34.176632,35.730732,35.664278,33.570369,33.763025,34.573096,37.135056,33.658436,37.684343,35.813219,37.720112,32.051603,36.792068,33.967543,36.640746,32.090177,36.482553,32.143279,34.176573,31.870347,33.957331,32.973282,34.948593,32.147139,33.973999,78.778639,78.832045,81.627687,71.662140,95.760313,86.390772,58.891040,61.374617,120.860000,0.621000,67.200000,0.000000,0.000000,-0.000000,62920.735547,-2.332452,35.769743,37.773976,34.539975,3279.208414,2058.388018
06/20/2026 17:25:51,0.000000,0.000000,74.986677,74.767418,65.644034,75.362309,78.072054,72.522347,71.816236,74.950925,36.546844,34.584803,34.781756,35.039770,37.180695,37.411052,36.048488,36.400462,36.199362,36.874269,37.247989,36.825525,35.460880,34.726675,35.625472,35.875765,34.467013,33.660832,31.927123,31.879904,32.000865,34.224509,34.261791,34.407352,35.950771,35.897180,34.081826,34.395388,34.543142,37.145442,33.635191,37.689499,35.789110,37.744671,32.021150,36.789627,33.933125,36.645384,32.055314,36.480191,32.107934,34.196802,31.842984,33.985072,32.941934,34.964770,32.135419,33.976069,79.290517,79.443068,80.818166,71.477464,95.299843,86.613664,59.532434,60.630937,120.700000,0.624000,67.200000,0.000000,0.000000,-0.000000,62980.734523,-2.631287,36.292119,37.179014,34.531142,3280.326839,2058.388018
06/20/2026 17:26:51,0.000000,0.000000,74.961339,74.738271,65.765758,75.344272,78.027136,72.503825,71.825444,74.941090,36.882880,35.091490,35.219167,35.531731,37.536541,37.617425,36.368510,36.688928,36.516956,37.120398,37.513894,37.088218,35.674845,34.979859,35.908460,36.126784,34.693803,33.885187,31.922756,31.915184,32.006093,34.528815,34.571850,34.691627,36.189702,36.177747,34.745909,35.096232,34.556926,37.158738,33.631012,37.680038,35.779482,37.746555,32.011921,36.796531,33.911637,36.637687,32.057900,36.467715,32.131638,34.180053,31.848002,33.965805,32.952872,34.969916,32.134890,33.952454,80.695496,80.897720,80.324068,71.615995,94.937447,86.836978,60.036032,60.330228,120.700000,0.620000,67.000000,0.000000,0.000000,-0.000000,63040.732586,-2.814727,36.699914,36.937195,34.528589,3281.444525,2058.388018
06/20/2026 17:27:51,0.000000,0.000000,75.019422,74.746090,65.882122,75.343132,78.041573,72.522169,71.815578,74.944355,37.162754,35.550139,35.587359,35.907325,37.846691,37.875851,36.707825,37.023684,36.846065,37.357305,37.794874,37.575798,36.012730,35.148260,36.497183,36.434333,34.930220,33.947815,31.971778,31.912087,32.014586,34.802552,34.853555,34.983488,36.447414,36.421742,35.323721,35.597853,34.537744,37.159518,33.616624,37.685609,35.767321,37.735749,32.013945,36.770797,33.938648,36.627436,32.050394,36.481052,32.120756,34.183847,31.838000,33.970172,32.933682,34.979155,32.126940,33.962281,81.810598,82.015912,80.126851,72.035419,94.622395,86.987341,60.426210,60.325373,120.590000,0.621000,67.200000,0.000000,0.000000,-0.000000,63100.731284,-3.066644,37.014459,36.933285,34.524983,3282.562279,2058.388018
06/20/2026 17:28:51,0.000000,0.000000,75.027529,74.760115,65.836942,75.364120,78.041029,72.544498,71.818694,74.950840,37.465996,35.898285,35.947890,36.231348,38.030355,38.039189,36.976263,37.257529,37.070707,37.607881,37.805860,37.858058,36.296427,35.328998,36.716580,36.739145,35.180080,34.086123,31.996070,31.907425,32.036093,35.071423,35.119750,35.232795,36.675184,36.669431,35.694922,35.937959,34.536748,37.148797,33.619776,37.696701,35.795568,37.746251,32.062352,36.784939,33.955060,36.648218,32.061904,36.477893,32.137117,34.195727,31.853487,33.994574,32.926109,34.973818,32.151799,33.954673,82.944456,83.131090,80.088433,72.529733,94.344058,87.115667,60.786963,60.458086,120.600000,0.622000,67.000000,0.000000,0.000000,-0.000000,63160.730361,-3.218077,37.304200,37.040102,34.536076,3283.678706,2058.388018
06/20/2026 17:29:51,0.000000,0.000000,74.989174,74.748367,65.648268,75.351742,78.038371,72.511744,71.833920,74.951647,37.700494,36.187703,36.216924,36.467951,38.136142,38.366665,37.212120,37.541483,37.336712,37.811850,38.072062,38.097715,36.481671,35.578717,37.007802,37.044513,35.388084,34.305062,32.019780,31.908433,32.027920,35.299124,35.346993,35.472414,36.913218,36.876059,35.985065,36.172659,34.578010,37.142607,33.644236,37.705569,35.813437,37.741099,32.079415,36.775749,33.953386,36.643451,32.087022,36.478530,32.178208,34.192771,31.873685,33.981801,32.965776,34.963720,32.163564,33.952203,83.991100,84.153269,80.231357,73.083834,94.087764,87.144672,61.087025,60.634822,120.770000,0.622000,67.100000,0.000000,0.000000,-0.000000,63220.719759,-3.239350,37.544412,37.182133,34.545712,3284.796314,2058.388018
06/20/2026 17:30:51,0.000000,0.000000,74.973701,74.751904,65.702666,75.363766,78.013738,72.564053,71.788586,74.939429,36.858870,34.266732,34.240990,34.294372,37.816623,38.408933,36.765852,37.261668,36.900895,37.873940,36.626142,37.226529,35.607397,35.074642,35.545571,61.838744,33.849012,34.962805,26.174438,26.111418,25.912953,33.456817,33.855672,31.866419,36.561593,36.601864,33.051133,33.082905,34.545676,37.157254,33.613700,37.696842,35.786673,37.743123,32.070328,36.783668,33.933361,36.631901,32.077390,36.456558,32.166897,34.191253,31.851224,33.971100,32.955951,34.987620,32.181522,33.959909,73.484926,78.464850,112.023587,72.396718,124.000645,63.200618,48.596599,138.846997,120.120000,2.101000,204.700000,118.690000,1.581000,134.800000,63280.717539,8.083824,26.878981,84.484784,34.538098,3288.085235,2060.417082
06/20/2026 17:31:51,0.000000,0.000000,74.946603,74.716770,65.818332,75.339242,78.049901,72.535211,71.788373,74.908802,36.651674,33.713408,33.895479,33.966750,37.757386,38.264071,36.619418,37.017584,36.749461,37.846855,36.977729,36.520913,35.446960,34.918090,35.265946,62.121469,34.198568,36.519676,25.501786,25.242844,24.876581,33.654764,34.125434,34.124991,36.467953,36.478576,32.335359,32.539057,34.552710,37.147018,33.605474,37.702800,35.799562,37.740072,32.081051,36.787396,33.930886,36.631647,32.081934,36.473027,32.161599,34.179311,31.850821,33.952198,32.940136,34.966525,32.174051,33.962667,78.112239,83.700389,118.313831,80.327341,128.213463,58.008102,49.019987,150.808365,120.030000,2.156000,212.700000,118.620000,1.639000,142.700000,63340.716477,9.254446,27.265230,90.004725,34.536044,3291.559559,2062.721399
06/20/2026 17:32:51,0.000000,0.000000,74.959170,74.713707,65.842565,75.336435,78.058046,72.509942,71.798248,74.950746,36.380014,32.970116,33.291455,33.326812,37.551100,38.177614,36.408816,36.793371,36.515453,37.766074,36.796438,36.823235,35.146098,34.743895,34.844353,68.102255,34.446024,38.625140,25.458230,25.153207,24.886808,33.598734,34.196835,34.516350,36.349480,36.313623,31.665883,31.524647,34.560877,37.134375,33.618172,37.673892,35.802478,37.718676,32.105342,36.755224,33.939449,36.627349,32.106131,36.443980,32.189447,34.189779,31.846181,33.945665,32.958490,34.953792,32.204920,33.963276,80.867974,86.420856,121.529262,82.970546,130.333078,57.621086,48.573973,154.468507,119.940000,2.184000,215.700000,118.520000,1.651000,144.700000,63400.714948,11.766855,26.858285,91.635196,34.536875,3295.133801,2065.120616
06/20/2026 17:33:51,0.000000,0.000000,74.964303,74.711236,65.866115,75.354839,78.069658,72.505955,71.807605,74.946550,36.285055,32.514547,32.904093,32.800764,37.287850,38.083762,36.179030,36.608391,36.268675,37.670395,36.405018,36.257428,34.890482,34.451767,34.726790,71.953825,34.441484,40.371568,25.539959,25.317700,25.149805,33.439207,34.123105,34.471047,36.193361,36.118533,31.165248,30.982681,34.519914,37.109464,33.590433,37.665296,35.800106,37.730009,32.102514,36.752092,33.943853,36.616693,32.089353,36.441899,32.168821,34.167872,31.846468,33.939857,32.948230,34.944001,32.200604,33.952753,83.862276,89.184196,123.929738,86.339110,131.979743,58.022903,48.949001,161.814848,119.910000,2.220000,220.400000,118.570000,1.685000,149.800000,63460.713259,13.170963,27.200605,94.831278,34.526512,3298.767059,2067.578740
06/20/2026 17:34:51,0.000000,0.000000,74.996812,74.720937,65.848591,75.348978,78.042771,72.535236,71.814954,74.921767,35.980896,32.172460,32.530149,32.557004,37.288230,37.944991,35.991284,36.330888,36.062380,37.555076,36.060166,36.332181,34.655344,34.369169,34.262694,68.130342,34.268982,39.227902,24.531314,24.305284,24.144871,33.141180,33.926575,34.239096,35.983762,35.938145,30.733725,30.887657,34.541551,37.138106,33.614225,37.695154,35.814640,37.737438,32.142481,36.750984,33.935637,36.642578,32.131455,36.451905,32.188761,34.203741,31.864203,33.968493,32.947117,34.971714,32.200873,33.952578,78.304269,83.895358,124.430656,80.095307,131.491900,58.221485,47.654755,147.091740,120.170000,2.137000,210.100000,118.760000,1.613000,139.800000,63520.721632,13.215147,26.012755,88.321818,34.544682,3302.334862,2069.969907
06/20/2026 17:35:51,0.000000,0.000000,74.995701,74.726164,65.753095,75.373267,78.048043,72.566808,71.815384,74.944163,35.958595,31.881582,32.271083,32.213205,37.260459,37.927404,35.801990,36.129719,35.883744,37.457231,35.949294,35.982919,34.445577,34.237001,34.033035,73.856630,34.066607,40.592801,25.228407,25.123292,25.006900,32.930584,33.697532,34.027457,35.869720,35.803721,30.179015,30.581559,34.563370,37.135533,33.628591,37.704586,35.811018,37.739128,32.134393,36.766440,33.936496,36.634141,32.118652,36.475908,32.195802,34.193010,31.855661,33.962248,32.945753,34.973014,32.208096,33.932257,84.155255,89.460019,125.447465,86.791265,132.717494,57.977058,48.633888,160.621721,120.270000,2.212000,220.400000,118.720000,1.690000,149.900000,63580.711275,13.679724,26.913077,94.318914,34.545705,3305.955599,2072.416236
06/20/2026 17:36:51,0.000000,0.000000,74.990170,74.710913,65.658671,75.350551,78.051494,72.516904,71.810866,74.952334,35.720968,31.655512,31.977592,31.992077,37.210107,37.695484,35.561853,36.008374,35.686412,37.313785,35.834814,35.731386,34.242383,34.156719,33.827892,65.031984,33.756937,38.116338,23.491039,23.381732,23.135420,32.597992,33.407913,33.739291,35.633404,35.601946,30.086533,30.386996,34.547617,37.148575,33.627494,37.699960,35.823621,37.735350,32.152394,36.768324,33.941938,36.643105,32.144504,36.487013,32.209352,34.217622,31.883926,33.965026,32.949424,34.968251,32.209917,33.962045,74.770822,80.541872,124.259917,76.800707,130.788067,57.841405,47.056963,139.841538,120.240000,2.096000,204.900000,118.890000,1.581000,134.700000,63640.709235,12.658484,25.457854,84.955532,34.554273,3309.425952,2074.709824
06/20/2026 17:37:51,0.000000,0.000000,75.011172,74.676990,65.655135,75.336299,78.036866,72.524210,71.831365,74.944032,35.551123,31.308288,31.670060,31.556818,37.270663,37.718001,35.431254,35.773754,35.415521,37.142952,35.091489,35.673773,33.933838,34.062589,33.512227,71.487763,33.535297,39.465010,24.383456,24.309599,24.186746,32.332117,33.159197,33.440476,35.467394,35.417759,29.650635,30.049901,34.547535,37.140976,33.644084,37.712046,35.827630,37.743769,32.157312,36.776373,33.955788,36.658678,32.164903,36.461273,32.223613,34.222084,31.875485,33.960672,32.960624,34.985187,32.220080,33.954871,81.138728,86.531099,124.724920,83.741697,131.622619,57.432761,47.912090,155.636547,120.220000,2.183000,216.600000,118.670000,1.660000,146.000000,63700.707675,13.214612,26.250398,92.150074,34.559649,3312.969666,2077.079568
06/20/2026 17:38:51,0.000000,0.000000,75.137230,74.733805,65.814624,75.383161,78.121038,72.587749,71.860607,74.943176,35.452753,31.238339,31.580074,31.453656,37.042678,37.559981,35.249788,35.596797,35.269707,37.027970,35.477570,35.533960,33.866547,33.906510,33.230341,72.600255,33.284605,40.182008,24.330529,24.212351,24.077611,32.078586,32.870363,33.076630,35.386837,35.300409,29.656533,29.868981,34.546296,37.168485,33.635124,37.703573,35.829830,37.749941,32.161302,36.792951,33.947118,36.662869,32.165914,36.489276,32.220039,34.239823,31.879034,33.974645,32.940829,34.984066,32.233994,33.986070,83.261204,88.547709,125.869250,85.678429,132.900502,57.638189,47.813137,159.405935,120.110000,2.198000,218.800000,118.490000,1.675000,148.300000,63760.705350,14.022904,26.159104,93.794186,34.565559,3316.587081,2079.522724
06/20/2026 17:39:51,0.000000,0.000000,75.214141,74.728784,65.888972,75.409340,78.173647,72.592410,71.903494,74.966053,35.368183,31.062853,31.429117,31.311513,37.066106,37.524608,35.140486,35.443226,35.147878,36.943566,35.015311,35.696997,33.719987,33.868311,33.244756,70.329886,33.067100,38.315669,23.922941,23.805168,23.740978,31.828410,32.620118,32.826004,35.209435,35.160227,29.548515,29.686361,34.566009,37.155410,33.646575,37.707454,35.834755,37.748667,32.184939,36.773488,33.967101,36.658891,32.176380,36.482425,32.224986,34.223897,31.885323,33.980420,32.960393,34.990721,32.249799,33.970762,75.489955,80.953788,126.077080,74.809161,132.785195,57.447512,46.408966,137.363519,120.030000,2.099000,204.200000,118.730000,1.569000,133.800000,63820.703970,13.463891,24.851778,83.778433,34.569420,3320.172389,2081.929364
06/20/2026 17:40:51,0.000000,0.000000,75.265361,74.773695,66.050053,75.471023,78.211144,72.670393,71.903368,74.976911,35.158562,30.596296,30.985360,30.860928,36.854154,37.295976,34.875847,35.248285,34.912479,36.746303,35.088957,35.109695,33.490709,33.718577,32.982599,68.545037,32.920347,37.863745,23.284606,23.099099,22.994528,31.606935,32.471942,32.813046,35.012975,34.923403,28.850874,29.193022,34.579219,37.161943,33.650112,37.688435,35.841229,37.740543,32.218141,36.765168,33.972959,36.652781,32.199681,36.476390,32.260411,34.218400,31.889606,33.987166,32.948032,34.982382,32.266424,33.980691,78.692732,83.971198,124.393659,81.849694,131.069652,56.682368,46.888385,152.400442,120.060000,2.161000,213.600000,118.680000,1.640000,143.200000,63880.703411,12.563102,25.300643,90.717157,34.573986,3323.610636,2084.197510
06/20/2026 17:41:51,0.000000,0.000000,75.306646,74.766416,66.070020,75.480562,78.298500,72.668104,71.901185,74.972624,35.127423,30.560087,31.028925,30.803017,36.979364,37.365414,34.855660,35.131465,34.765130,36.629384,34.744284,35.167353,33.407210,33.580911,32.496344,71.566934,32.506693,39.015556,23.573906,23.469535,23.394291,31.283992,32.104509,32.055110,34.905170,34.838648,29.152818,29.393992,34.571057,37.173707,33.647792,37.705130,35.845194,37.764384,32.199430,36.793562,33.961938,36.679409,32.207875,36.498260,32.249265,34.248559,31.899830,33.997456,32.948111,34.999754,32.261270,33.988867,82.031279,87.333589,125.670994,84.175323,132.666811,56.575827,46.814389,155.843224,119.920000,2.190000,216.500000,118.780000,1.653000,145.900000,63940.702226,13.784022,25.231534,92.240908,34.582043,3327.206204,2086.618379
06/20/2026 17:42:51,0.000000,0.000000,75.363074,74.813585,66.037849,75.542648,78.358277,72.726160,71.913425,74.991155,34.994742,30.429379,30.836745,30.678801,36.679985,37.262523,34.633154,35.027874,34.611539,36.523949,34.958825,34.865522,33.318472,33.591255,32.490720,73.659621,32.340110,39.587376,23.691940,23.568768,23.500235,31.188858,31.921741,32.032186,34.809852,34.741991,28.917772,29.230866,34.578707,37.172047,33.677420,37.712512,35.848637,37.746166,32.222912,36.798608,33.985206,36.671625,32.216032,36.502833,32.249165,34.247127,31.900175,33.994529,32.952292,35.005255,32.256523,33.998782,84.277277,89.529798,126.654244,86.479964,133.840561,56.655556,46.917420,158.872168,120.250000,2.202000,219.000000,118.860000,1.674000,148.000000,64000.700394,14.259633,25.327743,93.562966,34.586828,3330.845843,2089.081666
06/20/2026 17:43:51,0.000000,0.000000,75.472626,74.879273,65.911681,75.579452,78.415996,72.809248,71.962584,74.993673,34.889753,30.275702,30.654573,30.566932,36.813163,36.970645,34.520606,34.869705,34.523804,36.351879,34.545987,34.680125,33.025595,33.461096,32.418352,67.391694,32.187825,38.171662,22.653144,22.587239,22.357163,30.971232,31.728235,31.900189,34.638812,34.601547,28.774299,29.138391,34.586103,37.173228,33.694095,37.712311,35.851864,37.758665,32.233273,36.810233,33.986216,36.681038,32.216204,36.491497,32.255521,34.250361,31.908320,34.004862,32.949303,35.018236,32.270488,33.989186,80.293132,85.650296,125.944088,83.003695,132.676675,56.501081,46.267092,153.781957,120.170000,2.169000,214.400000,118.660000,1.640000,143.900000,64060.697273,13.453222,24.718440,91.331345,34.592050,3334.377436,2091.436514
06/20/2026 17:44:51,0.000000,0.000000,75.566082,74.910697,66.043342,75.633951,78.468211,72.887638,71.988310,74.999877,34.842734,30.162909,30.546703,30.413205,36.740652,36.949903,34.425665,34.677221,34.351185,36.270415,34.570379,34.623834,32.950516,33.443817,32.255532,73.024079,32.053079,37.938083,23.491698,23.362678,23.374931,30.858340,31.580182,31.521374,34.588248,34.505283,28.734157,29.120439,34.603739,37.177099,33.689807,37.720860,35.876101,37.738214,32.250057,36.802021,34.019264,36.696277,32.243073,36.511141,32.266074,34.254674,31.923786,33.991294,32.958389,34.994929,32.283118,34.004453,79.704447,85.125369,126.927532,79.869105,134.015514,56.496747,46.000824,145.564564,120.130000,2.136000,210.100000,118.700000,1.613000,139.600000,64120.697269,13.470522,24.467561,87.622083,34.600218,3338.001185,2093.884930
06/20/2026 17:45:51,0.000000,0.000000,75.559140,74.936699,65.964170,75.697771,78.497325,72.959710,71.955235,75.001134,34.583039,29.855970,30.239823,30.194109,36.592637,36.815199,34.226113,34.550495,34.244467,36.155097,34.083339,34.383575,32.965407,33.408938,32.256574,64.407288,31.978348,36.520073,22.046550,21.917798,21.761637,30.721402,31.511453,31.829987,34.375206,34.375650,28.199517,28.475100,34.602176,37.186153,33.692611,37.719673,35.877256,37.762787,32.255222,36.830659,34.004494,36.693946,32.244142,36.513532,32.269904,34.279354,31.920939,34.028024,32.958714,35.020085,32.285076,34.020170,77.158483,82.531764,124.929560,80.106545,131.616453,56.268814,46.139299,147.534712,120.050000,2.135000,210.100000,118.500000,1.618000,140.000000,64180.696290,11.921937,24.598136,88.523876,34.608246,3341.432630,2096.142949
06/20/2026 17:46:51,0.000000,0.000000,75.646529,74.939670,66.123845,75.719832,78.535299,72.969563,71.979058,75.031208,34.569525,29.818311,30.170966,30.074257,36.536059,36.705100,34.084628,34.428149,34.071593,35.992821,33.971703,34.265596,32.644005,33.256599,32.178820,71.415212,31.741033,38.205941,22.947471,22.821972,22.760129,30.531694,31.298641,31.157837,34.338692,34.289431,28.305606,28.673562,34.596316,37.209498,33.703974,37.741142,35.892182,37.762653,32.278669,36.830349,34.020610,36.691424,32.268028,36.526227,32.285342,34.293866,31.927932,34.029045,32.966849,35.024209,32.297393,34.015146,81.894647,87.153644,126.042838,84.028580,133.187600,56.162918,46.273016,155.743851,119.950000,2.181000,216.100000,118.650000,1.657000,145.800000,64240.693808,13.481929,24.724012,92.197244,34.618043,3345.013815,2098.549239
06/20/2026 17:47:51,0.000000,0.000000,75.624094,74.995787,66.232623,75.754210,78.558206,73.057822,71.973750,75.023385,34.511327,29.720139,30.148153,29.975910,36.233912,36.603505,34.019637,34.326352,33.944542,35.960415,33.993380,34.439735,32.722008,33.220339,31.819773,72.979707,31.501525,39.006853,23.020700,22.926135,22.830262,30.361183,31.060456,31.022133,34.276184,34.212272,28.228021,28.450161,34.602225,37.203890,33.723444,37.739303,35.878502,37.766239,32.289398,36.837064,34.006039,36.690618,32.264232,36.549890,32.282724,34.276164,31.946692,34.047327,32.961595,35.019411,32.298936,34.032668,84.300059,89.463140,127.014790,86.602296,134.329772,56.348407,46.562298,161.560588,119.980000,2.209000,220.100000,118.510000,1.683000,149.200000,64300.692906,14.011228,24.995625,94.722304,34.620818,3348.640982,2101.000924
06/20/2026 17:48:51,0.000000,0.000000,75.697590,75.006403,66.281760,75.794232,78.640580,73.085694,71.990213,75.017824,34.365622,29.624996,30.039211,29.870271,36.466781,36.465010,33.907415,34.203965,33.912854,35.817188,33.899533,34.169488,32.819414,33.155925,31.749494,65.471721,31.424851,36.165748,21.671272,21.579723,21.415058,30.230989,30.951248,31.054187,34.098480,34.092709,28.193497,28.485606,34.630366,37.194796,33.734054,37.724672,35.900923,37.773583,32.285669,36.828119,34.021480,36.723706,32.280434,36.516438,32.298572,34.298630,31.962114,34.017485,32.961497,35.012662,32.283103,34.035515,74.471964,80.068261,125.827740,75.484489,132.527417,56.317216,44.682981,137.522452,120.030000,2.081000,203.600000,118.760000,1.569000,133.400000,64360.692215,12.952177,23.213571,83.854349,34.624191,3352.123857,2103.306340
06/20/2026 17:49:51,0.000000,0.000000,75.793960,75.054701,66.295138,75.818612,78.679600,73.161375,72.028514,75.035293,34.206919,29.289368,29.760732,29.634383,36.326010,36.329552,33.763805,34.047978,33.770936,35.689343,33.841100,34.382508,32.268321,33.074577,31.597399,70.748311,31.553832,37.120447,22.571285,22.429148,22.369751,30.255023,31.022510,31.161985,34.058671,33.970767,27.687011,28.106802,34.609150,37.209024,33.721116,37.721079,35.916303,37.773462,32.308238,36.837082,34.043349,36.713202,32.275348,36.531738,32.295335,34.286969,31.954864,34.045125,32.967836,35.022532,32.300264,34.024670,81.001103,86.169620,125.828835,83.443469,132.853391,55.938704,46.260975,155.165252,120.150000,2.176000,216.000000,118.710000,1.655000,145.200000,64420.689699,12.407761,24.712686,91.942637,34.627834,3355.643099,2105.652631
06/20/2026 17:50:51,0.000000,0.000000,75.707079,75.079678,66.160324,75.853213,78.672447,73.189310,72.002834,75.042650,34.263783,29.359442,29.737599,29.653871,35.889279,36.189522,33.666575,33.968099,33.711923,35.660155,33.985015,34.116079,32.518202,33.143337,31.824635,71.728850,31.110643,38.044779,22.603262,22.499242,22.496424,29.960117,30.602027,30.396549,33.981733,33.905365,27.846696,28.034276,34.609818,37.191118,33.729846,37.714740,35.902349,37.765727,32.296001,36.845623,34.032386,36.702275,32.272578,36.543145,32.280429,34.285414,31.948403,34.018623,32.951079,34.981430,32.278807,34.037000,83.025607,88.211217,126.861441,85.206845,134.080058,56.156466,45.823118,157.937670,119.940000,2.194000,217.200000,118.570000,1.670000,147.200000,64480.687408,13.745114,24.299665,93.156897,34.619340,3359.246905,2108.080593
06/20/2026 17:51:51,0.000000,0.000000,75.812719,75.113178,66.142105,75.899026,78.723157,73.218336,72.058525,75.054216,34.010828,29.339883,29.705112,29.592128,36.127329,36.252186,33.666040,33.891194,33.643143,35.562743,33.632927,34.087463,32.343173,33.070684,31.547444,71.420435,30.994974,37.031441,22.542926,22.450559,22.424530,29.859651,30.517193,30.333103,33.909809,33.873399,27.910980,28.058730,34.624808,37.223304,33.738632,37.749997,35.912130,37.786532,32.287585,36.865723,34.041458,36.733883,32.287120,36.580178,32.295148,34.311192,31.957349,34.072534,32.967277,35.043257,32.296908,34.062608,78.610240,83.847404,127.364631,78.395696,134.509108,56.358133,45.043444,144.567432,120.050000,2.123000,208.900000,118.690000,1.608000,138.300000,64540.686411,13.472812,23.558629,87.162566,34.641881,3362.852265,2110.508749
