Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 17:52:51,0.000000,0.000000,75.841660,75.119759,66.103509,75.910513,78.743858,73.199806,72.021673,75.042837,33.781732,29.022776,29.487966,29.372569,35.988577,36.174116,33.359121,33.748254,33.483248,35.418300,33.649382,33.919940,32.273174,32.918952,31.499823,71.951398,31.149961,37.678165,22.217727,22.036963,22.011817,29.898354,30.596888,30.827750,33.848309,33.784807,27.478597,27.776253,34.629767,37.200832,33.760380,37.739377,35.918097,37.772159,32.293134,36.845865,34.049054,36.711809,32.293935,36.552881,32.291354,34.287436,31.962460,34.055713,32.978884,35.007834,32.290821,34.037445,82.979109,88.017304,126.960243,85.618274,134.086866,56.185933,45.927994,160.474927,119.960000,2.200000,219.000000,118.460000,1.679000,148.400000,64600.685800,13.279369,24.398796,94.255701,34.633962,3366.398145,2112.882197
06/20/2026 17:53:51,0.000000,0.000000,75.868147,75.151758,66.342851,75.935723,78.779499,73.246684,72.039204,75.061151,33.720229,29.141209,29.525208,29.463855,36.199659,36.059296,33.412239,33.723185,33.429274,35.368002,33.411503,33.937119,32.172921,32.881025,31.154313,68.939827,30.836064,36.299744,22.079847,21.996410,21.934140,29.669549,30.347659,29.881344,33.742743,33.726311,27.809551,28.202027,34.633265,37.216258,33.745818,37.751844,35.919216,37.782113,32.294703,36.879404,34.048973,36.742257,32.296191,36.569729,32.305826,34.309416,31.966704,34.082267,32.974356,35.041894,32.299305,34.068995,75.003502,80.313024,127.089818,74.496469,134.055894,56.270471,44.556548,137.238898,120.030000,2.090000,204.200000,118.770000,1.570000,133.700000,64660.684042,13.207575,23.092169,83.718865,34.646427,3369.962485,2115.268378
06/20/2026 17:54:51,0.000000,0.000000,75.865496,75.168532,66.097740,75.945518,78.802297,73.231536,72.032269,75.054240,33.594506,28.797251,29.243324,29.131354,35.881031,36.041796,33.238609,33.562061,33.281732,35.297504,33.590953,34.161523,32.057431,32.877238,31.307701,68.779102,31.054573,36.199395,21.731400,21.597671,21.503336,29.759598,30.534845,30.804487,33.665047,33.641506,27.098720,27.508865,34.646222,37.222982,33.757724,37.767225,35.928809,37.791242,32.319021,36.877031,34.061241,36.736344,32.299813,36.563153,32.318132,34.319472,31.987488,34.096755,32.997310,35.048827,32.320724,34.069058,79.668953,84.734337,125.849797,82.436337,132.814808,55.909143,45.390893,153.458751,120.150000,2.167000,214.500000,118.650000,1.640000,143.600000,64720.682279,12.309644,23.889751,91.187987,34.656429,3373.423243,2117.558114
06/20/2026 17:55:51,0.000000,0.000000,75.932300,75.226100,66.220380,75.981983,78.816774,73.311290,72.024942,75.081151,33.586523,28.906117,29.362864,29.212613,35.795623,35.841248,33.292007,33.523930,33.244417,35.224820,33.612731,33.801982,32.045495,32.818631,31.345201,71.047098,30.633215,37.489195,22.183842,22.092340,21.996170,29.468998,30.177047,29.644698,33.633737,33.552449,27.502196,27.764805,34.646338,37.231500,33.757736,37.733654,35.907299,37.760060,32.277837,36.855690,34.057139,36.712345,32.280513,36.550594,32.300528,34.298806,31.961400,34.063798,32.967419,35.033202,32.297420,34.037814,82.447921,87.544146,127.045967,84.405449,134.231159,55.958587,45.671825,156.643066,120.180000,2.179000,216.200000,118.620000,1.659000,146.200000,64780.681968,13.332762,24.156433,92.591680,34.636555,3377.018363,2119.975769
06/20/2026 17:56:51,0.000000,0.000000,75.947727,75.198466,66.278665,75.980009,78.823637,73.297458,72.049709,75.076264,33.496432,28.870515,29.289808,29.139229,35.893280,35.763938,33.146066,33.473554,33.200508,35.197422,33.968973,33.823064,31.981155,32.731690,31.208679,72.867236,30.583293,36.930705,22.306277,22.177559,22.165070,29.463885,30.101499,29.928071,33.598752,33.531232,27.434878,27.662781,34.632795,37.212694,33.750087,37.755650,35.902995,37.783604,32.287306,36.891645,34.062145,36.744767,32.284978,36.560789,32.277963,34.317571,31.969098,34.084342,32.980434,35.045740,32.289428,34.062247,82.374239,87.671960,127.915942,83.329378,135.276919,56.202921,45.073741,150.212935,120.180000,2.165000,213.400000,118.670000,1.632000,142.400000,64840.679408,13.343146,23.587559,89.736988,34.644814,3380.649432,2122.429554
06/20/2026 17:57:51,0.000000,0.000000,75.913859,75.234671,66.407430,76.019404,78.843978,73.354329,72.035213,75.107857,33.384215,28.759616,29.100433,29.059755,35.563162,35.881245,33.099104,33.407951,33.050468,35.112045,33.410429,33.776803,31.943214,32.719607,30.899130,63.308815,30.575465,35.246452,20.858665,20.780963,20.547320,29.416692,30.085974,30.265629,33.434513,33.426071,27.187612,27.518241,34.619605,37.201757,33.770826,37.717955,35.907110,37.763849,32.286546,36.866715,34.065539,36.715850,32.295543,36.556693,32.295890,34.305274,31.987937,34.053109,32.981165,35.024742,32.298212,34.065685,75.865548,81.218391,126.042728,78.333482,132.788426,55.900671,44.751345,143.669674,120.080000,2.115000,207.500000,118.680000,1.595000,137.100000,64900.677954,11.967318,23.279134,86.747036,34.639000,3384.083654,2124.687915
06/20/2026 17:58:51,0.000000,0.000000,75.949353,75.228810,66.206047,76.005898,78.894012,73.368291,72.037317,75.099818,33.352551,28.584601,29.040543,28.878278,35.539314,35.803809,33.057912,33.269463,32.975227,35.048970,33.395650,33.446853,31.836382,32.631635,30.999096,70.615088,30.717249,36.683201,22.077783,21.958457,21.899252,29.463632,30.174803,30.042398,33.427803,33.364712,27.016954,27.428246,34.627789,37.204609,33.758258,37.725335,35.895083,37.746989,32.268236,36.860469,34.062378,36.708717,32.267283,36.568414,32.286923,34.295442,31.978514,34.067705,32.989558,35.014934,32.277517,34.039708,81.446150,86.635772,126.730727,83.521804,133.895594,55.745838,45.183375,155.064423,119.950000,2.174000,215.600000,118.600000,1.658000,145.100000,64960.677564,12.991043,23.692158,91.898203,34.632193,3387.637270,2127.068178
06/20/2026 17:59:51,0.000000,0.000000,75.975982,75.279953,66.451053,76.041985,78.917784,73.403643,72.038405,75.113149,33.312171,28.633290,29.046843,28.916699,35.818925,35.632861,32.943695,33.233049,32.941052,34.971872,33.289953,33.433136,31.933104,32.623685,30.939854,71.700945,30.265745,37.482822,22.032941,21.958922,21.829089,29.181593,29.807711,29.411284,33.415946,33.311974,27.184133,27.379772,34.637302,37.225588,33.773996,37.752927,35.909713,37.761142,32.277147,36.873125,34.061317,36.741286,32.276012,36.564262,32.271363,34.307881,31.994117,34.085289,32.980049,35.031611,32.299593,34.060404,83.621120,88.747482,127.634619,85.762902,134.935882,55.903477,45.531213,159.556452,120.060000,2.204000,218.800000,118.910000,1.668000,147.800000,65020.676106,13.459752,24.023070,93.859294,34.644206,3391.244960,2129.500257
06/20/2026 18:00:51,0.000000,0.000000,75.920126,75.295838,66.293852,76.060806,78.881460,73.420407,72.038921,75.087056,33.185797,28.636691,29.021248,28.954448,35.710668,35.517932,32.852351,33.157293,32.960888,34.936672,33.304893,33.676398,31.841170,32.562141,31.001590,68.876125,30.254084,35.909759,21.601235,21.507435,21.358077,29.146569,29.758877,29.547067,33.367897,33.298580,27.305093,27.603381,34.650077,37.211348,33.775288,37.737420,35.915436,37.767295,32.298469,36.884845,34.075297,36.730000,32.283901,36.557505,32.300249,34.296752,31.999874,34.088615,32.986936,35.034489,32.285236,34.057621,77.514970,82.886867,127.655695,77.941078,134.607427,55.989930,44.538194,143.696703,120.320000,2.113000,208.200000,118.880000,1.599000,137.300000,65080.674014,12.835230,23.074529,86.759572,34.646833,3394.813280,2131.889146
06/20/2026 18:01:51,0.000000,0.000000,75.795712,75.277328,66.059163,76.042226,78.826777,73.407270,72.017161,75.089026,33.229184,28.453583,28.864950,28.789149,35.454326,35.532762,32.808837,33.080017,32.850467,34.861561,33.078519,33.522028,31.636007,32.577026,30.831861,72.105250,30.537478,36.884793,21.856011,21.786016,21.687453,29.338299,29.998247,30.188163,33.307136,33.212927,26.907708,27.280049,34.630507,37.223679,33.753485,37.766101,35.900545,37.773648,32.248361,36.883523,34.064649,36.725581,32.267315,36.583935,32.286180,34.309791,31.972425,34.060653,32.982496,35.042032,32.277104,34.053058,83.473187,88.507278,127.546311,86.045799,134.960028,56.173993,45.419249,161.214562,120.200000,2.200000,219.000000,118.770000,1.678000,148.800000,65140.672606,12.968082,23.916711,94.573816,34.640253,3398.379085,2134.282229
06/20/2026 18:02:51,0.000000,0.000000,75.770409,75.270590,66.102296,76.030339,78.788436,73.394924,71.990565,75.093358,33.171672,28.583246,28.979414,28.890639,35.055602,35.503292,32.841380,33.085880,32.819606,34.826787,33.077448,33.640405,31.761858,32.490513,31.138537,67.315483,30.018219,35.315120,21.305406,21.247045,21.067116,28.866848,29.412356,28.728547,33.233869,33.206760,27.278021,27.478040,34.655965,37.243307,33.765273,37.754852,35.912154,37.768438,32.282714,36.890236,34.078488,36.734508,32.281895,36.579850,32.303180,34.326304,32.003697,34.075381,33.001689,35.026592,32.303251,34.053399,74.200696,79.676523,127.268853,73.984618,134.408336,56.774014,44.244154,136.474177,120.370000,2.081000,203.400000,118.830000,1.563000,132.700000,65200.671740,12.523752,22.791368,83.352549,34.652059,3401.911812,2136.637000
06/20/2026 18:03:51,0.000000,0.000000,75.726541,75.233875,66.311035,75.953252,78.746504,73.303208,71.968325,75.063174,33.075393,28.240705,28.654357,28.564360,35.269141,35.348038,32.645402,32.997100,32.718838,34.719174,32.672145,33.134638,31.513122,32.524175,30.743380,68.650426,30.357328,35.244062,21.285066,21.120295,21.022802,29.138648,29.828095,30.043886,33.157937,33.117048,26.569193,26.961207,34.635433,37.223725,33.745281,37.758380,35.894967,37.779130,32.240977,36.873139,34.050233,36.721390,32.250003,36.566273,32.257885,34.300207,31.988196,34.062219,32.980508,35.045370,32.277589,34.057538,79.919958,84.943790,126.483458,82.594432,133.730525,56.555348,44.979741,153.674491,120.130000,2.164000,214.300000,118.580000,1.646000,144.100000,65260.669449,11.746300,23.497762,91.283701,34.635422,3405.378374,2138.931302
06/20/2026 18:04:51,0.000000,0.000000,75.676256,75.236770,66.246529,75.950183,78.728725,73.328486,71.982271,75.082982,32.904701,28.373254,28.809625,28.691791,35.457331,35.293789,32.615031,32.931179,32.661925,34.708980,33.168737,33.335330,31.682242,32.493753,30.591717,70.379366,29.933920,36.512703,21.640207,21.544166,21.498017,28.848930,29.491219,28.592393,33.162751,33.100972,26.988154,27.263144,34.616376,37.202961,33.756909,37.717806,35.895010,37.736310,32.242800,36.878947,34.061388,36.731181,32.253153,36.543295,32.283289,34.293149,31.961958,34.069823,32.990790,35.022370,32.258492,34.053133,82.386979,87.445675,127.627011,84.375146,135.095408,56.783996,45.075975,156.381847,120.090000,2.183000,216.000000,118.730000,1.656000,145.600000,65320.668406,12.923011,23.589692,92.477254,34.628457,3408.964617,2141.341732
06/20/2026 18:05:51,0.000000,0.000000,75.585110,75.222860,66.220520,75.900564,78.673800,73.250779,71.936764,75.051580,32.869205,28.385820,28.780697,28.699638,35.127370,35.257702,32.604318,32.883570,32.614410,34.672233,32.829635,33.413791,31.465091,32.435743,30.919246,72.272688,29.788379,36.126053,21.973842,21.824442,21.796582,28.816947,29.384771,28.697381,33.163585,33.086694,27.020705,27.210938,34.642593,37.227767,33.756962,37.748792,35.890335,37.758159,32.231874,36.895824,34.074773,36.724169,32.250326,36.551105,32.256346,34.288465,31.971065,34.063675,32.967741,35.025985,32.268124,34.054309,81.992925,87.244248,128.614303,82.861850,136.187664,57.013923,44.806696,149.214508,120.060000,2.158000,212.300000,118.630000,1.626000,141.200000,65380.667403,12.793877,23.332176,89.286447,34.632419,3412.586140,2143.785913
06/20/2026 18:06:51,0.000000,0.000000,75.552914,75.205432,66.009532,75.901034,78.633050,73.238975,71.957688,75.059757,33.014073,28.253668,28.663301,28.640130,34.929448,35.267286,32.532122,32.863863,32.594783,34.587888,32.913606,33.188778,31.515268,32.440023,30.560780,65.312490,29.995215,35.319731,20.856562,20.750562,20.551409,28.871229,29.506820,29.562563,33.052197,33.025971,26.780111,27.038476,34.638979,37.222396,33.741080,37.760828,35.892459,37.776629,32.227779,36.900930,34.051042,36.744762,32.232706,36.575623,32.269159,34.306127,31.973202,34.073238,32.986653,35.036867,32.256733,34.074463,79.758169,84.998406,127.521162,82.532385,134.622550,56.876651,44.667541,152.777057,119.940000,2.163000,213.000000,118.800000,1.635000,143.300000,65440.664736,12.120975,23.198756,90.884959,34.637083,3416.067067,2146.092393
06/20/2026 18:07:51,0.000000,0.000000,75.497271,75.185663,66.189754,75.852413,78.588790,73.174116,71.922139,75.058972,32.905287,28.281020,28.652722,28.577288,35.070966,35.165842,32.493527,32.789714,32.545098,34.533003,32.979973,33.086180,31.572810,32.356459,30.855477,72.260359,30.024460,37.217892,21.665822,21.549588,21.536329,28.918239,29.542665,28.975338,33.081288,32.999944,26.988473,27.234231,34.618708,37.216340,33.755210,37.748374,35.882259,37.772197,32.220202,36.884710,34.052965,36.732520,32.231860,36.577878,32.231326,34.274604,31.965616,34.072498,33.003693,35.028590,32.246988,34.066072,84.122457,89.159032,128.670021,86.191708,136.227579,56.988516,45.011884,160.293336,120.130000,2.198000,218.900000,118.740000,1.677000,148.100000,65500.663549,13.689412,23.528480,94.177448,34.629130,3419.691356,2148.540344
06/20/2026 18:08:51,0.000000,0.000000,75.450973,75.162154,66.183067,75.803933,78.550560,73.105163,71.916192,75.039953,32.908818,28.321604,28.691958,28.634050,35.009874,35.071062,32.493661,32.768505,32.546406,34.544068,32.905261,33.207165,31.375534,32.366343,30.938946,66.800450,29.825983,34.890311,21.143707,21.048964,20.920677,28.782040,29.361025,29.090291,33.007895,32.942103,27.030854,27.164883,34.642539,37.204277,33.737412,37.742154,35.872971,37.751442,32.195742,36.865208,34.049377,36.731598,32.224036,36.566999,32.246023,34.279499,31.953603,34.067578,32.989875,34.999288,32.258297,34.056047,74.298984,79.751500,127.845781,74.241911,135.059428,57.040783,43.731136,136.615145,120.110000,2.079000,202.800000,118.770000,1.567000,132.800000,65560.661324,12.595532,22.294779,83.420178,34.621698,3423.209701,2150.879843
06/20/2026 18:09:51,0.000000,0.000000,75.466416,75.171267,66.089833,75.794705,78.566600,73.103949,71.932212,75.053380,32.685228,27.990061,28.445724,28.354865,35.250308,35.163422,32.386029,32.680922,32.473968,34.470924,32.631863,33.015301,31.309291,32.328227,30.713463,69.210250,30.224389,34.997905,21.207297,21.066312,20.957544,28.965879,29.655393,29.897508,32.949165,32.904264,26.376303,26.776844,34.604061,37.195992,33.741075,37.733426,35.862632,37.738475,32.179570,36.861463,34.031412,36.709711,32.197187,36.542066,32.216503,34.266920,31.948550,34.037183,32.962996,35.005732,32.212316,34.043909,80.378937,85.445177,127.102976,83.021442,134.449521,56.648019,44.690750,154.303424,120.100000,2.169000,215.000000,118.760000,1.644000,144.200000,65620.659870,11.776880,23.221025,91.562217,34.604559,3426.686614,2153.185118
06/20/2026 18:10:51,0.000000,0.000000,75.401602,75.129237,65.953425,75.743829,78.533137,73.002106,71.957982,75.062584,32.815638,28.121854,28.538214,28.459097,35.227957,35.014708,32.311542,32.659385,32.386457,34.418244,32.788071,32.847069,31.311331,32.339162,30.729762,70.588184,29.733104,36.424010,21.418316,21.341557,21.254247,28.650373,29.288275,28.619586,32.904952,32.873387,26.817086,27.013541,34.590257,37.198594,33.718279,37.739025,35.845424,37.754008,32.150268,36.871896,34.028120,36.718377,32.179563,36.542683,32.200106,34.282076,31.924117,34.054312,32.977925,35.018850,32.230734,34.042752,82.604724,87.781606,128.268809,84.667158,135.732941,56.903527,44.769310,156.621379,120.190000,2.181000,216.200000,118.600000,1.661000,145.500000,65680.658653,13.127656,23.296354,92.582185,34.603368,3430.278763,2155.599874
06/20/2026 18:11:51,0.000000,0.000000,75.390061,75.174284,65.878135,75.747280,78.504185,73.030971,71.902632,75.048407,32.715745,28.216179,28.544169,28.482087,35.019817,35.039327,32.309704,32.663330,32.397288,34.379349,32.853585,32.899319,31.355228,32.301577,30.586192,71.983078,29.550465,35.848578,21.734456,21.624513,21.582028,28.627725,29.183123,28.531348,32.945207,32.885634,26.711900,26.928824,34.617024,37.197416,33.728732,37.745006,35.858812,37.744386,32.161493,36.851404,34.045734,36.719562,32.189695,36.541696,32.213556,34.272856,31.948272,34.040407,32.989784,35.012943,32.220398,34.044426,80.476448,85.765321,129.075560,80.782781,136.620192,57.106735,44.380104,146.189288,120.170000,2.133000,210.100000,118.720000,1.616000,139.400000,65740.657559,12.926158,22.922420,87.908913,34.607180,3433.895226,2158.038525
06/20/2026 18:12:51,0.000000,0.000000,75.348865,75.115340,66.146425,75.696586,78.504978,72.965719,71.916387,75.057465,32.591833,28.042281,28.398421,28.360166,35.283499,34.873826,32.297375,32.620765,32.370760,34.371525,32.878202,33.006356,31.397457,32.196471,30.407585,67.346118,29.793689,35.668482,20.876325,20.752360,20.597808,28.720561,29.332124,29.431131,32.878655,32.813742,26.518130,26.691630,34.623250,37.181955,33.710723,37.737693,35.847120,37.745978,32.144852,36.866911,34.021785,36.710293,32.170434,36.545110,32.201810,34.276231,31.938295,34.048866,32.961357,34.995674,32.220716,34.048295,81.050125,86.123285,127.987059,83.825628,135.241714,56.883829,44.574027,156.365339,120.250000,2.172000,215.900000,118.720000,1.655000,145.400000,65800.655674,12.559518,23.108964,92.470019,34.599867,3437.393670,2160.362729
06/20/2026 18:13:51,0.000000,0.000000,75.372519,75.133087,65.996169,75.705460,78.466286,72.977162,71.908844,75.051217,32.691338,28.105546,28.490229,28.426712,34.927099,35.035737,32.242124,32.559309,32.325268,34.380286,32.743810,32.747215,31.235328,32.306874,30.520721,71.988636,29.600500,35.897390,21.692367,21.515547,21.522767,28.483585,29.037246,26.783441,32.907915,32.807434,26.791472,27.187781,34.610275,37.195111,33.707058,37.750397,35.829654,37.741811,32.132645,36.865163,34.025802,36.709872,32.168837,36.539982,32.203843,34.254292,31.938548,34.036457,32.972048,35.003677,32.208440,34.036491,81.139630,86.352345,129.142647,81.607537,136.687930,57.026774,44.567327,147.358624,120.200000,2.148000,211.100000,118.770000,1.613000,140.300000,65860.653678,12.794863,23.102527,88.443603,34.596520,3441.019661,2162.810120
06/20/2026 18:14:51,0.000000,0.000000,75.357460,75.138719,65.969842,75.703590,78.472415,72.957079,71.908405,75.074432,32.670225,27.973662,28.363287,28.340653,34.674799,34.843347,32.253139,32.538741,32.284569,34.319722,32.701798,33.095378,31.289754,32.217952,30.312451,62.397193,29.685955,34.161778,20.238531,20.156283,19.879254,28.554217,29.170300,29.168070,32.773341,32.740436,26.431953,26.766108,34.604934,37.186691,33.700815,37.752140,35.823129,37.748558,32.136325,36.866886,34.038186,36.715136,32.169843,36.536999,32.199068,34.255300,31.938223,34.041738,32.988449,35.002743,32.212561,34.037939,76.302213,81.597430,127.173473,78.904293,134.241929,56.695538,44.056445,144.624564,120.270000,2.121000,208.200000,118.970000,1.600000,137.700000,65920.653855,11.551729,22.610049,87.188951,34.597783,3444.439756,2165.056238
06/20/2026 18:15:51,0.000000,0.000000,75.322286,75.118318,65.822404,75.646768,78.422929,72.895415,71.902944,75.034357,33.502167,29.944828,30.289437,30.363810,35.141455,35.057661,32.782810,32.882849,32.768381,34.422556,33.988467,33.624701,32.056547,32.757196,32.149827,62.167694,30.806484,30.529266,26.537355,26.766550,28.687417,30.238031,30.347244,30.572785,33.378384,33.216638,29.994489,30.545652,34.576431,37.184813,33.721124,37.735228,35.809700,37.736487,32.095687,36.836066,34.003705,36.719265,32.135687,36.545073,32.178903,34.251609,31.906454,34.045436,32.968593,34.999343,32.213559,34.037159,81.422827,82.390326,117.502246,76.522549,120.479629,67.629570,55.446061,106.625480,120.940000,0.622000,67.200000,0.000000,0.000000,-0.000000,65980.651635,-2.375075,32.904341,67.851799,34.585016,3445.914453,2165.325823
06/20/2026 18:16:51,0.000000,0.000000,75.261762,75.083967,66.012689,75.656781,78.419447,72.873278,71.881264,75.047393,34.218411,31.607624,31.588912,31.954719,35.618028,35.333527,33.418955,33.577995,33.527487,34.730002,34.998756,34.606747,32.960956,33.190309,33.087000,54.637237,31.564770,32.521473,29.158551,29.249541,31.421099,31.329761,31.310601,31.535601,33.939257,33.822920,31.590323,31.876169,34.595064,37.201616,33.709375,37.746074,35.814524,37.749696,32.112549,36.882228,34.019399,36.719862,32.138709,36.543653,32.179745,34.261324,31.916651,34.043372,32.983863,35.023886,32.198782,34.025967,83.026267,83.469312,108.031647,70.905875,111.992250,75.751976,56.537256,89.980154,120.970000,0.623000,67.100000,0.000000,0.000000,-0.000000,66040.650969,-1.301640,33.823113,57.945329,34.593317,3447.033968,2165.325823
06/20/2026 18:17:51,0.000000,0.000000,75.295515,75.083094,65.839741,75.674906,78.400491,72.874948,71.891961,75.055093,34.537598,32.233850,32.137290,32.518908,35.460235,35.794306,33.913825,34.080313,34.011677,35.053418,35.109726,35.071048,33.401335,33.479528,33.481680,47.766433,32.191600,33.125503,30.629676,30.706334,31.762516,31.966095,31.954068,32.142363,34.293202,34.181355,32.077315,32.229787,34.579686,37.186289,33.697271,37.740660,35.804072,37.751200,32.077572,36.839480,34.006687,36.697458,32.131194,36.539277,32.161235,34.242419,31.916386,34.036432,32.974246,34.992567,32.191713,34.003375,84.113655,84.510193,100.893422,69.601877,106.789649,80.145754,56.801971,79.200598,120.920000,0.623000,67.300000,0.000000,0.000000,-0.000000,66100.649032,-0.918911,34.044414,50.890288,34.578461,3448.153432,2165.325823
06/20/2026 18:18:51,0.000000,0.000000,75.278430,75.047843,65.775491,75.645635,78.414648,72.870142,71.914425,75.039882,34.790718,32.553531,32.445889,32.789120,35.783055,35.890692,34.193581,34.452309,34.321770,35.322775,35.499605,35.088606,33.580191,33.676133,33.755370,43.139204,32.678763,33.387306,31.258528,31.326700,31.934967,32.338640,32.378235,32.527253,34.536509,34.418040,32.243882,32.370456,34.578875,37.184153,33.666109,37.728657,35.796145,37.733129,32.077619,36.823574,33.972966,36.677568,32.103779,36.519094,32.135917,34.234476,31.900396,34.034233,32.964043,34.998796,32.175425,34.015538,76.461798,76.584920,95.649829,71.320372,103.530800,82.540943,56.920636,72.423805,120.890000,0.620000,67.200000,0.000000,0.000000,-0.000000,66160.647215,-0.756113,34.143419,46.141773,34.566025,3449.272759,2165.325823
06/20/2026 18:19:51,0.000000,0.000000,75.276136,75.062443,65.978979,75.617384,78.347780,72.844763,71.935637,75.071576,35.034757,32.767575,32.681752,32.984615,35.979590,36.176643,34.527820,34.743861,34.570833,35.576400,35.727037,35.574705,33.877184,33.821233,33.937959,40.253775,33.072112,33.547125,31.738248,31.723547,31.979338,32.656501,32.709421,32.829477,34.755463,34.633035,32.357147,32.469667,34.583764,37.175319,33.657033,37.701066,35.810860,37.742064,32.074601,36.841350,33.997020,36.679417,32.088985,36.526953,32.139129,34.235462,31.914303,34.036089,32.967679,34.984686,32.180656,34.010103,80.764206,80.969770,91.376510,71.679927,101.217896,83.624716,56.986086,68.501804,120.790000,0.622000,66.700000,0.000000,0.000000,-0.000000,66220.646163,-0.650847,34.197972,43.267028,34.567327,3450.390712,2165.325823
06/20/2026 18:20:51,0.000000,0.000000,75.229783,75.024104,66.008963,75.585763,78.305320,72.830402,71.888751,75.025285,35.128452,32.930003,32.876209,33.126408,36.117753,36.367007,34.688347,34.997023,34.801643,35.809577,35.773697,35.942388,34.109824,33.896720,34.222003,38.449086,33.313796,33.651875,31.859784,31.815237,32.000994,32.866654,32.948012,33.104924,34.903801,34.796475,32.396502,32.543463,34.539358,37.166434,33.655048,37.716326,35.789562,37.738935,32.051422,36.823725,33.965570,36.673294,32.080866,36.511798,32.144433,34.227880,31.896003,34.017515,32.969084,34.976776,32.168979,34.007775,81.227191,81.460314,88.366309,71.943555,99.565625,84.560831,57.103295,65.521583,120.850000,0.623000,67.100000,0.000000,0.000000,-0.000000,66280.644938,-0.643701,34.295576,41.014463,34.556039,3451.509744,2165.325823
06/20/2026 18:21:51,0.000000,0.000000,75.195686,75.010274,65.787045,75.601842,78.283899,72.779622,71.894744,75.037591,35.332649,33.088983,33.101428,33.346766,36.155328,36.511681,34.845626,35.254870,35.039621,35.988357,36.015371,35.992371,34.282424,34.016093,34.497848,37.473909,33.521385,33.720822,31.878599,31.861226,32.005613,33.109981,33.170870,33.365951,35.051892,34.967201,32.460992,32.603474,34.528678,37.133235,33.645185,37.691046,35.783984,37.714368,32.056945,36.825451,33.958866,36.652011,32.074334,36.491140,32.127260,34.203650,31.853866,33.986393,32.957482,34.959882,32.136193,33.986608,82.646593,82.821572,86.239955,72.130322,98.380886,85.190499,57.285759,63.589634,120.790000,0.619000,66.900000,0.000000,0.000000,-0.000000,66340.642279,-0.726460,34.447282,39.520736,34.538329,3452.628584,2165.325823
06/20/2026 18:22:51,0.000000,0.000000,75.203144,74.982674,65.756153,75.578694,78.294065,72.789007,71.882416,75.024887,35.513466,33.268087,33.373842,33.566047,36.423416,36.694256,35.182851,35.431510,35.221835,36.189836,36.396575,36.239706,34.380312,34.170388,34.701270,36.858141,33.784806,33.857189,31.912933,31.871950,32.037705,33.320232,33.411762,33.621442,35.265829,35.140818,32.620034,32.768291,34.577315,37.159161,33.658788,37.726676,35.808922,37.737036,32.060192,36.816092,33.981884,36.667429,32.079290,36.502265,32.150977,34.206888,31.888744,34.020509,32.984086,34.983315,32.171853,34.001764,83.663515,83.913539,84.854036,72.380966,97.511638,85.701319,57.514738,62.544921,120.930000,0.624000,67.400000,0.000000,0.000000,-0.000000,66400.640820,-0.780068,34.637257,38.701529,34.559159,3453.747029,2165.325823
06/20/2026 18:23:51,0.000000,0.000000,75.181576,74.962367,65.918812,75.570530,78.301496,72.757946,71.876416,75.023555,35.707285,33.509543,33.657905,33.863605,36.715045,36.934477,35.305831,35.664777,35.435667,36.385704,36.300269,36.205608,34.722811,34.260482,34.793721,36.560111,33.946714,34.031513,31.923010,31.915883,32.012312,33.595656,33.650290,33.910082,35.403401,35.303677,32.825649,33.013336,34.552991,37.124744,33.635550,37.692066,35.780602,37.714971,32.036634,36.806700,33.956475,36.647415,32.087656,36.472079,32.141217,34.189164,31.879865,33.995101,32.997764,34.973901,32.161083,33.974147,77.582073,77.261114,83.801861,72.633826,96.774994,86.100904,57.892097,61.726793,120.950000,0.619000,67.100000,0.000000,0.000000,-0.000000,66460.639331,-0.917845,34.949358,38.054214,34.541006,3454.865584,2165.325823
06/20/2026 18:24:51,0.000000,0.000000,75.226542,74.965104,65.968970,75.559149,78.320447,72.744834,71.890902,75.018557,35.969532,33.804042,34.013619,34.206058,36.647513,36.951896,35.541861,35.884756,35.693130,36.513641,36.620737,36.595739,34.905708,34.363610,35.194829,36.418742,34.186243,34.223527,31.936180,31.886288,32.018385,33.867297,33.937896,34.151433,35.560967,35.525518,33.166407,33.431696,34.537642,37.149246,33.626876,37.708625,35.765162,37.746411,32.028689,36.824053,33.930822,36.689993,32.035260,36.508048,32.134163,34.221187,31.831820,34.011628,32.947630,34.999275,32.134948,34.015556,76.166671,76.321045,82.513925,72.036705,96.205537,86.483648,58.316068,61.100936,120.850000,0.623000,67.100000,0.000000,0.000000,-0.000000,66520.638501,-1.075041,35.298568,37.555531,34.542352,3455.983902,2165.325823
06/20/2026 18:25:51,0.000000,0.000000,75.200123,74.991057,65.809467,75.561204,78.318288,72.787129,71.865731,75.023892,36.344586,34.210296,34.474788,34.715561,37.045786,37.243019,35.812627,36.189056,35.993474,36.768107,36.844645,36.801168,35.307065,34.556303,35.269371,36.383844,34.484412,34.513252,31.947264,31.911627,32.031926,34.227079,34.290102,34.507094,35.824380,35.725152,33.670044,33.896151,34.551264,37.148230,33.633598,37.691007,35.795014,37.733768,32.021740,36.814286,33.950324,36.643498,32.062437,36.472227,32.137005,34.183632,31.852484,33.980071,32.956932,34.959332,32.144767,33.970300,78.445008,78.562376,81.360570,71.447032,95.808620,86.677572,58.950567,60.271479,120.970000,0.622000,67.100000,0.000000,0.000000,-0.000000,66580.637599,-1.305115,35.818367,36.889867,34.535096,3457.102108,2165.325823
06/20/2026 18:26:51,0.000000,0.000000,75.194407,74.983227,65.770804,75.562880,78.303548,72.783305,71.865382,75.036216,36.663378,34.709607,34.907417,35.168254,37.354375,37.410521,36.131282,36.464187,36.298239,36.964658,37.372820,37.312815,35.447939,34.728804,35.703436,36.431877,34.770901,34.565959,31.953411,31.893719,32.026280,34.581769,34.633230,34.877625,36.057951,35.952551,34.209230,34.583429,34.555479,37.136511,33.638301,37.678010,35.804801,37.718784,32.046706,36.776830,33.970010,36.635240,32.073912,36.470803,32.147727,34.177015,31.862327,33.974006,32.971752,34.943962,32.155350,33.959991,79.597418,79.714628,80.686985,71.428406,95.384221,86.947200,59.488541,59.961221,120.810000,0.624000,67.100000,0.000000,0.000000,-0.000000,66640.636217,-1.690519,36.256478,36.639465,34.534876,3458.219026,2165.325823
06/20/2026 18:27:51,0.000000,0.000000,75.190338,74.941140,65.979758,75.538179,78.288184,72.747088,71.870733,75.014514,36.965377,35.200326,35.304052,35.591463,37.563417,37.677002,36.511218,36.782914,36.610111,37.208176,37.537983,37.555462,35.820505,34.983764,36.101731,36.581585,35.037172,34.487621,31.953604,31.900148,32.040688,34.919033,34.961604,35.206342,36.279947,36.249400,34.912153,35.277779,34.545180,37.144820,33.613689,37.690644,35.784962,37.718437,32.023658,36.813200,33.934583,36.663209,32.030838,36.477096,32.118007,34.207737,31.863759,33.984754,32.963843,34.988397,32.174582,33.972520,80.872934,81.030238,80.273238,71.719855,94.981583,87.111046,59.993111,59.865894,121.040000,0.622000,67.400000,0.000000,0.000000,-0.000000,66700.634760,-2.177617,36.665238,36.562372,34.535696,3459.337027,2165.325823
06/20/2026 18:28:51,0.000000,0.000000,75.179333,74.946607,65.940027,75.543432,78.303518,72.720170,71.872808,75.001375,37.228235,35.648539,35.687084,35.959720,37.870241,37.889240,36.752849,37.079747,36.892551,37.451063,37.894766,37.683327,36.054934,35.229520,36.474504,36.801958,35.271388,34.512607,31.972007,31.918107,32.034001,35.193475,35.242680,35.471379,36.536492,36.461253,35.469207,35.682929,34.564372,37.113093,33.635372,37.662279,35.814459,37.686880,32.036382,36.760678,33.957353,36.608022,32.066037,36.443940,32.160545,34.166719,31.877385,33.957797,32.976861,34.934425,32.189751,33.920612,82.010516,82.169288,80.142857,72.142281,94.666665,87.154869,60.392222,59.992133,121.000000,0.618000,66.900000,0.000000,0.000000,-0.000000,66760.632499,-2.474500,36.987107,36.664448,34.526648,3460.455124,2165.325823
06/20/2026 18:29:51,0.000000,0.000000,75.148010,74.938509,65.749084,75.514171,78.289920,72.705636,71.877776,74.999989,37.483732,35.977617,35.987803,36.260259,38.099838,38.226154,37.015987,37.345873,37.167170,37.675996,37.947739,38.206722,36.312055,35.411568,36.709859,37.041640,35.485919,34.593817,31.972918,31.890063,32.034394,35.417704,35.444294,35.661859,36.745692,36.706314,35.778363,35.976162,34.552392,37.152893,33.616793,37.683568,35.791880,37.710755,32.054196,36.786515,33.934443,36.631652,32.071678,36.457073,32.137417,34.185374,31.848887,33.987721,32.971260,34.963426,32.166466,33.971526,83.112923,83.327550,80.184829,72.716780,94.343243,87.244783,60.702577,60.095391,120.930000,0.622000,67.000000,0.000000,0.000000,-0.000000,66820.631941,-2.642701,37.236518,36.747845,34.533796,3461.572363,2165.325823
06/20/2026 18:30:51,0.000000,0.000000,75.171790,74.914138,65.823093,75.517122,78.296229,72.687843,71.868761,75.016351,37.704735,36.185753,36.134392,36.449666,38.269822,38.453068,37.299670,37.589662,37.429816,37.904457,37.993697,38.247741,36.581553,35.567502,37.048053,41.532607,34.853946,33.451276,31.728110,31.890264,32.006893,34.947888,35.408047,35.159825,36.976907,36.954348,35.562008,35.655302,34.541587,37.128855,33.610200,37.673031,35.804024,37.735686,32.065508,36.763512,33.939774,36.625903,32.082897,36.456724,32.152287,34.186002,31.852636,33.972185,32.967262,34.952786,32.181689,33.968955,84.082204,84.621203,87.957624,78.462043,103.882696,80.668515,53.766882,148.273376,120.280000,2.151000,211.900000,118.690000,1.629000,142.100000,66880.630005,1.981876,31.469400,88.859914,34.533075,3462.932515,2165.607797
06/20/2026 18:31:51,0.000000,0.000000,75.186173,74.923456,65.789809,75.522406,78.263204,72.688486,71.846618,74.982040,36.946886,34.066531,34.123796,34.103933,37.824994,38.333404,36.734598,37.176928,36.843373,37.860229,36.949097,37.322452,35.506345,34.994364,35.323259,61.843189,33.635651,35.895501,25.989205,25.883708,25.624828,33.135340,33.768873,32.596485,36.506045,36.517995,32.956665,33.112936,34.534835,37.121241,33.587281,37.659067,35.787159,37.708255,32.056574,36.775220,33.913782,36.624337,32.052870,36.448549,32.152699,34.181975,31.846812,33.953299,32.947018,34.957869,32.197945,33.958092,77.716885,82.992115,114.941907,78.531250,126.547357,61.258541,48.614467,148.706475,120.090000,2.147000,211.600000,118.760000,1.629000,141.600000,66940.628069,9.000180,26.895321,89.056424,34.523244,3466.435541,2167.937194
06/20/2026 18:32:51,0.000000,0.000000,75.197170,74.942482,65.741144,75.527469,78.269934,72.716437,71.881190,75.021131,36.789627,33.614710,33.866077,33.905322,37.673268,38.365922,36.613315,37.009272,36.718836,37.899779,36.922342,37.180801,35.398499,34.928578,35.275347,67.609421,34.256366,38.251453,25.818444,25.633794,25.338799,33.620253,34.185493,34.295121,36.535398,36.490255,32.304833,32.447542,34.548832,37.121926,33.600670,37.658688,35.817449,37.729635,32.087006,36.751692,33.943896,36.624258,32.085957,36.458439,32.167553,34.185694,31.856337,33.947004,32.979390,34.966215,32.204773,33.956025,82.195601,87.707957,120.760115,84.136147,130.647025,58.220151,49.318494,158.574372,120.190000,2.199000,218.700000,118.740000,1.671000,147.900000,67000.626266,10.715055,27.536398,93.433738,34.534572,3470.037237,2170.365093
06/20/2026 18:33:51,0.000000,0.000000,75.159255,74.916384,65.846287,75.500988,78.227968,72.655560,71.845515,75.015579,36.474351,32.922163,33.179971,33.272410,37.502289,38.265751,36.428004,36.774944,36.506660,37.849202,36.736325,36.694738,35.070981,34.763221,34.776650,71.498587,34.526318,40.063719,25.945109,25.685813,25.540310,33.617415,34.254560,34.597564,36.357925,36.329152,31.653889,31.482997,34.534043,37.122220,33.579010,37.664981,35.792782,37.706352,32.081805,36.748975,33.921633,36.628621,32.084254,36.425762,32.164133,34.172518,31.827521,33.948718,32.956657,34.939990,32.208854,33.929906,84.004402,89.602514,123.802976,86.126475,132.414481,58.321487,48.780617,157.416527,120.190000,2.203000,218.700000,118.820000,1.672000,147.700000,67060.625851,13.016625,27.047094,92.929743,34.521937,3473.697156,2172.849575
06/20/2026 18:34:51,0.000000,0.000000,75.101276,74.881202,65.750086,75.487831,78.228319,72.642359,71.827743,75.026173,36.289323,32.448111,32.751429,32.803119,37.439180,38.136895,36.261396,36.573449,36.290209,37.744037,36.561979,36.568284,34.801026,34.422168,34.510319,64.362138,34.420186,38.275806,24.311426,24.072816,23.807379,33.348384,34.113155,34.504140,36.122288,36.128487,31.117784,31.003437,34.532593,37.120775,33.606179,37.691127,35.824000,37.734845,32.109164,36.761654,33.946345,36.643515,32.110710,36.433043,32.187484,34.189596,31.853570,33.972985,32.970285,34.967775,32.215728,33.956745,75.000991,80.865312,123.170838,77.375385,130.327546,58.180678,47.803524,141.501913,120.300000,2.107000,206.300000,118.960000,1.587000,135.900000,67120.622773,12.125577,26.150229,85.736512,34.541406,3477.159422,2175.136513
06/20/2026 18:35:51,0.000000,0.000000,75.151026,74.875201,65.760675,75.470543,78.247697,72.684312,71.834322,75.011186,36.108754,32.057524,32.432614,32.423467,37.422981,37.995260,35.973243,36.325249,36.033918,37.561143,36.283198,35.852085,34.657913,34.340674,34.219314,71.391638,34.229587,39.778287,25.310329,25.182410,25.067366,33.098685,33.903214,34.258796,35.983215,35.919883,30.568714,30.703779,34.539512,37.112193,33.589844,37.654104,35.796025,37.708261,32.108650,36.748412,33.931724,36.637351,32.114736,36.441031,32.195869,34.189527,31.844591,33.953036,32.963203,34.954503,32.202400,33.956765,81.493167,86.917915,124.141593,84.132684,131.324624,57.976385,48.825286,156.314034,120.130000,2.185000,217.200000,118.560000,1.668000,146.700000,67180.622378,12.690439,27.087848,92.447528,34.532087,3480.716871,2177.522664
06/20/2026 18:36:51,0.000000,0.000000,75.153348,74.864005,65.743379,75.474780,78.249816,72.662302,71.862218,75.012367,35.940725,31.920182,32.235777,32.247601,37.329566,37.992920,35.785626,36.142585,35.869859,37.459287,36.031070,36.046380,34.441717,34.223376,33.957142,72.649061,34.015281,40.920511,25.073364,24.956604,24.838336,32.878669,33.658992,33.976946,35.853592,35.831888,30.213157,30.523464,34.525951,37.155724,33.595233,37.696146,35.795135,37.720189,32.122441,36.772229,33.926322,36.639931,32.120386,36.457273,32.198535,34.195737,31.856615,33.990256,32.949792,34.979260,32.207160,33.961515,83.637264,88.968039,125.559603,86.217311,132.823324,58.359820,48.427147,160.387692,119.990000,2.205000,219.800000,118.470000,1.681000,149.000000,67240.620442,14.196661,26.723850,94.218116,34.543291,3484.346532,2179.978057
06/20/2026 18:37:51,0.000000,0.000000,75.119427,74.845282,65.913194,75.463824,78.249415,72.629708,71.891078,75.002682,35.904253,31.737382,32.100790,32.039255,37.218944,37.781648,35.687438,36.034699,35.729284,37.350380,35.779342,35.773021,34.285871,34.132742,34.021234,69.042871,33.796039,38.754349,24.294851,24.154734,24.043444,32.596306,33.418225,33.671875,35.665024,35.611857,30.162484,30.508706,34.543205,37.141081,33.620302,37.686617,35.824670,37.735071,32.144548,36.742063,33.938673,36.628346,32.129038,36.437108,32.219305,34.197812,31.872508,33.944889,32.957269,34.952574,32.236278,33.961710,76.732279,82.462966,125.614183,77.165940,132.353819,58.464491,47.033269,141.011845,120.080000,2.112000,206.200000,118.720000,1.588000,136.200000,67300.617829,13.318572,25.435777,85.506637,34.545653,3487.918545,2182.371178
06/20/2026 18:38:51,0.000000,0.000000,75.076874,74.867777,65.930805,75.461607,78.248468,72.667299,71.855637,75.013413,35.656990,31.346577,31.723491,31.612729,37.323055,37.826039,35.448579,35.759176,35.485069,37.203948,35.708382,35.850302,34.058370,33.994885,33.370099,73.016343,33.549861,40.243256,24.552539,24.420509,24.287629,32.347847,33.182466,33.497500,35.486112,35.440467,29.620864,30.039223,34.528923,37.162225,33.612535,37.686403,35.810174,37.727238,32.143780,36.777218,33.939764,36.636956,32.131767,36.454429,32.192284,34.195271,31.848575,33.972620,32.948137,34.969627,32.221209,33.951558,83.120538,88.295185,125.550301,86.068744,132.720948,58.031679,47.976666,161.335137,120.080000,2.213000,220.000000,118.640000,1.685000,149.300000,67360.617340,13.933339,26.309917,94.625582,34.545535,3491.483013,2184.763794
06/20/2026 18:39:51,0.000000,0.000000,75.106715,74.846085,65.828607,75.460518,78.219609,72.618343,71.847718,75.011437,35.555122,31.275773,31.631758,31.563966,37.136256,37.697692,35.310791,35.671507,35.336199,37.032841,35.035635,35.986959,33.836615,33.895672,33.035949,69.611008,33.237637,38.341594,23.958633,23.814443,23.711477,32.051153,32.828730,33.069233,35.351453,35.319984,29.835409,29.988301,34.562988,37.161686,33.645608,37.700305,35.843468,37.742335,32.166993,36.784616,33.965836,36.662940,32.184980,36.479029,32.235518,34.225970,31.886958,33.997358,32.979575,34.989457,32.262403,33.973571,75.306633,80.828691,126.139230,74.747812,132.901240,58.084335,46.386923,137.134993,120.210000,2.093000,204.200000,118.870000,1.568000,133.700000,67420.615813,13.510517,24.831077,83.669172,34.572580,3495.061144,2187.163955
06/20/2026 18:40:51,0.000000,0.000000,75.131691,74.838961,65.763331,75.479492,78.232210,72.663641,71.846578,75.020016,35.379505,30.801509,31.184300,31.064387,36.891122,37.565446,35.120755,35.450093,35.075854,36.917267,35.215947,35.188416,33.551821,33.779672,33.083646,69.546522,33.040553,38.371428,23.503861,23.361850,23.218028,31.804179,32.655520,33.009437,35.174718,35.128168,29.030119,29.424983,34.579704,37.144296,33.640383,37.686710,35.843384,37.745344,32.201172,36.781191,33.972167,36.644912,32.173556,36.471649,32.234989,34.217009,31.890883,33.987263,32.979691,34.985139,32.275006,33.976824,79.519522,84.722781,124.744388,82.545344,131.483634,57.409286,47.448791,153.712849,120.150000,2.171000,214.700000,118.800000,1.646000,144.600000,67480.615135,12.549407,25.822021,91.300709,34.571564,3498.519579,2189.452292
06/20/2026 18:41:51,0.000000,0.000000,75.107291,74.863560,65.861642,75.477776,78.231762,72.672086,71.846835,75.014359,35.304123,30.789442,31.169115,31.026517,36.899534,37.369626,34.989287,35.284106,34.956544,36.793365,34.877609,35.102417,33.753921,33.734380,32.783784,71.942755,32.764648,39.549239,23.781736,23.681416,23.528590,31.553010,32.342026,32.465251,35.056532,34.988248,29.376870,29.442403,34.561541,37.145207,33.629635,37.663642,35.846829,37.712103,32.188613,36.770086,33.965907,36.641771,32.179049,36.463835,32.248683,34.232000,31.890783,33.981002,32.962754,34.987311,32.268040,33.964101,82.507651,87.802896,126.072149,84.778317,133.199234,57.365767,47.152419,157.439995,120.170000,2.188000,217.000000,118.670000,1.660000,146.600000,67540.612709,14.002509,25.546730,92.939983,34.565145,3502.124906,2191.883305
06/20/2026 18:42:51,0.000000,0.000000,75.122460,74.867327,65.697624,75.485731,78.211918,72.695315,71.851246,75.011151,35.215350,30.661413,31.029076,30.890224,37.144191,37.156573,34.804946,35.160127,34.816287,36.643252,34.719595,35.111353,33.461716,33.668274,32.775034,73.374551,32.579475,38.817715,24.037695,23.869333,23.874864,31.390457,32.151657,32.295379,34.970324,34.902920,29.111748,29.326121,34.566983,37.166109,33.647483,37.694658,35.858118,37.715412,32.217308,36.791435,33.974455,36.675513,32.210643,36.490834,32.246675,34.223784,31.901246,33.994434,32.977537,34.980773,32.288063,33.988077,81.218740,86.605197,127.041873,81.802273,134.188977,57.333432,46.803610,147.836716,120.210000,2.150000,212.000000,118.860000,1.621000,141.100000,67600.611202,13.596253,25.221462,88.661401,34.580477,3505.758926,2194.340105
06/20/2026 18:43:51,0.000000,0.000000,75.087678,74.836338,65.748294,75.487082,78.203165,72.710648,71.849448,74.997532,35.015081,30.372266,30.702095,30.636096,36.735817,37.118888,34.644150,34.999846,34.704638,36.516810,34.220106,35.121011,33.118127,33.562907,32.457709,67.602421,32.447243,37.898266,22.811873,22.684564,22.464036,31.193292,32.015251,32.320514,34.766036,34.717245,28.744771,28.944091,34.563660,37.174295,33.639891,37.718481,35.860799,37.752997,32.224006,36.801028,33.980974,36.677142,32.216169,36.504297,32.252483,34.250437,31.889242,34.000065,32.969838,35.017435,32.274012,33.990927,79.751698,85.031220,125.616730,82.860420,132.346714,56.895346,46.712426,153.889422,120.310000,2.168000,214.500000,118.740000,1.649000,144.300000,67660.610119,12.762062,25.136204,91.378966,34.587909,3509.242337,2196.649009
06/20/2026 18:44:51,0.000000,0.000000,75.130790,74.812710,65.863196,75.462588,78.208627,72.625926,71.862233,75.016605,35.089976,30.275944,30.714537,30.580907,36.668638,37.024320,34.583150,34.859492,34.553771,36.373810,34.303064,34.792058,33.098648,33.509233,32.414336,73.443526,32.193383,39.535451,23.546025,23.383412,23.318639,30.961885,31.760322,31.654294,34.681252,34.637336,28.883453,29.281818,34.565060,37.160655,33.658061,37.697670,35.861566,37.732551,32.221662,36.799921,33.980751,36.670282,32.216371,36.490777,32.257703,34.240998,31.900259,34.002506,32.963391,35.000806,32.268874,33.983137,84.104212,89.345727,126.981056,86.346107,134.221800,56.781924,46.629011,161.150471,120.090000,2.214000,219.500000,118.730000,1.675000,149.200000,67720.607814,14.477325,25.058126,94.546289,34.583650,3512.883697,2199.115276
06/20/2026 18:45:51,0.000000,0.000000,75.146214,74.803635,65.857867,75.470210,78.214121,72.631880,71.871347,74.993584,34.831488,30.181472,30.641478,30.467317,36.829314,36.973966,34.394809,34.713357,34.437557,36.289735,34.752540,34.700755,33.212937,33.372908,32.385651,66.665314,32.044975,37.104787,22.495775,22.369772,22.208228,30.827695,31.614592,31.745123,34.544169,34.537958,28.783966,29.115437,34.581018,37.175235,33.653954,37.705074,35.880571,37.739580,32.236304,36.816198,33.992646,36.675942,32.234175,36.514240,32.245203,34.267142,31.930063,34.015288,32.979747,34.989185,32.283563,33.987583,74.201565,79.779044,125.814314,74.445485,132.685848,56.704083,45.431776,136.940778,120.260000,2.082000,202.900000,118.990000,1.568000,132.700000,67780.605499,13.176168,23.928619,83.576221,34.595136,3516.391839,2201.446714
06/20/2026 18:46:51,0.000000,0.000000,75.163297,74.819881,65.937478,75.453323,78.241474,72.682708,71.867128,74.979665,34.798762,29.788785,30.287217,30.099328,36.861824,36.846783,34.193372,34.515106,34.221085,36.159666,34.031540,34.570548,32.871777,33.221597,32.463993,70.526482,32.088727,37.763602,22.987672,22.790458,22.740336,30.752690,31.591737,31.846559,34.422948,34.373249,28.150240,28.587938,34.591033,37.171509,33.672273,37.707834,35.879162,37.736407,32.251796,36.819436,33.992344,36.679624,32.226900,36.513200,32.267369,34.271943,31.925973,34.022090,32.983001,34.980459,32.278958,34.012733,80.681362,85.861797,125.469185,83.364355,132.487712,56.388391,46.615028,155.207656,120.120000,2.179000,215.700000,118.710000,1.655000,145.500000,67840.604026,12.718572,25.045030,91.961318,34.599202,3519.891975,2203.776156
06/20/2026 18:47:51,0.000000,0.000000,75.094045,74.843128,65.673588,75.452081,78.195629,72.659436,71.852161,75.004036,34.563137,29.881447,30.256825,30.133453,36.607212,36.681110,34.107739,34.439270,34.127792,36.030730,34.132231,34.602288,32.964934,33.263612,31.860515,71.821938,31.578087,38.941927,22.924723,22.855698,22.682045,30.463417,31.182264,31.050366,34.369074,34.314933,28.424515,28.546037,34.583977,37.171551,33.687160,37.715133,35.882016,37.732184,32.267567,36.807544,34.004384,36.678791,32.248596,36.508226,32.265787,34.265040,31.921717,34.001720,32.972829,34.988492,32.288195,34.001972,82.906897,88.084894,126.706912,85.125589,133.916657,56.537390,46.350605,158.165387,120.190000,2.190000,217.700000,118.680000,1.666000,146.800000,67900.603283,14.144970,24.796957,93.255995,34.599644,3523.500042,2206.208209
06/20/2026 18:48:51,0.000000,0.000000,75.132183,74.839453,65.880403,75.479283,78.190341,72.682916,71.844801,74.993747,34.651629,29.803185,30.169216,30.043486,36.445320,36.728099,34.003988,34.326686,34.009918,35.940595,34.009918,34.226974,32.722264,33.251702,31.759077,71.523100,31.437857,37.336980,23.016263,22.879566,22.829795,30.322829,31.027016,30.865697,34.271447,34.203540,28.232184,28.416647,34.592419,37.179523,33.685366,37.679320,35.881856,37.735560,32.266072,36.793427,34.003981,36.692107,32.265205,36.494209,32.274525,34.258666,31.942493,34.017300,32.950643,34.986316,32.290121,34.007446,78.321286,83.698201,127.244371,78.088572,134.338154,56.661564,45.616862,143.969089,120.180000,2.118000,208.500000,118.630000,1.605000,137.900000,67960.602252,13.232649,24.104331,86.885813,34.599828,3527.107923,2208.639027
06/20/2026 18:49:51,0.000000,0.000000,75.137406,74.812146,65.732382,75.451196,78.202743,72.650501,71.839466,74.981250,34.347120,29.481095,29.939481,29.776097,36.030607,36.472441,33.850837,34.231298,33.903222,35.835929,33.556810,34.757754,32.626774,33.109164,31.623232,71.615586,31.553530,37.683805,22.586225,22.437364,22.344396,30.295793,31.069950,31.352449,34.153655,34.083518,27.817801,28.138353,34.586388,37.179703,33.691128,37.693891,35.894008,37.726914,32.275164,36.810844,34.020126,36.682535,32.271458,36.518574,32.277388,34.246432,31.943577,34.024566,32.959697,35.005990,32.304827,34.016792,82.509921,87.565820,126.567654,85.349195,133.659157,56.443788,46.171733,160.064971,120.140000,2.206000,218.800000,118.810000,1.675000,148.200000,68020.600796,13.055118,24.628687,94.078955,34.606500,3530.642589,2211.001166
