Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 18:50:53,0.000000,0.000000,75.198697,74.824030,65.959176,75.488985,78.224840,72.680367,71.839256,74.991180,34.369262,29.515386,29.931409,29.816372,36.439833,36.412833,33.812592,34.113172,33.771290,35.706531,34.128263,33.942244,32.571326,33.167532,31.898486,68.862107,31.270341,36.811140,22.355482,22.236189,22.187447,30.098775,30.836906,30.661756,34.048984,34.035222,28.168730,28.363071,34.607919,37.184361,33.715309,37.704252,35.887214,37.734276,32.284356,36.836773,34.020397,36.699619,32.266895,36.525099,32.281242,34.280012,31.949217,34.053249,32.969303,35.012911,32.301599,34.036656,74.757816,80.158295,126.745233,74.237532,133.769720,56.453027,45.034898,136.755142,120.330000,2.091000,203.700000,118.900000,1.566000,133.100000,68082.598727,13.260674,23.550466,83.487294,34.617533,3534.328770,2213.468999
06/20/2026 18:51:53,0.000000,0.000000,75.135973,74.816628,65.865874,75.476145,78.198154,72.692474,71.829658,74.978660,34.104456,29.169017,29.555686,29.472031,35.980617,36.328636,33.636567,33.936770,33.647542,35.632263,34.047189,33.726782,32.478272,32.934078,31.545949,68.626215,31.422709,36.516428,22.023566,21.851740,21.751066,30.102017,30.939525,31.239863,33.938264,33.899635,27.426618,27.774729,34.617606,37.206840,33.708877,37.715529,35.910861,37.738426,32.282750,36.852082,34.039311,36.714045,32.284003,36.545657,32.272961,34.284179,31.973891,34.049078,32.986464,35.010518,32.299575,34.027090,79.381234,84.557755,125.465157,82.321690,132.529692,56.195726,45.696004,153.099130,120.230000,2.164000,213.900000,118.720000,1.645000,143.700000,68142.596228,12.337086,24.179342,91.028240,34.625987,3537.781735,2215.751123
06/20/2026 18:52:53,0.000000,0.000000,75.170601,74.811555,65.983714,75.454773,78.221879,72.662138,71.878470,75.003215,34.073265,29.275498,29.699601,29.528005,36.065428,36.213317,33.507448,33.889849,33.566583,35.518715,33.692284,33.670161,32.273414,32.976095,31.440503,71.126410,30.974468,37.754691,22.440238,22.320507,22.254038,29.832819,30.563913,30.147579,33.908878,33.847601,27.797998,27.937953,34.613013,37.196956,33.717513,37.729425,35.896457,37.735544,32.292306,36.846622,34.033832,36.702832,32.276750,36.542426,32.273619,34.277290,31.962522,34.042711,32.968086,35.007706,32.303891,34.045158,82.256522,87.481274,126.801239,84.385803,134.106190,56.364694,45.813019,156.357894,120.060000,2.182000,216.400000,118.740000,1.657000,146.000000,68202.596286,13.464578,24.290113,92.466755,34.623233,3541.375210,2218.168820
06/20/2026 18:53:53,0.000000,0.000000,75.153613,74.829627,65.783789,75.483537,78.187427,72.701584,71.830241,74.999516,34.029478,29.208314,29.598542,29.463747,36.072030,36.070259,33.448916,33.778500,33.435694,35.438225,33.983750,34.015596,32.268034,32.967608,31.431702,72.874241,30.844864,37.176126,22.589625,22.476189,22.451156,29.762173,30.420193,30.272647,33.881160,33.810556,27.722363,27.933671,34.628277,37.198021,33.737463,37.727180,35.925661,37.742587,32.307851,36.836398,34.043550,36.710748,32.291942,36.543375,32.304737,34.291909,31.999467,34.067523,32.979151,35.023620,32.299061,34.027464,81.999782,87.267721,127.759872,82.815125,135.176891,56.529359,45.387398,149.126788,120.190000,2.162000,213.200000,118.840000,1.627000,142.100000,68262.594809,13.289698,23.886428,89.246767,34.634299,3545.003231,2220.619120
06/20/2026 18:54:53,0.000000,0.000000,75.105131,74.790422,65.771492,75.475213,78.206484,72.665279,71.849671,75.000289,33.930328,29.106474,29.437858,29.343345,35.802762,36.019344,33.389502,33.693351,33.404895,35.398640,33.645225,33.960110,32.210647,32.897823,31.223747,64.876410,30.941629,36.298364,21.335342,21.199763,21.045993,29.728505,30.484598,30.710124,33.709311,33.684883,27.448683,27.670722,34.611407,37.213927,33.722050,37.726869,35.923464,37.762047,32.283843,36.863904,34.038301,36.709940,32.279364,36.573349,32.297635,34.295920,31.967857,34.064493,32.974339,35.023698,32.306060,34.034892,78.556920,83.816566,126.272133,81.342972,133.163139,56.320247,45.150747,150.161791,120.200000,2.152000,212.000000,118.720000,1.624000,141.600000,68322.593340,12.637320,23.661044,89.713958,34.633668,3548.468646,2222.911092
06/20/2026 18:55:53,0.000000,0.000000,75.183471,74.853159,65.817396,75.483849,78.201204,72.704439,71.837446,75.000781,33.878619,28.986726,29.389936,29.274401,35.802504,35.867175,33.292224,33.580563,33.294499,35.274334,33.506875,33.341577,32.174790,32.843767,31.392648,72.242349,30.919375,37.814508,22.243535,22.163252,22.089251,29.717604,30.431802,30.210258,33.683607,33.656958,27.471066,27.956965,34.618599,37.211368,33.735488,37.708423,35.901342,37.738650,32.289205,36.852743,34.047078,36.720016,32.277458,36.565258,32.294544,34.307926,31.958526,34.054625,32.989796,35.046210,32.295255,34.057851,83.336229,88.466347,127.375253,85.446166,134.758445,56.294506,45.382348,158.788817,120.160000,2.200000,217.900000,118.800000,1.666000,147.600000,68382.591282,13.932883,23.881625,93.526812,34.633518,3552.079328,2225.345509
06/20/2026 18:56:53,0.000000,0.000000,75.156404,74.845938,65.874575,75.496354,78.216195,72.710632,71.841822,74.989512,33.879159,29.037674,29.380220,29.266199,35.870545,35.936096,33.215930,33.545610,33.224827,35.235865,33.586930,33.780286,31.945372,32.962741,31.050136,71.348691,30.639454,36.481160,22.398211,22.239456,22.240107,29.516196,30.198372,30.006674,33.659727,33.603762,27.659140,27.741234,34.625134,37.196656,33.735291,37.731648,35.905370,37.744437,32.288357,36.854236,34.058786,36.716642,32.276090,36.569651,32.297701,34.312406,31.979505,34.073880,32.994852,35.033074,32.321917,34.052047,78.000029,83.297791,127.946397,77.524676,135.079207,56.439878,44.842723,140.731528,120.340000,2.115000,207.500000,118.880000,1.589000,136.600000,68442.589193,13.114480,23.366680,85.374912,34.638384,3555.683868,2227.772590
06/20/2026 18:57:53,0.000000,0.000000,75.160759,74.800441,65.911856,75.478378,78.185651,72.700220,71.839837,74.999362,33.551963,28.692062,29.019511,29.055371,35.889737,35.762609,33.033978,33.417050,33.166733,35.137132,33.457783,33.372653,31.862217,32.710790,31.393508,64.881114,30.829710,35.589679,21.188477,21.028629,20.832798,29.585936,30.327819,30.638045,33.504925,33.493374,26.994440,27.285832,34.602981,37.224542,33.728485,37.758017,35.895468,37.753559,32.275296,36.863694,34.038534,36.750436,32.271796,36.549005,32.293538,34.300266,31.979792,34.066502,32.974128,35.034129,32.290483,34.068627,77.962038,83.244136,125.961498,80.966072,132.940170,56.105963,45.339232,149.670104,120.270000,2.147000,211.800000,118.870000,1.622000,141.000000,68502.588145,11.749070,23.840609,89.492284,34.635964,3559.115225,2230.030829
06/20/2026 18:58:53,0.000000,0.000000,75.113111,74.784884,65.675784,75.485806,78.202735,72.680990,71.858707,74.970430,33.702951,28.775014,29.146605,29.036508,35.779315,35.855061,32.974227,33.353329,33.089367,35.090106,33.460862,33.862013,31.961427,32.717777,31.000317,71.049648,30.571683,37.066029,22.101285,21.981065,21.921146,29.368552,30.152425,29.703008,33.521075,33.445107,27.319731,27.631378,34.630428,37.213430,33.753576,37.730399,35.918915,37.753090,32.277048,36.878497,34.072479,36.738695,32.283088,36.586789,32.289951,34.311333,31.994463,34.075142,32.989893,35.014381,32.310228,34.075899,82.147238,87.417198,127.192241,84.233747,134.548879,56.166169,45.402935,156.230359,120.360000,2.178000,216.500000,118.800000,1.658000,145.400000,68562.585625,13.164827,23.901202,92.410837,34.644886,3562.699270,2232.440617
06/20/2026 18:59:53,0.000000,0.000000,75.117199,74.819394,65.717928,75.490112,78.211656,72.674297,71.859052,75.014703,33.694267,28.756029,29.084804,29.033770,35.567038,35.686223,32.981447,33.305003,33.045561,34.967040,33.483717,33.519520,31.851782,32.690590,31.123413,72.640502,30.308852,37.882637,22.170964,22.046714,21.949803,29.281973,29.909394,29.533056,33.498762,33.405465,27.264256,27.529846,34.650653,37.208828,33.748902,37.758006,35.929656,37.751433,32.296292,36.868754,34.077795,36.746648,32.286061,36.572044,32.316313,34.295024,31.994130,34.086673,32.998772,35.035210,32.328328,34.071318,84.385624,89.612159,128.153009,86.579701,135.616789,56.387102,45.524416,158.968952,120.370000,2.196000,218.700000,118.750000,1.672000,147.900000,68622.585464,13.866019,24.016618,93.604930,34.651042,3566.329149,2234.893138
06/20/2026 19:00:53,0.000000,0.000000,75.196415,74.818368,65.774544,75.498057,78.210318,72.660244,71.854269,74.967275,33.479659,28.701092,29.137823,29.025263,35.679988,35.559917,32.903406,33.259878,32.979712,34.952789,33.171729,33.541255,31.854422,32.641639,30.927097,66.006072,30.339997,36.338703,21.159860,21.053444,20.852767,29.246310,29.915654,29.907183,33.348247,33.338916,27.290256,27.609699,34.617760,37.226892,33.730555,37.766264,35.904380,37.748310,32.272681,36.892381,34.042018,36.764084,32.252179,36.574191,32.260667,34.326060,31.954455,34.101948,32.966503,35.049137,32.286439,34.077466,79.300772,84.683710,127.333300,81.791541,134.299779,56.326881,44.801452,151.306364,120.320000,2.153000,212.100000,118.880000,1.628000,142.200000,68682.583418,13.011551,23.327152,90.228111,34.640718,3569.843805,2237.230473
06/20/2026 19:01:53,0.000000,0.000000,75.133048,74.825954,65.734382,75.470010,78.182360,72.677848,71.832440,74.981854,33.514788,28.604308,28.968353,28.896817,35.500123,35.486385,32.840609,33.136667,32.919287,34.873887,33.297526,33.585259,31.851777,32.583850,30.892228,72.738854,30.577038,36.700639,22.156463,22.063164,22.066999,29.366378,30.067332,30.004024,33.396538,33.300563,27.123983,27.448390,34.635381,37.194931,33.738606,37.719480,35.908056,37.738279,32.259021,36.862102,34.063573,36.728049,32.264958,36.563003,32.272814,34.292908,31.968843,34.059578,32.996534,35.016128,32.291209,34.053814,82.285245,87.536052,128.180874,83.346323,135.670302,56.588121,45.167935,150.684553,120.260000,2.164000,213.600000,118.950000,1.632000,142.700000,68742.581537,13.023203,23.677436,89.949111,34.631363,3573.465275,2239.675536
06/20/2026 19:02:53,0.000000,0.000000,75.169816,74.844146,65.877887,75.510578,78.219432,72.693137,71.830424,75.008569,33.317794,28.526496,28.868253,28.849860,35.458796,35.495134,32.797273,33.132904,32.846646,34.791223,33.098700,33.354572,31.621344,32.446739,31.199493,63.019253,30.306019,35.040082,20.731329,20.631155,20.357201,29.159738,29.893764,29.930324,33.224345,33.224345,26.933479,27.246000,34.613098,37.230204,33.736815,37.784865,35.885432,37.781106,32.254980,36.901533,34.044100,36.760408,32.239370,36.585791,32.265659,34.335032,31.984398,34.084942,32.986370,35.046782,32.285199,34.093098,75.913440,81.257598,126.280266,78.470426,133.394711,56.630705,44.425744,143.495043,120.370000,2.108000,207.300000,119.020000,1.597000,136.800000,68802.579659,12.073717,22.966365,86.666007,34.644959,3576.895530,2241.930105
06/20/2026 19:03:53,0.000000,0.000000,75.208636,74.782852,65.871450,75.474542,78.226855,72.645545,71.871565,74.991689,33.287663,28.379774,28.764838,28.688697,35.311104,35.397531,32.658974,33.016000,32.725788,34.727881,33.432957,33.161159,31.647967,32.504013,30.930786,70.347855,30.409618,36.415365,21.739415,21.637999,21.629802,29.213208,29.957913,29.582477,33.238038,33.185154,26.819486,27.219225,34.622434,37.230225,33.740957,37.745682,35.886947,37.737545,32.254278,36.869540,34.052391,36.725311,32.259367,36.576472,32.282309,34.285514,31.972112,34.061714,32.988449,35.015601,32.286063,34.042908,81.525358,86.627830,127.093006,83.663966,134.592921,56.555912,45.213381,154.980748,120.220000,2.178000,215.500000,118.950000,1.645000,144.900000,68862.579063,12.694604,23.720761,91.861314,34.631791,3580.445828,2244.306886
06/20/2026 19:04:53,0.000000,0.000000,75.176932,74.796764,65.813346,75.476206,78.215047,72.666698,71.840504,75.001715,33.265771,28.448376,28.839223,28.733182,35.456344,35.477172,32.633603,32.988863,32.730562,34.673647,33.021771,33.486734,31.618879,32.544359,30.765874,71.516721,29.952707,37.228972,21.768608,21.640269,21.586861,28.908243,29.532673,28.944377,33.214658,33.160438,27.001910,27.223417,34.632365,37.228184,33.740494,37.763338,35.876675,37.734368,32.230611,36.882844,34.048873,36.743928,32.233690,36.573060,32.252858,34.299631,31.957328,34.076841,33.008486,35.036031,32.274624,34.057243,83.693887,88.852244,128.159394,85.963117,135.719644,56.928702,45.132005,160.191049,120.350000,2.197000,218.700000,118.940000,1.667000,147.600000,68922.576588,13.585807,23.643165,94.133344,34.632574,3584.053290,2246.737148
06/20/2026 19:05:53,0.000000,0.000000,75.134145,74.842261,65.706878,75.514501,78.210719,72.703426,71.819601,74.999053,33.139911,28.467472,28.822625,28.773159,35.298832,35.280659,32.697531,32.986530,32.682443,34.636293,32.870975,33.119076,31.569251,32.507711,30.843308,67.430773,29.938300,35.182468,21.250522,21.170157,21.009659,28.910140,29.551960,29.238884,33.193119,33.111786,27.169189,27.345433,34.656422,37.227843,33.777151,37.748553,35.902596,37.734157,32.281122,36.866373,34.075406,36.726569,32.263353,36.561849,32.269109,34.299420,31.988297,34.074518,33.015939,35.018635,32.298057,34.046441,74.502908,79.936490,127.931159,74.274647,135.001462,56.942953,43.971282,137.083041,120.380000,2.087000,203.100000,118.980000,1.571000,132.900000,68982.575083,12.654827,22.527641,83.644316,34.641590,3587.588035,2249.091783
06/20/2026 19:06:53,0.000000,0.000000,75.172623,74.812310,65.845285,75.488821,78.235617,72.666648,71.870509,75.005420,33.046763,28.195893,28.577431,28.535864,35.043104,35.173007,32.551715,32.855439,32.580347,34.583693,33.061432,33.291130,31.437441,32.376996,30.651726,68.992672,30.372316,35.318805,21.326198,21.136290,21.086048,29.094421,29.895353,30.169090,33.084154,33.065930,26.486082,26.887471,34.621649,37.221040,33.737313,37.772104,35.887148,37.760724,32.224668,36.888133,34.062172,36.733289,32.238832,36.571537,32.261599,34.303468,31.984787,34.082592,32.991130,35.038672,32.283771,34.062374,80.177999,85.330977,126.925374,82.914036,134.195943,56.622457,44.806502,154.236582,120.420000,2.173000,214.900000,118.980000,1.642000,144.300000,69042.573175,11.986815,23.331990,91.532653,34.636350,3591.061590,2251.393375
06/20/2026 19:07:53,0.000000,0.000000,75.187747,74.840115,65.736312,75.516273,78.253303,72.700968,71.846968,75.003932,33.152769,28.307686,28.687859,28.637652,35.263052,35.188136,32.441333,32.826913,32.562334,34.585245,33.090989,33.180977,31.483389,32.370380,30.717617,70.689127,29.683201,36.700640,21.599232,21.501392,21.418482,28.576689,29.195441,27.579136,33.091195,33.002295,26.931874,27.091580,34.618971,37.209969,33.745877,37.754996,35.878436,37.762638,32.234605,36.870685,34.061975,36.724687,32.236319,36.551336,32.251513,34.298289,31.986271,34.061531,33.001157,35.025617,32.267020,34.070965,82.793417,87.881376,128.090386,84.816565,135.585247,56.786558,44.975566,157.213087,120.350000,2.186000,216.500000,118.710000,1.659000,146.100000,69102.572338,13.206869,23.493771,92.840932,34.630643,3594.659540,2253.812953
06/20/2026 19:08:53,0.000000,0.000000,75.157523,74.823399,65.663466,75.507827,78.206170,72.702236,71.850435,75.003584,33.080121,28.307038,28.672934,28.636261,34.925602,35.120698,32.492039,32.799787,32.525216,34.540235,33.034782,32.920005,31.341207,32.419707,30.616442,71.387651,29.662338,35.577397,21.828180,21.699400,21.696121,28.705017,29.263512,28.763463,33.050205,33.035536,26.929990,27.123146,34.597977,37.227513,33.713891,37.779290,35.849045,37.770877,32.188170,36.879812,34.034732,36.737798,32.204055,36.577220,32.218428,34.309227,31.958495,34.087560,32.972988,35.034322,32.224078,34.068963,78.908785,84.142886,128.772608,78.579069,136.256859,57.056781,44.511102,142.618810,120.300000,2.122000,208.400000,118.980000,1.596000,137.700000,69162.570910,12.528913,23.048484,86.258440,34.621722,3598.266481,2256.240117
06/20/2026 19:09:53,0.000000,0.000000,75.308562,74.830018,66.036097,75.514441,78.270413,72.673294,71.926857,75.021857,33.065543,28.144680,28.489641,28.489554,35.236493,35.146945,32.364534,32.726139,32.483050,34.430732,32.881504,32.910759,31.368031,32.461167,30.705299,62.823440,29.993815,34.417176,20.470169,20.307952,20.119070,28.818998,29.524623,29.704330,32.952561,32.897435,26.551748,26.734800,34.613771,37.187982,33.739571,37.739884,35.861539,37.736943,32.210066,36.856154,34.046950,36.726967,32.201272,36.557636,32.232759,34.284465,31.953242,34.066483,32.998558,35.038100,32.242653,34.059971,77.284380,82.501543,126.828376,80.085897,133.946090,56.638165,44.592380,147.845132,120.410000,2.131000,209.700000,119.040000,1.609000,139.600000,69222.578169,11.290581,23.126595,88.665231,34.617748,3601.686647,2258.485307
06/20/2026 19:10:53,0.000000,0.000000,75.390856,74.868424,66.034776,75.550262,78.362079,72.745658,71.940545,75.013109,33.081769,28.108306,28.521546,28.420758,34.936259,35.084357,32.356486,32.655392,32.415215,34.413650,33.039097,32.943136,31.289090,32.371231,30.603641,70.181748,29.990073,35.903465,21.501057,21.361910,21.331039,28.804320,29.530018,28.951536,32.947367,32.907801,26.663587,27.058948,34.615393,37.217016,33.725138,37.740547,35.857290,37.749938,32.171089,36.879109,34.030474,36.746828,32.201230,36.576181,32.233385,34.293966,31.941841,34.061994,33.002510,35.027410,32.236382,34.067920,81.882650,87.018014,127.838495,83.874485,135.342276,56.719597,44.728525,155.523417,120.240000,2.181000,215.500000,118.950000,1.644000,145.200000,69282.567980,12.646210,23.257255,92.100319,34.618782,3605.257703,2260.880175
06/20/2026 19:11:53,0.000000,0.000000,75.407931,74.893113,65.831732,75.594698,78.377339,72.797864,71.942240,75.024935,32.828638,28.151863,28.512886,28.449930,34.618410,35.085853,32.297757,32.641604,32.399464,34.417906,32.950455,32.898846,31.207271,32.336252,30.491320,71.792786,29.613315,36.835704,21.613716,21.510492,21.415209,28.590391,29.241697,28.631440,32.939937,32.878585,26.670863,26.923684,34.607039,37.205151,33.742700,37.754928,35.849094,37.758995,32.169530,36.873528,34.032421,36.718239,32.186513,36.561543,32.205128,34.294630,31.956762,34.073263,32.992012,35.021372,32.227895,34.057676,84.343857,89.348829,128.830655,86.493027,136.414838,56.971899,44.752122,161.787010,120.180000,2.203000,219.300000,118.780000,1.673000,148.700000,69342.575341,13.555825,23.279879,94.819352,34.614421,3608.874368,2263.320001
06/20/2026 19:12:53,0.000000,0.000000,75.471144,74.920880,65.920856,75.610429,78.451499,72.795013,71.963041,75.036368,32.917809,28.162828,28.553298,28.481300,34.904187,34.933898,32.275915,32.603761,32.341882,34.359582,32.978713,33.131018,31.259092,32.262085,30.452501,66.171330,29.687634,35.115885,20.752428,20.639677,20.430047,28.583859,29.254792,29.117861,32.902423,32.847293,26.833306,27.146720,34.596550,37.211941,33.721218,37.742834,35.838618,37.762685,32.164791,36.862285,34.028685,36.721595,32.186383,36.559202,32.193715,34.285909,31.937318,34.054877,33.005607,35.033603,32.250458,34.063763,78.249154,83.537860,128.239754,80.180969,135.325560,57.012110,43.901365,147.194188,120.180000,2.132000,209.300000,118.740000,1.611000,139.100000,69402.573663,12.655966,22.459919,88.368585,34.611102,3612.397048,2265.663714
06/20/2026 19:13:53,0.000000,0.000000,75.517327,74.972584,66.105455,75.678890,78.509215,72.879369,71.979666,75.041529,32.961696,28.077455,28.392980,28.387327,35.008574,34.934078,32.209011,32.571577,32.350210,34.347032,32.908348,32.804459,31.134064,32.358366,30.442978,72.420306,30.033127,36.693040,21.666019,21.553375,21.454044,28.813254,29.508179,29.458678,32.930558,32.792286,26.535889,26.910048,34.617896,37.203149,33.740149,37.743110,35.854372,37.736863,32.156143,36.870216,34.044635,36.706962,32.185969,36.552152,32.207761,34.268852,31.948261,34.062393,33.003798,34.993666,32.241145,34.038045,84.203662,89.191155,128.807782,86.424876,136.349651,56.965343,44.944006,161.523040,120.110000,2.203000,219.700000,118.730000,1.680000,148.800000,69462.562500,13.229443,23.463597,94.706202,34.608777,3615.995657,2268.087682
06/20/2026 19:14:53,0.000000,0.000000,75.581191,75.002697,66.006965,75.723337,78.513553,72.949368,71.956591,75.064154,32.917037,28.110280,28.444985,28.455319,34.990114,34.879252,32.209898,32.538660,32.322868,34.277153,32.952157,33.218025,31.324045,32.330057,30.388595,64.749878,29.653756,34.258444,20.606444,20.463123,20.326849,28.514852,29.173323,28.832521,32.825500,32.795710,26.700172,27.096348,34.618826,37.208056,33.729458,37.762079,35.826745,37.764097,32.132393,36.877639,34.031663,36.720581,32.152389,36.524508,32.193802,34.279339,31.939633,34.049865,32.996587,35.022833,32.222695,34.027628,74.794032,80.368081,127.688631,75.922218,134.817861,56.884884,43.793187,138.568460,120.260000,2.087000,204.300000,118.840000,1.575000,134.100000,69522.570115,11.903427,22.355017,84.352543,34.604041,3619.476923,2270.389604
06/20/2026 19:15:53,0.000000,0.000000,75.645055,75.024789,66.040393,75.756557,78.602189,72.975076,72.036194,75.071244,33.332563,28.790734,29.287653,29.150466,34.877554,34.874006,32.324841,32.625983,32.423814,34.313949,33.128140,32.962973,31.476944,32.414659,31.411497,64.601646,30.564889,29.826215,25.670662,26.158368,27.339220,29.643950,29.956066,30.288191,33.049319,32.938186,28.509050,29.177844,34.596508,37.173870,33.712957,37.719589,35.801906,37.739318,32.127019,36.863812,34.032881,36.699672,32.131174,36.523767,32.188428,34.269541,31.941381,34.047975,33.012921,34.995671,32.218836,34.053966,81.287990,82.937247,122.012758,79.747314,125.751844,62.994204,54.061506,118.355075,120.930000,0.624000,67.400000,0.000000,0.000000,-0.000000,69582.568521,-1.896845,31.723060,74.245592,34.592560,3621.889080,2271.573853
06/20/2026 19:16:53,0.000000,0.000000,75.691180,75.054898,66.045636,75.799582,78.595439,73.059309,71.969120,75.073681,34.182448,31.142901,31.236920,31.561549,35.108973,35.282748,33.141144,33.326457,33.239118,34.580497,34.650590,34.557696,32.645015,33.021606,32.879767,58.737719,31.354765,32.289992,28.482069,28.584696,31.253666,31.040226,31.052258,31.356146,33.791781,33.613240,31.217346,31.545058,34.590519,37.168785,33.711353,37.717551,35.807784,37.725737,32.111118,36.837494,34.024672,36.681755,32.140771,36.521363,32.175643,34.241256,31.928137,34.037103,32.975807,34.990133,32.212413,34.001387,83.281311,83.776072,111.707620,73.800969,114.791992,73.114817,56.324494,96.779284,121.010000,0.622000,67.100000,0.000000,0.000000,-0.000000,69642.566499,-1.354808,33.644800,62.123043,34.580039,3623.008681,2271.573853
06/20/2026 19:17:53,0.000000,0.000000,75.736172,75.071203,66.033087,75.830863,78.637973,73.066559,72.005238,75.080525,34.562102,32.071974,31.974038,32.355266,35.552022,35.511698,33.741114,33.914299,33.878580,34.911183,35.217113,35.144260,33.214765,33.344965,33.443503,51.725922,32.016219,33.009450,30.293107,30.337683,31.853793,31.782517,31.788309,31.995895,34.203699,34.071420,31.964835,32.134608,34.589494,37.191200,33.710353,37.743954,35.820668,37.745662,32.100476,36.855065,34.012116,36.704639,32.133919,36.530924,32.185027,34.261711,31.931294,34.059618,33.008132,35.019716,32.197553,34.037615,81.991553,82.119749,103.683814,68.177749,108.649876,78.800790,56.740793,83.234758,120.920000,0.619000,67.100000,0.000000,0.000000,-0.000000,69702.565464,-0.983874,33.993324,53.597515,34.591957,3624.128773,2271.573853
06/20/2026 19:18:53,0.000000,0.000000,75.646685,75.054720,66.045884,75.870645,78.647342,73.067522,71.985286,75.085987,34.795988,32.489875,32.355086,32.709063,35.627537,35.787467,34.126585,34.303236,34.196560,35.247813,35.516393,35.423701,33.549967,33.608602,33.900609,46.617862,32.561982,33.387491,31.251584,31.248019,31.980073,32.231083,32.277802,32.433066,34.470445,34.353741,32.206551,32.332922,34.589803,37.185760,33.688794,37.715433,35.804534,37.735753,32.105183,36.832352,33.998202,36.672630,32.128085,36.512287,32.175939,34.229567,31.914178,34.028835,32.998201,34.997838,32.214858,34.015369,74.950271,75.055448,97.456920,67.727780,104.717870,81.873456,56.876646,74.694659,120.750000,0.622000,67.200000,0.000000,0.000000,-0.000000,69762.563425,-0.719240,34.106731,47.762567,34.577180,3625.247541,2271.573853
06/20/2026 19:19:53,0.000000,0.000000,75.644512,75.067751,66.256257,75.867185,78.595943,73.104270,71.938408,75.072225,35.050681,32.702170,32.602553,32.930804,35.898077,36.041569,34.352725,34.640681,34.491378,35.479319,35.686684,35.624309,33.738611,33.767478,33.931918,43.095563,32.963584,33.539507,31.703432,31.657991,32.037269,32.550261,32.605411,32.753053,34.701783,34.584670,32.332669,32.458395,34.600028,37.175611,33.694869,37.717942,35.829649,37.739154,32.089027,36.859406,34.002710,36.713849,32.116012,36.534358,32.177584,34.237421,31.926961,34.057316,33.013384,35.001011,32.196112,34.028630,78.594636,78.696001,92.429291,69.238740,102.078003,83.413247,56.977055,69.355216,120.780000,0.625000,67.100000,0.000000,0.000000,-0.000000,69822.552038,-0.650940,34.190447,43.901000,34.585552,3626.367633,2271.573853
06/20/2026 19:20:53,0.000000,0.000000,75.557800,75.081508,66.183516,75.851127,78.567738,73.102554,71.921801,75.055678,35.247169,32.879676,32.823210,33.101898,36.002111,36.192517,34.595648,34.894160,34.739457,35.723991,36.063266,35.604770,33.932621,33.933065,34.135464,40.672107,33.277249,33.645103,31.867247,31.796862,32.036238,32.797822,32.892969,32.999217,34.884400,34.746910,32.407291,32.530282,34.587435,37.181189,33.675859,37.721123,35.814671,37.740120,32.083325,36.832486,33.997449,36.674092,32.109507,36.517267,32.167432,34.250819,31.898089,34.043176,33.002781,34.985557,32.202956,34.027468,79.415032,79.546554,88.950507,70.163794,100.280942,84.505938,57.060179,65.968276,120.780000,0.622000,67.400000,0.000000,0.000000,-0.000000,69882.551325,-0.614583,34.259686,41.356014,34.575640,3627.487314,2271.573853
06/20/2026 19:21:53,0.000000,0.000000,75.468476,75.034796,66.116674,75.811555,78.541753,73.049306,71.910325,75.067898,35.412314,33.030643,33.019974,33.261836,36.108778,36.507640,34.851639,35.100844,34.945949,35.943072,35.915612,35.701743,34.184722,34.032905,34.406690,39.110261,33.495191,33.700408,31.894206,31.860351,32.027564,32.983886,33.093234,33.231009,35.014258,34.917590,32.457488,32.615341,34.573791,37.158302,33.669261,37.718978,35.795904,37.724050,32.064470,36.812661,33.977553,36.667980,32.100283,36.498799,32.154810,34.228465,31.891690,34.033936,32.978415,34.966572,32.189728,33.996067,80.797658,80.950361,86.504384,70.741278,98.899901,85.232891,57.253325,63.629448,120.860000,0.623000,67.100000,0.000000,0.000000,-0.000000,69942.550178,-0.719928,34.420336,39.551795,34.560086,3628.606043,2271.573853
06/20/2026 19:22:53,0.000000,0.000000,75.480612,75.082840,65.859126,75.797851,78.526410,73.036404,71.887227,75.065582,35.477408,33.206153,33.262591,33.491289,36.224969,36.628640,35.037674,35.363943,35.169361,36.114844,36.071449,35.953084,34.315837,34.081924,34.577301,38.320897,33.697476,33.890652,31.915320,31.887256,32.037562,33.218328,33.316535,33.479594,35.169234,35.069924,32.522229,32.702567,34.557881,37.140233,33.648116,37.688659,35.785443,37.712289,32.043279,36.824742,33.972806,36.658824,32.088121,36.484935,32.136291,34.205556,31.888298,34.010543,32.989665,34.967152,32.175788,33.993703,81.891427,82.126046,84.875552,71.138395,97.935928,85.871540,57.438995,62.349574,121.000000,0.620000,67.200000,0.000000,0.000000,-0.000000,70002.547629,-0.683814,34.574466,38.547433,34.548616,3629.724635,2271.573853
06/20/2026 19:23:53,0.000000,0.000000,75.420375,75.047495,65.891286,75.765436,78.467594,72.986947,71.886294,75.054516,35.703789,33.402966,33.504705,33.726387,36.619470,36.782300,35.233997,35.554426,35.415773,36.313598,36.441967,36.230405,34.514755,34.243175,34.497365,37.841567,33.887032,34.075279,31.903671,31.862688,32.004030,33.439902,33.536305,33.744176,35.358111,35.233558,32.721071,32.878211,34.568539,37.156605,33.675528,37.705326,35.809507,37.732759,32.057664,36.809368,33.965812,36.667784,32.089601,36.493488,32.144000,34.215020,31.882205,34.015093,32.991110,34.973914,32.191952,34.007166,83.063431,83.279743,83.758199,71.578697,97.209110,86.394863,57.744591,61.694909,120.920000,0.620000,66.900000,0.000000,0.000000,-0.000000,70062.556518,-0.752226,34.827505,38.028882,34.557622,3630.843217,2271.573853
06/20/2026 19:24:53,0.000000,0.000000,75.445804,75.046749,66.102714,75.758353,78.444127,73.027685,71.896861,75.040968,36.047182,33.679398,33.881903,34.070338,36.810889,36.982968,35.434110,35.817362,35.625051,36.468647,36.413320,36.505126,34.833087,34.326000,34.974852,37.552325,34.117191,34.327574,31.930138,31.895838,32.037267,33.775120,33.848836,34.132091,35.512110,35.424809,33.008058,33.230510,34.556376,37.144923,33.626762,37.700115,35.774106,37.739425,32.014976,36.836579,33.957158,36.656062,32.058574,36.485646,32.128907,34.217277,31.863533,33.989125,32.969553,34.969262,32.164489,34.003295,84.121743,84.369964,82.940259,71.999591,96.594818,86.706435,58.192353,61.171339,120.990000,0.620000,67.300000,0.000000,0.000000,-0.000000,70122.545275,-0.869251,35.196825,37.611781,34.542807,3631.960951,2271.573853
06/20/2026 19:25:53,0.000000,0.000000,75.369765,75.050085,65.973745,75.728754,78.441967,73.021701,71.889395,75.050425,36.258517,34.062736,34.272245,34.531353,36.795312,37.070449,35.685157,36.081573,35.889207,36.663942,36.759071,36.554600,35.044518,34.538452,35.307604,37.325355,34.423318,34.544448,31.956758,31.909094,32.022369,34.101696,34.173606,34.439441,35.738109,35.623363,33.506246,33.675737,34.570638,37.130395,33.643078,37.684089,35.790008,37.715075,32.038519,36.817538,33.964244,36.670203,32.071606,36.479132,32.150221,34.196814,31.883978,34.007753,32.973980,34.953723,32.195318,33.978558,77.367095,77.495140,82.321622,72.120115,96.043883,86.954039,58.744894,60.708785,120.870000,0.623000,67.300000,0.000000,0.000000,-0.000000,70182.542502,-1.105793,35.650241,37.241499,34.545744,3633.079566,2271.573853
06/20/2026 19:26:53,0.000000,0.000000,75.366183,75.005107,66.096061,75.691692,78.428161,72.951071,71.921679,75.019232,36.543239,34.503991,34.738668,34.984089,37.214490,37.364820,35.993498,36.364088,36.193985,36.854297,37.247482,37.096860,35.310381,34.706460,35.574441,37.112271,34.674007,34.756068,31.968804,31.900649,32.016636,34.436387,34.524684,34.787297,35.971274,35.865863,34.081069,34.364363,34.557378,37.149902,33.633876,37.689517,35.779575,37.720133,32.055185,36.805802,33.965786,36.642535,32.049838,36.459698,32.146416,34.208996,31.865914,33.991093,32.997306,34.956150,32.178449,33.985258,81.175327,81.378277,81.457934,71.898331,95.589091,87.167793,59.352688,60.091183,120.860000,0.621000,67.200000,0.000000,0.000000,-0.000000,70242.540951,-1.390000,36.146068,36.744448,34.541940,3634.198010,2271.573853
06/20/2026 19:27:53,0.000000,0.000000,75.326462,75.057452,65.765135,75.684924,78.399959,72.973074,71.866572,75.044160,36.895210,35.003643,35.166358,35.460216,37.489517,37.531510,36.328649,36.664128,36.493444,37.095134,37.432944,37.390937,35.576314,34.957517,36.001002,37.041484,34.966957,34.812185,31.936965,31.917810,32.038729,34.788467,34.848785,35.132129,36.202344,36.145227,34.662762,35.097257,34.541979,37.126593,33.620543,37.696137,35.800482,37.734362,32.049488,36.794545,33.967808,36.643223,32.073767,36.476412,32.155849,34.213967,31.878030,34.006878,32.986440,34.954179,32.191694,33.967395,81.766954,81.983172,81.042060,72.071811,95.226437,87.374762,59.829485,59.829479,120.940000,0.623000,67.100000,0.000000,0.000000,-0.000000,70302.539731,-1.720724,36.532909,36.532904,34.543989,3635.316181,2271.573853
06/20/2026 19:28:53,0.000000,0.000000,75.326961,75.056262,65.829267,75.665655,78.414829,72.967715,71.877148,75.038223,37.201296,35.509885,35.574137,35.853434,37.923271,37.868486,36.653984,36.971191,36.810743,37.336154,37.648230,37.739462,35.934044,35.196728,36.472097,37.040190,35.228111,34.764743,31.979744,31.913371,32.062190,35.114269,35.181212,35.416576,36.440298,36.396035,35.305958,35.568104,34.562970,37.144421,33.634530,37.700331,35.788903,37.719718,32.052541,36.822313,33.944172,36.658606,32.066685,36.484860,32.151337,34.208135,31.861040,34.001002,32.967220,34.974916,32.190843,33.966989,83.117003,83.359655,80.814689,72.447685,94.893177,87.444534,60.288608,59.786266,120.910000,0.620000,66.900000,0.000000,0.000000,-0.000000,70362.537445,-2.138926,36.903669,36.497920,34.545077,3636.434472,2271.573853
06/20/2026 19:29:53,0.000000,0.000000,75.300816,75.007721,66.030827,75.640213,78.364225,72.893921,71.860407,75.031682,37.412557,35.858916,35.903651,36.149630,38.025686,38.133905,36.936255,37.242297,37.064566,37.573015,38.027694,38.028337,36.281124,35.369522,36.586730,37.161817,35.452796,34.818824,31.973478,31.902651,32.048210,35.338390,35.393348,35.636625,36.674411,36.640339,35.645414,35.869109,34.535662,37.115873,33.610486,37.672431,35.774726,37.716623,32.049424,36.748658,33.931972,36.609719,32.061584,36.462527,32.146440,34.176619,31.857920,33.983475,32.967452,34.946768,32.175954,33.949025,84.129669,84.386243,80.744876,72.972285,94.600943,87.493755,60.608383,59.979671,121.130000,0.620000,67.400000,0.000000,0.000000,-0.000000,70422.535495,-2.342078,37.160902,36.654377,34.524667,3637.552686,2271.573853
06/20/2026 19:30:53,0.000000,0.000000,75.306281,75.035575,66.076481,75.659779,78.371949,72.922443,71.872496,75.047949,37.703985,36.176147,36.167292,36.471614,38.264782,38.346034,37.201541,37.536212,37.337994,37.851130,38.071577,38.123897,36.489318,35.574852,36.898138,37.258582,35.647323,34.975372,32.040710,31.928490,32.058017,35.567520,35.615816,35.858583,36.883003,36.871502,35.931785,36.170132,34.535548,37.146274,33.603303,37.681637,35.782775,37.716697,32.069081,36.775510,33.918070,36.641885,32.078342,36.471668,32.160755,34.194005,31.852204,34.001096,32.971315,34.976340,32.182919,33.968851,74.207374,74.160442,80.569943,73.035844,94.236808,87.641290,60.954959,59.791121,121.000000,0.622000,67.100000,0.000000,0.000000,-0.000000,70482.534086,-2.463403,37.438775,36.501851,34.536414,3638.670243,2271.573853
06/20/2026 19:31:53,0.000000,0.000000,75.271358,74.971918,65.942554,75.626722,78.369711,72.853709,71.883029,75.054641,36.928626,34.489804,34.491135,34.582057,37.967433,38.420123,36.902503,37.363751,37.027263,37.943607,37.060434,37.459234,35.740903,35.116470,35.768818,64.368430,33.908064,34.561837,27.034507,27.113115,27.243648,33.349417,34.125284,31.675873,36.648836,36.677598,32.942290,33.085362,34.539699,37.147316,33.598292,37.683722,35.799262,37.726074,32.074965,36.783822,33.939732,36.636039,32.087819,36.454538,32.158628,34.208750,31.835374,34.002778,32.977889,34.965604,32.195956,33.981414,78.551614,83.067610,110.760362,79.576127,123.543214,64.545067,49.290236,152.120448,120.380000,2.169000,214.600000,118.960000,1.643000,144.200000,70542.532771,7.051068,27.510769,90.592226,34.539884,3641.539361,2273.328358
06/20/2026 19:32:53,0.000000,0.000000,75.292510,75.009550,66.017307,75.618516,78.367842,72.867919,71.864543,75.025665,36.781034,33.860117,34.028393,34.076052,37.617825,38.313176,36.667868,37.063798,36.788997,37.876618,36.823505,37.335359,35.477183,34.939021,35.502832,64.425603,33.998075,37.444713,25.732663,25.585561,25.286093,33.463955,34.043956,33.900105,36.525424,36.562156,32.536360,32.712559,34.540787,37.142651,33.585469,37.693502,35.793584,37.727038,32.077271,36.782495,33.933516,36.651526,32.082112,36.469664,32.158264,34.204392,31.859956,33.988127,32.969443,34.955405,32.200483,33.973500,79.558255,85.162114,119.172944,80.893737,129.408167,57.988490,48.845970,152.539953,120.360000,2.167000,213.900000,118.820000,1.645000,144.000000,70602.530756,10.338002,27.106711,90.779349,34.539459,3645.107603,2275.721722
06/20/2026 19:33:53,0.000000,0.000000,75.266026,74.967851,65.780455,75.605004,78.377935,72.839542,71.892169,75.031225,36.534803,33.140234,33.459727,33.505355,37.547059,38.325492,36.475121,36.855220,36.576846,37.835324,36.591892,36.837771,35.196573,34.723872,35.004353,69.788584,34.466742,39.301843,25.905649,25.650816,25.446641,33.625646,34.242369,34.539682,36.428934,36.404147,31.856773,31.993983,34.547362,37.136381,33.605885,37.685973,35.791769,37.714180,32.082123,36.773446,33.922659,36.619466,32.084652,36.447404,32.150211,34.195472,31.870158,33.980822,32.965241,34.967177,32.203468,33.948951,82.891007,88.364856,122.353864,85.119341,131.196966,57.145424,49.253724,160.258053,120.230000,2.209000,219.300000,118.850000,1.677000,148.900000,70662.529265,11.824202,27.477641,94.162237,34.534640,3648.724123,2278.163966
06/20/2026 19:34:53,0.000000,0.000000,75.312544,75.010583,65.790774,75.598061,78.383215,72.846127,71.903658,75.028310,36.380577,32.674562,33.052473,32.992196,37.516225,38.209898,36.309526,36.619790,36.392086,37.747635,36.390758,36.633465,34.952826,34.569159,34.598483,71.350270,34.525730,39.375911,25.725012,25.467459,25.369344,33.498671,34.227348,34.571251,36.300687,36.237822,31.425648,31.204539,34.542932,37.117371,33.622588,37.711430,35.810261,37.732628,32.107377,36.790382,33.935659,36.645254,32.111347,36.471298,32.207056,34.202461,31.851336,33.988937,32.975589,34.960206,32.223929,33.978247,77.665863,83.269454,124.217367,77.306601,131.878101,57.325902,47.965013,142.826297,120.360000,2.123000,208.200000,118.930000,1.603000,137.700000,70722.528434,13.076731,26.299180,86.355100,34.549314,3652.359155,2280.619153
06/20/2026 19:35:53,0.000000,0.000000,75.329968,75.009428,65.792595,75.601811,78.408831,72.826598,71.928497,75.048835,36.165002,32.094477,32.438856,32.446530,37.548893,38.164367,36.093659,36.366381,36.141978,37.612870,36.396536,36.228870,34.575773,34.344155,34.041720,67.206682,34.320735,38.861110,24.671660,24.410746,24.193462,33.145865,34.012504,34.358274,36.050432,35.984891,30.610514,30.567727,34.556701,37.153207,33.634011,37.715724,35.830432,37.749657,32.114736,36.781087,33.943647,36.654543,32.133924,36.484458,32.192611,34.212020,31.880085,34.000033,32.990700,34.978383,32.230930,33.969693,78.487916,83.923156,123.078345,81.724424,129.949574,56.963834,48.305957,151.757590,120.240000,2.164000,213.400000,118.750000,1.637000,143.200000,70782.526197,12.248399,26.612711,90.430092,34.560329,3655.810470,2282.899262
06/20/2026 19:36:53,0.000000,0.000000,75.422888,75.035649,65.851130,75.631745,78.460123,72.868487,71.926944,75.059536,36.079567,31.976540,32.329887,32.360053,37.387372,38.079390,35.817944,36.226248,35.958227,37.518306,35.829338,35.999771,34.430069,34.359513,34.077436,72.196972,34.112880,40.433929,25.264294,25.031248,24.925311,32.950867,33.779970,34.090773,35.920347,35.845050,30.388216,30.593564,34.542933,37.117814,33.603648,37.696563,35.813516,37.715547,32.129782,36.767484,33.947755,36.635185,32.140274,36.436333,32.195196,34.203502,31.851044,33.962851,32.954804,34.951889,32.224820,33.946725,82.512642,87.822838,124.694409,84.864309,131.755320,57.073647,48.609029,157.660590,120.290000,2.190000,218.000000,118.800000,1.669000,147.300000,70842.523966,13.543581,26.890348,93.036187,34.541883,3659.425113,2285.338643
06/20/2026 19:37:53,0.000000,0.000000,75.496244,75.050752,65.924466,75.677595,78.492359,72.917027,71.954884,75.069212,35.878396,31.786663,32.124654,32.109883,37.424842,37.887999,35.699447,36.060874,35.775631,37.401939,35.875739,36.036863,34.282631,34.146813,33.747758,73.706261,33.887858,40.024745,25.284938,25.140019,25.076606,32.716195,33.528662,33.824909,35.792584,35.720376,30.093804,30.482890,34.558769,37.131388,33.632787,37.701691,35.828539,37.720371,32.160449,36.766982,33.967676,36.634241,32.157094,36.456161,32.228531,34.216780,31.885753,33.975668,32.975194,34.954047,32.255432,33.959067,82.166952,87.631621,125.874457,83.272102,132.952283,57.364201,48.069792,149.652301,120.210000,2.164000,213.400000,118.860000,1.638000,142.900000,70902.523967,13.629075,26.395670,89.484248,34.558331,3663.071445,2287.806753
06/20/2026 19:38:53,0.000000,0.000000,75.517027,75.074925,66.024042,75.682481,78.571686,72.940559,71.958175,75.073757,35.631916,31.411809,31.817224,31.764107,37.184125,37.821972,35.529273,35.895648,35.611092,37.239060,35.737358,35.751430,33.964603,34.092462,33.546960,64.019020,33.629536,38.003765,23.524255,23.311460,23.120797,32.349946,33.248113,33.578224,35.506593,35.480891,29.816265,30.015582,34.567953,37.126834,33.644168,37.678544,35.840272,37.718377,32.160667,36.768149,33.960855,36.643373,32.181443,36.459134,32.229638,34.214334,31.898444,33.988826,32.992370,34.984926,32.269099,33.968710,75.940510,81.368359,123.913430,78.736327,130.354059,56.962678,47.459764,144.140484,120.320000,2.123000,208.000000,119.050000,1.604000,138.200000,70962.521485,12.171571,25.832194,86.965167,34.564806,3666.502080,2290.063576
06/20/2026 19:39:53,0.000000,0.000000,75.513901,75.078132,65.982457,75.683875,78.547837,72.971598,71.957476,75.071371,35.628137,31.193246,31.605379,31.492651,37.266231,37.611040,35.355398,35.684639,35.348515,37.072109,35.491662,35.815521,33.844577,34.029283,33.299782,71.807023,33.382400,39.624991,24.361902,24.204334,24.124584,32.110593,32.991693,33.212594,35.393489,35.336315,29.661442,30.034636,34.552753,37.159443,33.644570,37.712088,35.839251,37.730174,32.169431,36.787670,33.942261,36.668649,32.147018,36.486416,32.211259,34.239498,31.876481,33.989768,32.978198,34.990744,32.268049,33.969438,81.671737,86.997485,124.858072,84.007716,131.887217,56.822738,47.644074,155.830277,120.320000,2.183000,216.600000,118.910000,1.658000,146.100000,71022.520519,13.622116,26.002875,92.235220,34.568158,3670.074856,2292.462954
06/20/2026 19:40:53,0.000000,0.000000,75.488565,75.051516,66.119912,75.728565,78.508247,72.960965,71.904499,75.057447,35.418729,31.037030,31.463000,31.325618,36.879737,37.490420,35.211707,35.520624,35.213953,36.936068,35.369977,35.598045,33.759805,33.856613,33.114831,73.082634,33.081111,40.243294,24.309989,24.152861,24.090793,31.834742,32.659348,32.836770,35.270622,35.213440,29.440164,29.776156,34.563072,37.161326,33.640381,37.713665,35.848083,37.740311,32.196548,36.799615,33.969788,36.664224,32.192513,36.489177,32.226361,34.236364,31.898281,33.999979,32.985755,34.997839,32.281503,33.981087,83.905948,89.143252,126.040696,86.415171,133.123160,57.036939,47.722245,161.008694,120.250000,2.209000,219.300000,118.980000,1.680000,149.200000,71082.518666,14.168143,26.075151,94.485371,34.579294,3673.700994,2294.914850
06/20/2026 19:41:53,0.000000,0.000000,75.495070,75.058870,66.056482,75.716825,78.507904,72.999996,71.931255,75.071433,35.319348,30.942009,31.290023,31.160056,36.718888,37.468509,35.098207,35.335368,35.059127,36.853244,34.796603,35.708112,33.699596,33.826609,33.124601,68.308550,32.801242,38.090862,23.350068,23.227753,23.027936,31.564409,32.384105,32.496205,35.093188,35.059048,29.494906,29.818231,34.583198,37.137165,33.658290,37.714249,35.841611,37.725900,32.205620,36.798317,33.976478,36.657616,32.203986,36.484212,32.257235,34.224997,31.908700,34.005336,32.977783,34.991217,32.282742,33.976551,77.923582,83.452308,125.799758,79.488541,132.366332,57.106168,46.208051,145.278744,120.520000,2.125000,209.200000,119.040000,1.602000,138.800000,71142.517520,13.427980,24.662882,87.490581,34.580560,3677.259676,2297.297082
06/20/2026 19:42:53,0.000000,0.000000,75.387768,75.025435,65.974446,75.716988,78.468101,72.933683,71.911213,75.079342,35.179336,30.604257,30.982625,30.863970,36.924414,37.388302,34.877485,35.210913,34.831703,36.706863,34.551359,35.059962,33.461755,33.678529,32.967793,73.756861,32.691087,39.845725,24.009024,23.901560,23.777273,31.449749,32.256704,32.472916,34.974804,34.952632,29.043547,29.477126,34.576120,37.149568,33.654562,37.719378,35.839162,37.735388,32.211614,36.811435,33.967443,36.675603,32.218370,36.498520,32.247211,34.236745,31.908910,34.023383,32.971849,35.003478,32.285112,33.986464,84.125993,89.305477,126.282996,86.686254,133.346068,56.950629,47.292739,161.399228,120.440000,2.212000,221.000000,118.810000,1.689000,149.800000,71202.515507,14.168533,25.677192,94.653087,34.586016,3680.867333,2299.730279
06/20/2026 19:43:53,0.000000,0.000000,75.446042,75.058813,65.990253,75.728144,78.493525,72.960119,71.906057,75.054354,35.058888,30.517485,30.879379,30.804823,36.877648,37.162043,34.724537,35.047387,34.732493,36.597265,34.626032,34.957659,33.343252,33.628463,32.645502,65.209906,32.397310,37.014048,22.503324,22.415437,22.245259,31.149688,31.986374,32.181756,34.788936,34.780066,29.026992,29.421189,34.579478,37.164413,33.656708,37.718420,35.859410,37.741889,32.226615,36.813810,33.981370,36.682404,32.208129,36.493645,32.266215,34.270349,31.910118,34.013780,32.983126,35.003198,32.290444,33.995781,74.481728,80.180411,124.962682,76.003633,131.663304,56.841005,46.118324,138.126784,120.510000,2.087000,204.300000,119.070000,1.576000,133.700000,71262.513437,12.435676,24.578372,84.142486,34.592965,3684.343629,2302.029337
06/20/2026 19:44:53,0.000000,0.000000,75.406152,75.009612,66.029323,75.675540,78.444877,72.908190,71.898967,75.056582,34.896064,30.176394,30.606986,30.436651,36.763040,37.090818,34.482790,34.851863,34.551413,36.432541,34.814017,34.668462,33.100139,33.470740,32.392448,70.937925,32.397350,37.993622,23.396600,23.269361,23.165907,31.068000,31.949258,32.210981,34.674640,34.632942,28.549327,28.976800,34.594860,37.156308,33.685017,37.723164,35.854110,37.736160,32.234640,36.807345,33.982430,36.671956,32.233320,36.501882,32.256442,34.258381,31.889197,34.013064,32.969962,35.010021,32.296500,33.999160,80.942906,86.208505,125.188676,83.433121,132.180977,56.505854,46.821769,155.354612,120.360000,2.182000,216.000000,119.010000,1.657000,145.500000,71322.512637,12.755192,25.238430,92.026033,34.593696,3687.868999,2304.381862
06/20/2026 19:45:53,0.000000,0.000000,75.371823,75.009483,66.034315,75.691456,78.447279,72.890282,71.874210,75.060217,34.797142,30.155866,30.563730,30.437114,36.790487,36.948858,34.427870,34.742856,34.413401,36.343105,34.295357,34.631659,33.158824,33.479198,32.222592,72.130675,32.016722,39.026051,23.380738,23.201522,23.070568,30.773543,31.586297,31.552884,34.616616,34.544745,28.674347,28.900256,34.583952,37.161798,33.678798,37.706371,35.870101,37.744601,32.260937,36.821627,34.006973,36.675620,32.246191,36.507162,32.284518,34.263308,31.930225,34.024732,32.995871,35.000834,32.319604,34.000904,83.141716,88.361988,126.322980,85.454956,133.514850,56.638697,46.709610,158.843521,120.370000,2.197000,217.800000,118.910000,1.666000,147.500000,71382.510967,13.892482,25.133569,93.550541,34.604206,3691.479677,2306.816461
06/20/2026 19:46:53,0.000000,0.000000,75.379359,75.003927,65.945022,75.670012,78.453670,72.876390,71.900823,75.052940,34.654545,30.119988,30.514933,30.350689,36.578589,36.843626,34.352893,34.631089,34.328873,36.182630,34.222801,34.820667,33.024643,33.437043,32.020127,70.448954,31.886827,37.439007,23.119685,22.974486,22.948584,30.669170,31.470376,31.455228,34.508815,34.474207,28.531575,28.844325,34.588665,37.167380,33.685619,37.720228,35.882541,37.753035,32.260530,36.823003,34.007023,36.681864,32.257114,36.529975,32.287671,34.280211,31.942736,34.041207,32.994586,35.017289,32.305611,34.019350,76.725722,82.206007,126.724461,76.396429,133.589206,56.804848,45.710668,140.651090,120.410000,2.112000,206.100000,119.290000,1.584000,135.800000,71442.508836,13.245775,24.193232,85.337080,34.612282,3695.070744,2309.229015
06/20/2026 19:47:53,0.000000,0.000000,75.431247,75.021203,66.094398,75.695526,78.445446,72.937133,71.857224,75.051742,34.649186,29.741426,30.130206,30.059094,36.408144,36.694033,34.150105,34.507352,34.175717,36.082526,34.455306,34.432894,32.779629,33.309473,32.117634,70.916007,31.974345,38.114402,22.854129,22.658235,22.584982,30.608942,31.470317,31.787519,34.364628,34.320694,28.042039,28.460350,34.575089,37.178169,33.684244,37.710464,35.864826,37.737570,32.252078,36.815180,33.999172,36.685102,32.254327,36.520122,32.272545,34.279769,31.938283,34.030693,32.977835,35.006788,32.292146,34.014349,81.377093,86.469600,125.773600,84.323715,132.750472,56.507253,46.387797,157.950294,120.620000,2.191000,217.600000,118.990000,1.659000,147.100000,71502.507622,13.282504,24.831898,93.162393,34.604438,3698.576536,2311.560941
