Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 19:48:53,0.000000,0.000000,75.377812,75.019698,66.060008,75.697794,78.442658,72.902993,71.886200,75.101305,34.546209,29.843925,30.184094,30.138574,36.288306,36.635307,34.084299,34.423382,34.110412,35.998777,34.218718,34.649085,32.842448,33.288714,31.720276,73.120544,31.530635,39.052445,23.077319,22.996652,22.911866,30.363885,31.107272,30.778394,34.328110,34.307252,28.429286,28.634671,34.606002,37.198811,33.699009,37.735761,35.879985,37.747834,32.269531,36.849371,34.013062,36.716644,32.267881,36.528293,32.285549,34.291409,31.927247,34.061008,32.981074,35.042830,32.312818,34.034977,84.297456,89.400736,127.097988,86.485921,134.518550,56.661652,46.456257,160.678043,120.490000,2.202000,219.100000,119.040000,1.678000,148.900000,71562.504954,14.156272,24.896173,94.343158,34.622455,3702.220235,2314.028998
06/20/2026 19:49:53,0.000000,0.000000,75.372354,75.028599,66.109130,75.659315,78.442167,72.873280,71.862119,75.038034,34.542830,29.706764,30.124082,29.979770,36.332041,36.459078,33.978178,34.285797,34.000042,35.869179,34.511330,34.174192,32.752539,33.208188,31.778172,66.050529,31.464854,36.584401,21.992430,21.893283,21.693046,30.253008,31.011584,31.141701,34.188517,34.137028,28.248766,28.542741,34.609536,37.190395,33.723453,37.728265,35.896557,37.729899,32.301750,36.844388,34.042690,36.699713,32.267672,36.526758,32.303530,34.281385,31.949704,34.055564,32.999627,35.022761,32.308160,34.036101,74.386606,80.017895,125.851705,75.092234,132.835546,56.586608,44.884188,137.429067,120.740000,2.081000,203.600000,119.350000,1.571000,133.200000,71622.503822,13.178029,23.406372,83.809749,34.625895,3705.718144,2316.348541
06/20/2026 19:50:53,0.000000,0.000000,75.351952,75.042402,65.948048,75.661817,78.429095,72.897810,71.861251,75.062089,34.316743,29.358252,29.816222,29.677057,36.428572,36.547628,33.751766,34.103421,33.810216,35.748464,33.700967,34.340660,32.543109,33.045107,31.616062,70.748264,31.621786,37.454502,22.525789,22.373332,22.284185,30.268930,31.108156,31.385304,34.127331,34.042986,27.712757,28.092800,34.613421,37.198247,33.736282,37.734843,35.916973,37.760432,32.300903,36.855307,34.030117,36.701784,32.281180,36.549930,32.300013,34.300955,31.957320,34.063413,33.002152,35.003996,32.317663,34.033597,81.014426,86.180363,125.813179,83.619024,132.965656,56.294460,46.031413,155.656778,120.520000,2.179000,215.700000,118.960000,1.652000,145.300000,71682.501920,12.958078,24.496424,92.158969,34.632926,3709.229615,2318.687216
06/20/2026 19:51:53,0.000000,0.000000,75.273116,74.979167,65.845272,75.628056,78.423210,72.856740,71.861785,75.052484,34.293383,29.407026,29.858742,29.688466,36.090597,36.331891,33.737496,34.041656,33.705569,35.673755,33.864109,34.364884,32.654556,33.088483,31.520662,71.782990,31.143994,38.142328,22.646232,22.546252,22.406518,29.963906,30.726596,30.497061,34.072899,33.979225,27.937469,28.142411,34.616152,37.198315,33.738745,37.752761,35.932484,37.746301,32.308031,36.861092,34.057676,36.738985,32.298711,36.561172,32.312480,34.299190,31.973366,34.062560,33.007076,35.033295,32.324960,34.050645,83.263165,88.344637,126.976533,85.515580,134.251894,56.691736,45.982082,158.709837,120.590000,2.195000,217.700000,119.150000,1.666000,147.500000,71742.500507,13.692457,24.449871,93.492543,34.643700,3712.839419,2321.120603
06/20/2026 19:52:53,0.000000,0.000000,75.255993,75.002167,65.942389,75.622675,78.396390,72.861505,71.864812,75.043674,34.236901,29.385947,29.746263,29.659474,36.125570,36.297797,33.731806,33.932078,33.638385,35.595659,33.806263,34.159831,32.461963,33.099587,31.476639,70.419643,31.052217,36.948047,22.417582,22.307266,22.187074,29.919180,30.605228,30.517869,33.973148,33.928748,27.960373,28.104217,34.618559,37.207790,33.707656,37.749667,35.909985,37.751692,32.305006,36.847789,34.027901,36.731432,32.274992,36.559707,32.294773,34.293953,31.967219,34.078954,32.997710,35.018632,32.317259,34.060717,78.135587,83.486473,127.436280,78.134746,134.462070,57.015241,45.316995,143.668056,120.620000,2.118000,208.100000,119.020000,1.600000,137.700000,71802.499591,13.128601,23.819446,86.746286,34.636070,3716.433141,2323.535176
06/20/2026 19:53:53,0.000000,0.000000,75.267908,75.015776,65.815239,75.633311,78.374174,72.868788,71.865007,75.051893,34.112457,29.141373,29.523589,29.463298,35.926769,36.199105,33.572822,33.833529,33.549386,35.517070,34.184810,33.945000,32.300510,32.972494,31.470873,72.417170,31.283634,37.828848,22.537011,22.367964,22.291002,29.940904,30.742822,31.016895,33.892585,33.830863,27.479361,27.861549,34.604956,37.203960,33.722421,37.748891,35.898081,37.737165,32.297053,36.852825,34.042721,36.728504,32.278590,36.555320,32.286375,34.293120,31.946783,34.071132,32.990323,35.031660,32.315073,34.042111,83.351221,88.433427,127.116608,86.142295,134.413009,57.010895,45.804570,161.784745,120.380000,2.207000,219.900000,119.150000,1.682000,149.300000,71862.497954,13.546728,24.282120,94.818382,34.632353,3719.991657,2325.920446
06/20/2026 19:54:53,0.000000,0.000000,75.279154,74.986052,65.832163,75.593105,78.339146,72.829298,71.854456,75.035046,33.991481,29.212067,29.590254,29.499154,35.936691,36.122685,33.423800,33.772491,33.515844,35.432204,33.665094,33.975814,32.257976,32.924217,31.384683,66.639776,30.859989,36.176085,21.665144,21.568209,21.352621,29.670966,30.405239,30.211332,33.755715,33.744612,27.788662,28.154737,34.618644,37.199473,33.727114,37.735001,35.901911,37.754243,32.295116,36.865425,34.038939,36.719869,32.276233,36.560499,32.285328,34.318704,31.973799,34.070015,32.974979,35.024336,32.302928,34.057516,74.255913,79.805737,126.669280,74.444449,133.546206,57.051878,44.211526,136.538754,120.690000,2.080000,203.500000,119.300000,1.567000,132.900000,71922.495597,13.416203,22.759882,83.383535,34.635004,3723.513406,2328.262020
06/20/2026 19:55:53,0.000000,0.000000,75.309522,74.982639,66.035360,75.607651,78.347756,72.842621,71.847145,75.018469,33.903500,28.848896,29.312349,29.182151,36.005433,36.043074,33.295646,33.610191,33.329173,35.317345,33.136750,33.971470,31.967003,32.874965,31.200474,69.950309,31.100815,36.465784,22.131030,21.948905,21.870729,29.757686,30.587311,30.837337,33.703453,33.685687,27.202992,27.577418,34.624723,37.222336,33.736944,37.735502,35.910497,37.765018,32.301516,36.874187,34.047733,36.742791,32.291281,36.583432,32.291283,34.341951,31.973079,34.099228,32.993119,35.045090,32.322870,34.061432,80.468982,85.679472,126.183420,83.239658,133.390881,56.605372,45.760872,154.675507,120.560000,2.173000,215.600000,119.190000,1.648000,144.900000,71982.494290,12.225016,24.240768,91.726632,34.648201,3727.002969,2330.577914
06/20/2026 19:56:53,0.000000,0.000000,75.231154,74.946062,65.904892,75.585741,78.360838,72.778713,71.867413,75.057669,33.920089,28.974858,29.375841,29.260597,35.882698,36.037264,33.302148,33.582488,33.305339,35.270077,33.630540,33.625034,32.155676,32.810442,31.288090,71.221423,30.609588,37.596155,22.253803,22.130461,22.000945,29.451447,30.174660,29.632945,33.665279,33.621751,27.557122,27.678845,34.640329,37.210918,33.730535,37.732218,35.904986,37.741402,32.307548,36.882424,34.058663,36.743951,32.295433,36.568533,32.300874,34.308027,31.968428,34.069761,33.003174,35.026743,32.315454,34.064244,82.824939,88.015490,127.402786,85.010024,134.796475,56.821387,45.464986,157.948190,120.610000,2.185000,217.400000,119.170000,1.664000,146.800000,72042.492982,13.635978,23.960177,93.161477,34.643682,3730.602558,2333.001778
06/20/2026 19:57:53,0.000000,0.000000,75.240127,74.962219,65.919088,75.595979,78.370201,72.811854,71.832641,75.045836,33.742938,28.962843,29.337070,29.254595,35.712838,35.959561,33.160784,33.493596,33.222270,35.186326,33.470652,33.757184,32.222664,32.880932,31.181995,71.022789,30.563878,36.121444,22.320825,22.166992,22.150781,29.403743,30.105575,29.874186,33.631628,33.570774,27.554548,27.673368,34.634443,37.182941,33.743308,37.732554,35.903738,37.715410,32.300065,36.848268,34.066560,36.717753,32.276766,36.547310,32.300065,34.287249,31.969400,34.067004,32.992412,35.021328,32.310135,34.028304,77.414191,82.717228,127.928353,76.883724,135.217408,57.096369,44.634622,139.898832,120.650000,2.111000,206.400000,119.220000,1.585000,135.700000,72102.490626,12.954285,23.167159,84.982583,34.632251,3734.203695,2335.421989
06/20/2026 19:58:53,0.000000,0.000000,75.315246,74.972313,65.809733,75.589428,78.340530,72.785377,71.827234,75.029045,33.731597,28.691361,29.025501,28.999701,35.640423,35.836230,33.002110,33.398971,33.149591,35.096978,33.534829,33.238102,31.725989,32.859390,31.196705,65.342387,30.729369,35.352527,21.238244,21.106244,20.899672,29.462363,30.254221,30.548413,33.477361,33.459591,26.999334,27.276570,34.621284,37.215370,33.731152,37.754485,35.899536,37.751431,32.287391,36.876247,34.050244,36.744408,32.284537,36.589558,32.281162,34.318543,31.973637,34.082207,32.999189,35.029419,32.292991,34.063138,78.337408,83.516422,126.148574,81.337197,133.150144,56.617434,45.069274,150.232356,120.510000,2.149000,212.000000,119.160000,1.625000,141.500000,72162.488887,11.769232,23.583295,89.745732,34.642296,3737.639706,2337.682979
06/20/2026 19:59:53,0.000000,0.000000,75.264825,74.932432,65.792905,75.548083,78.352334,72.741778,71.908479,75.036493,33.677500,28.721787,29.099189,29.007581,35.786912,35.768307,32.990017,33.337564,33.071453,35.016370,33.691713,33.418800,31.870620,32.743190,31.135122,70.736198,30.456794,36.665340,22.097805,21.936759,21.887410,29.224851,29.960635,28.291075,33.472444,33.415576,27.215917,27.721074,34.631274,37.206314,33.752214,37.755998,35.917698,37.740387,32.288729,36.868683,34.071065,36.712508,32.279798,36.558734,32.298962,34.285705,31.994131,34.061742,33.012926,35.034252,32.302488,34.045979,82.221280,87.360889,127.294144,84.257048,134.568095,56.714024,45.394195,156.310311,120.530000,2.180000,216.100000,119.070000,1.652000,145.600000,72222.486634,12.772449,23.892891,92.445896,34.640979,3741.226933,2340.092750
06/20/2026 20:00:52,0.000000,0.000000,75.267367,74.940890,65.976517,75.573017,78.358253,72.749430,71.910787,75.048085,33.549236,28.696462,29.070747,28.987026,35.614541,35.668594,32.953855,33.287643,33.005327,34.965481,33.517252,33.543157,31.874594,32.731594,30.973657,72.416371,30.226673,37.353892,22.167218,22.042519,21.957254,29.111417,29.790620,29.302315,33.448886,33.372022,27.268155,27.505264,34.648411,37.204382,33.732698,37.779001,35.889400,37.737784,32.284773,36.876030,34.052246,36.752156,32.280446,36.575753,32.291447,34.315488,31.973243,34.076662,32.995860,35.043390,32.309366,34.071930,83.856650,89.055188,128.241502,85.619517,135.805879,57.031583,45.225131,155.114271,120.590000,2.188000,217.100000,119.190000,1.657000,145.500000,72282.484812,13.621934,23.731958,91.920173,34.644523,3744.855212,2342.543203
06/20/2026 20:01:52,0.000000,0.000000,75.252939,74.956871,65.974738,75.564344,78.350029,72.794515,71.862821,75.036199,33.580173,28.646334,28.992973,28.953284,35.588116,35.588116,32.869837,33.220103,32.940711,34.894815,33.400696,33.207414,31.642211,32.641035,30.917959,65.220380,30.318352,35.891234,21.089565,20.941377,20.712532,29.145860,29.840655,29.891929,33.363199,33.274774,27.210162,27.506222,34.648032,37.230977,33.743374,37.771065,35.916334,37.738584,32.301596,36.887363,34.072941,36.747562,32.308227,36.581701,32.310049,34.322061,31.988750,34.086259,32.995690,35.041890,32.330472,34.078341,79.220435,84.360733,127.242007,81.745383,134.332702,56.926704,44.831556,150.684391,120.670000,2.147000,212.100000,119.350000,1.629000,141.900000,72342.483912,12.535248,23.355986,89.949038,34.655063,3748.349548,2344.859946
06/20/2026 20:02:52,0.000000,0.000000,75.271918,74.958115,65.847904,75.610118,78.368727,72.798512,71.889077,75.051375,33.546394,28.567786,29.017933,28.881983,35.413152,35.529701,32.877845,33.158779,32.843327,34.880161,32.879785,33.409669,31.662333,32.631326,31.151022,72.776442,30.460802,37.244347,22.119332,22.008983,21.928741,29.204391,29.947761,29.375210,33.351078,33.267095,27.159124,27.509365,34.624981,37.241607,33.736379,37.768524,35.896300,37.737155,32.283695,36.887903,34.073483,36.760933,32.278348,36.586942,32.268567,34.327726,31.980182,34.103226,33.009124,35.049969,32.304154,34.091590,84.205351,89.282164,128.327965,86.349027,135.881538,56.934745,45.355449,159.506927,120.670000,2.199000,219.100000,119.270000,1.675000,148.000000,72402.482011,13.388308,23.856039,93.837876,34.650539,3751.973489,2347.308230
06/20/2026 20:03:52,0.000000,0.000000,75.216599,74.931080,65.899570,75.552047,78.328936,72.723308,71.864587,75.038381,33.348151,28.536009,28.946018,28.872589,35.652410,35.358613,32.855391,33.111443,32.860571,34.764753,33.447231,32.972780,31.570978,32.545018,30.784490,64.348406,30.151306,35.010791,20.789695,20.667965,20.477284,28.941722,29.654878,29.428340,33.244816,33.196820,27.139413,27.512378,34.623095,37.220271,33.726426,37.754644,35.890468,37.739733,32.263154,36.880607,34.046184,36.740363,32.268460,36.567371,32.277837,34.305907,31.982336,34.077703,33.023129,35.032902,32.288926,34.059971,75.100104,80.670069,126.860938,76.817772,133.973757,56.886358,44.055183,140.128814,120.780000,2.096000,205.300000,119.290000,1.579000,134.600000,72462.480295,12.401963,22.608828,85.091095,34.638474,3755.442281,2349.597834
06/20/2026 20:04:52,0.000000,0.000000,75.235842,74.964269,65.791354,75.591304,78.379005,72.772013,71.885937,75.051203,33.412061,28.333350,28.797837,28.664463,35.132762,35.579079,32.670263,33.035730,32.747118,34.725649,33.005427,33.182796,31.609067,32.418911,31.042810,70.369680,30.510176,35.950294,21.745069,21.598328,21.548746,29.189743,29.971462,29.999104,33.234611,33.154616,26.775390,27.203225,34.657556,37.216151,33.756442,37.771253,35.905631,37.746464,32.275271,36.881334,34.055793,36.739763,32.274875,36.582603,32.294848,34.315774,31.980212,34.073106,33.021193,35.049149,32.302905,34.081910,81.508411,86.530548,127.270548,83.746161,134.688789,56.647662,45.200563,155.744498,120.610000,2.177000,215.800000,119.190000,1.653000,145.200000,72522.479724,12.241751,23.708543,92.197528,34.649112,3758.975942,2351.958089
06/20/2026 20:05:52,0.000000,0.000000,75.231903,74.949768,65.779684,75.584557,78.352926,72.732632,71.891268,75.054826,33.281147,28.437043,28.831016,28.762782,35.289853,35.323539,32.645859,32.986444,32.672130,34.678794,33.297589,33.370929,31.688532,32.519605,30.660051,71.407098,29.903015,36.979343,21.865319,21.733852,21.664423,28.822068,29.494691,28.752917,33.211943,33.163946,27.003648,27.247338,34.643262,37.217379,33.753847,37.767787,35.895597,37.766061,32.260743,36.910754,34.079102,36.767418,32.260110,36.583848,32.274536,34.323916,31.986603,34.091532,33.006305,35.045827,32.300153,34.085378,83.603272,88.652410,128.268574,85.737172,135.859682,56.911717,45.111516,159.569238,120.630000,2.193000,218.100000,119.100000,1.671000,147.500000,72582.477589,13.355727,23.623616,93.864823,34.651008,3762.585452,2354.388530
06/20/2026 20:06:52,0.000000,0.000000,75.280883,74.976376,65.931690,75.584523,78.355837,72.803748,71.859622,75.046105,33.325518,28.435639,28.829612,28.745816,35.287180,35.472882,32.554555,32.939191,32.694745,34.654331,33.321963,32.989600,31.574024,32.506693,30.816351,68.009996,29.857737,35.078862,21.348525,21.258740,21.145741,28.836558,29.435148,29.067187,33.175775,33.124664,27.129429,27.324632,34.643742,37.209014,33.751137,37.781440,35.896500,37.762101,32.254531,36.891507,34.071773,36.736664,32.268014,36.586843,32.264764,34.336803,31.980829,34.083759,33.002522,35.038507,32.295600,34.085719,74.652645,79.996675,128.066244,74.199102,135.204793,56.977293,43.750654,136.476120,120.610000,2.085000,203.200000,119.420000,1.565000,132.800000,72642.475534,12.765130,22.313732,83.353482,34.647088,3766.132194,2356.754478
06/20/2026 20:07:52,0.000000,0.000000,75.269109,74.969667,65.974009,75.566081,78.378267,72.808538,71.849133,75.043259,33.154635,28.168088,28.546955,28.454609,35.141931,35.318358,32.579688,32.815375,32.598893,34.564038,33.159968,32.960856,31.411110,32.473484,30.742597,68.206957,30.322258,35.000809,21.208890,21.027492,20.942710,28.998875,29.768192,30.078949,33.070783,33.017887,26.484705,26.839205,34.625619,37.202446,33.742776,37.770912,35.870651,37.757081,32.245472,36.895136,34.042563,36.734099,32.244448,36.590840,32.269498,34.311791,31.966414,34.096278,33.000389,35.058992,32.272479,34.089285,79.740272,84.973937,126.848327,82.633872,134.076665,56.597177,44.796597,153.207081,120.770000,2.165000,214.800000,119.360000,1.645000,144.100000,72702.475014,11.678308,23.322501,91.076219,34.639358,3769.593052,2359.041597
06/20/2026 20:08:52,0.000000,0.000000,75.274554,74.924000,65.710074,75.559551,78.378491,72.757943,71.864783,75.023370,33.228882,28.214979,28.631760,28.576282,35.015873,35.244636,32.441557,32.776004,32.554446,34.527687,33.247991,32.785544,31.471116,32.457328,30.543128,70.493599,29.744888,36.443675,21.635287,21.496608,21.412011,28.535007,29.164032,27.474470,33.083182,33.027176,26.929628,27.224099,34.641915,37.204982,33.755943,37.749103,35.884426,37.736356,32.236172,36.880919,34.066475,36.738463,32.241755,36.574887,32.251300,34.307841,31.974477,34.072690,33.014553,35.035432,32.276016,34.046645,82.508233,87.597029,128.127726,84.529542,135.585074,56.710391,44.814368,156.818183,120.700000,2.177000,216.700000,119.200000,1.660000,145.600000,72762.472485,13.104150,23.339525,92.668318,34.634518,3773.186707,2361.457356
06/20/2026 20:09:52,0.000000,0.000000,75.259788,74.903736,65.906945,75.550682,78.343144,72.735492,71.853042,75.037438,33.199562,28.277469,28.605000,28.563571,34.955795,35.143790,32.441583,32.786702,32.523322,34.490428,32.894636,33.205850,31.580053,32.439318,30.528892,72.152387,29.701093,35.546341,21.887813,21.734362,21.716877,28.642668,29.256489,28.656499,33.072435,33.010649,26.823680,27.080633,34.641369,37.236274,33.774482,37.771528,35.869157,37.753823,32.231513,36.906711,34.062171,36.732846,32.250876,36.582630,32.264884,34.298756,31.978276,34.079484,33.020022,35.055519,32.275793,34.079717,81.221905,86.437460,128.895363,81.667972,136.387841,56.946257,44.571308,147.438413,120.850000,2.148000,211.600000,119.500000,1.614000,140.500000,72822.471692,12.439989,23.106352,88.479984,34.643292,3776.810908,2363.900685
06/20/2026 20:10:52,0.000000,0.000000,75.261821,74.961532,65.908147,75.555961,78.366076,72.805585,71.855267,75.032474,33.043277,28.112503,28.463718,28.484319,35.119134,35.097854,32.368973,32.690109,32.467440,34.443558,33.078836,32.964226,31.323595,32.328718,30.857261,64.798420,30.022251,35.145805,20.821369,20.655619,20.453394,28.753384,29.467509,29.639641,32.994533,32.916292,26.597955,26.834299,34.616311,37.205991,33.751544,37.781845,35.868589,37.748838,32.212699,36.887332,34.051157,36.744434,32.227422,36.586299,32.226937,34.297299,31.970132,34.093774,33.007661,35.047623,32.255899,34.090500,79.390669,84.496953,127.512522,82.134231,134.620161,56.662949,44.646566,152.716850,120.720000,2.158000,212.300000,119.160000,1.633000,142.700000,72882.470101,11.967180,23.178625,90.858152,34.633614,3780.278289,2366.193013
06/20/2026 20:11:52,0.000000,0.000000,75.260803,74.962626,66.042457,75.574225,78.371658,72.815438,71.879509,75.062962,33.069068,28.141524,28.533338,28.478777,35.040915,35.121608,32.379615,32.653164,32.404728,34.426707,32.671153,33.139170,31.277514,32.338318,30.524300,71.876731,29.928664,36.500847,21.689217,21.581512,21.489366,28.708721,29.348386,27.501412,33.019383,32.911804,26.791359,27.101727,34.630823,37.210728,33.741557,37.756442,35.868470,37.748277,32.188995,36.893196,34.058374,36.721540,32.220730,36.567694,32.244171,34.303393,31.966448,34.074800,33.018888,35.014483,32.271454,34.074501,83.813409,88.782350,128.660343,85.795803,136.222383,56.780833,44.893316,159.792423,120.640000,2.196000,218.500000,119.380000,1.672000,147.700000,72942.468394,13.085740,23.415107,93.961283,34.628748,3783.896798,2368.633445
06/20/2026 20:12:52,0.000000,0.000000,75.227599,74.937014,65.969611,75.564731,78.352098,72.768645,71.859847,75.043795,33.069178,28.198761,28.577176,28.499160,34.894442,35.097969,32.306721,32.671910,32.415515,34.392649,32.775763,33.234579,31.292521,32.274109,30.556015,68.954069,29.658634,35.179709,21.355918,21.233362,21.143480,28.576434,29.166194,28.758024,32.937549,32.889091,26.874855,27.016595,34.622570,37.224611,33.743520,37.767233,35.854251,37.737626,32.178715,36.874283,34.050937,36.739348,32.188989,36.564449,32.217428,34.278938,31.937448,34.085119,33.010996,35.026564,32.264631,34.059703,75.511394,80.674282,128.723732,74.790481,135.881381,56.981185,44.019059,137.855692,120.900000,2.092000,204.500000,119.560000,1.567000,133.700000,73002.466259,12.605826,22.573883,84.013337,34.621368,3787.465895,2371.020140
06/20/2026 20:13:52,0.000000,0.000000,75.255178,74.931231,65.921925,75.586925,78.362439,72.773972,71.879229,75.037340,32.794313,27.940209,28.296819,28.320377,34.754449,34.979297,32.213827,32.566161,32.338872,34.343267,32.728059,32.755091,31.167471,32.305856,30.503964,66.899822,30.073860,35.252092,20.862133,20.686059,20.540538,28.767640,29.500044,29.775175,32.873628,32.829612,26.313334,26.664796,34.620561,37.215976,33.733323,37.771669,35.832485,37.764962,32.177319,36.898368,34.032489,36.726271,32.193107,36.584475,32.228045,34.293522,31.935605,34.083098,32.997414,35.016563,32.257626,34.050493,79.541182,84.573061,127.205047,82.372633,134.426584,56.576774,44.633262,152.993283,120.810000,2.165000,213.900000,119.550000,1.633000,143.400000,73062.465845,12.086238,23.165854,90.981174,34.620669,3790.918929,2373.298431
06/20/2026 20:14:52,0.000000,0.000000,75.209111,74.917675,65.808307,75.566298,78.334305,72.773182,71.838244,75.025230,33.046712,28.365426,28.845518,28.700122,34.790840,34.999272,32.285877,32.603934,32.369453,34.300991,33.120496,33.024087,31.299829,32.263609,31.006204,67.517516,30.134685,30.213144,25.842292,25.777467,25.899810,29.154855,29.572743,29.364480,32.984876,32.870623,27.758806,28.409900,34.606562,37.198485,33.719662,37.762496,35.841797,37.730063,32.148849,36.885873,34.029272,36.727489,32.179072,36.575828,32.211592,34.280218,31.950315,34.074997,33.002639,35.035963,32.250266,34.047146,82.575259,84.739256,125.054921,82.501149,129.837184,60.810283,52.769979,132.998866,121.780000,0.622000,67.300000,0.000000,0.000000,-0.000000,73122.463640,-0.391861,30.605005,81.670466,34.612929,3793.809440,2375.026152
06/20/2026 20:15:52,0.000000,0.000000,75.224293,74.962010,65.885573,75.614333,78.384709,72.828151,71.859927,75.071330,34.144140,30.968978,31.108455,31.374044,35.319159,35.098840,33.099720,33.298373,33.210097,34.574595,34.744494,34.562198,32.533001,33.071455,32.974370,59.280948,31.139438,31.023135,28.552902,28.408328,29.509666,30.815857,30.892954,31.075215,33.742656,33.603637,31.025463,31.427349,34.610395,37.210707,33.730305,37.763805,35.831127,37.760514,32.147919,36.870016,34.036888,36.722691,32.161667,36.554536,32.203098,34.289498,31.941366,34.074623,32.996929,35.022287,32.239537,34.060858,81.701168,82.051056,114.173482,76.969808,116.900279,71.910029,56.187767,103.958751,121.600000,0.619000,66.800000,0.000000,0.000000,-0.000000,73182.462075,-2.506865,33.530000,66.335119,34.611438,3794.930439,2375.026152
06/20/2026 20:16:52,0.000000,0.000000,75.187080,74.876626,65.840688,75.523923,78.385475,72.719656,71.846921,75.023737,34.569313,31.964796,31.929605,32.293814,35.478851,35.439853,33.716547,33.861319,33.848498,34.879365,35.029691,34.818289,33.109379,33.355574,33.418039,49.635244,31.834044,32.460728,30.232486,30.123713,31.115687,31.632083,31.694899,31.866855,34.181235,34.049839,31.940953,32.097326,34.605564,37.202354,33.720427,37.760605,35.829196,37.739144,32.144645,36.879584,34.037611,36.722969,32.156936,36.552043,32.194039,34.264485,31.956352,34.074458,33.002099,35.011481,32.236141,34.043707,80.189217,80.550631,105.138129,70.259003,109.861331,78.103696,56.757495,89.122211,121.410000,0.624000,67.400000,0.000000,0.000000,-0.000000,73242.460429,-1.546547,34.007275,57.404048,34.606692,3796.051575,2375.026152
06/20/2026 20:17:52,0.000000,0.000000,75.229611,74.940717,65.761565,75.555138,78.390501,72.766221,71.828632,75.038463,34.816326,32.428424,32.335001,32.674580,35.696412,35.763749,34.094138,34.310740,34.208036,35.219379,35.442323,35.412825,33.510635,33.645672,33.726936,43.623643,32.433445,33.105761,31.164262,31.150448,31.717810,32.176917,32.226753,32.362899,34.474693,34.367753,32.185003,32.316926,34.600027,37.182243,33.717059,37.760348,35.822978,37.735593,32.127273,36.876455,34.018044,36.682671,32.152994,36.523340,32.197137,34.252929,31.935844,34.050008,33.004732,35.025636,32.229530,34.033559,82.282658,82.571602,98.518435,66.990974,105.470736,81.447485,56.920247,79.682250,121.400000,0.622000,67.200000,0.000000,0.000000,-0.000000,73302.458872,-1.037333,34.143094,51.217988,34.596420,3797.172434,2375.026152
06/20/2026 20:18:52,0.000000,0.000000,75.197146,74.953863,65.724463,75.580922,78.391797,72.774726,71.848150,75.060864,35.077791,32.684002,32.589275,32.916951,35.773094,35.910850,34.358990,34.688641,34.476800,35.481155,35.462100,35.660568,33.843344,33.815368,33.848049,40.160164,32.857075,33.339325,31.609621,31.569525,31.915657,32.544889,32.617829,32.735676,34.694493,34.591131,32.310674,32.430436,34.598320,37.180098,33.705286,37.748634,35.827188,37.738466,32.116371,36.842743,34.022393,36.678599,32.157310,36.527632,32.194691,34.258035,31.916468,34.057020,33.016643,34.999385,32.216937,34.011672,83.306121,83.605596,93.925290,69.449990,102.623907,83.189648,56.992786,73.286603,121.460000,0.620000,67.000000,0.000000,0.000000,-0.000000,73362.457458,-0.864230,34.203555,46.761237,34.590695,3798.292631,2375.026152
06/20/2026 20:19:52,0.000000,0.000000,75.228447,74.911671,65.804373,75.565327,78.398973,72.736209,71.841920,75.058881,35.216106,32.844519,32.774267,33.092456,36.212333,36.208349,34.613322,34.919366,34.737650,35.747880,35.873682,36.084371,34.012874,33.909425,34.191765,38.148749,33.172047,33.425775,31.845540,31.790301,31.981112,32.789008,32.881488,32.982404,34.867569,34.772657,32.398860,32.533937,34.603059,37.184380,33.697220,37.747238,35.824444,37.742358,32.124295,36.871060,34.017070,36.719311,32.140510,36.555180,32.189710,34.245965,31.930636,34.053030,33.019760,35.016239,32.218382,34.031315,83.829007,84.042201,90.555737,71.208097,100.585548,84.281777,57.111452,69.324789,121.540000,0.622000,67.500000,0.000000,0.000000,-0.000000,73422.455229,-0.876589,34.302364,43.878480,34.596558,3799.414005,2375.026152
06/20/2026 20:20:52,0.000000,0.000000,75.233878,74.924285,65.744100,75.558920,78.392587,72.752227,71.850552,75.039181,35.437930,32.986991,32.997216,33.237347,36.122014,36.470415,34.820938,35.097641,34.928123,35.883635,35.911981,35.918305,34.104330,34.027974,34.287659,36.986775,33.438153,33.540775,31.874879,31.830331,31.994268,32.966639,33.092435,33.235098,35.022390,34.938583,32.443849,32.567334,34.580028,37.160097,33.678928,37.728154,35.812090,37.719428,32.093193,36.835184,33.981510,36.678561,32.107140,36.527305,32.167065,34.246458,31.894158,34.032121,32.997935,34.993582,32.210823,34.024218,74.230690,74.287764,87.816069,71.755488,99.140565,85.089164,57.237788,66.416426,121.670000,0.617000,67.000000,0.000000,0.000000,-0.000000,73482.453428,-0.866650,34.407425,41.697268,34.573399,3800.534111,2375.026152
06/20/2026 20:21:52,0.000000,0.000000,75.325509,74.931467,66.040851,75.581864,78.404516,72.786682,71.857752,75.062827,35.490470,33.182809,33.226806,33.469244,36.386275,36.527909,34.967588,35.319594,35.147849,36.098227,36.325354,36.002853,34.310680,34.176642,34.503182,36.390177,33.643220,33.626786,31.878723,31.870259,31.967210,33.209881,33.281427,33.419169,35.177697,35.070851,32.556962,32.687452,34.597370,37.160137,33.683931,37.724293,35.826896,37.747455,32.088042,36.854269,34.013094,36.673755,32.123672,36.521175,32.183274,34.233776,31.903256,34.021085,33.002443,34.999409,32.205106,34.014074,78.331360,78.416770,85.280241,71.335840,98.051780,85.740403,57.473468,64.635802,121.570000,0.621000,67.200000,0.000000,0.000000,-0.000000,73542.451160,-0.976264,34.603050,40.332966,34.578826,3801.653235,2375.026152
06/20/2026 20:22:52,0.000000,0.000000,75.406463,74.972752,65.983531,75.618292,78.451341,72.817724,71.891089,75.074076,35.734764,33.384270,33.493119,33.719483,36.794447,36.731179,35.236355,35.560771,35.390475,36.331270,36.543726,36.368284,34.481237,34.293973,34.677625,36.118441,33.867967,33.771160,31.893454,31.892117,31.988973,33.418662,33.519510,33.681639,35.350988,35.249485,32.722819,32.902476,34.559480,37.184721,33.636018,37.725675,35.787688,37.720273,32.068677,36.856805,33.970797,36.685141,32.085283,36.526812,32.151451,34.245532,31.880309,34.053374,32.974318,34.993525,32.172505,34.024168,78.926034,79.033667,83.573071,71.254735,97.258031,86.231368,57.774986,63.527647,121.560000,0.620000,67.200000,0.000000,0.000000,-0.000000,73602.449589,-1.081469,34.852629,39.472357,34.565128,3802.773372,2375.026152
06/20/2026 20:23:52,0.000000,0.000000,75.378902,74.971367,65.909121,75.653787,78.477885,72.841055,71.867630,75.070134,35.951631,33.669733,33.810073,34.064400,36.695689,36.953610,35.441129,35.775651,35.610980,36.485130,36.420509,36.373503,34.777037,34.374205,34.941523,36.021911,34.078709,33.963725,31.932059,31.892858,31.996416,33.651307,33.760564,33.939516,35.502411,35.443915,32.999662,33.237720,34.572890,37.154751,33.652160,37.724501,35.794041,37.743403,32.073280,36.839076,33.960108,36.670506,32.080616,36.504910,32.153383,34.224379,31.876898,34.024484,32.963616,35.000587,32.190088,34.007525,80.286811,80.407705,82.425558,71.302216,96.650324,86.599221,58.205657,62.914253,121.580000,0.617000,66.800000,0.000000,0.000000,-0.000000,73662.448640,-1.244047,35.207772,38.992077,34.560560,3803.892855,2375.026152
06/20/2026 20:24:52,0.000000,0.000000,75.498850,74.966768,65.917282,75.660214,78.521731,72.829294,71.890682,75.084230,36.250183,34.026855,34.257677,34.487608,36.959169,37.106451,35.671308,36.041604,35.890613,36.654727,36.946279,37.037015,34.979516,34.538632,35.299067,36.071716,34.288159,34.152342,31.948040,31.899930,32.020248,33.939311,34.060071,34.286001,35.732074,35.644353,33.433109,33.661715,34.580589,37.157561,33.653662,37.733949,35.803743,37.723916,32.067895,36.839466,33.970267,36.656736,32.096826,36.495361,32.154229,34.244752,31.888436,34.037306,33.004016,35.000091,32.195616,34.005050,81.327792,81.445606,81.732735,71.448230,96.138926,86.916770,58.731396,62.313159,121.560000,0.622000,67.300000,0.000000,0.000000,-0.000000,73722.447558,-1.486853,35.639195,38.518676,34.565473,3805.012251,2375.026152
06/20/2026 20:25:52,0.000000,0.000000,75.548247,75.014507,66.010363,75.706915,78.595196,72.939667,71.923739,75.077883,36.567127,34.470260,34.681880,34.961683,37.122718,37.335848,35.939716,36.352384,36.194417,36.863577,37.102427,37.036919,35.305270,34.730621,35.543229,36.165558,34.547961,34.428607,31.937567,31.897921,32.026265,34.326173,34.428681,34.814189,35.965073,35.882693,33.978515,34.298189,34.594150,37.151621,33.665782,37.713306,35.811492,37.730762,32.084581,36.823739,34.003321,36.653838,32.111032,36.489131,32.183373,34.214790,31.911820,34.011757,33.000660,34.986988,32.211601,34.000132,82.370887,82.506563,81.296029,71.736300,95.745796,87.125282,59.405709,61.725012,121.620000,0.621000,67.400000,0.000000,0.000000,-0.000000,73782.445439,-1.760570,36.189177,38.052799,34.567694,3806.132739,2375.026152
06/20/2026 20:26:52,0.000000,0.000000,75.600322,75.035781,65.877309,75.742721,78.661165,72.957807,71.937119,75.080233,36.823498,34.927769,35.132175,35.428207,37.393048,37.550416,36.272417,36.651728,36.461530,37.108797,37.140638,37.311699,35.693182,34.898881,36.074945,36.337493,34.856976,34.596160,31.948098,31.916471,32.033179,34.765639,34.779389,35.149655,36.176642,36.123952,34.493267,35.016214,34.553166,37.167815,33.650236,37.736727,35.798178,37.749739,32.060969,36.824757,33.963053,36.661051,32.095436,36.506814,32.161989,34.228968,31.877494,34.034532,32.988347,35.010179,32.201791,34.011211,83.366500,83.570608,81.113924,72.162234,95.376256,87.351895,59.884448,61.106601,121.510000,0.622000,67.300000,0.000000,0.000000,-0.000000,73842.443742,-1.981223,36.577383,37.560058,34.564123,3807.252402,2375.026152
06/20/2026 20:27:52,0.000000,0.000000,75.670623,75.052065,66.096135,75.782750,78.679608,72.972563,71.968777,75.104172,37.138231,35.461312,35.526453,35.853874,37.809277,37.776578,36.569722,36.965700,36.779945,37.333231,37.588294,37.670521,35.898167,35.214457,36.379406,36.517500,35.112841,34.782477,31.961473,31.910691,32.027401,35.100895,35.096018,35.447968,36.435852,36.376981,35.234129,35.547396,34.584384,37.134810,33.661558,37.690543,35.816439,37.716254,32.066409,36.797818,33.968429,36.642514,32.093081,36.484113,32.178553,34.216196,31.884276,33.997732,33.011511,34.996038,32.210115,33.992434,83.420546,83.523018,81.077522,72.727080,95.009912,87.470260,60.317158,60.810909,121.710000,0.620000,67.400000,0.000000,0.000000,-0.000000,73902.441782,-2.144191,36.926668,37.323396,34.557160,3808.372727,2375.026152
06/20/2026 20:28:52,0.000000,0.000000,75.717708,75.070042,66.234243,75.812892,78.758854,73.026515,71.997022,75.111618,37.470289,35.837475,35.866709,36.166711,38.037426,38.079832,36.912769,37.258173,37.062618,37.594052,38.102166,38.190252,36.231352,35.418529,36.597752,36.784477,35.386902,34.799005,31.985646,31.931746,32.046235,35.385620,35.394927,35.704659,36.659759,36.608871,35.634731,35.887035,34.560272,37.120947,33.669446,37.691762,35.814986,37.724084,32.078301,36.791276,33.961420,36.645707,32.104946,36.469358,32.194003,34.192104,31.860987,34.001378,33.003604,34.976623,32.219309,33.990952,76.396952,76.519240,80.779106,72.829831,94.754401,87.588519,60.690147,60.835348,121.630000,0.618000,67.000000,0.000000,0.000000,-0.000000,73962.440980,-2.427538,37.226543,37.342982,34.553573,3809.491212,2375.026152
06/20/2026 20:29:52,0.000000,0.000000,75.780581,75.094107,66.115573,75.841514,78.776864,73.065814,72.013621,75.108728,37.696935,36.133661,36.190778,36.418827,38.336646,38.201514,37.212109,37.496828,37.322540,37.816245,38.350713,38.129523,36.493628,35.583155,36.947194,37.066616,35.622969,34.924834,32.034493,31.920487,32.065333,35.618226,35.638164,35.926543,36.893734,36.851266,35.926141,36.171628,34.583188,37.132734,33.650001,37.706001,35.822609,37.733014,32.095750,36.806342,33.964552,36.644403,32.096194,36.484554,32.192316,34.221047,31.889144,34.021381,32.997405,35.001034,32.238146,33.996429,79.863769,79.938107,80.237914,72.620819,94.505365,87.644684,60.992442,61.001725,121.690000,0.620000,67.200000,0.000000,0.000000,-0.000000,74022.438109,-2.543937,37.468771,37.476198,34.563812,3810.610547,2375.026152
06/20/2026 20:30:52,0.000000,0.000000,75.777250,75.131741,65.983707,75.882766,78.786435,73.148688,71.988772,75.118180,37.044537,34.536860,34.469419,34.655077,38.014966,38.390804,36.956687,37.374138,37.069746,37.927286,37.410220,37.565584,35.733637,35.159739,35.659612,64.533739,33.629891,34.309632,26.951704,26.929370,26.994477,33.413886,33.940201,31.358255,36.643794,36.699105,33.032355,33.047082,34.583567,37.136206,33.664919,37.696097,35.832687,37.725393,32.113442,36.812636,33.961545,36.645388,32.119832,36.485933,32.186866,34.212504,31.889035,34.020593,33.009508,34.990936,32.242648,33.981829,80.501886,84.898727,110.829145,80.760800,123.841593,65.516615,49.690027,155.173183,120.990000,2.178000,216.700000,119.440000,1.657000,146.100000,74082.437686,6.437049,27.872583,91.946131,34.565578,3814.115546,2376.751769
06/20/2026 20:31:52,0.000000,0.000000,75.861651,75.157927,66.360606,75.903685,78.818637,73.168827,72.039114,75.128216,36.812759,33.871533,34.041138,34.093744,37.847107,38.246872,36.732753,37.105212,36.787099,37.899464,36.875136,37.227852,35.552893,35.048036,35.507991,65.512883,33.982036,37.653725,25.918583,25.785810,25.486063,33.587071,34.034697,33.891289,36.555341,36.573043,32.595337,32.753466,34.565628,37.144417,33.640722,37.721075,35.813454,37.732278,32.115924,36.792844,33.956334,36.641965,32.122815,36.475179,32.186679,34.210542,31.893747,34.017159,32.991844,34.978194,32.235395,33.972373,82.100291,87.621160,120.222140,83.639280,130.931862,59.370185,49.014937,157.851245,120.850000,2.192000,218.500000,119.490000,1.669000,147.600000,74142.435797,10.393091,27.260634,93.119261,34.560428,3817.736487,2379.195553
06/20/2026 20:32:52,0.000000,0.000000,75.844159,75.194477,66.051822,75.963818,78.832731,73.213069,71.996370,75.137998,36.588788,33.200671,33.560120,33.572662,37.645406,38.299667,36.523008,36.907951,36.642775,37.855201,36.574184,37.030861,35.293880,34.805270,34.849676,70.574565,34.485302,39.075482,26.121470,25.844328,25.698007,33.703885,34.246875,34.541524,36.449392,36.460457,31.953983,32.032847,34.572343,37.153764,33.633424,37.720443,35.806736,37.751648,32.121191,36.813090,33.956672,36.650709,32.129940,36.495101,32.200845,34.237543,31.882982,34.024600,32.974401,35.026863,32.239405,33.979482,82.501728,88.165661,123.630275,83.802558,132.659642,58.781433,48.709535,152.159291,120.970000,2.178000,215.700000,119.470000,1.645000,144.300000,74202.434299,12.093283,26.982199,90.609566,34.568559,3821.396507,2381.676519
06/20/2026 20:33:52,0.000000,0.000000,75.770049,75.175636,66.104494,75.967741,78.809308,73.222085,72.000688,75.153281,36.347297,32.600212,32.935037,32.965782,37.481562,38.179681,36.252239,36.691296,36.381382,37.780696,36.324278,36.718237,34.914504,34.675000,34.623147,63.407394,34.500489,37.696205,24.514621,24.212040,24.012393,33.490930,34.165018,34.566182,36.189641,36.198496,31.243046,31.205658,34.570665,37.137055,33.634460,37.699820,35.833917,37.729271,32.133812,36.802328,33.940543,36.637732,32.132452,36.458651,32.217470,34.212849,31.892944,34.000037,33.013375,34.986812,32.253930,33.965117,75.437164,81.076667,122.850598,78.184968,130.157310,58.336400,48.267017,143.182843,120.890000,2.109000,207.600000,119.490000,1.599000,137.300000,74262.431858,11.119239,26.576966,86.520982,34.562662,3824.841449,2383.945647
06/20/2026 20:34:52,0.000000,0.000000,75.744896,75.162713,66.046607,75.942974,78.750979,73.198930,71.986456,75.118406,36.157803,32.248327,32.679362,32.598654,37.493646,38.115788,36.090036,36.408794,36.149833,37.610545,36.413684,36.286871,34.680473,34.459091,34.197448,71.038092,34.307656,39.584278,25.459656,25.219491,25.128949,33.213202,33.972775,34.300367,36.082905,36.065636,30.864251,30.852985,34.592215,37.144827,33.669404,37.723097,35.854412,37.736903,32.170422,36.807094,33.975075,36.650465,32.162333,36.488813,32.237168,34.233385,31.893509,34.015032,33.004828,35.003118,32.282472,33.976282,81.235579,86.716942,124.240580,83.754219,131.549090,58.273275,48.559795,155.330821,120.780000,2.184000,216.800000,119.480000,1.656000,145.800000,74322.430569,12.738964,26.845314,92.015559,34.581043,3828.409151,2386.338513
06/20/2026 20:35:52,0.000000,0.000000,75.679182,75.201269,65.969035,75.944561,78.732374,73.257666,71.915483,75.121185,36.003544,32.027888,32.385643,32.358084,37.303182,37.954187,35.938544,36.240540,35.947299,37.540994,35.872448,36.197958,34.488894,34.328704,33.875105,72.421250,34.121494,40.721650,25.151312,24.994298,24.899147,32.987995,33.759773,34.096331,35.928891,35.901431,30.382551,30.591953,34.569280,37.153363,33.641962,37.706842,35.833519,37.724456,32.161003,36.794721,33.963102,36.638090,32.167947,36.465627,32.226415,34.222659,31.891653,33.986633,32.987506,34.985840,32.285860,33.975223,83.402689,88.731988,125.649456,85.988438,132.863490,58.663694,48.803146,160.027585,120.870000,2.201000,219.300000,119.390000,1.681000,148.900000,74382.427857,13.653999,27.067651,94.062822,34.569085,3832.031682,2388.783931
06/20/2026 20:36:52,0.000000,0.000000,75.686200,75.136919,66.201099,75.881726,78.695399,73.196748,71.974707,75.124861,35.979274,31.808833,32.201979,32.172626,37.415998,37.963986,35.688897,36.093725,35.803879,37.386806,35.952702,35.976190,34.423748,34.298605,33.897047,69.764561,33.873536,39.036545,24.519326,24.409672,24.331779,32.739534,33.515106,33.779828,35.722700,35.723143,30.274905,30.516895,34.568215,37.162473,33.633257,37.710113,35.837972,37.742597,32.156131,36.812837,33.941767,36.661076,32.149340,36.495806,32.228662,34.238660,31.870739,34.021683,32.982593,35.019072,32.264586,33.997061,77.807466,83.500901,126.065157,78.422770,132.821403,58.894836,47.336729,143.342422,120.990000,2.121000,207.900000,119.630000,1.596000,138.000000,74442.426514,13.318499,25.718046,86.595137,34.574732,3835.622380,2391.196350
06/20/2026 20:37:52,0.000000,0.000000,75.596129,75.168427,66.147576,75.902178,78.694335,73.201603,71.944548,75.099037,35.750307,31.423941,31.848955,31.765317,37.105725,37.748053,35.545433,35.862194,35.638221,37.259944,35.439263,35.811549,34.067476,34.133175,33.520071,73.419130,33.671868,40.040447,24.766742,24.594909,24.513346,32.435616,33.284808,33.582033,35.608770,35.551611,29.773726,30.196483,34.561645,37.162115,33.655045,37.740186,35.832572,37.743838,32.176961,36.829078,33.958510,36.672010,32.180585,36.487935,32.249490,34.240795,31.870655,34.009123,32.990466,35.023821,32.271801,33.981173,83.693535,88.967444,126.191464,86.656048,133.237573,58.587309,48.181077,162.457376,120.970000,2.211000,221.200000,119.440000,1.691000,150.200000,74502.425954,13.542427,26.498020,95.106147,34.581890,3839.206376,2393.606662
06/20/2026 20:38:52,0.000000,0.000000,75.552321,75.130932,65.915432,75.859588,78.638425,73.137289,71.935521,75.101870,35.530608,31.341572,31.696212,31.632874,37.155568,37.702849,35.410986,35.762797,35.424253,37.143704,35.398548,35.592122,33.890198,34.030499,33.585197,66.582314,33.314764,37.981885,23.456376,23.288373,23.124553,32.121410,32.938040,33.145178,35.396272,35.394056,29.901006,30.238778,34.566471,37.153217,33.638996,37.734382,35.832444,37.742384,32.188401,36.827783,33.971861,36.668945,32.181488,36.509634,32.258705,34.255312,31.898144,34.025138,33.002056,35.018976,32.295840,33.991398,74.129050,79.885518,125.539934,74.572911,132.177517,58.558468,46.289718,136.193537,121.020000,2.085000,203.100000,119.620000,1.562000,132.900000,74562.423280,13.242165,24.739720,83.217776,34.588079,3842.724856,2395.946750
06/20/2026 20:39:52,0.000000,0.000000,75.511916,75.155125,66.086323,75.814762,78.633282,73.147776,71.940676,75.098981,35.341023,30.850609,31.307357,31.131816,37.096495,37.469227,35.102307,35.526486,35.180117,37.000502,35.118938,35.611362,33.709645,33.850866,32.947354,70.592282,33.176578,38.652222,23.889050,23.730967,23.666013,31.901298,32.776481,33.058783,35.242261,35.163354,29.216729,29.589436,34.602671,37.158346,33.672809,37.705273,35.867555,37.711128,32.204540,36.783433,33.985516,36.644057,32.216528,36.478099,32.277957,34.237234,31.919646,33.996171,33.008615,34.996253,32.288164,33.994393,80.418911,85.691865,125.237481,83.256688,132.065673,57.970213,47.403150,154.423028,120.960000,2.171000,215.600000,119.480000,1.653000,145.400000,74622.422602,12.872532,25.779690,91.615096,34.587419,3846.226122,2398.275085
06/20/2026 20:40:52,0.000000,0.000000,75.479319,75.156302,65.815545,75.818687,78.593450,73.124197,71.901751,75.101170,35.330153,30.856168,31.232712,31.084180,36.946600,37.500213,35.026916,35.335018,35.050426,36.848987,35.163038,35.288783,33.650617,33.770088,32.926886,71.747245,32.770006,39.401545,23.994013,23.835498,23.777397,31.566155,32.390743,32.416544,35.130661,35.051299,29.375174,29.558211,34.609760,37.181773,33.675315,37.736048,35.861639,37.754719,32.243983,36.806431,33.997939,36.687855,32.237331,36.515167,32.272459,34.273470,31.929288,34.035232,32.990381,35.029057,32.307630,34.009378,82.659542,87.933889,126.492437,85.081785,133.431869,58.191708,47.497053,157.747663,120.770000,2.188000,217.400000,119.450000,1.667000,146.900000,74682.419941,13.534789,25.866756,93.074136,34.607743,3849.832796,2400.705005
06/20/2026 20:41:52,0.000000,0.000000,75.453067,75.152423,65.958506,75.820669,78.596688,73.104172,71.880739,75.122050,35.157742,30.741658,31.145402,30.939505,36.921095,37.453949,34.867141,35.216532,34.926293,36.742388,34.839372,35.086785,33.528170,33.727604,32.745791,72.335032,32.572367,38.518905,24.033673,23.879193,23.855749,31.383023,32.156247,32.147347,35.005399,34.940658,29.123390,29.468861,34.591411,37.195322,33.678743,37.738133,35.889153,37.740188,32.236471,36.819136,34.005805,36.684633,32.247103,36.520460,32.274736,34.268196,31.940922,34.045317,32.992923,35.015630,32.306278,34.031559,78.973956,84.409901,127.224349,78.735952,134.192270,58.306219,46.698540,142.371510,120.950000,2.124000,208.500000,119.530000,1.600000,137.900000,74742.418366,13.395693,25.123212,86.143111,34.611106,3853.453229,2403.146997
06/20/2026 20:42:52,0.000000,0.000000,75.430806,75.103124,65.900128,75.768625,78.542288,72.993534,71.897803,75.102727,35.055840,30.340138,30.706073,30.637406,36.894614,37.129917,34.756388,35.025133,34.711258,36.558820,34.701943,35.215854,33.255870,33.599748,32.507096,64.760583,32.406629,36.810100,22.517200,22.359809,22.114761,31.139907,31.989959,32.274774,34.790801,34.764632,28.605494,28.874417,34.603507,37.182616,33.690304,37.741682,35.881912,37.747546,32.271466,36.825129,34.001165,36.687531,32.263784,36.525545,32.297272,34.277806,31.949676,34.032686,33.006947,35.026072,32.322068,34.009579,77.535947,82.941612,125.286596,80.650579,131.920356,57.701810,46.593373,148.505139,120.910000,2.137000,210.900000,119.450000,1.618000,140.700000,74802.415914,11.785356,25.024744,88.965119,34.617215,3856.883866,2405.403849
06/20/2026 20:43:52,0.000000,0.000000,75.408737,75.114835,65.849200,75.736686,78.532748,73.011029,71.905471,75.105298,34.926072,30.291704,30.720489,30.520277,36.872145,37.078266,34.569462,34.878184,34.555259,36.431066,34.742905,34.927310,33.362163,33.510553,32.281824,71.326761,32.187892,38.603997,23.304856,23.148928,23.118580,30.934485,31.778370,31.593042,34.721071,34.651428,28.799479,29.154888,34.607391,37.190909,33.690063,37.735255,35.899101,37.753648,32.272271,36.830013,34.014057,36.696397,32.247725,36.516211,32.288288,34.279496,31.936672,34.041582,33.008297,35.033183,32.292663,34.030404,82.024504,87.288962,126.493105,84.244622,133.544015,57.677141,46.792248,155.415304,120.850000,2.182000,216.400000,119.440000,1.652000,145.800000,74862.415308,13.393154,25.210843,92.052748,34.618181,3860.472412,2407.816185
06/20/2026 20:44:52,0.000000,0.000000,75.371267,75.125501,65.903536,75.733897,78.521555,73.021779,71.871799,75.100474,34.953259,30.188420,30.624803,30.437447,36.616043,36.954940,34.413562,34.763594,34.434711,36.375874,34.565156,34.817401,33.076042,33.452874,32.387991,73.034546,31.960395,38.960539,23.458473,23.330345,23.265968,30.805661,31.529747,31.523509,34.632667,34.562129,28.609287,28.964379,34.585613,37.200598,33.690918,37.751130,35.888222,37.751190,32.255558,36.841882,34.019308,36.722869,32.272601,36.557329,32.309839,34.295667,31.961367,34.043726,33.002442,35.024239,32.321987,34.030807,84.362877,89.497343,127.373533,86.769121,134.688921,57.932126,46.841579,160.399183,120.820000,2.208000,219.700000,119.490000,1.683000,149.100000,74922.412972,13.703604,25.256935,94.223068,34.626365,3864.104132,2410.271284
06/20/2026 20:45:52,0.000000,0.000000,75.369696,75.112104,65.826369,75.710045,78.524283,72.988113,71.882687,75.097382,34.776276,30.009173,30.370709,30.320135,36.429641,36.850463,34.278797,34.660385,34.313089,36.229754,34.285574,34.709983,32.958165,33.400368,31.833959,64.945938,31.786339,36.299187,22.120549,21.995397,21.834053,30.599013,31.366828,31.471086,34.446949,34.417219,28.493455,28.934855,34.606382,37.200074,33.700215,37.729447,35.893713,37.735899,32.265969,36.836673,34.030508,36.718545,32.282693,36.532847,32.289550,34.287855,31.938380,34.054925,33.004321,35.038084,32.336527,34.031554,75.042881,80.655599,126.069605,76.696589,132.749405,57.729403,45.266693,139.532737,121.060000,2.098000,205.300000,119.660000,1.573000,134.800000,74982.412110,12.527634,23.771553,84.809605,34.625708,3867.581084,2412.570447
