Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 20:46:52,0.000000,0.000000,75.379075,75.064044,66.065553,75.670915,78.499584,72.902280,71.902216,75.086006,34.706174,29.715773,30.166078,30.003982,36.625173,36.653936,34.109374,34.472852,34.125322,36.077862,34.146629,34.511599,32.876282,33.333638,32.029623,70.990808,31.879853,37.448442,22.993912,22.819112,22.795145,30.597266,31.408745,31.514337,34.358590,34.326194,28.121661,28.606390,34.621358,37.217655,33.705095,37.759933,35.906728,37.763467,32.295950,36.869793,34.015798,36.730875,32.258232,36.578883,32.295506,34.309773,31.959934,34.085941,33.005595,35.053544,32.340986,34.038667,81.519191,86.642537,126.281038,83.991445,133.440866,57.428036,46.322929,155.879316,120.900000,2.178000,216.100000,119.600000,1.654000,145.800000,75042.409866,12.677497,24.770945,92.256762,34.640686,3871.117006,2414.934302
06/20/2026 20:47:52,0.000000,0.000000,75.344746,75.111220,65.711028,75.688780,78.464384,72.921050,71.862384,75.091094,34.515374,29.714842,30.096048,30.031183,36.000992,36.564552,34.052407,34.391061,34.051148,35.990141,33.950812,34.805712,32.704655,33.273211,31.845083,71.959026,31.386276,38.646014,22.987684,22.869808,22.736554,30.299201,30.994928,30.789041,34.304494,34.234371,28.165000,28.478956,34.629522,37.189532,33.726272,37.746094,35.907903,37.758895,32.298911,36.846630,34.032509,36.711690,32.294231,36.562912,32.317152,34.310950,31.964680,34.078235,33.016549,35.021904,32.344506,34.038628,83.516549,88.671383,127.454568,85.795003,134.814984,57.675986,46.425766,159.623294,121.080000,2.197000,219.000000,119.700000,1.670000,148.000000,75102.409220,13.778462,24.867552,93.888194,34.639885,3874.734439,2417.374109
06/20/2026 20:48:52,0.000000,0.000000,75.364714,75.049678,66.049753,75.649631,78.496880,72.847896,71.881777,75.085072,34.462403,29.670525,30.084730,29.932909,36.367406,36.667470,33.947239,34.257977,33.974171,35.883675,34.069622,34.372974,32.595064,33.209918,32.074035,68.607735,31.264214,36.149573,22.506259,22.353799,22.299767,30.163611,30.861165,30.661505,34.182213,34.148034,28.223683,28.439204,34.612626,37.207182,33.715607,37.751391,35.898849,37.753839,32.293820,36.862289,34.036680,36.730006,32.264894,36.559842,32.287591,34.310754,31.948892,34.068200,33.005167,35.041589,32.324513,34.051086,74.775982,80.225467,127.308342,74.253171,134.198090,57.755242,44.965272,136.794794,121.170000,2.083000,203.600000,119.720000,1.568000,133.200000,75162.407566,12.665642,23.483931,83.506296,34.636241,3878.293784,2419.752320
06/20/2026 20:49:52,0.000000,0.000000,75.324914,75.083357,65.792608,75.656150,78.470564,72.886620,71.852070,75.085888,34.300678,29.261828,29.678353,29.600275,36.390865,36.447521,33.783604,34.091298,33.770160,35.758564,34.059658,33.976596,32.538133,33.147697,31.569146,68.838588,31.494177,36.414810,22.182089,22.032720,21.929819,30.198044,31.017244,31.332276,34.070963,34.023461,27.581061,27.964110,34.612836,37.206950,33.729363,37.731494,35.910285,37.733432,32.306642,36.843976,34.042276,36.722309,32.294127,36.570774,32.311981,34.303129,31.975984,34.079122,33.002324,35.042744,32.331054,34.035416,79.622495,84.764581,126.032697,82.535331,133.045436,57.181373,46.062390,153.412625,121.020000,2.164000,214.700000,119.640000,1.644000,143.900000,75222.406051,11.889168,24.525642,91.167512,34.639311,3881.751781,2422.038458
06/20/2026 20:50:52,0.000000,0.000000,75.309868,75.068729,66.011803,75.648653,78.434485,72.871476,71.840693,75.058504,34.320106,29.354495,29.758515,29.673694,36.161829,36.415053,33.655871,33.983593,33.681680,35.706633,33.367608,33.983098,32.432554,33.082648,31.539025,71.016981,31.032466,37.692008,22.557334,22.449275,22.371353,29.887479,30.621673,30.183953,34.014518,33.963905,27.967150,28.153649,34.633533,37.213429,33.747230,37.741317,35.914772,37.748956,32.314708,36.858993,34.045359,36.718302,32.321195,36.555656,32.332504,34.311619,31.998315,34.069331,33.023192,35.020106,32.348778,34.051327,82.341573,87.559153,127.257574,84.482759,134.525741,57.274579,45.885072,156.434771,121.020000,2.178000,216.200000,119.450000,1.655000,145.800000,75282.402774,13.333767,24.358241,92.500448,34.648431,3885.347279,2424.457243
06/20/2026 20:51:52,0.000000,0.000000,75.316535,75.070752,65.971582,75.662276,78.451008,72.874133,71.883536,75.095694,34.198958,29.303223,29.716171,29.605657,36.190353,36.270930,33.620858,33.921955,33.626177,35.602533,33.573762,34.241195,32.304618,33.068613,31.544003,73.000448,30.934488,37.298658,22.764065,22.667235,22.631841,29.836630,30.481699,30.181703,33.967003,33.906175,27.786353,28.053719,34.626038,37.219224,33.757932,37.760805,35.918766,37.750732,32.316051,36.872156,34.058569,36.734565,32.322089,36.602569,32.322725,34.348462,31.997878,34.106069,33.007970,35.068771,32.350117,34.081962,82.882870,88.164600,128.192174,84.089510,135.614654,57.350765,45.740382,151.515307,120.780000,2.166000,214.900000,119.460000,1.645000,143.800000,75342.401970,13.077287,24.221371,90.321689,34.661172,3888.981480,2426.912487
06/20/2026 20:52:52,0.000000,0.000000,75.366956,75.060369,65.906008,75.646655,78.469093,72.836017,71.931903,75.105024,34.098636,29.173874,29.531556,29.485907,36.137870,36.287516,33.547889,33.861447,33.510235,35.512579,33.900183,33.925329,32.222512,33.075931,31.473489,67.351605,30.935265,36.765587,21.773699,21.628756,21.469550,29.765717,30.456274,30.607372,33.812207,33.797552,27.595444,27.831171,34.630220,37.207032,33.744346,37.740215,35.918423,37.739342,32.302359,36.874645,34.030878,36.738381,32.316778,36.563211,32.294795,34.316165,31.985060,34.065949,33.005136,35.030916,32.320337,34.042480,80.937731,86.097870,127.227563,83.731993,134.287498,56.965417,45.642595,155.814740,120.970000,2.176000,215.600000,119.670000,1.648000,145.200000,75402.400279,12.636858,24.128729,92.228394,34.643333,3892.497409,2429.252477
06/20/2026 20:53:52,0.000000,0.000000,75.332110,75.063102,65.919445,75.669385,78.441266,72.875762,71.898809,75.094438,34.063887,29.226827,29.595647,29.450641,36.025804,36.202037,33.415691,33.755503,33.475460,35.448200,33.630047,34.055823,32.241610,32.961212,31.398383,71.929067,30.833679,36.797021,22.541160,22.379736,22.374943,29.689510,30.389009,29.768880,33.802988,33.747921,27.817433,28.185014,34.632325,37.221512,33.763690,37.757695,35.927132,37.736100,32.314222,36.886673,34.062927,36.742006,32.319595,36.585485,32.319116,34.316904,32.006732,34.083791,33.001665,35.058048,32.350293,34.073259,78.686494,83.910655,128.124950,78.307885,135.456983,56.850558,44.881663,142.940560,121.080000,2.124000,208.600000,119.770000,1.598000,137.900000,75462.398691,13.393065,23.403956,86.408290,34.657958,3896.115757,2431.691440
06/20/2026 20:54:52,0.000000,0.000000,75.301310,75.078331,65.913491,75.669605,78.425919,72.862008,71.842810,75.097359,33.860426,28.920716,29.304318,29.259648,35.664252,36.133298,33.243092,33.659821,33.346499,35.335957,33.548200,33.646742,32.132035,32.925537,31.281452,64.114052,30.897987,35.693446,21.239302,21.118527,20.884053,29.674727,30.391616,30.630077,33.653955,33.657064,27.319796,27.484401,34.657406,37.217770,33.752743,37.758293,35.925084,37.742453,32.332186,36.866927,34.054653,36.751458,32.299426,36.584896,32.317504,34.332604,32.002003,34.096826,33.001826,35.040030,32.327011,34.058906,77.564275,82.778908,126.144323,80.425743,133.167943,56.289638,45.099572,148.341836,121.030000,2.139000,211.400000,119.720000,1.615000,140.400000,75522.397338,12.081229,23.612217,88.891002,34.656000,3899.548013,2433.949083
06/20/2026 20:55:52,0.000000,0.000000,75.284884,74.989672,65.879376,75.617551,78.417368,72.775902,71.850009,75.080456,33.878816,28.910642,29.355347,29.183529,35.892979,35.959414,33.158542,33.571317,33.238260,35.240399,33.482194,33.747267,31.966598,32.798976,30.948922,70.824135,30.862864,37.393394,22.112654,22.013070,21.963312,29.606240,30.373969,30.167577,33.666307,33.602791,27.443404,27.796406,34.679514,37.223889,33.794870,37.779883,35.941084,37.757975,32.341140,36.902426,34.094272,36.752452,32.332715,36.610041,32.337136,34.342866,32.012741,34.105814,33.025496,35.061866,32.362078,34.089013,81.866847,87.045625,127.212861,83.890908,134.469291,56.224795,45.342340,155.437315,121.120000,2.175000,216.100000,119.550000,1.653000,145.500000,75582.394747,13.549828,23.843566,92.062435,34.677364,3903.125942,2436.350396
06/20/2026 20:56:52,0.000000,0.000000,75.297121,74.986284,66.018980,75.614216,78.413202,72.795001,71.881700,75.080350,33.911978,28.864552,29.276265,29.153939,35.585385,35.920289,33.208853,33.475453,33.203456,35.141845,33.613098,33.679608,31.981591,32.723232,31.040811,72.384467,30.494087,37.653549,22.263160,22.138474,22.057686,29.367822,30.061197,29.690686,33.644456,33.556507,27.394644,27.627548,34.651464,37.231746,33.769762,37.776552,35.940566,37.758784,32.335725,36.909865,34.072882,36.766971,32.322698,36.614238,32.333056,34.347228,32.025572,34.112835,33.043194,35.064001,32.356510,34.101214,84.259126,89.364707,128.030904,86.516460,135.483574,56.412892,45.556073,161.734411,121.030000,2.201000,219.500000,119.550000,1.679000,148.800000,75642.393059,13.606884,24.046665,94.796816,34.676743,3906.748284,2438.796410
06/20/2026 20:57:52,0.000000,0.000000,75.262602,74.991459,65.736422,75.597115,78.381852,72.750315,71.872778,75.067237,33.778679,28.868484,29.244515,29.137579,35.803496,35.794194,33.056840,33.408801,33.142043,35.087674,33.410887,33.385671,31.894870,32.728711,31.139280,65.562023,30.459008,35.492308,21.189939,21.098344,20.974210,29.300015,29.982714,29.960868,33.506532,33.457220,27.519001,27.703717,34.640644,37.212559,33.771333,37.765742,35.924274,37.739436,32.309572,36.884328,34.065901,36.744085,32.306356,36.588248,32.308237,34.319810,31.988272,34.092536,33.001087,35.034415,32.310360,34.067595,73.962632,79.489984,126.912204,74.417147,133.760570,56.352779,44.332036,136.219271,121.070000,2.082000,202.900000,119.570000,1.563000,132.500000,75702.400687,12.616198,22.876110,83.230142,34.653739,3910.241957,2441.109681
06/20/2026 20:58:52,0.000000,0.000000,75.257462,75.032782,65.910572,75.625238,78.383377,72.815376,71.851680,75.105772,33.511538,28.570703,28.961074,28.929492,35.657086,35.771827,32.939846,33.287859,33.012945,35.046687,33.039616,33.395673,31.883515,32.783630,31.017099,69.967508,30.754065,36.091212,21.796316,21.695803,21.622768,29.479609,30.217521,30.437281,33.429956,33.398856,26.935592,27.367591,34.636291,37.235635,33.769085,37.788693,35.895165,37.771374,32.315479,36.913603,34.059321,36.758765,32.301418,36.617411,32.310140,34.353216,31.999086,34.111704,33.007834,35.069522,32.338345,34.086641,80.567651,85.710385,126.493738,83.047231,133.762617,55.993863,45.206972,154.232212,120.820000,2.178000,215.000000,119.490000,1.644000,144.500000,75762.390483,12.376560,23.714652,91.530720,34.666936,3913.742654,2443.434551
06/20/2026 20:59:52,0.000000,0.000000,75.288592,74.986623,65.769967,75.591495,78.387610,72.773898,71.866141,75.079210,33.588902,28.666255,29.070433,28.963748,35.543566,35.645475,32.996597,33.287264,32.996123,34.972264,33.327672,33.404911,31.941332,32.685265,30.984863,70.842240,30.277104,37.086871,21.941642,21.789096,21.751719,29.120739,29.849430,29.343301,33.426458,33.370476,27.215244,27.453936,34.653312,37.240662,33.776172,37.788675,35.922608,37.764286,32.290101,36.921969,34.075263,36.783944,32.296874,36.621742,32.298999,34.364736,32.007971,34.125425,33.023353,35.073473,32.334691,34.098088,82.636846,87.805213,127.628501,84.734704,135.057969,56.146272,45.347778,157.425752,120.860000,2.183000,216.900000,119.580000,1.661000,146.400000,75822.397325,13.238131,23.848740,92.933769,34.673117,3917.337872,2445.851913
06/20/2026 21:00:52,0.000000,0.000000,75.264795,75.004214,65.762128,75.612394,78.399605,72.807148,71.855038,75.094335,33.430078,28.699486,29.036747,28.953590,35.262242,35.666399,32.860475,33.181414,32.913207,34.941437,33.294115,33.139277,31.811802,32.635558,30.896989,72.109971,30.272067,36.528857,22.166245,22.032126,21.954010,29.190262,29.820390,29.572913,33.382264,33.328945,27.291399,27.414785,34.650348,37.236823,33.774670,37.782319,35.918087,37.759776,32.310921,36.915445,34.070936,36.766801,32.305350,36.607603,32.309141,34.328699,32.023012,34.100679,33.029688,35.065604,32.325371,34.070143,80.178722,85.455641,128.374530,80.331535,135.751716,56.361907,44.841266,146.553279,120.830000,2.140000,210.600000,119.620000,1.615000,139.200000,75882.396209,13.163572,23.365285,88.075656,34.667571,3920.956775,2448.291364
06/20/2026 21:01:52,0.000000,0.000000,75.288564,74.963362,65.941164,75.583516,78.388913,72.756152,71.871399,75.090361,33.302191,28.476916,28.887832,28.828909,35.480084,35.532373,32.803774,33.177179,32.878607,34.871891,33.119984,33.283493,31.652100,32.580194,30.942208,69.766474,30.404483,36.648366,21.530504,21.391810,21.276189,29.209722,29.912964,30.066777,33.309564,33.275348,26.951244,27.255647,34.658613,37.251694,33.786801,37.789087,35.929724,37.759455,32.319496,36.913180,34.100181,36.778251,32.312788,36.609249,32.313267,34.339915,32.007556,34.136137,33.033191,35.079295,32.323021,34.091327,82.109482,87.097740,127.566262,84.819786,134.802739,56.275093,45.049950,158.806620,120.910000,2.188000,218.000000,119.510000,1.663000,146.900000,75942.385628,13.083524,23.564842,93.534535,34.676611,3924.482539,2450.640640
06/20/2026 21:02:52,0.000000,0.000000,75.259642,74.981740,65.878190,75.600380,78.372905,72.826433,71.856463,75.095332,33.324697,28.608389,28.949237,28.944218,35.579111,35.457251,32.741867,33.128636,32.831767,34.805653,32.928244,33.394344,31.701763,32.540377,30.849415,69.469239,30.082756,35.585786,21.741102,21.643276,21.594095,28.992608,29.625034,28.495602,33.278652,33.234214,27.253359,27.683686,34.642921,37.231631,33.787897,37.805201,35.916492,37.761720,32.288852,36.906475,34.063265,36.747210,32.298914,36.605628,32.298640,34.334201,31.998708,34.118755,33.023341,35.077008,32.309147,34.083255,75.539679,80.849243,128.150717,75.008467,135.203399,56.760816,44.197736,138.160286,121.050000,2.095000,204.900000,119.590000,1.573000,134.300000,76002.382832,12.839215,22.746571,84.158435,34.664963,3928.061517,2453.039144
06/20/2026 21:03:52,0.000000,0.000000,75.239391,74.954301,66.010564,75.586186,78.383160,72.756290,71.886882,75.087201,33.131919,28.312634,28.661574,28.627146,35.302260,35.373619,32.672935,33.027288,32.685120,34.761390,33.101696,33.293166,31.539282,32.533835,31.110991,66.532588,30.358862,34.984012,21.062570,20.880694,20.839143,29.138669,29.835696,30.053715,33.192065,33.142733,26.565525,26.922385,34.664306,37.243219,33.793368,37.787668,35.919814,37.742940,32.288630,36.919409,34.081573,36.766784,32.287584,36.616927,32.296638,34.349068,32.002048,34.108208,33.042561,35.070464,32.324511,34.104799,78.943906,84.035693,126.566108,81.813361,133.760115,56.506025,44.882343,151.802422,120.970000,2.158000,213.100000,119.530000,1.632000,142.600000,76062.382101,11.579405,23.404607,90.450138,34.670526,3931.507021,2455.308859
06/20/2026 21:04:52,0.000000,0.000000,75.248138,74.979948,65.732044,75.586178,78.344023,72.774493,71.847752,75.080319,33.026684,28.365846,28.756712,28.731551,35.440986,35.304922,32.612823,32.941863,32.652318,34.732222,32.643868,33.283392,31.611013,32.447989,30.693797,70.389999,29.897819,36.421540,21.727726,21.615538,21.549274,28.627733,29.235316,27.263174,33.171036,33.121258,27.015687,27.259752,34.668015,37.238515,33.799829,37.778631,35.909416,37.735659,32.269286,36.906003,34.103188,36.751162,32.305937,36.587831,32.299986,34.325336,32.018749,34.098305,33.040647,35.057913,32.327737,34.066733,82.114404,87.208420,127.827008,84.070178,135.243905,56.700603,45.091026,155.784151,120.920000,2.171000,215.700000,119.490000,1.651000,145.300000,76122.389382,12.817480,23.604060,92.214954,34.664444,3935.091675,2457.715675
06/20/2026 21:05:52,0.000000,0.000000,75.240161,74.956339,65.693228,75.565568,78.355456,72.732638,71.873379,75.061501,33.073799,28.376555,28.772326,28.672248,35.383407,35.326232,32.610299,32.929560,32.640754,34.645279,33.314673,33.390069,31.591891,32.429786,30.914543,72.202953,29.845179,36.569778,21.891020,21.741608,21.725470,28.784166,29.374745,28.829671,33.158874,33.087317,27.059742,27.168059,34.653235,37.242354,33.777415,37.798748,35.916199,37.763195,32.273430,36.925164,34.082909,36.769000,32.300045,36.605867,32.287668,34.338346,31.984605,34.112207,33.027453,35.056724,32.318286,34.085714,83.814100,89.056112,128.825689,85.582060,136.488036,56.938451,44.990132,154.805469,121.010000,2.183000,217.300000,119.570000,1.652000,145.700000,76182.388267,13.062084,23.507694,91.783997,34.665928,3938.719496,2460.164462
06/20/2026 21:06:52,0.000000,0.000000,75.259255,74.953473,65.695455,75.562119,78.381892,72.732143,71.859410,75.076305,33.065112,28.321869,28.666345,28.621781,35.029606,35.269891,32.652943,32.875716,32.573800,34.644593,32.776586,33.146502,31.576695,32.541385,30.841407,63.529135,29.940765,34.333754,20.532626,20.405021,20.251025,28.837998,29.453088,29.480291,33.033577,33.031799,26.869057,27.240862,34.634168,37.248552,33.769707,37.789753,35.881906,37.765216,32.254108,36.910555,34.066028,36.766334,32.267623,36.601500,32.281249,34.333275,32.000451,34.094883,33.022551,35.057599,32.297433,34.079113,75.303662,80.793435,127.170203,77.422846,134.188711,56.694436,43.798431,141.299606,120.990000,2.102000,205.600000,119.520000,1.584000,135.500000,76242.386580,11.973648,22.360106,85.641681,34.656100,3942.166478,2462.432228
06/20/2026 21:07:52,0.000000,0.000000,75.252882,74.935270,65.951625,75.551554,78.355373,72.730860,71.868810,75.070465,33.009104,28.163884,28.503486,28.459081,35.227499,35.110020,32.425990,32.743991,32.502190,34.580267,32.922862,32.941750,31.472159,32.309783,30.692439,70.054396,30.229653,35.854038,21.501688,21.329771,21.294201,28.968907,29.672242,29.612489,33.010617,32.943047,26.552016,26.962849,34.617988,37.234637,33.770252,37.782342,35.869444,37.726270,32.228686,36.905079,34.060089,36.736965,32.232954,36.580294,32.256273,34.313688,31.979900,34.079621,33.005047,35.029054,32.272999,34.070715,81.354253,86.460232,127.512077,83.544309,135.020000,56.554388,44.869233,154.865190,121.070000,2.173000,215.400000,119.610000,1.645000,145.000000,76302.374854,12.461979,23.392059,91.810347,34.637615,3945.704691,2464.795254
06/20/2026 21:08:52,0.000000,0.000000,75.211247,74.935865,65.882630,75.554885,78.357010,72.728696,71.859031,75.066636,32.905531,28.214322,28.575778,28.542653,35.348636,35.111478,32.456964,32.749607,32.490632,34.505738,32.742799,33.229012,31.442438,32.337496,30.511320,70.965101,29.812984,36.795794,21.583553,21.458781,21.337502,28.733561,29.382137,28.877215,33.014461,32.981121,26.711360,27.023992,34.646331,37.245642,33.781599,37.805121,35.895524,37.788965,32.238867,36.930141,34.059936,36.762475,32.247757,36.606081,32.259779,34.334493,31.994102,34.112762,33.023563,35.066146,32.296700,34.094807,83.379271,88.460898,128.457774,85.507046,136.100387,56.838644,44.860493,158.734113,121.010000,2.192000,218.100000,119.560000,1.663000,147.500000,76362.373075,13.412101,23.383693,93.503077,34.659540,3949.309776,2467.220764
06/20/2026 21:09:52,0.000000,0.000000,75.254378,74.953664,65.689669,75.568555,78.334030,72.749612,71.845159,75.072245,32.970508,28.273304,28.584773,28.577107,34.914704,35.234818,32.410839,32.748856,32.475580,34.489393,32.704183,33.249551,31.394416,32.398542,30.443707,69.219933,29.646436,35.162706,21.443739,21.362044,21.232893,28.619334,29.226920,28.654136,32.954135,32.968805,26.907602,27.060890,34.634180,37.229551,33.738623,37.793734,35.874902,37.762205,32.221710,36.896537,34.060395,36.750544,32.253729,36.579715,32.263090,34.320488,31.967571,34.111446,33.018244,35.053302,32.278646,34.070134,77.430465,82.822561,128.712222,77.546709,135.876221,56.938859,44.263381,142.691803,120.910000,2.112000,207.500000,119.740000,1.596000,136.800000,76422.371522,12.352790,22.809916,86.292455,34.643937,3952.889237,2469.618672
06/20/2026 21:10:52,0.000000,0.000000,75.219763,74.927908,65.861351,75.548395,78.354328,72.711596,71.876581,75.060044,32.811343,28.063536,28.445999,28.428435,34.957191,35.015279,32.317125,32.668079,32.411964,34.475191,32.816234,32.688010,31.377401,32.345963,30.463476,71.424475,30.007589,36.283078,21.404683,21.280786,21.135925,28.851342,29.484711,29.641680,32.965329,32.922207,26.492197,26.873069,34.641060,37.217395,33.761502,37.798823,35.879275,37.745358,32.220319,36.912822,34.071411,36.747365,32.230582,36.583688,32.226103,34.319988,31.997806,34.092275,33.021718,35.046570,32.268402,34.075007,83.163774,88.107300,128.443801,85.728959,135.827045,56.828990,44.901473,160.189754,121.140000,2.200000,219.100000,119.610000,1.667000,148.300000,76482.368976,12.860166,23.422912,94.132785,34.642873,3956.444246,2471.996536
06/20/2026 21:11:52,0.000000,0.000000,75.232626,74.942466,65.802193,75.536107,78.328616,72.735268,71.870866,75.046326,32.795510,28.186002,28.552818,28.510379,35.007582,35.208421,32.313271,32.642435,32.385892,34.408806,32.834193,33.090202,31.383925,32.278177,30.522462,68.208697,29.662978,34.921101,21.307320,21.213940,21.133113,28.581302,29.231273,28.419327,32.902883,32.867761,26.861465,27.256610,34.632954,37.200913,33.742687,37.776567,35.873525,37.745366,32.202528,36.895124,34.050099,36.730991,32.209721,36.573561,32.228336,34.302688,31.969750,34.077622,33.021715,35.037698,32.258221,34.064849,74.984623,80.302238,128.539749,74.558726,135.712918,56.900633,43.765415,137.547700,121.130000,2.090000,204.400000,119.700000,1.568000,133.900000,76542.369242,12.593038,22.328063,83.866404,34.629746,3960.001348,2474.373604
06/20/2026 21:12:52,0.000000,0.000000,75.227113,74.915829,65.766726,75.541740,78.364945,72.706613,71.843040,75.058308,32.731606,27.915648,28.274940,28.272094,34.894070,34.996948,32.277148,32.574305,32.301044,34.376539,32.868554,32.927071,31.209271,32.219453,30.668568,67.802301,30.026355,35.177372,20.988080,20.828198,20.750600,28.781740,29.496745,29.737098,32.877734,32.827938,26.287965,26.636943,34.660778,37.218036,33.757666,37.787052,35.885164,37.758745,32.208436,36.915117,34.075933,36.747890,32.238854,36.589703,32.258270,34.329882,31.995264,34.090583,33.064029,35.058624,32.288687,34.074826,79.821690,84.890356,127.329244,82.555926,134.646687,56.494593,44.815144,153.599395,121.130000,2.161000,214.300000,119.750000,1.641000,143.700000,76602.375990,11.837104,23.340268,91.250395,34.650177,3963.465266,2476.662474
06/20/2026 21:13:52,0.000000,0.000000,75.238181,74.924788,65.752296,75.545851,78.372409,72.723445,71.854148,75.069374,32.711343,28.040376,28.442032,28.419075,34.933256,34.900440,32.272565,32.547485,32.345283,34.353655,33.178127,32.818307,31.368501,32.217390,30.474552,70.410000,29.470734,36.319822,21.306825,21.178425,21.066714,28.325671,28.900352,27.472184,32.839714,32.825931,26.677820,27.073499,34.619199,37.226116,33.744366,37.778238,35.836327,37.756422,32.179843,36.907034,34.051396,36.765025,32.180414,36.605485,32.227455,34.287608,31.963077,34.112214,33.013679,35.045645,32.264511,34.086663,82.508328,87.601702,128.435465,84.441488,136.042110,56.774485,44.490612,156.654881,121.120000,2.175000,215.900000,119.550000,1.653000,145.400000,76662.364852,13.291043,23.028779,92.596853,34.632536,3967.058043,2479.076165
06/20/2026 21:14:52,0.000000,0.000000,75.300866,74.924555,65.951469,75.543291,78.368174,72.749252,71.849262,75.051412,33.067759,28.619924,29.124030,28.973525,35.031572,34.864838,32.395845,32.574215,32.436337,34.316679,33.294860,33.132916,31.330950,32.387223,31.059313,67.699114,30.165775,29.846559,26.389251,26.528665,26.768696,29.258925,29.491728,29.579132,33.048989,32.920964,28.265071,28.861012,34.600380,37.220623,33.719434,37.779944,35.826496,37.730706,32.137927,36.908724,34.022904,36.730877,32.169609,36.576596,32.199781,34.286634,31.940718,34.078841,33.005154,35.010537,32.214107,34.048804,81.662256,83.548796,124.640901,81.541538,129.030274,61.783620,53.447399,123.174027,121.850000,0.620000,67.600000,0.000000,0.000000,-0.000000,76722.363153,-1.346855,31.193414,76.752455,34.610440,3969.807873,2480.584409
06/20/2026 21:15:52,0.000000,0.000000,75.230968,74.900252,65.739450,75.539177,78.356500,72.690912,71.833723,75.046492,34.048178,31.066491,31.138679,31.418014,35.242781,35.177173,33.179724,33.307708,33.236685,34.635296,34.553667,34.647237,32.656948,32.960632,32.545277,59.777889,31.705650,31.589374,28.781264,30.982508,29.503425,31.318507,31.170576,31.572019,33.767205,33.600651,31.144118,31.486269,34.610947,37.201529,33.723757,37.772756,35.837058,37.748313,32.123172,36.899206,34.021343,36.727109,32.179997,36.585599,32.209056,34.289671,31.957130,34.074616,33.036485,35.041347,32.232059,34.061831,75.705838,76.166595,113.100031,71.898010,116.554598,72.376292,56.399170,102.584682,121.980000,0.619000,67.400000,0.000000,0.000000,-0.000000,76782.359982,-2.118056,33.707430,65.543804,34.616649,3970.929147,2480.584409
06/20/2026 21:16:52,0.000000,0.000000,75.258450,74.949711,65.740338,75.573145,78.353753,72.768194,71.807618,75.086799,34.502120,32.037173,31.955242,32.328996,35.450079,35.595866,33.753559,33.920525,33.838529,34.976726,35.259138,34.686588,33.208077,33.401816,33.100457,49.777336,32.193802,32.366434,30.499060,31.573443,31.422128,32.088947,32.071590,32.397295,34.191740,34.057239,31.955951,32.103539,34.619743,37.189514,33.718745,37.776607,35.852402,37.737991,32.129688,36.874720,34.023406,36.725183,32.179412,36.540320,32.209786,34.279304,31.948507,34.055814,33.045663,35.027445,32.229248,34.035498,79.735552,79.958160,103.824591,68.369100,109.639336,78.331886,56.958605,90.221951,121.610000,0.622000,67.300000,0.000000,0.000000,-0.000000,76842.358707,-1.808637,34.175071,58.097287,34.609950,3972.050263,2480.584409
06/20/2026 21:17:52,0.000000,0.000000,75.221713,74.907047,65.952987,75.543380,78.337549,72.762471,71.835711,75.089019,34.749116,32.457101,32.332094,32.720846,35.694657,35.777942,34.046917,34.351403,34.217120,35.278541,35.317547,35.287411,33.542637,33.617707,33.696126,44.239596,32.627544,32.590186,31.364496,31.703540,31.933156,32.523665,32.535674,32.774932,34.456636,34.345699,32.194483,32.337161,34.592699,37.196164,33.712594,37.764743,35.822193,37.750276,32.113579,36.890085,34.023288,36.725508,32.140634,36.561057,32.175879,34.283210,31.949309,34.070346,33.013540,35.018459,32.233635,34.046534,80.341716,80.596901,97.336455,64.439662,105.328778,81.639916,57.153499,79.511341,121.610000,0.620000,67.100000,0.000000,0.000000,-0.000000,76902.357073,-1.747160,34.337346,51.101849,34.604187,3973.171899,2480.584409
06/20/2026 21:18:52,0.000000,0.000000,75.204793,74.916313,65.800524,75.570953,78.332213,72.779123,71.823381,75.062375,34.946934,32.704851,32.603010,32.925005,35.790422,36.031807,34.323312,34.636565,34.489615,35.521872,35.633974,35.794852,33.815864,33.762574,34.206587,44.789844,33.027572,32.781276,31.739939,31.781815,31.966173,32.740302,32.827008,32.969274,34.695017,34.583226,32.330331,32.427492,34.614902,37.195301,33.703192,37.762901,35.841859,37.740288,32.125326,36.855287,34.026990,36.698225,32.148365,36.546617,32.197860,34.263858,31.928995,34.059398,33.016801,35.005306,32.234245,34.027165,81.628774,81.885673,92.755896,61.858817,102.439430,83.481334,57.254491,72.499711,121.590000,0.622000,67.300000,0.000000,0.000000,-0.000000,76962.354619,-1.640029,34.421305,46.196453,34.599644,3974.293075,2480.584409
06/20/2026 21:19:52,0.000000,0.000000,75.189137,74.902340,65.768892,75.569239,78.360378,72.722769,71.833073,75.101174,35.132018,32.889566,32.804645,33.091988,36.009952,36.209211,34.611621,34.920326,34.722268,35.773716,35.492372,35.605968,34.033716,33.924053,34.143900,42.650981,33.282680,33.255573,31.838391,31.857992,31.984596,32.943649,33.031222,33.169008,34.883182,34.766983,32.387385,32.520906,34.592279,37.200610,33.696511,37.783650,35.831977,37.764455,32.091366,36.864315,34.003641,36.712122,32.133504,36.560162,32.177698,34.267271,31.923957,34.067126,33.019205,35.019677,32.206037,34.062950,82.709315,82.911068,89.573855,64.053740,100.535273,84.765290,57.364707,67.715559,121.580000,0.619000,67.000000,0.000000,0.000000,-0.000000,77022.354631,-1.257260,34.512833,42.678659,34.598926,3975.413770,2480.584409
06/20/2026 21:20:52,0.000000,0.000000,75.237366,74.909610,65.865486,75.560167,78.366062,72.707737,71.849427,75.082409,35.312581,33.043967,33.041300,33.288931,36.520906,36.514267,34.800281,35.137287,34.959685,35.962105,36.028092,35.897967,34.214005,34.055535,34.422310,40.459560,33.545880,33.758189,31.928998,31.895588,32.019541,33.139002,33.238108,33.343866,35.031103,34.922464,32.468604,32.586213,34.588213,37.193019,33.679355,37.749790,35.818772,37.722116,32.103021,36.860130,34.013648,36.675192,32.134939,36.534593,32.158202,34.243389,31.930723,34.042061,33.010110,35.005283,32.198573,34.023982,83.684780,83.916822,87.331732,67.295994,99.164732,85.591999,57.564360,64.167745,121.470000,0.621000,67.200000,0.000000,0.000000,-0.000000,77082.352465,-0.920178,34.678367,39.970565,34.584256,3976.534118,2480.584409
06/20/2026 21:21:52,0.000000,0.000000,75.215233,74.924221,65.802113,75.546341,78.366586,72.749771,71.804788,75.070885,35.517045,33.199240,33.268121,33.499856,36.359674,36.688502,35.003108,35.334268,35.192168,36.159319,36.199610,35.848239,34.405160,34.131768,34.443328,39.039484,33.733841,34.152976,31.916603,31.877403,32.019935,33.281605,33.387358,33.505091,35.200197,35.095127,32.570196,32.719121,34.591698,37.183669,33.680181,37.761659,35.811245,37.741563,32.089228,36.878430,34.002712,36.717390,32.112457,36.540559,32.175560,34.253600,31.891525,34.048439,33.016497,35.022295,32.211246,34.029523,78.965767,78.662991,85.728529,69.444771,98.108971,86.265880,57.799457,62.161671,121.560000,0.621000,67.500000,0.000000,0.000000,-0.000000,77142.350166,-0.719875,34.872851,38.398935,34.587974,3977.654269,2480.584409
06/20/2026 21:22:52,0.000000,0.000000,75.138452,74.870651,65.753085,75.526979,78.318676,72.718063,71.830353,75.075656,35.678104,33.402089,33.519375,33.760011,36.726424,36.767572,35.258634,35.544934,35.392295,36.340170,36.307854,36.198399,34.538585,34.286098,34.756696,38.271619,33.932290,34.515500,31.911657,31.902748,32.010537,33.488603,33.559236,33.716916,35.325954,35.250601,32.726607,32.869967,34.582495,37.160345,33.662363,37.739071,35.790065,37.728389,32.058603,36.848418,33.973924,36.667903,32.100616,36.503999,32.148054,34.222170,31.894727,34.029419,32.988562,34.999752,32.190506,33.984856,80.410960,80.557437,84.152369,70.275661,97.273842,86.703365,58.078737,61.295798,121.670000,0.622000,67.100000,0.000000,0.000000,-0.000000,77202.349702,-0.587774,35.103274,37.711125,34.563712,3978.773650,2480.584409
06/20/2026 21:23:52,0.000000,0.000000,75.138976,74.891030,65.657950,75.539557,78.323640,72.709929,71.827678,75.072570,35.893206,33.700861,33.845636,34.108542,36.710041,36.962207,35.433422,35.801613,35.617220,36.497117,36.751562,36.498515,34.853072,34.417886,34.940019,37.881745,34.110964,34.872344,31.900725,31.890479,32.018085,33.748430,33.790619,34.000643,35.523866,35.417509,33.018073,33.193476,34.577523,37.140795,33.660572,37.725799,35.805600,37.730629,32.051069,36.820108,34.001010,36.675429,32.104283,36.521366,32.172559,34.225308,31.894758,34.017436,33.020571,34.975811,32.203518,33.982744,81.682255,81.758112,82.992270,70.828096,96.664364,87.077132,58.507563,60.794887,121.670000,0.620000,67.200000,0.000000,0.000000,-0.000000,77262.347951,-0.583456,35.455800,37.310553,34.565344,3979.893756,2480.584409
06/20/2026 21:24:52,0.000000,0.000000,75.187195,74.864911,65.807923,75.518231,78.333941,72.716063,71.803094,75.048502,36.211014,34.021318,34.289422,34.520468,37.006966,37.181656,35.740450,36.065990,35.925837,36.671333,36.874409,36.849491,35.073987,34.560841,35.112913,37.728389,34.362115,35.197290,31.939419,31.882845,32.015565,33.997686,34.094465,34.280000,35.725670,35.652570,33.464896,33.630480,34.591537,37.162725,33.669610,37.752909,35.820983,37.733602,32.071420,36.835269,34.002905,36.684398,32.117792,36.523294,32.173328,34.218530,31.889291,34.027767,33.007356,34.991007,32.214800,34.016199,82.675737,82.898424,82.228934,71.247281,96.126879,87.350662,59.031943,60.654405,121.570000,0.620000,67.400000,0.000000,0.000000,-0.000000,77322.345866,-0.687500,35.884790,37.197855,34.575236,3981.013773,2480.584409
06/20/2026 21:25:52,0.000000,0.000000,75.176760,74.872639,65.587248,75.516953,78.292273,72.686826,71.830013,75.053355,36.528805,34.489077,34.735734,34.990026,37.317242,37.309284,35.991520,36.375390,36.185301,36.919496,37.107030,37.196974,35.368172,34.675580,35.588856,37.765877,34.620834,35.371978,31.931446,31.891355,32.012929,34.341722,34.426923,34.635006,35.948613,35.891036,34.003748,34.240711,34.561095,37.156260,33.653040,37.724051,35.798122,37.735101,32.070704,36.828211,33.986054,36.672913,32.107937,36.528097,32.187742,34.234682,31.905948,34.034002,33.018044,34.989696,32.212955,33.987720,83.669260,83.914266,81.822375,71.690780,95.682194,87.536178,59.570597,60.693733,121.500000,0.621000,67.200000,0.000000,0.000000,-0.000000,77382.344546,-0.951116,36.323094,37.229421,34.569619,3982.133804,2480.584409
06/20/2026 21:26:52,0.000000,0.000000,75.139169,74.870100,65.699573,75.530465,78.256089,72.692760,71.814711,75.060919,36.874522,34.983349,35.143851,35.432497,37.500326,37.667838,36.319093,36.676258,36.505496,37.137692,37.535158,37.779640,35.635887,34.940424,36.083552,37.773311,34.870778,35.304388,31.931671,31.933453,32.012851,34.751147,34.714331,34.998610,36.188132,36.146070,34.538945,34.962402,34.562769,37.170311,33.650471,37.745357,35.811914,37.746650,32.056077,36.825231,33.968413,36.681880,32.080096,36.517228,32.161548,34.229860,31.895762,34.032344,33.017273,35.007107,32.193572,33.995463,77.689445,77.239198,81.593170,72.086800,95.334332,87.688434,60.086043,60.628995,121.440000,0.623000,67.200000,0.000000,0.000000,-0.000000,77442.342734,-1.435911,36.740299,37.177454,34.567466,3983.253826,2480.584409
06/20/2026 21:27:52,0.000000,0.000000,75.163238,74.854887,65.882339,75.491011,78.280301,72.681129,71.814615,75.049420,37.202603,35.485051,35.557723,35.845279,37.698183,37.785237,36.652604,36.976004,36.799663,37.347188,37.734828,37.639847,35.948478,35.193443,36.240975,37.688264,35.151202,35.205286,31.962154,31.914044,32.029738,35.100119,35.059772,35.302264,36.453208,36.391684,35.284757,35.519599,34.579180,37.138467,33.630092,37.747177,35.799182,37.727762,32.073549,36.817931,33.963751,36.661304,32.097190,36.489085,32.164778,34.217991,31.875832,34.029458,33.006382,34.989592,32.221789,33.973004,76.058309,76.260787,80.808533,71.539828,94.976813,87.780293,60.532154,60.444977,121.410000,0.622000,67.000000,0.000000,0.000000,-0.000000,77502.340880,-1.894370,37.099656,37.029557,34.560175,3984.373235,2480.584409
06/20/2026 21:28:52,0.000000,0.000000,75.159965,74.817815,65.737685,75.476294,78.234072,72.646455,71.814129,75.040488,37.464180,35.843314,35.903552,36.157991,38.013266,38.017241,36.978821,37.269371,37.091003,37.582641,38.142440,37.869685,36.215106,35.336672,36.602321,37.603572,35.388769,35.100640,31.975050,31.901995,32.041960,35.333495,35.321971,35.555078,36.666964,36.644839,35.639729,35.888134,34.559155,37.147694,33.661203,37.732172,35.802958,37.739041,32.076007,36.832160,33.950503,36.653411,32.098720,36.517161,32.153886,34.224437,31.876064,34.025979,32.995786,34.987004,32.206409,33.978525,78.303216,78.337298,80.008593,71.146660,94.659574,87.835894,60.898734,60.138927,121.600000,0.621000,67.200000,0.000000,0.000000,-0.000000,77562.339343,-2.293120,37.393760,36.782982,34.560914,3985.492429,2480.584409
06/20/2026 21:29:52,0.000000,0.000000,75.164451,74.837089,65.822504,75.516344,78.310180,72.706546,71.805300,75.049433,37.674637,36.194119,36.195447,36.454256,38.283675,38.320768,37.209151,37.542494,37.334718,37.860228,37.874808,38.209483,36.439650,35.510061,37.049063,37.500944,35.624897,35.113435,32.058682,31.930443,32.051602,35.553157,35.547840,35.731266,36.882098,36.872365,35.927778,36.157144,34.557584,37.135071,33.640118,37.721800,35.815259,37.728776,32.061664,36.821369,33.960097,36.657220,32.104777,36.516104,32.178703,34.236762,31.878635,34.011598,33.001835,34.993924,32.224925,33.992560,79.416533,79.517382,79.612757,71.103636,94.329964,87.973602,61.176266,59.955394,121.580000,0.622000,67.400000,0.000000,0.000000,-0.000000,77622.336594,-2.502281,37.615716,36.634754,34.561939,3986.611155,2480.584409
06/20/2026 21:30:52,0.000000,0.000000,75.202466,74.850193,65.893819,75.483607,78.261981,72.682595,71.814068,75.050564,36.999126,34.501068,34.494856,34.586027,37.841937,38.405529,36.910872,37.351779,37.041586,37.914620,36.785021,37.605075,35.863139,35.131521,35.734229,64.923868,33.848428,34.490713,26.913770,26.957991,26.979281,33.521389,34.047633,31.679917,36.673434,36.672549,33.013233,33.046780,34.572618,37.132810,33.640376,37.719847,35.825321,37.715834,32.106930,36.795609,33.952893,36.655793,32.111513,36.482085,32.202605,34.218882,31.886972,34.012386,33.001734,34.986730,32.234774,33.964649,80.691607,85.151355,111.205457,80.804053,124.190631,64.923075,49.212065,155.650466,121.090000,2.180000,216.800000,119.460000,1.657000,146.200000,77682.336082,7.050888,27.439825,92.156194,34.561018,3989.573997,2482.385876
06/20/2026 21:31:52,0.000000,0.000000,75.216639,74.839869,65.803108,75.481187,78.273876,72.661107,71.811741,75.049091,36.844728,33.878311,34.027493,34.094309,37.875064,38.341494,36.659381,37.085832,36.791197,37.885442,37.210060,37.266000,35.438685,35.025101,35.678657,66.040352,34.158963,38.370482,26.052929,25.942521,25.614562,33.705827,34.151167,34.081474,36.584492,36.539794,32.578823,32.766068,34.580420,37.141472,33.642052,37.729910,35.821407,37.738003,32.119910,36.795839,33.961560,36.658235,32.126919,36.493866,32.212913,34.218511,31.891500,34.011729,33.017524,34.994055,32.233270,33.972028,82.143658,87.707123,120.146477,83.759088,130.820210,58.897844,48.941135,158.240322,120.920000,2.197000,218.400000,119.330000,1.670000,147.900000,77742.334347,11.177041,27.193441,93.288584,34.568056,3993.197226,2484.832499
06/20/2026 21:32:52,0.000000,0.000000,75.202910,74.869648,65.815701,75.493388,78.280566,72.704691,71.763377,75.074828,36.569396,33.259411,33.560644,33.610520,37.648159,38.283870,36.484456,36.883574,36.599931,37.890626,36.838859,36.631918,35.145922,34.820893,35.073563,70.801232,34.569754,39.076959,26.172576,25.910645,25.767737,33.764269,34.327188,34.639996,36.481135,36.456349,31.999739,32.109193,34.567263,37.157102,33.635434,37.733049,35.806848,37.729223,32.109287,36.799456,33.952758,36.645923,32.129315,36.498020,32.200957,34.227890,31.890668,34.006479,33.010045,34.998123,32.264587,33.961099,80.106743,85.887674,123.400348,80.636480,132.306496,58.254486,48.859662,147.269932,120.900000,2.144000,212.100000,119.520000,1.622000,141.000000,77802.331510,11.957763,27.119196,88.403147,34.566176,3996.848860,2487.305077
06/20/2026 21:33:52,0.000000,0.000000,75.168535,74.810755,65.877446,75.446800,78.261903,72.644396,71.791745,75.026636,36.390537,32.584059,32.917113,32.960282,37.595877,38.186141,36.266166,36.619814,36.389209,37.748298,36.527302,36.663205,34.985289,34.565259,34.486259,64.762329,34.491244,38.381848,24.881178,24.583615,24.340166,33.455015,34.206368,34.556492,36.195842,36.194071,31.214978,31.085438,34.556116,37.152182,33.622253,37.728772,35.811824,37.739048,32.137428,36.812546,33.949023,36.649723,32.133197,36.497455,32.198836,34.233764,31.879635,34.008072,33.007195,34.999714,32.244887,33.984952,77.848898,83.457575,122.793181,81.065162,130.380833,57.910077,48.632237,150.236240,120.930000,2.150000,212.700000,119.360000,1.632000,142.500000,77862.329877,11.470281,26.911567,89.747480,34.567331,4000.310710,2489.592654
06/20/2026 21:34:52,0.000000,0.000000,75.174219,74.823624,65.796938,75.471958,78.268042,72.614995,71.808195,75.037533,36.220685,32.300395,32.714948,32.702261,37.458712,38.135651,36.133384,36.446371,36.205189,37.660055,36.318081,36.648462,34.703083,34.360124,34.504937,72.117404,34.331562,40.238227,25.632648,25.381784,25.283112,33.245939,34.004149,34.337941,36.105353,36.052658,31.004935,30.922720,34.577345,37.153000,33.643112,37.706219,35.808612,37.722586,32.165795,36.829931,33.968690,36.648969,32.141893,36.487072,32.231651,34.234540,31.883977,34.001988,33.008660,34.989203,32.251357,33.968764,82.678757,88.113172,124.655161,85.117645,132.118278,57.978707,48.663797,158.243883,120.820000,2.201000,218.800000,119.510000,1.667000,148.300000,77922.328012,13.297814,26.940413,93.290133,34.571168,4003.929958,2492.036188
06/20/2026 21:35:52,0.000000,0.000000,75.177883,74.798561,65.880066,75.444367,78.264527,72.605526,71.797562,75.012579,36.053679,32.048901,32.420436,32.393923,37.503693,37.985801,35.938647,36.256138,36.016038,37.533573,36.191387,36.373073,34.531293,34.300106,34.154016,73.448167,34.137086,40.107746,25.460416,25.273029,25.202885,32.977319,33.773533,34.079011,35.981667,35.902390,30.423187,30.679390,34.590212,37.160077,33.640605,37.717424,35.834816,37.714260,32.166311,36.803860,33.961617,36.652983,32.161842,36.485668,32.234392,34.236386,31.874248,34.019334,32.989576,35.006528,32.276197,33.997103,81.838255,87.384105,125.980770,82.935456,133.288379,58.324227,48.053284,149.038097,121.030000,2.156000,213.300000,119.560000,1.628000,142.200000,77982.325972,13.727270,26.380476,89.206632,34.576172,4007.580696,2494.507245
06/20/2026 21:36:52,0.000000,0.000000,75.133175,74.804111,65.805399,75.455183,78.238698,72.615531,71.783015,75.035680,35.778996,31.663973,32.063060,32.006536,37.357108,37.838862,35.665611,36.062036,35.769251,37.388498,35.547284,35.663369,34.233715,34.223063,33.751588,63.869531,33.849726,38.051383,23.647790,23.430987,23.219219,32.630019,33.474561,33.835663,35.677129,35.671369,29.929462,30.222018,34.567980,37.168430,33.634651,37.731385,35.819937,37.737862,32.168273,36.817822,33.952542,36.678452,32.159640,36.509592,32.221225,34.241006,31.875321,34.019138,33.000938,35.024069,32.263762,33.978479,75.763225,81.392204,124.087696,78.872525,130.572584,57.872533,47.380039,144.044509,120.930000,2.123000,208.600000,119.580000,1.602000,138.100000,78042.324429,12.293136,25.758247,86.920739,34.578525,4011.007582,2496.760605
06/20/2026 21:37:52,0.000000,0.000000,75.226083,74.808335,65.791306,75.488235,78.285108,72.628363,71.823257,75.057184,35.718590,31.445953,31.801915,31.772829,37.266185,37.714408,35.544563,35.892772,35.573711,37.237130,35.148671,35.708272,34.034564,34.077182,33.546297,71.733606,33.632705,39.808123,24.642267,24.536653,24.453102,32.413104,33.230769,33.498695,35.549029,35.531304,29.831321,30.188650,34.564498,37.176456,33.645257,37.748124,35.837072,37.756281,32.179702,36.823416,33.951940,36.692897,32.176679,36.512818,32.219304,34.269270,31.889435,34.030079,33.007448,35.015486,32.283023,33.979940,81.605265,86.918507,125.112647,84.079362,132.056083,57.572598,47.997253,155.722811,120.940000,2.184000,217.000000,119.600000,1.658000,146.200000,78102.323771,13.479240,26.328883,92.187996,34.587956,4014.583485,2499.161716
06/20/2026 21:38:52,0.000000,0.000000,75.237559,74.841364,65.714939,75.477671,78.313711,72.666474,71.812127,75.049475,35.707512,31.327435,31.718162,31.606725,37.362636,37.648627,35.370475,35.735594,35.387588,37.115963,35.154875,35.294450,33.869464,34.025307,33.332227,73.108115,33.354894,40.396171,24.460861,24.372239,24.251291,32.160003,32.949476,33.177055,35.438846,35.397187,29.708416,30.002420,34.569496,37.179670,33.652052,37.719532,35.854279,37.745167,32.185863,36.817358,33.990258,36.682855,32.201954,36.513173,32.270405,34.270090,31.920995,34.026663,33.014252,35.016509,32.286049,33.982960,83.895718,89.136824,126.239160,86.393716,133.309260,57.716359,47.868683,160.728215,120.950000,2.210000,219.700000,119.390000,1.679000,149.300000,78162.321696,14.185807,26.210364,94.364750,34.594979,4018.214165,2501.615603
06/20/2026 21:39:52,0.000000,0.000000,75.197041,74.827866,65.921638,75.474265,78.273287,72.696094,71.819440,75.046624,35.535255,31.175144,31.596636,31.394408,37.073646,37.518441,35.234555,35.573151,35.267568,37.006818,34.912435,35.525107,33.861228,33.879877,33.188849,68.308363,33.046776,38.655294,23.548207,23.422778,23.204429,31.849016,32.646026,32.779876,35.274590,35.212532,29.675151,30.026092,34.569982,37.184576,33.648007,37.728765,35.849002,37.740344,32.211710,36.805136,33.976217,36.682135,32.220324,36.527903,32.256650,34.255038,31.927270,34.016174,32.981078,35.013571,32.289735,34.008836,78.289701,83.839077,125.960524,80.148791,132.644598,57.630842,46.783606,146.808024,120.980000,2.132000,209.700000,119.630000,1.607000,139.500000,78222.320391,13.452528,25.202766,88.192190,34.594623,4021.775034,2503.998386
06/20/2026 21:40:52,0.000000,0.000000,75.164018,74.808772,65.574788,75.474041,78.254549,72.671726,71.817249,75.037261,35.503388,30.858347,31.288360,31.071930,36.889762,37.455792,35.065823,35.377899,35.079640,36.844072,34.982537,35.234930,33.565559,33.737894,33.000125,74.016865,32.907980,39.784812,24.286950,24.139668,24.102708,31.666175,32.478157,32.626267,35.165374,35.073158,29.260687,29.603718,34.577396,37.181795,33.658211,37.716822,35.866725,37.735930,32.210381,36.827227,33.984179,36.690071,32.223648,36.513064,32.253096,34.256819,31.925939,34.024136,33.013944,35.023740,32.291279,33.997946,84.201868,89.509672,126.683166,86.741905,133.823403,57.301899,47.777596,159.752771,120.920000,2.210000,220.100000,119.450000,1.677000,149.200000,78282.319200,13.658525,26.126287,93.944152,34.598617,4025.396963,2506.445200
06/20/2026 21:41:52,0.000000,0.000000,75.192977,74.792958,65.828289,75.449231,78.217196,72.635822,71.815111,75.037665,35.334174,30.723393,31.092383,30.913543,36.861261,37.188557,34.875248,35.238377,34.916989,36.717176,34.904572,35.097754,33.612898,33.680411,32.946880,64.973477,32.617259,37.436990,22.594112,22.421038,22.205273,31.351019,32.175012,32.373006,34.958804,34.948605,29.237539,29.516875,34.613888,37.178813,33.687376,37.744072,35.872854,37.742045,32.246350,36.830920,34.003424,36.695534,32.241974,36.518457,32.278830,34.280713,31.938339,34.038053,33.009653,35.039856,32.314052,33.992700,75.189777,80.805731,125.114409,77.236362,131.798953,56.917867,46.051611,140.671807,120.910000,2.101000,205.500000,119.600000,1.582000,135.300000,78342.317222,12.921514,24.515476,85.346825,34.613395,4028.867569,2508.738650
06/20/2026 21:42:52,0.000000,0.000000,75.171583,74.834929,65.694769,75.467935,78.211012,72.707956,71.777154,75.061943,35.142462,30.437033,30.806962,30.635785,36.794352,37.148651,34.698599,35.030771,34.726063,36.585982,34.872426,34.866624,33.204037,33.609682,32.380192,71.575369,32.563983,38.442150,23.608756,23.481094,23.426679,31.260509,32.092180,32.318669,34.821017,34.769124,28.810336,29.246480,34.582704,37.188854,33.684646,37.741355,35.874000,37.765283,32.247501,36.825779,34.013804,36.695702,32.251609,36.532909,32.294664,34.292069,31.930582,34.037777,33.001820,35.020515,32.309005,34.005423,81.534108,86.739455,125.551112,83.962010,132.551485,56.492880,47.115227,156.309016,121.010000,2.178000,217.000000,119.510000,1.660000,145.900000,78402.315617,12.930036,25.512114,92.445328,34.614800,4032.419725,2511.114810
06/20/2026 21:43:52,0.000000,0.000000,75.142005,74.846321,65.568328,75.469076,78.215094,72.655732,71.805069,75.064407,35.008932,30.374107,30.769005,30.630922,36.869157,37.180531,34.582469,34.947505,34.580929,36.450037,34.657233,34.765543,33.366271,33.584403,32.524859,72.725713,32.145682,39.123007,23.485913,23.388253,23.315021,30.960961,31.730886,31.729550,34.770332,34.700250,28.833858,29.131031,34.607175,37.230049,33.706197,37.778264,35.885245,37.787989,32.265471,36.861116,34.014193,36.717771,32.264454,36.552323,32.306849,34.308217,31.945900,34.068798,33.014657,35.056818,32.336975,34.025786,83.704183,88.888251,126.708850,86.046367,133.895625,56.506231,47.080463,160.648263,120.940000,2.198000,219.400000,119.550000,1.677000,148.700000,78462.313747,13.643264,25.479743,94.330340,34.636712,4036.046057,2513.563456
