Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 21:44:52,0.000000,0.000000,75.245782,74.813256,65.770658,75.460618,78.247061,72.620985,71.838907,75.051233,34.950240,30.284794,30.621323,30.512652,36.733622,36.975165,34.516343,34.788273,34.473843,36.353825,34.294122,34.988013,33.071919,33.502509,32.221879,68.010502,32.012421,37.079515,22.770981,22.695670,22.583014,30.828488,31.555686,31.622068,34.589342,34.549857,28.878909,29.156023,34.610295,37.177442,33.701088,37.729875,35.887974,37.749618,32.282895,36.844591,34.026467,36.713633,32.267680,36.543583,32.285120,34.287431,31.962900,34.052216,33.009610,35.037153,32.321515,34.021013,74.026368,79.632296,126.249430,73.811515,132.876343,56.454041,45.355643,136.449577,121.030000,2.085000,203.200000,119.600000,1.564000,133.100000,78522.311892,13.223292,23.856223,83.340743,34.625605,4039.589780,2515.927549
06/20/2026 21:45:52,0.000000,0.000000,75.317851,74.849875,65.960104,75.484164,78.307559,72.693743,71.872943,75.059377,34.688121,29.868400,30.228624,30.124352,37.085253,36.879576,34.221784,34.652198,34.279918,36.203303,34.291901,34.613195,32.853161,33.379402,32.100050,69.860397,32.093118,37.442671,22.770675,22.608391,22.478602,30.779077,31.601631,31.955790,34.457424,34.409058,28.130021,28.567346,34.594516,37.199743,33.713230,37.745491,35.904838,37.760256,32.292272,36.842302,34.026834,36.702052,32.275069,36.535443,32.304730,34.295896,31.956697,34.056134,33.012645,35.042840,32.328014,34.016844,80.019952,85.166773,125.222996,82.789977,132.132077,55.998577,46.310694,154.308603,120.860000,2.174000,215.400000,119.590000,1.646000,144.700000,78582.309794,12.683228,24.759443,91.564507,34.630292,4043.068713,2518.232634
06/20/2026 21:46:52,0.000000,0.000000,75.379699,74.897394,65.758767,75.536120,78.388796,72.719187,71.888861,75.082838,34.648131,29.964191,30.339108,30.138741,36.516429,36.873506,34.182281,34.494259,34.205731,36.107155,34.432064,34.905615,32.947980,33.302211,32.072013,71.549242,31.665400,38.458620,23.016144,22.909477,22.842005,30.511039,31.262843,31.045393,34.425532,34.325242,28.493782,28.675192,34.625441,37.199616,33.734593,37.771607,35.911460,37.768188,32.311382,36.867448,34.037862,36.735165,32.304507,36.560741,32.327398,34.301644,31.991866,34.075152,33.026353,35.058731,32.358339,34.015585,82.570593,87.741019,126.524952,84.693672,133.602079,56.162937,46.473640,157.109667,120.930000,2.186000,217.200000,119.550000,1.661000,146.400000,78642.308075,13.546136,24.912484,92.795755,34.649154,4046.673721,2520.661037
06/20/2026 21:47:52,0.000000,0.000000,75.436371,74.921993,65.821639,75.579958,78.445950,72.779264,71.929060,75.102191,34.605053,29.855802,30.223607,30.083547,36.667860,36.575375,34.071873,34.386999,34.077401,36.016330,33.810557,34.447470,32.961847,33.296520,31.853033,73.030372,31.536254,37.794378,23.194100,23.091036,23.097215,30.399356,31.126689,31.021080,34.317487,34.265118,28.379782,28.586841,34.626765,37.194744,33.742937,37.718928,35.932609,37.741123,32.314830,36.851827,34.051486,36.709808,32.305557,36.542756,32.327287,34.301977,31.993982,34.063029,33.039551,35.009377,32.355830,34.017964,80.937057,86.274819,127.348439,81.368179,134.465976,56.283375,45.956737,147.516585,120.910000,2.149000,212.000000,119.620000,1.618000,141.000000,78702.307231,13.368436,24.425942,88.515615,34.642118,4050.307225,2523.114891
06/20/2026 21:48:52,0.000000,0.000000,75.523755,74.953249,66.004377,75.622713,78.518851,72.848839,71.933362,75.078601,34.457019,29.600456,30.005314,29.850911,36.477660,36.524574,33.938444,34.251405,33.935040,35.873429,34.030496,34.564252,32.606224,33.197070,31.979305,70.434650,31.528866,37.933739,22.424199,22.277557,22.202514,30.326390,31.068453,31.336249,34.197710,34.175517,27.950938,28.230104,34.620805,37.222410,33.736494,37.758033,35.910939,37.755738,32.303295,36.873828,34.052700,36.731813,32.306262,36.573993,32.291727,34.321981,31.990897,34.087770,33.030987,35.058032,32.356535,34.058179,82.064501,87.127573,126.565464,84.907740,133.640630,56.194218,46.074043,158.795939,121.060000,2.185000,217.700000,119.530000,1.669000,147.400000,78762.305516,13.397109,24.536630,93.529902,34.652121,4053.837875,2525.469491
06/20/2026 21:49:52,0.000000,0.000000,75.594783,74.987998,65.992962,75.694774,78.568374,72.927910,71.917887,75.107531,34.396183,29.659273,30.010174,29.891103,36.495427,36.555617,33.843823,34.192774,33.814662,35.813587,34.271481,34.169810,32.602730,33.150914,31.850523,69.702565,31.292273,36.782038,22.505799,22.425087,22.324118,30.147696,30.845255,30.625983,34.141611,34.073693,28.272563,28.591085,34.636751,37.194528,33.744930,37.733726,35.918280,37.726385,32.321792,36.859006,34.049368,36.724510,32.313866,36.569608,32.312004,34.312916,31.985807,34.071121,33.013426,35.030318,32.349903,34.043570,75.240348,80.632756,127.007641,74.712752,133.882750,56.220080,44.906425,137.812156,120.980000,2.093000,204.800000,119.640000,1.577000,134.000000,78822.303874,13.354388,23.427650,83.992580,34.645591,4057.416081,2527.868035
06/20/2026 21:50:52,0.000000,0.000000,75.605991,74.969645,65.848457,75.697981,78.550959,72.905721,71.916445,75.098915,34.218642,29.249411,29.645873,29.532548,36.454657,36.233323,33.702744,34.033999,33.702725,35.720094,34.026877,33.878524,32.569321,33.129084,31.632377,68.488310,31.401878,36.493522,22.061357,21.903894,21.793480,30.130783,30.919706,31.271733,33.996387,33.976852,27.483732,27.885129,34.632383,37.217589,33.762437,37.759100,35.921674,37.788984,32.311854,36.887919,34.058405,36.736615,32.293428,36.589993,32.317638,34.333181,31.981648,34.091256,33.013141,35.057523,32.354379,34.069790,79.380040,84.535682,125.519907,82.283644,132.524134,55.914875,45.921002,153.508438,121.050000,2.168000,214.600000,119.620000,1.637000,143.700000,78882.301647,12.101331,24.392191,91.210039,34.658947,4060.873620,2530.151034
06/20/2026 21:51:52,0.000000,0.000000,75.697907,74.996160,66.084458,75.728993,78.622247,72.952925,71.973268,75.114558,34.176457,29.346175,29.676623,29.552921,36.090169,36.211047,33.538817,33.916763,33.627202,35.584059,33.689384,34.418149,32.313845,33.100499,31.621214,71.390140,31.067066,37.790836,22.533861,22.451358,22.364454,29.858327,30.631308,30.350947,33.962217,33.907160,27.914120,28.092543,34.655753,37.232041,33.765076,37.765262,35.944080,37.768918,32.332137,36.899425,34.080607,36.737947,32.334158,36.594218,32.335251,34.334774,32.004180,34.093480,33.039372,35.041122,32.372863,34.050944,82.504638,87.674623,126.881545,84.547677,134.031628,56.042656,45.818942,156.730463,120.980000,2.177000,216.500000,119.350000,1.660000,146.100000,78942.300022,13.495121,24.295715,92.629936,34.669080,4064.474440,2532.574747
06/20/2026 21:52:52,0.000000,0.000000,75.702863,75.028575,66.226487,75.777533,78.650435,73.036765,71.972250,75.116501,34.045122,29.282013,29.645916,29.489940,36.358364,36.138332,33.540974,33.837660,33.535757,35.508348,33.668125,33.860077,32.333763,32.988827,31.614467,72.870947,30.862783,36.982066,22.696867,22.594651,22.506232,29.746491,30.416105,30.170041,33.909975,33.846922,27.692405,28.091560,34.654776,37.223107,33.773562,37.785193,35.939787,37.779217,32.336722,36.897669,34.073961,36.757870,32.312644,36.606893,32.329159,34.334022,32.006542,34.122792,33.033162,35.054438,32.367366,34.079197,81.218343,86.509362,127.755367,81.784694,135.022801,56.223601,45.187745,147.072966,120.880000,2.149000,211.800000,119.550000,1.614000,140.600000,79002.298696,13.285742,23.696324,88.313245,34.673404,4068.104943,2535.025942
06/20/2026 21:53:52,0.000000,0.000000,75.760670,75.043347,66.157329,75.804169,78.679926,73.055867,71.984738,75.129366,33.878482,29.111931,29.426367,29.353480,36.109558,36.043136,33.390011,33.767139,33.459202,35.416914,33.810097,33.975084,32.254575,32.917262,31.309807,63.191719,30.922596,35.487510,21.198098,21.086298,20.890335,29.694341,30.425040,30.649235,33.748870,33.739543,27.505422,27.740169,34.637828,37.228765,33.785955,37.767477,35.940102,37.756995,32.333035,36.901829,34.075473,36.740794,32.321795,36.593869,32.333035,34.361852,32.013534,34.119420,33.040454,35.056390,32.350713,34.064356,76.288585,81.629574,125.790871,79.026932,132.508802,55.939638,45.254846,145.361124,120.890000,2.122000,208.100000,119.330000,1.605000,138.400000,79062.296984,11.727241,23.760269,87.528500,34.671184,4071.534539,2537.278434
06/20/2026 21:54:52,0.000000,0.000000,75.811336,75.107993,66.223938,75.859067,78.764919,73.129993,71.968539,75.139834,33.955501,29.001959,29.415869,29.264762,35.908095,36.043613,33.265025,33.649763,33.318116,35.376788,32.777606,34.078116,32.169177,32.817262,31.209427,70.864292,30.982777,37.200656,22.259805,22.165618,22.059100,29.707697,30.438392,30.285944,33.709468,33.686817,27.472953,27.861229,34.653880,37.237690,33.784006,37.771725,35.932525,37.779925,32.325424,36.913219,34.081132,36.757938,32.319793,36.596303,32.318305,34.354704,31.986771,34.119752,33.020339,35.073570,32.333140,34.076564,81.683705,86.852326,126.580312,83.723248,133.831528,55.796872,45.745238,155.269967,120.710000,2.182000,216.000000,119.420000,1.649000,145.400000,79122.294903,12.974688,24.225968,91.988763,34.671835,4075.102555,2539.672240
06/20/2026 21:55:52,0.000000,0.000000,75.861348,75.133129,66.062808,75.890538,78.824038,73.164104,72.009056,75.148948,33.935348,29.001340,29.375112,29.288405,36.084359,35.856721,33.249571,33.595672,33.317055,35.277775,33.635589,33.925841,32.143372,32.862618,31.257649,72.243626,30.577560,37.883893,22.306787,22.197355,22.104394,29.459303,30.156210,29.775016,33.688451,33.624048,27.414762,27.709356,34.653789,37.229199,33.781465,37.772731,35.915896,37.762009,32.322511,36.908995,34.072897,36.767428,32.310784,36.612124,32.318507,34.354461,31.996327,34.129274,33.020984,35.069780,32.349936,34.094210,83.965951,89.157604,127.611425,86.256983,134.942966,56.006286,45.629680,161.313126,120.870000,2.203000,219.900000,119.640000,1.672000,148.700000,79182.292698,13.767408,24.116485,94.616134,34.672165,4078.723394,2542.114401
06/20/2026 21:56:52,0.000000,0.000000,75.846465,75.149908,66.270564,75.914833,78.825122,73.199907,72.002403,75.145275,33.747537,28.983968,29.310469,29.240530,35.922122,35.815818,33.114707,33.486635,33.197541,35.223277,33.641833,33.694771,32.012379,32.923374,31.312250,67.579659,30.514585,36.501006,21.509416,21.413811,21.234805,29.393393,30.049755,29.856705,33.600560,33.568134,27.555020,27.935222,34.656879,37.253503,33.780448,37.797790,35.907625,37.792200,32.306194,36.943262,34.076655,36.777368,32.300643,36.621065,32.312423,34.359043,32.001816,34.149456,33.028748,35.093041,32.348247,34.100960,78.624007,83.978556,127.248588,80.375342,134.112201,56.043816,44.549168,147.793503,120.910000,2.136000,210.000000,119.540000,1.613000,139.900000,79242.291260,13.415929,23.085077,88.641734,34.680368,4082.272504,2544.484956
06/20/2026 21:57:52,0.000000,0.000000,75.842933,75.172134,66.105223,75.925841,78.810021,73.252009,71.961071,75.139151,33.704045,28.821172,29.219960,29.132342,35.640582,35.847906,33.138927,33.419769,33.109574,35.115582,33.158907,33.471089,31.903449,32.719487,30.986741,73.135643,30.725112,37.422972,22.368702,22.251653,22.193127,29.525673,30.206062,30.151230,33.599068,33.499119,27.278458,27.650785,34.671004,37.239284,33.814167,37.775665,35.955418,37.771393,32.339968,36.904809,34.119747,36.748641,32.332437,36.604011,32.349310,34.347466,32.027591,34.128181,33.053227,35.069131,32.376925,34.078526,83.559670,88.815683,127.856053,85.445418,135.091963,55.982102,45.541992,155.449777,121.000000,2.182000,217.000000,119.600000,1.658000,146.000000,79302.290210,13.389670,24.033302,92.067919,34.685345,4085.885164,2546.921385
06/20/2026 21:58:52,0.000000,0.000000,75.742939,75.135837,66.069815,75.949463,78.775531,73.196975,71.915574,75.144082,33.713267,28.750578,29.124404,29.095319,35.668051,35.633936,32.947514,33.355511,33.046797,35.076906,33.608002,33.374678,31.878057,32.713262,31.039937,64.038736,30.475461,35.228558,20.961794,20.854009,20.704623,29.287870,29.971465,29.911276,33.481559,33.424248,27.274650,27.598128,34.678127,37.233119,33.794374,37.769668,35.944482,37.767552,32.317415,36.917569,34.093044,36.760076,32.329279,36.605296,32.345443,34.347159,32.037964,34.114351,33.051825,35.065516,32.363980,34.079370,75.370370,80.939002,126.159554,77.479701,133.152182,55.817048,44.441670,141.667481,121.150000,2.101000,206.100000,119.480000,1.585000,135.800000,79362.287443,12.246865,22.981693,85.814054,34.680780,4089.339476,2549.198613
06/20/2026 21:59:52,0.000000,0.000000,75.694124,75.167654,66.099413,75.906964,78.758404,73.214447,71.902341,75.134278,33.564295,28.608969,28.991302,28.913913,35.455065,35.634524,32.869098,33.221142,32.999504,34.981401,33.476337,33.417477,31.858603,32.719633,30.895828,70.586753,30.644456,36.630841,21.972666,21.809357,21.747617,29.387391,30.117760,29.962614,33.403826,33.357618,27.032603,27.431812,34.677466,37.232460,33.797861,37.777114,35.924734,37.768617,32.310924,36.921663,34.075844,36.745589,32.328967,36.608525,32.322936,34.345122,32.020790,34.112689,33.048827,35.073610,32.347208,34.085273,81.408214,86.679325,126.705419,83.654587,133.953151,55.655274,45.455470,155.377756,120.980000,2.173000,216.000000,119.480000,1.656000,145.400000,79422.286476,12.679706,23.951135,92.036221,34.676311,4092.884224,2551.568352
06/20/2026 22:00:52,0.000000,0.000000,75.691095,75.109720,65.963581,75.883593,78.718709,73.155444,71.908696,75.138498,33.685616,28.659001,29.058719,28.912508,35.444363,35.663257,32.887647,33.168577,32.930660,34.925588,33.449741,33.633752,31.858091,32.559910,31.138566,71.748406,30.180975,37.144520,22.008646,21.899630,21.880034,29.081478,29.745977,29.232238,33.385837,33.321410,27.148062,27.461491,34.640855,37.226918,33.769299,37.782719,35.904585,37.768399,32.296022,36.916781,34.070057,36.780525,32.289491,36.613957,32.294687,34.366648,31.996533,34.133536,33.027030,35.063839,32.327309,34.080956,83.575562,88.732126,127.721860,85.677825,135.050733,55.818176,45.310003,159.578948,120.970000,2.195000,218.100000,119.440000,1.666000,148.100000,79482.284606,13.331729,23.812791,93.869021,34.667507,4096.498473,2554.003415
06/20/2026 22:01:52,0.000000,0.000000,75.592890,75.151672,66.040143,75.878922,78.673257,73.179966,71.893418,75.136370,33.608577,28.702971,29.027741,28.949263,35.630645,35.481762,32.723639,33.152639,32.922459,34.879712,33.469979,33.156744,31.736650,32.702399,30.732654,68.340517,30.118648,35.198660,21.586062,21.478346,21.393579,29.057399,29.677763,29.384332,33.329390,33.288954,27.294973,27.569620,34.656900,37.231858,33.793080,37.775009,35.927685,37.759630,32.300095,36.912462,34.089694,36.768242,32.306523,36.599478,32.326345,34.349410,32.008622,34.126983,33.038248,35.066161,32.325209,34.072646,74.516418,79.997788,127.505038,74.032354,134.442982,55.866382,44.208515,137.062163,120.920000,2.090000,203.700000,119.760000,1.571000,133.300000,79542.283859,12.441684,22.756976,83.634326,34.671714,4100.049540,2556.374163
06/20/2026 22:02:52,0.000000,0.000000,75.563904,75.160259,65.988201,75.873183,78.645666,73.149657,71.896297,75.132480,33.319893,28.339849,28.729830,28.672614,35.323050,35.399283,32.673971,33.058994,32.762487,34.825251,33.015902,33.372217,31.512063,32.564927,30.711399,68.394290,30.486130,35.525477,21.364506,21.232523,21.085447,29.222729,29.954501,30.299553,33.259225,33.209008,26.655832,27.029675,34.672381,37.231812,33.813869,37.777136,35.944585,37.757491,32.318408,36.921646,34.106457,36.748669,32.312874,36.615530,32.327751,34.333505,32.033172,34.119774,33.045698,35.056744,32.339568,34.092744,79.707618,84.881769,126.272282,82.528893,133.287405,55.608507,45.142493,153.546148,121.050000,2.162000,214.800000,119.690000,1.644000,144.100000,79602.282149,11.872307,23.653170,91.226772,34.678491,4103.514858,2558.664487
06/20/2026 22:03:52,0.000000,0.000000,75.493421,75.125220,66.044142,75.848420,78.600794,73.119735,71.876697,75.109576,33.398168,28.458623,28.840992,28.759623,35.401065,35.390428,32.655438,33.017800,32.765230,34.764119,32.853711,33.228254,31.697406,32.580948,30.862179,70.610316,29.884196,36.550530,21.668692,21.563229,21.504897,28.682221,29.301826,27.978916,33.233416,33.192975,27.048009,27.393515,34.653616,37.229911,33.788415,37.791135,35.910542,37.767273,32.293998,36.930026,34.095779,36.751299,32.296733,36.606999,32.305566,34.344660,31.989161,34.117531,33.031450,35.066031,32.328767,34.098835,82.464735,87.674500,127.513768,84.534186,134.895570,56.011505,44.791256,156.828865,121.180000,2.179000,216.700000,119.760000,1.652000,145.900000,79662.280225,13.233146,23.317384,92.672991,34.669886,4107.112104,2561.082410
06/20/2026 22:04:52,0.000000,0.000000,75.489239,75.137930,65.989537,75.801125,78.580992,73.093032,71.844405,75.112040,33.301836,28.442647,28.847771,28.767511,35.225844,35.440366,32.600342,32.982289,32.743084,34.717633,33.044512,33.445837,31.646031,32.512755,30.527522,72.406187,29.816764,36.294145,21.970998,21.877233,21.809612,28.835257,29.373194,28.829457,33.217766,33.168436,27.104635,27.265861,34.658556,37.256059,33.804704,37.797622,35.918107,37.760238,32.282020,36.946611,34.072026,36.771869,32.290994,36.624301,32.297148,34.332713,32.005673,34.142607,33.043670,35.056495,32.336819,34.090445,81.949347,87.246327,128.493743,82.711575,136.042020,56.700998,44.616948,149.606661,121.160000,2.153000,212.700000,119.830000,1.625000,142.000000,79722.278251,13.143955,23.150190,89.463645,34.674434,4110.741985,2563.531913
06/20/2026 22:05:52,0.000000,0.000000,75.505719,75.128654,65.957105,75.798330,78.596714,73.072448,71.891420,75.125510,33.255896,28.315296,28.735175,28.669400,35.445284,35.489599,32.556026,32.895760,32.676655,34.620315,32.991889,33.410337,31.667458,32.498119,30.667188,66.458403,30.038169,35.704077,21.029617,20.877827,20.722256,28.886088,29.564038,29.653669,33.167000,33.098555,26.851271,27.096096,34.651847,37.237433,33.785785,37.791169,35.910778,37.768834,32.260865,36.910517,34.099284,36.760987,32.292945,36.613409,32.276883,34.331583,32.008101,34.096621,33.042071,35.058447,32.310297,34.086621,80.716091,85.840427,127.515472,83.508978,134.730873,56.646133,44.706676,155.534423,121.230000,2.173000,215.400000,119.670000,1.643000,144.800000,79782.276655,12.467775,23.236302,92.105160,34.664724,4114.246142,2565.858629
06/20/2026 22:06:52,0.000000,0.000000,75.451778,75.109744,65.855156,75.783628,78.568179,73.020865,71.842458,75.124460,33.205791,28.401981,28.702272,28.696213,35.071207,35.271143,32.495871,32.904098,32.641634,34.580056,32.801719,33.223309,31.519589,32.446563,30.524454,71.987947,29.916053,35.648741,21.976691,21.814729,21.838167,28.782007,29.451079,27.584577,33.137672,33.067891,27.022356,27.401976,34.637179,37.240500,33.765542,37.792679,35.902167,37.746544,32.242426,36.933190,34.071431,36.748712,32.253319,36.597894,32.263783,34.324286,31.989201,34.104725,33.020405,35.062995,32.317833,34.094585,80.072615,85.382316,128.656355,80.230905,136.065048,56.834965,44.655014,145.344454,121.090000,2.132000,209.700000,119.720000,1.607000,138.900000,79842.274941,12.462007,23.186734,87.520828,34.655470,4117.869066,2568.301531
06/20/2026 22:07:52,0.000000,0.000000,75.395387,75.094723,65.858330,75.755406,78.544676,73.004405,71.830349,75.144918,33.107788,28.287958,28.620396,28.596051,35.186701,35.258957,32.519770,32.832398,32.551123,34.594026,32.827281,33.149761,31.388828,32.452572,30.462824,62.647277,29.971307,34.524338,20.545882,20.407943,20.113103,28.821552,29.477676,29.500865,33.016970,32.992076,26.650887,26.975370,34.650830,37.232881,33.776710,37.815722,35.894830,37.773249,32.255523,36.913858,34.057357,36.742649,32.240635,36.602980,32.269316,34.342674,32.008097,34.106189,33.028538,35.060023,32.314048,34.086369,76.715691,82.059896,126.589390,79.442170,133.792141,56.503406,44.323296,146.074540,121.130000,2.123000,209.200000,119.700000,1.607000,139.200000,79902.273393,11.656652,22.867686,87.856290,34.658624,4121.295172,2570.549390
06/20/2026 22:08:52,0.000000,0.000000,75.429346,75.078434,65.797025,75.730118,78.524518,72.986657,71.861639,75.114848,33.156407,28.192628,28.611201,28.504142,35.256305,35.283344,32.458401,32.741261,32.488137,34.503249,33.040845,33.018647,31.457003,32.426334,30.559560,70.107870,29.996457,35.950997,21.495365,21.425794,21.357160,28.832956,29.546157,28.567046,33.012018,32.935113,26.638762,27.086754,34.618169,37.216245,33.764895,37.804850,35.883016,37.759254,32.224967,36.905828,34.059065,36.755855,32.255571,36.602789,32.244100,34.317523,32.000231,34.107897,33.025359,35.052418,32.292500,34.079075,81.686931,86.856783,127.569274,83.701378,134.994944,56.562849,45.091220,155.026065,121.180000,2.176000,215.600000,119.690000,1.644000,144.800000,79962.272041,12.346752,23.604245,91.881294,34.648480,4124.861425,2572.937893
06/20/2026 22:09:52,0.000000,0.000000,75.376668,75.083600,65.718547,75.716703,78.470762,72.950758,71.814959,75.123675,33.038606,28.245275,28.576828,28.513065,35.166315,35.081193,32.437298,32.742399,32.464101,34.449102,32.892351,32.755005,31.362546,32.421439,30.647167,71.483065,29.537404,36.478509,21.571427,21.487499,21.334376,28.572956,29.135954,28.199897,33.034571,32.970115,26.775352,27.008280,34.658673,37.230530,33.770969,37.782172,35.889981,37.754272,32.233744,36.911637,34.074217,36.754143,32.249569,36.594606,32.265335,34.324502,31.998773,34.100408,33.038752,35.040061,32.305185,34.074418,84.032177,89.101272,128.592440,86.222144,136.036833,56.999635,44.841849,160.717857,121.060000,2.198000,219.000000,119.680000,1.673000,148.500000,80022.269512,13.112666,23.365843,94.360293,34.652597,4128.475718,2575.374429
06/20/2026 22:10:52,0.000000,0.000000,75.334748,75.063629,65.739352,75.694148,78.463004,72.934904,71.827169,75.110075,33.120577,28.232073,28.592631,28.526274,35.167912,35.145302,32.436138,32.687878,32.445159,34.388495,32.772935,33.400661,31.300882,32.300700,30.580041,66.661259,29.565193,35.016755,20.891403,20.773728,20.632131,28.557440,29.143638,28.773385,32.952388,32.874588,26.921927,27.186853,34.615120,37.225145,33.757678,37.777343,35.875813,37.752951,32.208386,36.899111,34.070525,36.743384,32.225898,36.600714,32.244872,34.322732,31.979624,34.103819,33.036389,35.045684,32.290859,34.072998,76.722791,82.175031,128.117929,77.755388,135.170312,56.963799,43.890198,142.627064,121.260000,2.114000,207.100000,119.960000,1.588000,136.400000,80082.268064,12.567658,22.449097,86.262287,34.642452,4132.008270,2577.726066
06/20/2026 22:11:52,0.000000,0.000000,75.370145,75.048776,65.797786,75.691026,78.468306,72.936853,71.846427,75.109830,33.062570,28.083226,28.464345,28.380207,35.068895,35.151358,32.286750,32.640385,32.388438,34.362089,32.718905,32.805367,31.304295,32.240037,30.536008,71.503254,30.012654,36.128720,21.565080,21.454220,21.383831,28.832695,29.480341,29.538761,32.929175,32.865600,26.520201,26.930037,34.640853,37.226917,33.750404,37.786455,35.852899,37.760140,32.188037,36.913802,34.058632,36.760290,32.210185,36.596592,32.237428,34.330396,31.978853,34.094146,33.054262,35.055089,32.277372,34.087952,83.125330,88.156023,128.280686,85.537092,135.687448,56.650907,44.884576,159.952650,121.030000,2.195000,218.100000,119.560000,1.670000,147.900000,80142.266171,12.721976,23.406744,94.030477,34.643035,4135.573382,2580.115076
06/20/2026 22:12:52,0.000000,0.000000,75.380986,75.077361,65.919769,75.707353,78.473221,72.957467,71.806478,75.105091,33.118724,28.230213,28.576048,28.498491,35.153608,35.005967,32.278262,32.630567,32.373018,34.399515,32.494015,33.173917,31.400123,32.275666,30.414290,71.888682,29.424098,35.645966,21.708267,21.568252,21.532874,28.371812,28.928633,27.985761,32.942170,32.887487,26.884859,27.105505,34.636794,37.219333,33.751619,37.789431,35.872398,37.763243,32.202731,36.915789,34.077052,36.756526,32.234314,36.594038,32.245002,34.317535,31.973071,34.095696,33.051814,35.057081,32.290821,34.069409,81.235477,86.548899,129.264138,81.741470,136.736604,56.846531,44.421957,147.158582,120.690000,2.144000,211.100000,119.560000,1.615000,140.200000,80202.264739,12.683247,22.962719,88.352333,34.645685,4139.207461,2582.567600
06/20/2026 22:13:52,0.000000,0.000000,75.348626,75.060195,65.858009,75.670368,78.446873,72.937723,71.831191,75.103100,32.934889,28.076875,28.420958,28.393047,34.989426,34.931336,32.211679,32.605376,32.386556,34.316277,32.951337,32.805711,31.474394,32.313350,30.430050,62.823632,29.750253,34.418831,20.293450,20.202666,19.958414,28.620285,29.263551,29.363901,32.830466,32.830021,26.526000,26.835304,34.628400,37.242803,33.757291,37.797726,35.858707,37.773004,32.168953,36.909296,34.056330,36.766844,32.218836,36.610948,32.237033,34.311363,31.973112,34.090512,33.031954,35.049686,32.264220,34.067284,76.897785,82.167977,127.158574,79.568226,134.354135,56.496367,43.947394,146.492587,118.280000,2.129000,208.600000,116.810000,1.612000,138.700000,80262.262864,11.914321,22.504510,88.047872,34.640715,4142.635326,2584.822001
06/20/2026 22:14:52,0.000000,0.000000,75.292907,75.029377,65.885353,75.621258,78.397923,72.911322,71.800108,75.077205,32.951596,28.079813,28.523849,28.338688,34.968226,34.862682,32.197255,32.504227,32.323641,34.254846,32.445535,32.815577,31.273089,32.213768,30.464631,68.988518,30.083101,31.532843,24.879094,24.561840,24.784544,28.894486,29.482352,28.827569,32.874279,32.801806,26.935464,27.526256,34.620914,37.208810,33.739165,37.777040,35.834048,37.735589,32.143734,36.899408,34.045962,36.725098,32.179936,36.580670,32.227390,34.305295,31.952767,34.079701,33.049578,35.031794,32.256469,34.068429,82.073146,85.165185,126.182472,82.944083,132.047961,58.409052,51.267729,137.546567,119.550000,0.629000,67.000000,0.000000,0.000000,-0.000000,80322.261750,2.248643,29.284200,83.865863,34.623090,4145.828108,2586.851888
06/20/2026 22:15:52,0.000000,0.000000,75.211562,75.018550,65.905578,75.589355,78.374959,72.870848,71.752935,75.084700,33.963554,30.698116,30.931642,31.111459,35.294641,35.120869,32.950909,33.156265,33.102196,34.497937,34.259639,33.965118,32.409202,32.943738,32.678796,60.903704,31.065387,30.629538,28.181988,28.204303,29.293502,30.678278,30.742901,30.888632,33.654610,33.496474,30.797188,31.209017,34.625915,37.216891,33.737170,37.798474,35.854807,37.751437,32.154799,36.904199,34.056098,36.724139,32.187807,36.591596,32.219766,34.298578,31.969189,34.095164,33.047280,35.045021,32.259891,34.072730,84.267034,84.947475,115.145671,77.738256,117.861638,70.346566,56.025209,107.182066,119.110000,0.623000,66.800000,0.000000,0.000000,-0.000000,80382.259266,-2.763757,33.393295,68.165250,34.630548,4146.943617,2586.851888
06/20/2026 22:16:52,0.000000,0.000000,75.172426,74.961664,65.728079,75.533653,78.306815,72.764570,71.740933,75.063453,34.484868,31.873329,31.829673,32.216684,35.386516,35.412665,33.572336,33.797073,33.677372,34.829104,34.879218,34.478775,33.246551,33.310096,33.403076,51.552605,31.747135,32.349474,29.997060,29.967189,31.148256,31.621431,31.603165,31.812993,34.110289,33.997528,31.830999,32.032864,34.606077,37.204193,33.726376,37.776688,35.836816,37.737024,32.143845,36.884390,34.033999,36.726449,32.156201,36.569900,32.207923,34.288541,31.947532,34.087715,33.042489,35.034920,32.253649,34.050965,77.737672,78.045826,106.133451,71.223198,110.366348,77.171920,56.670099,90.843600,120.300000,0.626000,67.100000,0.000000,0.000000,-0.000000,80442.257294,-1.584772,33.934246,58.486781,34.615785,4148.061053,2586.851888
06/20/2026 22:17:52,0.000000,0.000000,75.106706,74.966052,65.553985,75.529347,78.276855,72.744157,71.708403,75.047101,34.790574,32.354994,32.275355,32.608698,35.656919,35.759700,34.030922,34.212478,34.134770,35.107634,35.382909,35.002712,33.408834,33.573207,33.570857,44.775946,32.364121,32.976485,31.065858,31.048034,31.759937,32.139342,32.166932,32.323108,34.407988,34.297045,32.179516,32.287904,34.607466,37.175065,33.731782,37.775439,35.842549,37.740534,32.146045,36.889815,34.035892,36.721699,32.160476,36.574151,32.210122,34.279196,31.943944,34.079398,33.045273,34.998235,32.244131,34.035253,81.834108,82.094297,99.075893,67.232002,105.737233,80.887769,56.898787,80.569649,120.300000,0.625000,67.200000,0.000000,0.000000,-0.000000,80502.256191,-1.148714,34.125199,51.818516,34.611823,4149.179393,2586.851888
06/20/2026 22:18:52,0.000000,0.000000,75.105014,74.924229,65.692795,75.479345,78.250158,72.688907,71.757351,75.094589,35.044112,32.636881,32.567055,32.854013,35.903071,36.033720,34.294097,34.579856,34.462619,35.432869,35.793530,35.476877,33.756942,33.760051,33.992696,40.897681,32.827471,33.294187,31.577730,31.534514,31.910211,32.498086,32.575033,32.698668,34.646118,34.549406,32.308872,32.436285,34.601491,37.193430,33.714623,37.788856,35.832630,37.746547,32.116944,36.894466,34.017030,36.717058,32.157052,36.562337,32.174794,34.263932,31.940205,34.068971,33.027276,35.028170,32.220683,34.008306,82.399155,82.665453,94.106324,69.297802,102.721543,82.859302,56.945689,73.720349,120.350000,0.623000,66.900000,0.000000,0.000000,-0.000000,80562.254988,-0.870118,34.164305,47.070953,34.603740,4150.297010,2586.851888
06/20/2026 22:19:52,0.000000,0.000000,75.057194,74.907660,65.778112,75.462908,78.215680,72.691053,71.715311,75.049335,35.195547,32.807003,32.775878,33.032367,36.152921,36.185685,34.538121,34.806052,34.670503,35.659552,35.787582,35.801724,33.941310,33.943530,34.137831,38.598905,33.176035,33.400439,31.838847,31.756433,32.003406,32.754350,32.856616,32.945976,34.805053,34.722554,32.366847,32.480225,34.605386,37.180509,33.673130,37.756412,35.816529,37.726508,32.109224,36.873385,34.016739,36.690663,32.154135,36.539964,32.169300,34.252238,31.925795,34.050923,33.038543,34.997729,32.214652,34.010724,83.769683,83.975787,90.603491,70.978570,100.633067,83.960736,57.072900,69.721148,120.300000,0.630000,67.100000,0.000000,0.000000,-0.000000,80622.253274,-0.869837,34.270276,44.171374,34.590124,4151.415200,2586.851888
06/20/2026 22:20:52,0.000000,0.000000,74.961349,74.887844,65.791817,75.440521,78.163065,72.633437,71.683507,75.073410,35.379736,33.001968,32.960627,33.239812,36.292713,36.383903,34.718970,35.078623,34.887188,35.840091,36.202339,36.195756,34.124548,34.034432,34.391550,37.369331,33.384091,33.528035,31.871903,31.851856,31.976775,32.971408,33.038086,33.197647,35.002076,34.915162,32.460391,32.597701,34.592130,37.193386,33.700809,37.758320,35.812345,37.743545,32.096565,36.883091,34.017157,36.703469,32.132300,36.562505,32.162871,34.260916,31.939851,34.061996,33.046518,35.008345,32.220407,34.030229,78.301103,78.039342,88.127990,71.983005,99.164073,84.842494,57.252451,66.855189,120.450000,0.627000,67.300000,0.000000,0.000000,-0.000000,80682.251194,-0.891575,34.419610,42.030017,34.596338,4152.533217,2586.851888
06/20/2026 22:21:52,0.000000,0.000000,74.983052,74.844067,65.730057,75.395531,78.156515,72.605666,71.694259,75.061734,35.602812,33.157713,33.228820,33.444513,36.407669,36.523630,34.949556,35.270542,35.157838,36.055510,36.267154,35.714648,34.324141,34.058268,34.627553,36.610288,33.640225,33.540725,31.927393,31.842309,32.015456,33.178033,33.278022,33.403325,35.164537,35.042614,32.533084,32.682987,34.583600,37.175597,33.679519,37.757907,35.817628,37.718324,32.079175,36.861244,33.994788,36.698873,32.110409,36.528786,32.157498,34.232034,31.915763,34.051170,33.031233,34.995758,32.218097,34.023041,76.050901,76.193064,85.781514,71.752052,98.024192,85.425780,57.423263,64.693581,120.390000,0.625000,67.100000,0.000000,0.000000,-0.000000,80742.249176,-1.020693,34.561418,40.377592,34.581522,4153.652401,2586.851888
06/20/2026 22:22:52,0.000000,0.000000,74.970598,74.846821,65.605140,75.376582,78.154882,72.523958,71.711617,75.063818,35.712365,33.347142,33.464881,33.664296,36.613806,36.660712,35.195339,35.501604,35.342803,36.280555,36.304461,36.248645,34.538358,34.176243,34.628596,36.231999,33.810585,33.672910,31.903600,31.875982,32.019971,33.369178,33.464256,33.606409,35.311147,35.210526,32.669950,32.828223,34.604726,37.185158,33.677654,37.779029,35.821470,37.731437,32.087486,36.849577,33.983079,36.698266,32.116619,36.549566,32.167588,34.242542,31.915618,34.035466,33.029289,35.026631,32.219411,34.028347,78.601975,78.670114,83.799889,71.355041,97.228275,85.951871,57.684579,63.473914,120.480000,0.625000,67.200000,0.000000,0.000000,-0.000000,80802.246912,-1.104967,34.777877,39.430397,34.587448,4154.770720,2586.851888
06/20/2026 22:23:52,0.000000,0.000000,74.951900,74.851779,65.560177,75.357005,78.104646,72.578874,71.691366,75.043224,35.951053,33.594977,33.781072,33.997000,36.667450,36.972709,35.350247,35.738412,35.560776,36.455341,36.563772,36.513449,34.687518,34.345440,34.993376,36.128602,34.018738,33.850016,31.912865,31.902619,31.995948,33.586434,33.669050,33.856905,35.484079,35.402536,32.897696,33.105014,34.591701,37.162446,33.692660,37.745352,35.824191,37.723546,32.090220,36.848231,34.005258,36.685415,32.115462,36.534253,32.170322,34.227515,31.917018,34.039443,33.035938,34.975177,32.230713,34.005883,79.659631,79.818837,82.445889,71.180259,96.597420,86.312283,58.099227,62.687022,120.530000,0.622000,67.200000,0.000000,0.000000,-0.000000,80862.246030,-1.270137,35.120153,38.813440,34.581037,4155.889370,2586.851888
06/20/2026 22:24:52,0.000000,0.000000,74.908488,74.798645,65.600429,75.333888,78.077395,72.479003,71.680343,75.047028,36.174780,33.918830,34.175428,34.400521,36.802895,37.194336,35.623953,36.003128,35.807204,36.632022,36.818739,36.875448,34.909335,34.548275,35.212238,36.112506,34.217030,34.059005,31.937678,31.885113,32.001953,33.848239,33.951697,34.205178,35.662396,35.578213,33.253920,33.503105,34.565474,37.164163,33.648191,37.747508,35.771224,37.737875,32.051246,36.835023,33.955596,36.678399,32.085352,36.534405,32.157162,34.233030,31.880680,34.046610,33.012887,35.010270,32.209508,34.003371,80.898156,81.112076,81.600118,71.198605,95.993173,86.601545,58.643902,62.054368,120.450000,0.626000,67.200000,0.000000,0.000000,-0.000000,80922.242832,-1.508553,35.567558,38.314013,34.566399,4157.006089,2586.851888
06/20/2026 22:25:52,0.000000,0.000000,74.871636,74.811643,65.606309,75.316333,78.044323,72.497400,71.678414,75.045107,36.458987,34.357842,34.662209,34.855635,37.237189,37.331809,35.943719,36.278916,36.125636,36.801489,37.012493,36.937339,35.300335,34.713261,35.443098,36.166019,34.486088,34.350749,31.961419,31.900391,32.017996,34.177235,34.288638,34.643605,35.867495,35.857751,33.758576,34.061958,34.569213,37.174080,33.660493,37.734559,35.801116,37.745599,32.059025,36.850081,33.952949,36.685053,32.091411,36.534676,32.165385,34.227029,31.860402,34.016882,32.995567,34.988559,32.201326,33.992100,82.065259,82.278470,81.090684,71.482410,95.517678,86.767419,59.216544,61.270712,120.570000,0.626000,67.200000,0.000000,0.000000,-0.000000,80982.241652,-1.684520,36.035269,37.691111,34.565275,4158.123956,2586.851888
06/20/2026 22:26:52,0.000000,0.000000,74.873943,74.784798,65.620601,75.302168,78.028519,72.472596,71.669767,75.038606,36.762616,34.823280,35.058749,35.304442,37.405317,37.581688,36.160809,36.580887,36.427621,37.022726,37.184147,37.236866,35.538441,34.875711,35.979696,36.270608,34.740575,34.546717,31.940772,31.907363,32.006291,34.517921,34.627946,34.925116,36.138712,36.088676,34.297723,34.759581,34.579481,37.171934,33.667181,37.745190,35.805856,37.749445,32.079364,36.846109,33.972494,36.697894,32.091408,36.533346,32.164807,34.241543,31.882097,34.054183,33.019581,35.008079,32.227132,34.022732,83.160377,83.421840,80.846852,71.872846,95.115879,87.049556,59.730339,60.725779,120.540000,0.621000,66.900000,0.000000,0.000000,-0.000000,81042.241172,-1.905904,36.452621,37.255133,34.577993,4159.242419,2586.851888
06/20/2026 22:27:52,0.000000,0.000000,74.890998,74.762139,65.513546,75.273391,78.038557,72.421268,71.674221,75.025724,37.123370,35.323653,35.446419,35.727887,37.789653,37.763582,36.527766,36.890146,36.696939,37.279465,37.558856,37.367113,35.922345,35.136695,36.312207,36.486606,35.017552,34.660533,31.958392,31.908501,32.035420,34.937731,34.951034,35.291967,36.361196,36.336849,35.033447,35.413341,34.569075,37.132374,33.644189,37.729385,35.801773,37.716206,32.053010,36.809844,33.956079,36.648348,32.109120,36.501392,32.188740,34.193068,31.884673,34.007136,33.012481,34.985034,32.219033,33.968922,83.995904,84.263383,80.820381,72.400896,94.779375,87.228987,60.240540,60.446595,120.490000,0.627000,67.100000,0.000000,0.000000,-0.000000,81102.239534,-2.204399,36.864932,37.030859,34.556494,4160.358722,2586.851888
06/20/2026 22:28:52,0.000000,0.000000,74.842138,74.766088,65.437227,75.288690,78.008350,72.465852,71.695158,75.040244,37.358021,35.764405,35.824650,36.086086,37.925622,38.046665,36.816035,37.183149,36.980814,37.551199,37.787193,37.872605,36.198109,35.348466,36.577100,36.764272,35.294113,34.652030,31.973908,31.917781,32.028751,35.252966,35.278676,35.589339,36.578582,36.544506,35.518001,35.776583,34.568102,37.141133,33.632256,37.724142,35.795765,37.701815,32.075011,36.793343,33.955058,36.638924,32.083922,36.478545,32.163125,34.187047,31.877295,34.002120,33.008348,34.971156,32.200513,33.953107,76.973710,77.076111,80.581941,72.643530,94.455763,87.388614,60.628970,60.549043,120.480000,0.626000,67.200000,0.000000,0.000000,-0.000000,81162.236870,-2.525404,37.177434,37.113229,34.547536,4161.476144,2586.851888
06/20/2026 22:29:52,0.000000,0.000000,74.805960,74.694413,65.629607,75.243238,77.972302,72.376184,71.666444,75.013754,37.591810,36.049587,36.100511,36.360608,38.175224,38.287398,37.103023,37.447018,37.241244,37.742069,37.860047,38.020187,36.377872,35.542156,36.884964,37.032260,35.482048,34.772257,32.034924,31.892408,32.045705,35.530447,35.536651,35.832154,36.822656,36.781953,35.818212,36.077526,34.582070,37.137810,33.633802,37.727889,35.802344,37.729149,32.078506,36.825134,33.975863,36.652136,32.101256,36.492243,32.177299,34.211838,31.887475,34.009605,33.020732,34.988387,32.225854,33.967736,80.634933,80.794378,80.053967,72.517413,94.187388,87.499079,60.929614,60.691306,120.420000,0.625000,67.100000,0.000000,0.000000,-0.000000,81222.235496,-2.646230,37.418487,37.227473,34.561356,4162.592980,2586.851888
06/20/2026 22:30:52,0.000000,0.000000,74.852496,74.702081,65.587385,75.243661,77.999242,72.411351,71.665543,75.007787,37.161697,35.309766,35.182989,35.510680,38.165935,38.408372,37.155025,37.512702,37.276223,37.954641,37.754048,37.713102,36.181297,35.361775,36.278508,58.744579,34.233384,32.170866,27.831027,28.216225,28.322366,34.176055,34.750217,33.475765,36.834390,36.883052,33.690298,33.545825,34.587287,37.146990,33.639299,37.739986,35.827603,37.734462,32.097653,36.819334,33.972262,36.680407,32.136560,36.511864,32.200003,34.237147,31.885258,34.004672,33.020682,34.990998,32.244245,33.988750,81.321060,84.387375,103.001029,81.557511,117.457104,70.445546,50.946498,157.382701,119.770000,2.196000,218.300000,118.510000,1.667000,147.700000,81282.234562,3.172014,28.998852,92.914982,34.573273,4164.738631,2588.505703
06/20/2026 22:31:52,0.000000,0.000000,74.835586,74.684746,65.468622,75.245056,77.965696,72.372924,71.662605,75.001905,36.841146,34.019014,34.174384,34.135953,37.645200,38.336112,36.759421,37.100911,36.848667,37.870377,37.168893,37.337544,35.477157,34.963383,35.478866,66.016059,33.753165,37.424134,26.223228,26.084675,25.954760,33.369968,33.895424,33.373967,36.579587,36.551264,32.806026,32.929248,34.571112,37.132636,33.634506,37.722845,35.818092,37.695365,32.113019,36.790934,33.973064,36.640054,32.122358,36.485347,32.205133,34.189002,31.881930,33.996151,33.011262,34.969628,32.254962,33.968810,82.713510,88.142715,118.754280,83.724306,129.985730,58.902829,48.861507,160.287024,119.960000,2.211000,219.500000,118.380000,1.677000,149.100000,81342.232246,10.303256,27.120878,94.174727,34.558810,4168.391824,2590.983663
06/20/2026 22:32:52,0.000000,0.000000,74.781142,74.677621,65.645949,75.251127,77.971747,72.371812,71.670009,74.999564,36.724146,33.445458,33.725748,33.782367,37.763465,38.161063,36.570782,36.928277,36.708660,37.857806,36.978961,37.150337,35.348022,34.836826,35.325827,70.131133,34.397953,38.996134,26.075945,25.836793,25.712201,33.667353,34.241880,34.428268,36.500695,36.502465,32.182734,32.388561,34.553896,37.162794,33.629523,37.739099,35.821138,37.738617,32.124979,36.801948,33.963250,36.670540,32.118909,36.495637,32.185498,34.226674,31.886329,34.010755,33.009437,35.004612,32.253292,33.983571,79.822421,85.508030,122.537799,80.076921,131.857735,57.082401,48.459483,147.289030,119.800000,2.152000,211.500000,118.360000,1.622000,141.000000,81402.229889,12.242657,26.753477,88.411860,34.569025,4172.043903,2593.459094
06/20/2026 22:33:52,0.000000,0.000000,74.858941,74.671765,65.659677,75.243452,77.987669,72.413261,71.673348,75.029078,36.445533,32.712249,33.108366,33.099430,37.547717,38.150825,36.310568,36.716852,36.455270,37.829270,36.827416,36.683134,35.013241,34.599437,35.012888,64.124729,34.497438,38.354453,24.895476,24.558088,24.305550,33.534388,34.207996,34.589618,36.244955,36.246725,31.336587,31.409266,34.574200,37.149865,33.619404,37.748475,35.798804,37.737990,32.132803,36.820789,33.954631,36.647347,32.136433,36.506427,32.193321,34.210954,31.893715,34.037653,33.009253,35.005759,32.261471,33.975749,77.285656,82.940266,121.960756,80.375171,129.691500,56.543150,48.782074,149.179712,119.830000,2.147000,211.600000,118.340000,1.630000,141.600000,81462.228027,11.306029,27.048424,89.270709,34.570752,4175.498657,2595.742467
06/20/2026 22:34:52,0.000000,0.000000,74.832337,74.630365,65.483707,75.212932,77.973664,72.332217,71.671694,74.977165,36.206132,32.455713,32.815054,32.730502,37.339131,38.002477,36.173121,36.465291,36.208788,37.629176,36.562462,36.632757,34.856771,34.465072,34.709782,71.712434,34.402212,40.068697,25.589815,25.363092,25.241563,33.295311,34.049478,34.383251,36.128186,36.114016,31.106786,31.011587,34.549581,37.137266,33.637150,37.742268,35.826368,37.743835,32.159159,36.812550,33.965455,36.645302,32.151919,36.494388,32.207217,34.232359,31.891589,34.020063,33.016534,35.000162,32.267165,33.970775,82.152010,87.634672,123.786236,84.477502,131.242278,56.621950,48.519787,157.168417,119.580000,2.199000,217.600000,118.080000,1.666000,147.200000,81522.227148,13.259998,26.808699,92.821421,34.573555,4179.101326,2598.173376
06/20/2026 22:35:52,0.000000,0.000000,74.910396,74.647171,65.529743,75.222345,77.986834,72.338695,71.705362,75.018306,36.117287,32.170234,32.551497,32.462233,37.490680,37.980305,35.981889,36.328137,36.056179,37.577174,35.941035,35.998749,34.636241,34.449457,34.218659,73.649843,34.233456,41.099413,25.476567,25.303942,25.242743,33.089385,33.885043,34.230869,36.022214,35.977486,30.608855,30.731384,34.562999,37.159927,33.618972,37.738323,35.828084,37.716382,32.163108,36.818554,33.965264,36.680069,32.165176,36.501820,32.226294,34.249613,31.900442,34.017653,33.015009,35.006180,32.285760,33.988886,84.303055,89.653435,125.234145,86.681545,132.495634,56.869368,48.734588,158.702230,119.630000,2.211000,219.400000,118.310000,1.679000,148.600000,81582.224479,14.094335,27.005078,93.489241,34.580426,4182.752663,2600.649599
06/20/2026 22:36:52,0.000000,0.000000,74.928309,74.625789,65.722117,75.193561,78.018757,72.388626,71.696414,75.005169,35.816420,31.816100,32.257293,32.199174,37.260665,37.805223,35.852170,36.108592,35.840783,37.435131,35.931139,35.989768,34.390316,34.242978,33.671705,66.005639,33.986259,39.069137,23.908207,23.758188,23.528641,32.761944,33.605902,33.949629,35.749167,35.738092,30.184296,30.515171,34.563394,37.151918,33.637332,37.714167,35.828950,37.730503,32.133717,36.802068,33.949607,36.662695,32.153189,36.503176,32.206251,34.221187,31.895967,34.003329,33.001556,34.996751,32.269770,33.980035,77.651606,83.120568,124.093903,80.380570,130.751315,56.778173,47.599890,147.970724,119.750000,2.144000,210.600000,118.340000,1.617000,140.500000,81642.224129,13.107144,25.961993,88.722365,34.570278,4186.247590,2602.969449
06/20/2026 22:37:52,0.000000,0.000000,75.045625,74.660750,65.799725,75.257879,78.063923,72.426041,71.730372,75.009427,35.754785,31.616903,31.939433,31.876713,37.387414,37.690632,35.582010,35.902743,35.595291,37.307744,35.559401,35.749116,34.210879,34.113670,33.604271,73.457872,33.768071,40.394909,24.983561,24.823841,24.711896,32.529329,33.389529,33.659178,35.672627,35.601737,29.996712,30.352267,34.590691,37.159671,33.666042,37.730357,35.839773,37.744394,32.198879,36.814382,33.976616,36.666604,32.190603,36.501440,32.246935,34.247566,31.893933,34.020569,33.030820,35.017073,32.305844,33.979182,83.601855,88.818955,125.240363,86.077764,132.352974,56.696689,48.307608,160.863842,119.640000,2.213000,220.000000,118.270000,1.686000,149.500000,81702.221635,13.780683,26.614226,94.423094,34.591069,4189.866995,2605.414959
06/20/2026 22:38:52,0.000000,0.000000,75.114016,74.658182,65.880823,75.328609,78.138209,72.482179,71.728200,75.043589,35.653789,31.509101,31.883763,31.734633,37.247728,37.632765,35.466988,35.811245,35.494718,37.209597,35.625877,35.446076,34.045333,34.060871,33.449424,72.093506,33.536887,39.018900,24.705492,24.557817,24.493119,32.345221,33.146511,33.404247,35.528563,35.451456,29.956523,30.119623,34.589857,37.160607,33.655488,37.725602,35.850103,37.731278,32.194572,36.796332,33.984697,36.665808,32.208226,36.508346,32.260871,34.252591,31.908777,34.024654,33.036244,35.017163,32.305223,33.999429,77.758900,83.302068,126.012357,77.320064,132.825830,56.911878,47.183008,141.092282,119.920000,2.111000,207.200000,118.520000,1.594000,136.400000,81762.222858,13.443711,25.575189,85.544404,34.593793,4193.488181,2607.859149
06/20/2026 22:39:52,0.000000,0.000000,75.193644,74.672781,65.899844,75.330901,78.208668,72.473464,71.761747,75.041527,35.485426,31.028787,31.317975,31.244807,37.146723,37.560981,35.251354,35.586398,35.277564,36.998216,35.095364,35.452095,33.925719,33.868440,33.139027,66.842876,33.302946,38.138433,23.379055,23.200287,23.053298,32.020828,32.918922,33.255391,35.271681,35.226467,29.249899,29.551267,34.581113,37.164717,33.642374,37.739510,35.833048,37.718241,32.202803,36.822470,33.966086,36.668056,32.198010,36.505266,32.254863,34.236833,31.906325,34.020251,33.010498,35.006114,32.319478,33.974584,78.102722,83.437499,124.087339,81.250527,130.659225,56.519566,47.332165,150.608809,119.790000,2.161000,212.400000,118.440000,1.631000,142.500000,81822.222683,12.424625,25.713808,89.915073,34.588532,4196.924282,2610.123947
06/20/2026 22:40:52,0.000000,0.000000,75.212764,74.696138,65.941805,75.343013,78.239676,72.514001,71.759631,75.042375,35.334517,30.928294,31.334679,31.136208,37.280829,37.483308,35.045347,35.408841,35.099572,36.875019,35.167846,35.183617,33.738892,33.808171,32.839999,71.938275,32.966982,39.398918,24.046866,23.917912,23.860414,31.727597,32.556384,32.605752,35.172260,35.124380,29.487929,29.777958,34.563978,37.167979,33.660772,37.756489,35.845713,37.763134,32.201287,36.841387,33.978855,36.704233,32.215559,36.528474,32.254237,34.265057,31.903916,34.040121,33.001056,35.017979,32.293424,33.997866,82.213643,87.551475,125.449601,84.472129,132.389383,56.561063,47.146884,156.550005,119.800000,2.188000,217.000000,118.420000,1.661000,146.100000,81882.224680,13.857338,25.541580,92.550930,34.600076,4200.526235,2612.550695
06/20/2026 22:41:52,0.000000,0.000000,75.255644,74.742001,65.669595,75.417824,78.266265,72.580589,71.746044,75.054184,35.182137,30.829912,31.138285,31.010376,36.963133,37.278007,34.902386,35.265946,34.902802,36.766293,35.032284,35.053104,33.398015,33.741388,32.782464,73.607585,32.672017,40.049373,24.040865,23.928031,23.831981,31.478336,32.269680,32.402259,35.042475,34.991484,29.200830,29.549947,34.596215,37.160754,33.689277,37.751265,35.867413,37.718940,32.231095,36.839174,33.999276,36.692285,32.237541,36.522456,32.272920,34.275261,31.925740,34.033017,33.024614,35.025072,32.329195,33.991385,84.401997,89.692804,126.486581,86.743550,133.500287,56.732472,47.271279,159.257037,119.910000,2.205000,219.400000,118.380000,1.681000,148.500000,81942.224846,14.392119,25.657254,93.729738,34.609145,4204.166579,2615.016257
