Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 22:42:52,0.000000,0.000000,75.360899,74.735779,65.773061,75.442122,78.346865,72.589719,71.819703,75.038438,35.102413,30.617846,30.967246,30.831832,36.781029,37.250306,34.838145,35.110409,34.793335,36.613714,34.777811,35.169418,33.384842,33.711344,32.459205,67.070195,32.506788,38.328414,22.981235,22.831983,22.695205,31.257725,32.072933,32.279851,34.889510,34.800810,29.066144,29.447912,34.604731,37.173223,33.708603,37.740887,35.871766,37.730796,32.239918,36.839301,34.012279,36.683563,32.244458,36.531549,32.286191,34.266308,31.946600,34.020714,33.014074,34.999926,32.342340,33.983636,79.738394,85.116523,125.752153,82.471219,132.419687,56.675254,46.930238,152.477642,119.850000,2.166000,213.700000,118.470000,1.635000,143.400000,82002.225235,12.988710,25.339704,90.751577,34.612043,4207.692246,2617.366750
06/20/2026 22:43:52,0.000000,0.000000,75.364500,74.778677,65.983365,75.491166,78.374706,72.644434,71.840051,75.063355,35.059840,30.515323,30.834881,30.659149,36.815332,37.054638,34.696741,34.974818,34.650940,36.533162,34.534707,35.259200,33.423733,33.589880,32.483756,73.400387,32.363625,38.668870,23.889370,23.725913,23.676617,31.149995,31.955499,31.857942,34.782190,34.745376,28.951511,29.285511,34.599788,37.188638,33.671510,37.753474,35.856474,37.753985,32.245914,36.854940,34.002224,36.708497,32.246057,36.544204,32.277059,34.299805,31.925430,34.064821,33.001339,35.054619,32.309237,34.023857,81.461141,86.874008,126.701928,82.395096,133.840450,56.741779,46.391778,148.374044,119.890000,2.155000,212.500000,118.400000,1.630000,141.800000,82062.234151,13.833233,24.835637,88.905624,34.619094,4211.325788,2619.824449
06/20/2026 22:44:52,0.000000,0.000000,75.417870,74.813493,66.005311,75.544926,78.397573,72.719128,71.811461,75.045010,34.890636,30.196794,30.589051,30.417231,36.804377,37.104719,34.475593,34.821163,34.533117,36.390828,34.750930,34.481877,33.192775,33.535348,32.164991,63.750531,32.180571,36.972409,22.194729,22.026970,21.808826,30.929154,31.744084,32.006014,34.599222,34.574822,28.506042,28.809077,34.590880,37.176220,33.683435,37.739708,35.881535,37.758218,32.262189,36.836085,34.029917,36.701142,32.264671,36.543688,32.288440,34.287192,31.951079,34.060549,33.013954,35.027297,32.345645,34.035326,76.200344,81.627392,124.709947,78.989007,131.461450,56.461094,46.015584,144.899702,119.860000,2.117000,208.000000,118.400000,1.601000,137.800000,82122.234675,12.490920,24.481489,87.315923,34.623858,4214.756458,2622.082859
06/20/2026 22:45:52,0.000000,0.000000,75.483044,74.863505,65.933745,75.590055,78.447600,72.793206,71.819564,75.077580,34.817422,30.032699,30.450394,30.260350,36.485358,36.905266,34.283016,34.646414,34.364022,36.242491,34.267275,34.597700,32.970117,33.497169,32.142755,71.133060,32.086224,38.319466,23.217726,23.073885,22.960367,30.806121,31.637576,31.664752,34.538662,34.466785,28.495108,28.819152,34.634614,37.191071,33.724028,37.764189,35.928305,37.756272,32.297160,36.848756,34.032422,36.703639,32.292712,36.537502,32.321185,34.303434,31.972281,34.080811,33.037354,35.044430,32.364340,34.010474,81.567571,86.761050,125.668386,83.721963,132.698988,56.336248,46.510929,155.134664,119.800000,2.181000,215.900000,118.290000,1.656000,145.200000,82182.235755,13.372002,24.947464,91.929159,34.642249,4218.320772,2624.474567
06/20/2026 22:46:52,0.000000,0.000000,75.512591,74.878288,65.813757,75.614221,78.439712,72.791194,71.801208,75.093506,34.691814,30.023253,30.408857,30.228176,36.515376,36.714067,34.146999,34.541516,34.228135,36.166699,34.415414,34.388199,32.852671,33.389576,31.978314,72.554034,31.740951,39.059981,23.173251,23.104243,22.978474,30.579447,31.296920,31.225182,34.467476,34.391155,28.450289,28.677428,34.619236,37.193430,33.734265,37.750954,35.909872,37.738323,32.285317,36.865000,34.043397,36.723426,32.289430,36.560792,32.313791,34.280970,31.985369,34.067813,33.052787,35.023024,32.367288,34.014303,83.813347,88.919044,126.694533,86.156487,133.799925,56.580989,46.738354,160.656841,119.670000,2.207000,218.800000,118.280000,1.677000,148.300000,82242.236170,13.899525,25.160456,94.334032,34.640939,4221.936492,2626.914446
06/20/2026 22:47:52,0.000000,0.000000,75.507675,74.861539,66.110635,75.643377,78.491909,72.837386,71.867277,75.106105,34.673281,29.937305,30.281915,30.137161,36.416161,36.694525,34.111269,34.466759,34.064439,36.069825,34.274391,34.513698,32.918397,33.377506,32.083149,67.580334,31.557339,36.511196,22.446579,22.359585,22.214554,30.398087,31.126757,31.066155,34.295311,34.263356,28.539543,28.802706,34.618260,37.190689,33.719722,37.755927,35.898550,37.748679,32.297968,36.868820,34.042791,36.714415,32.301711,36.539373,32.313540,34.297584,31.970418,34.059660,33.028622,35.044588,32.357324,34.009243,74.495427,80.023545,126.208543,74.476830,132.959794,56.518689,45.078111,136.833151,119.750000,2.089000,203.200000,118.330000,1.569000,133.000000,82302.236427,12.919464,23.591732,83.524673,34.638894,4225.469228,2629.269316
06/20/2026 22:48:52,0.000000,0.000000,75.578306,74.878995,65.867421,75.652022,78.511463,72.830815,71.842530,75.079763,34.287569,29.592051,29.893921,29.793686,36.259279,36.515570,33.964948,34.275679,33.985279,35.898742,33.706413,34.410580,32.690567,33.249356,31.678918,70.138890,31.703617,37.306260,22.568242,22.412204,22.331130,30.396720,31.214064,31.510803,34.177759,34.176871,27.842489,28.227010,34.611519,37.204310,33.734984,37.762716,35.901898,37.763068,32.293323,36.856052,34.048179,36.721555,32.298655,36.557133,32.308895,34.322241,31.986704,34.065936,33.024237,35.025139,32.346260,34.027060,80.461752,85.605532,125.493813,83.198982,132.419003,56.180023,46.270977,154.925721,119.600000,2.179000,215.000000,118.170000,1.651000,144.700000,82362.236202,12.584166,24.722094,91.837048,34.642993,4228.954215,2631.583391
06/20/2026 22:49:52,0.000000,0.000000,75.553086,74.923037,65.853012,75.691860,78.527190,72.895346,71.828227,75.085787,34.418073,29.607248,29.967075,29.848689,36.177975,36.514844,33.837242,34.206614,33.844117,35.826579,33.420820,34.184845,32.648036,33.242407,32.107980,71.481303,31.295446,38.324674,22.704017,22.587903,22.454450,30.109643,30.839302,30.620030,34.172504,34.097486,28.171076,28.311835,34.639499,37.219818,33.758159,37.773403,35.924317,37.759364,32.317179,36.883682,34.065252,36.737687,32.321151,36.585263,32.318958,34.322515,31.977625,34.082121,33.043111,35.044852,32.364305,34.056610,82.797715,87.912698,126.686239,84.937357,133.897589,56.450940,46.071324,157.177643,119.630000,2.191000,216.800000,118.300000,1.664000,146.600000,82422.227872,13.790607,24.534067,92.825451,34.659744,4232.556547,2634.011024
06/20/2026 22:50:52,0.000000,0.000000,75.552324,74.905377,66.032843,75.675257,78.546399,72.865984,71.823146,75.090018,34.381152,29.521983,29.873355,29.738259,36.182106,36.451258,33.761961,34.079874,33.695254,35.713970,33.673491,34.212955,32.692209,33.038997,31.689997,72.118349,31.154826,37.315220,22.853024,22.727064,22.644371,30.040359,30.697397,30.541403,34.106205,34.032069,28.053088,28.260430,34.633649,37.207797,33.757614,37.773745,35.916902,37.770967,32.315514,36.883345,34.051596,36.728058,32.298752,36.586437,32.311510,34.334168,31.995112,34.094213,33.039661,35.061363,32.359703,34.047134,79.187866,84.473336,127.409539,78.976830,134.433049,56.645145,45.440321,143.777140,119.780000,2.133000,209.200000,118.340000,1.606000,138.300000,82482.236882,13.378480,23.936740,86.796868,34.658362,4236.175706,2636.450756
06/20/2026 22:51:52,0.000000,0.000000,75.573978,74.969291,66.008636,75.737226,78.585867,72.959915,71.827118,75.105800,34.010490,29.298511,29.651709,29.527439,36.348665,36.511992,33.640317,33.968934,33.666789,35.612473,33.931017,33.788178,32.405873,33.092880,31.385307,65.188680,31.258272,35.961224,21.690180,21.578437,21.378157,29.993281,30.776015,31.045182,33.966383,33.899782,27.587952,27.814612,34.646592,37.231753,33.759863,37.774214,35.924648,37.761903,32.325964,36.886753,34.079876,36.745183,32.326707,36.576628,32.325964,34.341042,31.989539,34.108730,33.047974,35.054581,32.371196,34.049724,78.283350,83.486946,125.626485,81.182685,132.434292,56.345712,45.659298,150.283499,119.600000,2.145000,211.500000,118.270000,1.627000,141.200000,82542.228292,11.816663,24.144561,89.768754,34.666442,4239.615841,2638.718338
06/20/2026 22:52:52,0.000000,0.000000,75.564798,74.996009,65.998498,75.746649,78.590631,72.983765,71.834363,75.096968,34.088449,29.304580,29.668924,29.547023,36.295064,36.245038,33.448637,33.848385,33.517365,35.544506,33.705699,33.800575,32.413843,32.956378,31.717000,71.409657,30.951733,37.520890,22.457718,22.378797,22.277467,29.792351,30.500728,28.955241,33.892205,33.831815,27.781682,28.107960,34.667083,37.209287,33.754950,37.782583,35.934577,37.777112,32.332824,36.891487,34.083295,36.751688,32.320177,36.596242,32.332379,34.325251,32.039137,34.105491,33.043842,35.066420,32.377568,34.067181,82.525148,87.633409,126.757969,84.566886,133.999025,56.334934,45.833703,156.723018,119.850000,2.187000,216.900000,118.420000,1.661000,145.800000,82602.228055,13.211214,24.309676,92.626677,34.672929,4243.208993,2641.136773
06/20/2026 22:53:52,0.000000,0.000000,75.592698,74.973662,65.919127,75.729715,78.630538,72.971010,71.882362,75.108040,33.925838,29.250939,29.640266,29.448077,36.023701,36.048943,33.488534,33.768364,33.500808,35.453101,33.783743,34.113644,32.264414,32.910643,31.291877,72.671878,30.715100,37.441333,22.611069,22.472525,22.429158,29.626592,30.278416,29.812532,33.859008,33.804833,27.705896,27.897522,34.638931,37.221464,33.774840,37.800163,35.923624,37.764416,32.307584,36.906163,34.069167,36.762826,32.321231,36.614549,32.329829,34.347560,31.996972,34.115335,33.033696,35.047876,32.360826,34.071783,83.477976,88.746953,127.762744,84.984874,135.090333,56.557834,45.786800,152.933400,119.860000,2.185000,216.100000,118.160000,1.654000,145.500000,82662.228590,13.176026,24.265307,90.954537,34.670442,4246.840580,2643.592544
06/20/2026 22:54:52,0.000000,0.000000,75.609061,74.968916,66.024480,75.752471,78.601061,72.982831,71.857115,75.090069,33.910886,29.075791,29.428587,29.358061,35.873633,35.963985,33.305773,33.666063,33.398325,35.353970,33.468522,34.034696,32.292070,32.916049,31.478855,63.480133,30.799669,35.434847,21.126782,20.962882,20.729226,29.613766,30.310172,30.446125,33.717526,33.667338,27.522132,27.818907,34.650860,37.219646,33.804212,37.773713,35.923036,37.774435,32.335022,36.898454,34.082295,36.744055,32.331287,36.588707,32.324345,34.335433,32.016858,34.100052,33.033506,35.056111,32.379779,34.077378,75.150432,80.578657,125.931425,77.329815,132.622808,56.343895,44.874768,141.360622,119.820000,2.098000,205.300000,118.330000,1.581000,134.800000,82722.228553,12.037490,23.397357,85.670291,34.672459,4250.276856,2645.855015
06/20/2026 22:55:52,0.000000,0.000000,75.610297,75.021686,66.079092,75.772487,78.607551,73.030857,71.823168,75.103132,33.802992,28.897815,29.217642,29.135769,35.966466,36.128543,33.252207,33.540560,33.233482,35.315863,33.691077,33.686388,32.045815,32.793161,31.210833,70.379904,30.939344,36.710349,22.167652,22.049234,21.930748,29.694270,30.429872,30.456616,33.655761,33.595798,27.233191,27.660796,34.648124,37.249198,33.765721,37.786230,35.924022,37.765255,32.331564,36.912534,34.064019,36.742652,32.315540,36.590745,32.314657,34.351065,31.995146,34.104416,33.021873,35.076874,32.363144,34.086970,81.219646,86.339340,126.402500,83.376998,133.643449,56.160574,45.637060,154.594261,119.760000,2.178000,215.100000,118.240000,1.649000,144.400000,82782.228638,12.586867,24.123482,91.690754,34.670487,4253.816194,2648.219963
06/20/2026 22:56:52,0.000000,0.000000,75.620401,75.011522,65.968922,75.769710,78.650209,73.028494,71.879032,75.094586,33.746469,28.957022,29.280852,29.187804,35.742631,35.758579,33.117543,33.478806,33.230247,35.162808,33.389770,33.607619,32.164485,32.787674,31.205036,71.408769,30.515897,37.385656,22.207965,22.103008,22.061263,29.411962,30.084367,29.778961,33.635220,33.566371,27.313911,27.628880,34.666096,37.228201,33.800028,37.787224,35.942532,37.759861,32.331472,36.914004,34.086359,36.756068,32.326759,36.607214,32.343929,34.338548,32.028883,34.130750,33.051354,35.063716,32.362350,34.063538,83.316785,88.358850,127.360720,85.473089,134.700533,56.435952,45.627350,158.902109,119.620000,2.198000,217.600000,118.330000,1.668000,147.200000,82842.229646,13.271380,24.114276,93.575949,34.679444,4257.416227,2650.643726
06/20/2026 22:57:52,0.000000,0.000000,75.610731,75.033525,66.011227,75.768617,78.656269,73.007498,71.868265,75.101599,33.753448,28.958233,29.261992,29.162000,35.933165,35.727192,33.034989,33.426058,33.147013,35.132091,33.334546,33.844846,31.988750,32.731268,31.390067,69.890608,30.458415,36.092392,22.099436,21.963963,21.887902,29.349330,30.022203,29.654360,33.557200,33.463910,27.486878,27.643519,34.640717,37.223686,33.787926,37.776067,35.932743,37.739931,32.323418,36.890438,34.098223,36.747541,32.325338,36.604916,32.314075,34.330958,32.010589,34.115979,33.033008,35.041425,32.359595,34.076770,78.083462,83.400790,127.684080,78.234965,134.714644,56.677195,44.930993,144.186610,119.880000,2.124000,208.300000,118.570000,1.602000,137.900000,82902.230442,12.641240,23.451152,86.986512,34.668667,4261.003805,2653.052954
06/20/2026 22:58:52,0.000000,0.000000,75.668004,75.054935,65.967548,75.819464,78.663626,73.038189,71.903391,75.118009,33.602446,28.756597,29.068867,29.007224,35.701059,35.740487,32.966765,33.352980,33.039459,35.086434,33.202575,33.546834,31.830171,32.677910,31.136323,72.036678,30.612391,36.850763,22.086633,21.955644,21.865257,29.440099,30.132109,30.268520,33.531869,33.467009,27.115326,27.481077,34.668742,37.242777,33.790582,37.803454,35.942631,37.768356,32.330236,36.905857,34.086174,36.751017,32.329480,36.612575,32.321783,34.344416,32.028092,34.134116,33.060503,35.077719,32.362846,34.090224,83.642188,88.533934,127.588572,86.238064,134.874296,56.804072,45.574620,161.634066,119.840000,2.207000,219.800000,118.500000,1.682000,149.000000,82962.230031,12.786499,24.064264,94.753808,34.682579,4264.567623,2655.443279
06/20/2026 22:59:52,0.000000,0.000000,75.656539,75.113574,65.897456,75.847432,78.694865,73.106043,71.861761,75.147912,33.668350,28.847775,29.116317,29.093549,35.835517,35.777046,32.953628,33.328740,33.015623,35.024084,33.134745,33.448001,31.876735,32.668361,31.304061,66.548074,30.328988,35.339991,21.388504,21.351695,21.198538,29.224904,29.896931,29.716350,33.450054,33.401627,27.443930,27.747250,34.677690,37.234010,33.788988,37.781542,35.933456,37.767597,32.336146,36.917817,34.095512,36.761651,32.333722,36.602635,32.340150,34.353861,32.028219,34.115044,33.056963,35.064434,32.349739,34.069154,74.455358,79.840520,127.052252,74.566091,134.137452,56.903972,44.016437,136.991598,120.090000,2.083000,203.600000,118.710000,1.568000,132.900000,83022.229520,12.768645,22.571346,83.600552,34.680416,4268.091051,2657.786244
06/20/2026 23:00:52,0.000000,0.000000,75.668580,75.054667,66.093215,75.812872,78.733180,73.056131,71.917164,75.123282,33.488032,28.539954,28.871448,28.780607,35.803395,35.449829,32.837739,33.166687,32.913851,34.949618,32.769351,33.609027,31.877841,32.688143,31.036409,69.469076,30.652849,35.844484,21.696654,21.556637,21.434499,29.381729,30.132608,30.387145,33.356312,33.333207,26.809287,27.280449,34.656634,37.222306,33.786306,37.795223,35.905942,37.757822,32.296940,36.913145,34.076619,36.729547,32.309802,36.593888,32.311622,34.326293,32.024604,34.125005,33.039823,35.052658,32.346284,34.068370,80.536036,85.619298,126.609634,83.080568,133.790166,56.630357,45.444594,154.435976,119.960000,2.173000,215.000000,118.430000,1.646000,144.400000,83082.228845,11.903684,23.940800,91.620819,34.666942,4271.578232,2660.100245
06/20/2026 23:01:52,0.000000,0.000000,75.714306,75.112251,65.988768,75.833765,78.703114,73.131280,71.916640,75.110513,33.444412,28.615277,29.015453,28.924753,35.660355,35.427721,32.885744,33.132897,32.862196,34.923372,33.236463,33.316750,31.766968,32.691751,31.166068,70.659969,29.959095,36.715140,21.943735,21.830226,21.749706,28.864918,29.487579,28.142056,33.338536,33.300767,27.232266,27.447398,34.674763,37.235514,33.782482,37.815720,35.918589,37.779719,32.299857,36.928216,34.103728,36.765416,32.307972,36.629682,32.303861,34.355385,32.033307,34.124592,33.059856,35.073527,32.359580,34.078531,82.808048,87.898835,127.778227,84.897557,135.178482,56.887265,45.277278,157.625794,119.820000,2.188000,216.100000,118.380000,1.656000,146.100000,83142.228720,12.933506,23.781634,93.021018,34.681515,4275.170752,2662.517267
06/20/2026 23:02:52,0.000000,0.000000,75.667058,75.100871,66.138631,75.845430,78.704645,73.128588,71.905986,75.150157,33.451226,28.665846,28.954937,28.866807,35.664389,35.616982,32.769974,33.114950,32.823665,34.821965,33.372142,33.754804,31.787062,32.602854,30.889616,71.082148,29.918198,35.451917,22.010252,21.924117,21.863163,28.963446,29.512046,29.001363,33.341064,33.263302,27.224535,27.389442,34.681952,37.235163,33.822464,37.808666,35.937324,37.782062,32.314228,36.907199,34.125697,36.755899,32.339111,36.610207,32.311114,34.336436,32.026321,34.120814,33.064519,35.072857,32.349343,34.078082,78.267449,83.510875,128.420226,77.820875,135.687256,57.163454,44.492457,141.793721,120.000000,2.123000,207.900000,118.400000,1.598000,136.900000,83202.230097,12.421363,23.030554,85.873138,34.683973,4278.773390,2664.941211
06/20/2026 23:03:52,0.000000,0.000000,75.750576,75.127853,66.001977,75.836970,78.733645,73.109518,71.935374,75.136778,33.242164,28.411731,28.714251,28.659609,35.214385,35.353124,32.655275,33.038529,32.777641,34.728153,33.172836,33.261508,31.552540,32.587989,30.721632,62.915422,30.265146,34.716479,20.590862,20.508195,20.308468,29.063640,29.742414,29.971144,33.214862,33.187753,26.773406,26.972957,34.679042,37.242432,33.827174,37.821747,35.932901,37.790905,32.303556,36.934197,34.116389,36.777150,32.313467,36.622757,32.331585,34.358631,32.034783,34.121716,33.081423,35.071541,32.367744,34.087565,77.396421,82.493578,126.503446,80.136693,133.419517,56.632288,44.840586,147.622756,119.730000,2.132000,209.800000,118.280000,1.615000,139.400000,83262.230248,11.351846,23.364633,88.563988,34.690835,4282.190871,2667.184801
06/20/2026 23:04:52,0.000000,0.000000,75.714725,75.115206,66.233788,75.862037,78.744329,73.153715,71.921310,75.148107,33.285810,28.373897,28.778592,28.691637,35.299398,35.380065,32.581116,32.938622,32.682132,34.738007,33.193821,33.500009,31.569820,32.580333,30.644195,69.963789,30.137546,36.300567,21.717724,21.622140,21.542250,28.986130,29.655124,27.861173,33.188573,33.124129,26.959166,27.289796,34.641077,37.245269,33.779401,37.821492,35.896196,37.779031,32.288930,36.947863,34.096810,36.776661,32.278271,36.635543,32.280921,34.359574,32.028163,34.145195,33.024036,35.080805,32.339224,34.113709,81.601858,86.761383,127.450986,83.529099,134.766173,56.700229,44.993433,154.627115,119.770000,2.179000,214.800000,118.390000,1.643000,144.700000,83322.230444,12.789718,23.510849,91.705264,34.677909,4285.754105,2669.574170
06/20/2026 23:05:52,0.000000,0.000000,75.723334,75.107348,66.188715,75.853526,78.724912,73.132477,71.924775,75.119884,33.284484,28.431023,28.781722,28.647087,35.157612,35.274641,32.573873,32.902929,32.635889,34.632885,32.761738,33.460092,31.674580,32.517685,30.662341,71.442789,29.828003,36.539453,21.799257,21.662845,21.602592,28.741862,29.323983,28.663785,33.176338,33.112338,26.845469,27.196172,34.671400,37.240120,33.803540,37.815906,35.904030,37.780219,32.276333,36.920884,34.097702,36.749234,32.284442,36.617343,32.303919,34.357217,32.026689,34.118566,33.060934,35.052433,32.337387,34.083465,84.027834,89.093629,128.415220,86.186124,135.937054,56.962200,44.887489,160.476869,119.780000,2.207000,218.800000,118.380000,1.669000,148.000000,83382.230720,13.129922,23.409531,94.256537,34.675088,4289.362177,2672.006764
06/20/2026 23:06:52,0.000000,0.000000,75.732740,75.127743,66.094076,75.863080,78.723920,73.148412,71.899271,75.132065,33.201376,28.400226,28.760301,28.684351,34.993353,35.219906,32.525938,32.887026,32.630546,34.634208,32.761286,33.056825,31.565663,32.437850,30.588457,67.242874,29.804179,35.214026,21.207956,21.074604,20.949969,28.754480,29.329460,28.874042,33.081656,33.085212,27.064327,27.355191,34.643492,37.220703,33.762317,37.795657,35.883408,37.772018,32.232480,36.926652,34.075080,36.756331,32.277648,36.607930,32.260067,34.338774,32.000180,34.116364,33.047173,35.070186,32.327479,34.102433,78.056570,83.399580,128.147565,79.420022,135.265741,56.938995,44.310575,145.886313,119.890000,2.126000,208.500000,118.620000,1.605000,138.300000,83442.230031,12.358602,22.855424,87.769910,34.660819,4292.906497,2674.373931
06/20/2026 23:07:52,0.000000,0.000000,75.727595,75.111613,65.967630,75.873342,78.756436,73.116796,71.898669,75.144979,33.108328,28.313045,28.652170,28.555850,35.251821,35.174687,32.440160,32.800397,32.558335,34.552419,32.800254,33.348802,31.501951,32.329300,30.514094,72.271812,30.149068,36.864289,21.786757,21.618032,21.555832,28.984909,29.622243,29.577204,33.115261,33.055256,26.719302,27.118797,34.664191,37.241778,33.796023,37.797379,35.901782,37.755882,32.231805,36.931130,34.081793,36.751076,32.262478,36.615410,32.289647,34.344758,32.021759,34.126184,33.047227,35.064033,32.318538,34.091736,84.040486,89.087508,128.506848,86.420112,136.086177,56.965109,45.238823,161.500867,119.930000,2.205000,219.900000,118.540000,1.680000,148.900000,83502.230022,13.119285,23.745004,94.696692,34.666730,4296.497051,2676.789819
06/20/2026 23:08:52,0.000000,0.000000,75.820131,75.117640,66.013853,75.839918,78.782003,73.142956,71.928782,75.118385,33.092331,28.327329,28.682959,28.618315,34.972066,35.297476,32.449278,32.793504,32.571237,34.537781,33.101664,33.193270,31.619567,32.416050,30.771481,65.089317,29.608640,34.519293,20.838150,20.664317,20.613085,28.439910,29.044884,28.289524,33.051781,33.002440,26.974007,27.405791,34.656053,37.235877,33.801441,37.801003,35.918215,37.759904,32.244310,36.935832,34.081629,36.767282,32.288786,36.606175,32.279460,34.337259,32.012459,34.110039,33.047062,35.055445,32.321710,34.085135,74.368513,79.880229,127.521799,75.010377,134.701045,56.851855,44.006823,137.681222,120.040000,2.087000,203.800000,118.470000,1.568000,133.200000,83562.231088,11.957250,22.562043,83.930129,34.667254,4299.984975,2679.098610
06/20/2026 23:09:52,0.000000,0.000000,75.782914,75.159792,66.194339,75.885706,78.745208,73.192699,71.929667,75.134894,32.876717,28.071141,28.424596,28.353432,35.220514,35.117664,32.311094,32.679394,32.410201,34.481862,32.632153,33.008539,31.318108,32.306332,30.592932,69.126277,30.080420,34.956691,21.192057,21.104054,21.027936,28.842198,29.522841,29.677132,32.980035,32.935580,26.389459,26.863669,34.632169,37.231968,33.774622,37.816737,35.879207,37.777105,32.214910,36.935441,34.072802,36.765564,32.239982,36.585071,32.254066,34.319476,31.996400,34.130955,33.045337,35.051063,32.292929,34.079502,80.695592,85.811289,127.302805,83.077731,134.751413,56.536875,44.617920,153.713982,119.810000,2.170000,214.600000,118.460000,1.644000,144.000000,83622.230978,11.805568,23.151123,91.301212,34.654765,4303.483025,2681.424496
06/20/2026 23:10:52,0.000000,0.000000,75.776141,75.220162,66.171696,75.932085,78.798160,73.237954,71.925543,75.150212,33.016070,28.181589,28.603288,28.523843,35.159290,35.109636,32.323343,32.683188,32.438879,34.426605,32.652818,33.063165,31.345684,32.364120,30.517398,70.329783,29.558920,36.224973,21.474594,21.378537,21.314365,28.496845,29.087078,27.838990,32.949720,32.930604,26.787914,26.978748,34.632892,37.212791,33.752239,37.792699,35.858806,37.762497,32.190411,36.930886,34.054469,36.753487,32.211762,36.592408,32.253595,34.327881,31.987465,34.117506,33.041649,35.052705,32.287402,34.064222,82.777826,87.897920,128.311194,84.820221,135.854852,56.814066,44.769116,157.518652,119.890000,2.187000,216.700000,118.360000,1.656000,146.100000,83682.231179,12.928805,23.296168,92.974297,34.643889,4307.071454,2683.837866
06/20/2026 23:11:52,0.000000,0.000000,75.848748,75.195692,66.265618,75.909971,78.805138,73.197992,71.970536,75.187012,32.934507,28.208154,28.568718,28.517415,35.239791,35.180833,32.321290,32.684694,32.429770,34.389563,32.861151,32.744222,31.317434,32.311888,30.649499,70.854331,29.511109,35.052102,21.731201,21.544514,21.567330,28.507364,29.084212,28.356538,32.981857,32.891611,26.797426,27.032819,34.654210,37.227408,33.771585,37.794715,35.882054,37.740618,32.203532,36.919532,34.068379,36.742130,32.234129,36.583233,32.262266,34.317447,31.983228,34.127863,33.043130,35.054626,32.305763,34.055905,78.240312,83.375988,128.941579,77.598346,136.370156,57.017114,44.097813,141.592709,119.790000,2.122000,207.000000,118.330000,1.595000,137.000000,83742.230567,12.402056,22.650046,85.779043,34.648588,4310.672611,2686.259479
06/20/2026 23:12:52,0.000000,0.000000,75.735568,75.202789,66.227977,75.911544,78.770960,73.231317,71.938423,75.153753,32.836457,28.017780,28.372140,28.346598,34.688250,34.956131,32.192337,32.629183,32.376147,34.395979,32.693723,33.153300,31.270292,32.321319,30.327764,62.670853,29.776394,34.152823,20.341816,20.240251,19.966152,28.652059,29.292191,29.449623,32.859417,32.793168,26.392893,26.621149,34.628239,37.218323,33.757733,37.792863,35.861763,37.756610,32.181367,36.909282,34.063419,36.735418,32.227359,36.595971,32.244552,34.309542,31.982866,34.094050,33.058167,35.042135,32.290540,34.079782,77.628257,82.767159,126.988779,80.331269,134.119504,56.523901,44.110048,148.164453,119.890000,2.139000,210.400000,118.570000,1.611000,140.000000,83802.230601,11.490951,22.661872,88.810432,34.641499,4314.093113,2688.506703
06/20/2026 23:13:52,0.000000,0.000000,75.711402,75.198457,65.969181,75.915288,78.765440,73.185971,71.930582,75.171703,32.831476,28.033311,28.413104,28.338931,34.985317,34.883324,32.171464,32.582082,32.287966,34.334649,32.808356,32.933637,31.271103,32.352382,30.591234,68.882602,29.801170,32.866553,23.707925,23.220087,23.584832,28.630435,29.186278,27.564160,32.874085,32.785161,26.776689,27.310885,34.637628,37.204688,33.728191,37.783796,35.832413,37.748540,32.144316,36.915085,34.052817,36.741222,32.198470,36.565912,32.222633,34.298331,31.967159,34.107864,33.039550,35.035537,32.261209,34.069606,81.694355,85.547061,126.880658,82.859128,133.426113,57.716006,50.089138,139.145278,120.730000,0.629000,67.100000,0.000000,0.000000,-0.000000,83862.231226,4.634446,28.232107,84.626204,34.627748,4317.455329,2690.697989
06/20/2026 23:14:52,0.000000,0.000000,75.601961,75.208046,65.863595,75.872800,78.728140,73.162819,71.886996,75.132928,33.932976,30.584968,30.836331,31.017117,35.011925,35.167101,32.976283,33.141190,33.079585,34.478028,34.293427,33.915073,32.470271,32.861617,32.260700,58.447879,30.893917,30.126384,27.935707,27.876784,28.958017,30.474975,30.507513,30.485227,33.640849,33.483598,30.715638,31.144949,34.658839,37.199742,33.770973,37.800735,35.863339,37.751554,32.188290,36.897855,34.070153,36.723103,32.228505,36.578524,32.255034,34.294701,32.000042,34.106110,33.079132,35.039992,32.300584,34.060061,84.074529,84.802730,115.851119,77.980901,118.549614,69.953636,55.891104,108.556135,120.590000,0.627000,67.200000,0.000000,0.000000,-0.000000,83922.230039,-3.153958,33.280342,68.934590,34.643363,4318.575223,2690.697989
06/20/2026 23:15:52,0.000000,0.000000,75.540696,75.139151,65.938257,75.825008,78.659898,73.085663,71.871756,75.105921,34.457263,31.851406,31.837151,32.170728,35.349164,35.386393,33.564038,33.759022,33.747893,34.834331,35.158023,34.656999,33.178433,33.357961,33.228144,49.763100,31.630779,32.021888,29.874371,29.787426,30.459878,31.462994,31.481261,31.581058,34.071004,33.994201,31.803605,32.042019,34.615647,37.206213,33.722535,37.812635,35.843304,37.754102,32.141908,36.919438,34.037208,36.750885,32.186138,36.590378,32.213550,34.299036,31.952275,34.108237,33.047480,35.060295,32.268900,34.066625,76.540364,76.782773,106.641399,72.647332,110.753437,77.007666,56.640578,92.144190,120.720000,0.625000,67.000000,0.000000,0.000000,-0.000000,83982.230430,-1.887675,33.909563,59.296216,34.629839,4319.694619,2690.697989
06/20/2026 23:16:52,1.000000,0.000000,75.446085,75.153041,65.837015,75.814925,78.605683,73.056920,71.850667,75.133482,34.815819,32.363855,32.280214,32.638427,35.594822,35.715332,34.026310,34.232278,34.183117,35.143953,35.164789,35.120140,33.549596,33.511836,33.631094,43.719363,32.267554,32.812856,31.003450,30.928138,31.530074,32.077947,32.073051,32.207888,34.416616,34.307006,32.159244,32.295250,34.605919,37.209783,33.749740,37.788446,35.838934,37.758581,32.124167,36.902153,34.046498,36.743772,32.179201,36.579940,32.221174,34.289776,31.971490,34.097993,33.047002,35.045186,32.282876,34.051714,80.966405,81.207567,99.387854,71.862243,106.041574,80.852680,56.849650,81.529716,120.620000,0.638000,68.600000,0.000000,0.000000,-0.000000,0.000000,-1.271352,34.084208,52.463572,34.626717,0.000000,0.000000
06/20/2026 23:17:52,1.000000,0.000000,75.400503,75.107443,65.777247,75.766598,78.541529,72.993617,71.841939,75.126477,34.975218,32.637158,32.537088,32.856851,35.899698,35.939116,34.280185,34.562844,34.450916,35.422953,35.726915,35.413230,33.791751,33.718474,34.006306,40.151542,32.749101,33.068751,31.519253,31.444404,31.847516,32.453719,32.511545,32.607171,34.659518,34.535300,32.306739,32.437477,34.622199,37.198152,33.748678,37.805947,35.843221,37.764625,32.123134,36.904315,34.065093,36.726467,32.165054,36.566756,32.207682,34.298953,31.949074,34.084182,33.038951,35.027401,32.256717,34.057134,81.410209,81.642025,94.303320,72.499768,102.934493,82.842334,56.942873,74.722334,120.770000,0.632000,68.400000,0.000000,0.000000,-0.000000,0.000000,-1.093207,34.161958,47.782130,34.622687,0.000000,0.000000
06/20/2026 23:18:52,1.000000,0.000000,75.357740,75.116192,65.708369,75.714317,78.485211,72.948364,71.797035,75.094417,35.166730,32.823008,32.750531,33.024965,35.977718,36.186725,34.566854,34.838767,34.654088,35.692778,35.701639,35.411972,33.906388,33.911272,34.331683,38.113086,33.083797,33.238460,31.781588,31.737931,31.947827,32.743333,32.800248,32.922959,34.827022,34.769808,32.370644,32.533155,34.622686,37.206155,33.718686,37.783619,35.853120,37.752848,32.136195,36.902704,34.041279,36.715564,32.167390,36.564653,32.213177,34.283131,31.967048,34.088336,33.054668,35.026673,32.270621,34.043038,82.710873,82.967450,90.720955,72.833399,100.879567,84.141746,57.001817,70.578605,120.640000,0.637000,68.300000,0.000000,0.000000,-0.000000,0.000000,-0.972619,34.211079,44.801524,34.620580,0.000000,0.000000
06/20/2026 23:19:52,1.000000,0.000000,75.303034,75.063583,65.743149,75.692173,78.488380,72.909634,71.821068,75.101886,35.320281,32.992124,32.987679,33.240964,36.271725,36.527127,34.771342,35.085750,34.920383,35.879005,36.032242,35.693783,34.229121,33.984971,34.430188,36.989951,33.380015,33.381792,31.882962,31.835297,31.997286,32.990988,33.077667,33.175447,34.997992,34.914626,32.466080,32.599579,34.617072,37.182871,33.696527,37.780131,35.832845,37.741901,32.108260,36.868666,34.026210,36.710279,32.166999,36.554970,32.205714,34.237961,31.935521,34.056842,33.049359,35.016500,32.253767,34.016455,83.653856,83.899703,88.144596,73.071709,99.365268,85.037392,57.198654,68.157397,120.690000,0.634000,68.700000,0.000000,0.000000,-0.000000,0.000000,-0.993104,34.374896,43.009810,34.602942,0.000000,0.000000
06/20/2026 23:20:52,1.000000,0.000000,75.253948,75.041516,65.740055,75.615927,78.430474,72.852618,71.790779,75.088608,35.466366,33.110191,33.212411,33.392478,36.186269,36.511628,34.948325,35.279507,35.117528,36.048901,36.205205,35.781931,34.285034,34.147441,34.446636,36.394409,33.590094,33.519464,31.895827,31.833907,32.002146,33.172742,33.285174,33.375375,35.153706,35.065923,32.542233,32.684928,34.601951,37.196542,33.712379,37.754808,35.854443,37.740027,32.115273,36.875101,34.020237,36.714061,32.157766,36.555967,32.209167,34.253389,31.951005,34.056641,33.065159,35.020289,32.258329,34.020563,78.030589,77.700535,86.342784,73.175971,98.237673,85.626909,57.408600,65.913572,120.810000,0.633000,68.400000,0.000000,0.000000,-0.000000,0.000000,-1.029790,34.549254,41.314262,34.606655,0.000000,0.000000
06/20/2026 23:21:52,1.000000,0.000000,75.288648,75.074958,65.930576,75.626402,78.384117,72.875407,71.770173,75.106939,35.683724,33.344632,33.488139,33.711548,36.443148,36.859539,35.168084,35.546589,35.334095,36.290450,36.483443,36.084108,34.507918,34.239443,34.498392,36.085229,33.810245,33.721870,31.907714,31.889896,32.020049,33.412797,33.495432,33.627363,35.285280,35.239624,32.673793,32.858155,34.583574,37.183531,33.671265,37.775324,35.807472,37.739125,32.081433,36.883949,33.998039,36.703884,32.124371,36.567011,32.160645,34.264910,31.905105,34.068183,33.021598,35.015855,32.227163,34.005892,76.401813,76.500488,84.393392,72.511536,97.361636,86.090292,57.687589,64.637745,120.700000,0.637000,68.400000,0.000000,0.000000,-0.000000,0.000000,-1.058497,34.780367,40.334467,34.589416,0.000000,0.000000
06/20/2026 23:22:52,1.000000,0.000000,75.182139,75.020378,65.645224,75.585562,78.384642,72.805214,71.803537,75.089913,35.862902,33.608735,33.777063,33.973104,36.701599,36.976326,35.412311,35.746844,35.576715,36.453558,36.710672,36.277600,34.677394,34.296258,34.936633,35.980271,34.024283,33.862668,31.928675,31.888137,32.009166,33.604508,33.725763,33.847886,35.487994,35.403349,32.930521,33.148975,34.582789,37.161080,33.652690,37.774078,35.805970,37.727906,32.072358,36.860963,34.004273,36.670274,32.138251,36.532133,32.177827,34.237220,31.905822,34.048668,33.020282,35.020307,32.223243,34.024179,78.524628,78.615907,82.784629,71.811007,96.677752,86.501936,58.071940,63.639158,120.750000,0.633000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.235006,35.097674,39.559368,34.582016,0.000000,0.000000
06/20/2026 23:23:52,1.000000,0.000000,75.182600,75.013236,65.606823,75.552676,78.392675,72.765868,71.792327,75.082970,36.201632,33.941762,34.191695,34.410593,36.781968,37.137157,35.692035,35.983495,35.865074,36.640274,36.846455,36.489913,34.937582,34.494012,35.234699,36.013167,34.249954,34.103921,31.953349,31.893212,32.034185,33.867520,33.973639,34.142778,35.706491,35.608578,33.318145,33.581211,34.592016,37.175142,33.679288,37.781538,35.837165,37.733396,32.089459,36.866432,34.031515,36.693443,32.132384,36.547542,32.199819,34.248504,31.914029,34.067031,33.047114,35.020912,32.253862,34.020545,79.551488,79.698532,81.768755,71.537280,96.169892,86.817664,58.600689,62.884473,120.680000,0.637000,68.400000,0.000000,0.000000,-0.000000,0.000000,-1.428231,35.532152,38.968688,34.596557,0.000000,0.000000
06/20/2026 23:24:52,1.000000,0.000000,75.114805,75.015970,65.765900,75.530182,78.341644,72.755158,71.761453,75.090228,36.449887,34.353156,34.647766,34.851312,37.306719,37.309814,35.922005,36.284659,36.125389,36.849464,37.089645,36.901177,35.241492,34.724906,35.536587,36.071691,34.468393,34.274025,31.944545,31.903563,32.030313,34.202834,34.303582,34.594218,35.894083,35.820998,33.830529,34.165334,34.593559,37.168278,33.667138,37.765032,35.822112,37.744450,32.075669,36.861311,33.979315,36.686551,32.115671,36.535789,32.166898,34.255168,31.892208,34.049017,33.024632,35.024647,32.218908,34.016303,80.753511,80.869305,81.091621,71.558006,95.673345,86.980885,59.222662,61.906603,120.670000,0.639000,68.500000,0.000000,0.000000,-0.000000,0.000000,-1.766226,36.040251,38.196923,34.583133,0.000000,0.000000
06/20/2026 23:25:52,1.000000,0.000000,75.129383,74.963388,65.643551,75.503918,78.304527,72.728386,71.786072,75.069137,36.798449,34.830816,35.064510,35.300144,37.442584,37.489441,36.246675,36.587498,36.443109,37.078008,37.110292,37.267951,35.567376,34.893584,36.067795,36.174065,34.734468,34.602720,31.948894,31.913257,32.030263,34.539155,34.615906,34.933922,36.126336,36.082942,34.296857,34.832569,34.588160,37.152726,33.685041,37.774448,35.815387,37.736415,32.088494,36.828980,33.985051,36.668815,32.139985,36.516598,32.183726,34.228013,31.925091,34.041434,33.046377,34.999779,32.241440,33.996164,81.764914,81.925826,80.745945,71.834048,95.352729,87.233208,59.705576,61.246112,120.870000,0.633000,68.700000,0.000000,0.000000,-0.000000,0.000000,-1.829835,36.432555,37.671480,34.582106,0.000000,0.000000
06/20/2026 23:26:52,1.000000,0.000000,75.070077,74.923925,65.764234,75.471288,78.263167,72.682095,71.782537,75.096870,37.091982,35.363555,35.455737,35.734725,37.778356,37.831380,36.589819,36.899974,36.771283,37.300257,37.458527,37.452185,35.923866,35.111174,36.303450,36.337536,34.992104,34.817379,31.956436,31.922581,32.022018,34.946549,34.913734,35.281721,36.391987,36.334884,35.034140,35.453428,34.587022,37.161320,33.658851,37.751484,35.822397,37.743851,32.107998,36.823871,33.988803,36.682732,32.125729,36.524549,32.210347,34.235037,31.915659,34.038082,33.043910,35.019489,32.266786,34.017458,82.766046,82.979084,80.559742,72.333884,95.005137,87.415483,60.240637,61.081839,120.840000,0.634000,68.500000,0.000000,0.000000,-0.000000,0.000000,-2.047631,36.865010,37.540266,34.586269,0.000000,0.000000
06/20/2026 23:27:52,1.000000,0.000000,75.098020,74.925260,65.691702,75.448868,78.246711,72.682050,71.783121,75.055637,37.398734,35.757801,35.832663,36.081309,38.041458,37.997284,36.874954,37.178365,37.050737,37.570245,37.664826,38.105065,36.146400,35.325956,36.721435,36.611697,35.245672,34.903390,31.985810,31.927010,32.031023,35.272960,35.233065,35.541974,36.638896,36.576943,35.545162,35.801660,34.601645,37.147152,33.675074,37.742438,35.818630,37.707834,32.099319,36.822902,33.996710,36.667604,32.139450,36.504559,32.214128,34.200638,31.913653,34.028231,33.046493,34.983932,32.253808,33.990302,83.740929,83.942022,80.561528,72.879157,94.652774,87.567654,60.618870,61.015806,120.820000,0.635000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.265934,37.169324,37.487462,34.577725,0.000000,0.000000
06/20/2026 23:28:52,1.000000,0.000000,75.069957,74.893389,65.728667,75.440982,78.243059,72.614838,71.800664,75.058753,37.615724,36.081518,36.123584,36.357451,38.160149,38.240970,37.121567,37.462903,37.295234,37.795584,37.955524,38.005551,36.426060,35.506647,36.808844,36.927401,35.506978,34.970166,32.058183,31.905888,32.031966,35.542913,35.501259,35.780828,36.844907,36.817036,35.861310,36.088979,34.574911,37.148363,33.644965,37.750043,35.805841,37.734847,32.085580,36.827353,33.985637,36.665860,32.119182,36.515382,32.191491,34.213567,31.886092,34.019823,33.033184,35.009677,32.256235,33.997163,76.413689,75.966567,80.608616,73.352961,94.381564,87.682255,60.918738,61.116635,120.840000,0.635000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.439613,37.409779,37.568077,34.573260,0.000000,0.000000
06/20/2026 23:29:52,1.000000,0.000000,75.064542,74.901068,65.771449,75.442133,78.224849,72.624888,71.788132,75.065275,37.828234,36.369247,36.399789,36.640124,38.519890,38.555649,37.401343,37.712511,37.516228,37.988167,38.273494,38.548144,36.700303,35.679313,37.128973,37.234660,35.733687,35.093287,32.121679,31.924008,32.059270,35.748201,35.775666,36.032998,37.052948,37.012700,36.116986,36.318410,34.574556,37.146682,33.644574,37.738606,35.806769,37.737540,32.114549,36.831038,33.963140,36.666006,32.124342,36.528038,32.203993,34.233581,31.887916,34.039059,33.005326,35.013370,32.234698,33.987216,77.274268,77.494147,80.076238,72.962556,94.060258,87.695274,61.197921,61.306318,120.490000,0.634000,68.400000,0.000000,0.000000,-0.000000,0.000000,-2.539722,37.633009,37.719516,34.574050,0.000000,0.000000
06/20/2026 23:30:52,1.000000,0.000000,75.033271,74.872326,65.824812,75.397773,78.201675,72.588006,71.790703,75.052209,38.064316,36.622132,36.647798,36.878109,38.611222,38.735692,37.628395,37.968190,37.768310,38.209187,38.611861,38.511013,36.821040,35.788245,37.404733,37.501985,35.967821,35.190639,32.190917,31.933181,32.060626,35.964376,35.959062,36.215449,37.238604,37.211631,36.343587,36.534927,34.595039,37.151622,33.658474,37.747574,35.833969,37.733300,32.130749,36.794156,33.981625,36.646374,32.141209,36.495686,32.202838,34.211569,31.913487,34.022470,33.025167,34.988820,32.244888,33.990281,78.852230,78.944736,79.567628,72.708936,93.830465,87.676110,61.456518,61.482892,120.640000,0.637000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.648594,37.839233,37.860237,34.575465,0.000000,0.000000
06/20/2026 23:31:52,1.000000,0.000000,75.045138,74.877436,65.568606,75.401744,78.182067,72.575469,71.777264,75.068809,38.270711,36.843940,36.855442,37.077210,38.768410,38.884472,37.885948,38.181911,37.946948,38.417752,38.596549,38.846963,37.065269,35.979203,37.622139,37.747205,36.160428,35.358614,32.223823,31.924251,32.092015,36.156797,36.184248,36.410022,37.399933,37.407891,36.525011,36.741334,34.565070,37.159781,33.633891,37.762004,35.829371,37.724294,32.136811,36.810188,33.952872,36.684533,32.134128,36.509003,32.191100,34.233149,31.891491,34.026571,33.002158,35.027502,32.246707,33.982328,80.005730,80.186705,79.394082,72.734767,93.617440,87.640588,61.699675,61.576762,120.730000,0.634000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.674055,38.032669,37.934947,34.575148,0.000000,0.000000
06/20/2026 23:32:52,1.000000,0.000000,74.979048,74.850625,65.593182,75.389140,78.151407,72.575955,71.776161,75.038145,38.515603,37.041060,37.073346,37.287038,38.923524,39.060299,38.094964,38.365682,38.172065,38.599478,39.011222,38.778341,37.168534,36.091464,37.831224,37.977904,36.318331,35.525980,32.348696,31.926327,32.142631,36.349264,36.369183,36.581629,37.615973,37.580173,36.737305,36.907385,34.592727,37.154624,33.664881,37.744228,35.835412,37.729879,32.183373,36.817434,33.973019,36.653726,32.162658,36.490464,32.249673,34.229437,31.922511,34.036506,33.046332,35.016585,32.286802,33.993922,81.152152,81.260765,79.333481,72.974365,93.387098,87.571035,61.941666,61.748156,120.680000,0.634000,67.900000,0.000000,0.000000,-0.000000,0.000000,-2.698742,38.224722,38.071182,34.589210,0.000000,0.000000
06/20/2026 23:33:52,1.000000,0.000000,74.959952,74.793501,65.769481,75.357234,78.128022,72.492260,71.765163,75.039016,38.686077,37.218038,37.238379,37.446973,39.207531,39.262666,38.238723,38.563250,38.320091,38.772582,38.859078,38.955187,37.339988,36.214892,37.893299,38.160552,36.483025,35.718305,32.420353,31.915223,32.230074,36.518127,36.528749,36.770796,37.765513,37.742977,36.917090,37.098840,34.582461,37.156773,33.627692,37.737719,35.834953,37.726769,32.189142,36.848230,33.960859,36.685414,32.173503,36.514970,32.244762,34.236078,31.909131,34.060306,33.015044,35.015526,32.286077,33.987427,82.110099,82.327069,79.402180,73.307300,93.176025,87.484711,62.116459,61.940752,120.930000,0.634000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.644859,38.363164,38.223998,34.589642,0.000000,0.000000
06/20/2026 23:34:52,1.000000,0.000000,74.913714,74.821616,65.581366,75.397890,78.116781,72.524157,71.738936,75.054705,38.824825,37.442805,37.413186,37.635973,39.338787,39.590570,38.461233,38.757867,38.531306,39.012797,39.162790,39.427868,37.589567,36.355491,37.925514,38.387940,36.669227,35.881210,32.494087,31.954761,32.363874,36.694132,36.711831,36.933917,37.928637,37.925986,37.061811,37.254359,34.593413,37.165036,33.660422,37.755699,35.847824,37.744029,32.215866,36.831221,33.974868,36.683446,32.195086,36.510767,32.256802,34.244537,31.918957,34.033028,33.003288,35.034837,32.289860,34.003189,83.082240,83.310260,79.615604,73.724065,92.988234,87.379807,62.306401,62.060356,120.670000,0.635000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.632128,38.513338,38.318754,34.598109,0.000000,0.000000
06/20/2026 23:35:52,1.000000,0.000000,74.936500,74.808915,65.434818,75.356655,78.096721,72.508201,71.731791,75.034917,39.035690,37.588181,37.592601,37.791571,39.447315,39.659829,38.653940,38.954915,38.731656,39.190531,39.316235,39.516101,37.700099,36.571525,37.924424,38.578458,36.829646,36.073671,32.600199,31.968381,32.514509,36.833336,36.868284,37.035486,38.053147,38.059773,37.230233,37.407035,34.574481,37.162527,33.651504,37.782619,35.855131,37.727457,32.246344,36.815469,33.978151,36.673001,32.188028,36.524990,32.271706,34.254966,31.918288,34.045189,32.999907,35.032351,32.298820,33.997035,84.077776,84.313056,79.812001,74.132841,92.776144,87.312940,62.513240,62.126065,120.810000,0.632000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.602887,38.676558,38.370765,34.599898,0.000000,0.000000
06/20/2026 23:36:52,1.000000,0.000000,74.947051,74.747641,65.777363,75.317883,78.109000,72.437524,71.739829,75.023494,39.200490,37.726764,37.781117,37.906168,39.517144,39.783416,38.840653,39.118178,38.871366,39.293997,39.510079,39.608850,37.818244,36.592929,38.465026,38.656613,36.994948,36.212564,32.701011,31.982941,32.662293,36.990054,37.028534,37.190838,38.201216,38.194591,37.381106,37.562706,34.598067,37.174540,33.673598,37.768807,35.854465,37.744027,32.283940,36.830558,33.975979,36.684111,32.230199,36.523120,32.279046,34.245422,31.932319,34.055448,33.039072,35.028852,32.334312,33.983615,73.723377,73.637073,79.843861,74.239749,92.615434,87.249925,62.665116,62.226086,120.780000,0.632000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.583634,38.796198,38.449872,34.611975,0.000000,0.000000
06/20/2026 23:37:52,1.000000,0.000000,74.842582,74.718786,65.574372,75.291973,78.036034,72.426778,71.708306,75.010256,39.346096,37.869987,37.911959,38.077554,39.766650,39.935453,38.952344,39.249678,39.003354,39.447964,39.600963,39.687746,37.952098,36.630968,38.529974,38.812902,37.130646,36.351052,32.820990,32.041626,32.829600,37.115329,37.159552,37.309892,38.335447,38.313810,37.503098,37.671273,34.605008,37.167308,33.691134,37.767695,35.876195,37.734331,32.317780,36.820165,33.979756,36.669733,32.234370,36.523728,32.298204,34.249887,31.955063,34.025928,33.036186,35.049473,32.365620,33.999321,77.989642,78.104548,79.209040,73.569862,92.462706,87.138740,62.844473,62.412370,120.750000,0.635000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.586209,38.937261,38.597000,34.618344,0.000000,0.000000
06/20/2026 23:38:52,1.000000,0.000000,74.909578,74.742695,65.710869,75.314952,78.041683,72.396027,71.769554,75.047614,39.526126,38.048581,38.079501,38.216179,39.916443,40.136764,39.145556,39.447670,39.144202,39.629735,39.679991,39.924375,38.189680,36.864519,38.636337,39.012767,37.267931,36.527417,33.063479,32.198477,33.040397,37.275922,37.315273,37.473098,38.462611,38.442744,37.653817,37.805479,34.589792,37.175136,33.688491,37.785834,35.899214,37.735644,32.343571,36.838541,33.975111,36.669086,32.265969,36.519311,32.313763,34.246767,31.951487,34.044369,33.027535,35.048381,32.369632,34.003324,78.539296,78.648239,78.885847,73.376155,92.225265,87.031069,63.005283,62.630376,120.700000,0.634000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.536114,39.063531,38.768847,34.624548,0.000000,0.000000
06/20/2026 23:39:52,1.000000,0.000000,74.972505,74.755778,65.610912,75.326119,78.054919,72.450024,71.773096,75.045229,39.643914,38.177626,38.182485,38.360509,39.993932,40.232293,39.267079,39.585460,39.307032,39.779244,39.840950,40.051215,38.171059,36.882143,38.871352,39.166070,37.386806,36.698172,33.260306,32.384841,33.298749,37.437871,37.421957,37.590369,38.588984,38.587218,37.771479,37.926559,34.625302,37.166754,33.693521,37.770512,35.898981,37.752645,32.374034,36.825660,34.004361,36.683636,32.298647,36.513311,32.353125,34.253191,31.979761,34.043873,33.024816,35.054094,32.396077,34.008849,79.934848,80.034376,78.785873,73.383881,92.102691,86.989831,63.147351,62.672779,120.620000,0.635000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.476750,39.174922,38.802230,34.636057,0.000000,0.000000
06/20/2026 23:40:52,1.000000,0.000000,75.028693,74.740153,65.581449,75.357290,78.125973,72.471133,71.835692,75.048453,39.835609,38.329490,38.342737,38.501133,40.187138,40.386244,39.426887,39.739034,39.462651,39.919347,39.688386,40.055402,38.320548,37.006661,38.969470,39.297231,37.531820,36.830040,33.511807,32.624166,33.604305,37.584519,37.599988,37.740966,38.724865,38.687349,37.892036,38.063021,34.644336,37.191918,33.719809,37.808155,35.914287,37.763055,32.431669,36.842466,34.022115,36.713719,32.324016,36.547841,32.377841,34.291607,31.992037,34.065621,33.017254,35.072710,32.399646,34.032833,80.940486,81.076806,78.879618,73.579773,91.985055,86.903584,63.298450,62.895155,120.830000,0.635000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.463188,39.293228,38.977078,34.658647,0.000000,0.000000
