Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 23:41:52,1.000000,0.000000,75.166260,74.751018,65.928518,75.361538,78.163875,72.489376,71.826333,75.030681,39.906856,38.423389,38.441491,38.616335,40.222807,40.485323,39.572121,39.852919,39.605356,40.033770,40.000722,40.557984,38.433568,37.111464,38.906099,39.413825,37.634966,36.813834,34.091493,32.787531,33.948851,37.699358,37.705102,37.845620,38.841441,38.810109,38.018452,38.176449,34.654897,37.205098,33.739144,37.772158,35.953260,37.756867,32.476595,36.848571,34.025578,36.721596,32.364600,36.552365,32.390740,34.310244,32.019636,34.088173,33.025611,35.095234,32.441560,34.068446,81.983719,82.163441,79.062286,73.928538,91.877111,86.842509,63.465960,62.980286,120.630000,0.632000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.610350,39.424184,39.043916,34.675519,0.000000,0.000000
06/20/2026 23:42:52,1.000000,0.000000,75.212737,74.767097,65.903777,75.394451,78.231608,72.571541,71.847618,75.056532,40.038551,38.562831,38.619334,38.715628,40.527580,40.649552,39.668573,39.975338,39.708888,40.153549,40.198927,40.745092,38.509927,37.201215,39.172035,39.536751,37.790689,36.917079,34.633059,33.123337,34.085184,37.867307,37.858029,37.959644,38.948534,38.934415,38.123004,38.291499,34.664884,37.214611,33.752305,37.798509,35.969012,37.772141,32.517769,36.885575,34.055165,36.726306,32.398760,36.562449,32.415015,34.320259,32.030125,34.108436,33.022787,35.112368,32.473938,34.081226,82.980150,83.183094,79.318117,74.360936,91.721900,86.783904,63.592879,63.088236,120.820000,0.634000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.606189,39.523268,39.128590,34.694082,0.000000,0.000000
06/20/2026 23:43:52,1.000000,0.000000,75.225249,74.773700,65.837008,75.422812,78.272078,72.550858,71.881341,75.029307,40.200862,38.664090,38.718820,38.812165,40.574582,40.799566,39.831805,40.094449,39.821462,40.254607,40.441365,40.437624,38.598102,37.258140,39.260392,39.669593,37.917124,37.114855,35.147115,33.655689,34.448956,37.982014,37.990408,38.066829,39.063286,39.061522,38.240082,38.419973,34.676398,37.234932,33.776774,37.814901,35.982148,37.811318,32.570102,36.879064,34.059286,36.734838,32.410945,36.574571,32.438886,34.332091,32.051782,34.135195,33.029580,35.134660,32.503024,34.064529,83.953601,84.158825,79.595625,74.828508,91.596205,86.718336,63.695133,63.124490,120.760000,0.633000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.488154,39.603009,39.157008,34.710751,0.000000,0.000000
06/20/2026 23:44:52,1.000000,0.000000,75.295122,74.828824,65.690305,75.501256,78.301873,72.651593,71.864712,75.075674,40.303268,38.805969,38.827152,38.955679,40.743318,40.985419,39.958407,40.256692,39.947273,40.399289,40.721186,40.819478,38.891699,37.341807,39.338132,39.751261,38.007468,37.313178,35.672955,34.492714,34.822908,38.126444,38.116285,38.228908,39.180439,39.186174,38.367953,38.511503,34.720896,37.246126,33.798871,37.825841,36.023740,37.794049,32.624770,36.878064,34.068937,36.736050,32.464906,36.593292,32.477994,34.348474,32.113161,34.135967,33.066802,35.120358,32.531182,34.097072,76.086626,76.009843,79.808222,75.101847,91.460638,86.627019,63.850019,63.264162,120.790000,0.635000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.410469,39.723647,39.266397,34.733328,0.000000,0.000000
06/20/2026 23:45:52,1.000000,0.000000,75.372846,74.808576,65.991376,75.534322,78.343246,72.639872,71.871255,75.078813,40.433593,38.923299,38.921534,39.084455,40.841434,41.101989,40.035203,40.347114,40.073249,40.534443,40.651571,40.753390,38.910619,37.469515,39.551238,39.874795,38.170275,37.463306,36.095763,35.351947,35.233367,38.264553,38.262345,38.347130,39.287471,39.253510,38.460082,38.622106,34.717147,37.241063,33.818345,37.829311,36.041186,37.802177,32.669418,36.898118,34.079295,36.756992,32.494018,36.582426,32.492849,34.352200,32.094201,34.129901,33.040725,35.140899,32.526933,34.106592,80.313392,80.385172,79.438108,74.752929,91.277847,86.507401,63.990437,63.415488,120.860000,0.633000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.369558,39.832864,39.384748,34.740690,0.000000,0.000000
06/20/2026 23:46:52,1.000000,0.000000,75.387892,74.833350,65.930595,75.543944,78.373453,72.732119,71.871820,75.065861,40.594693,39.024261,39.038379,39.168304,40.870961,41.175508,40.197970,40.451686,40.183319,40.626837,40.420303,40.786882,39.049195,37.513752,39.671783,39.993970,38.299553,37.611261,36.486546,36.251940,36.191691,38.391362,38.368402,38.473043,39.385736,39.355748,38.552268,38.707549,34.734702,37.273596,33.845927,37.853662,36.060930,37.808622,32.712369,36.900198,34.104910,36.770576,32.518382,36.618171,32.555824,34.383967,32.137628,34.154182,33.059262,35.168696,32.579761,34.139784,80.746062,80.846755,79.349415,74.749949,91.188215,86.481885,64.104829,63.420991,120.840000,0.631000,67.900000,0.000000,0.000000,-0.000000,0.000000,-2.310469,39.921730,39.389049,34.769057,0.000000,0.000000
06/20/2026 23:47:52,1.000000,0.000000,75.447037,74.909008,65.890497,75.607661,78.413400,72.803247,71.906469,75.091088,40.700004,39.154039,39.152275,39.294333,41.035453,41.306063,40.283640,40.605142,40.288683,40.763841,40.771765,41.080341,39.064517,37.604685,39.841696,40.100371,38.433962,37.788648,36.861952,36.985367,36.910871,38.489850,38.493823,38.578583,39.481542,39.438329,38.663622,38.820911,34.741738,37.275304,33.872057,37.832827,36.070002,37.833581,32.746381,36.939141,34.117355,36.798464,32.553365,36.629523,32.575611,34.421458,32.161875,34.189708,33.053943,35.199744,32.613852,34.156053,82.072152,82.206618,79.420005,74.933294,91.076051,86.443313,64.191934,63.604685,120.820000,0.634000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.200685,39.989333,39.532479,34.789099,0.000000,0.000000
06/20/2026 23:48:52,1.000000,0.000000,75.484679,74.901473,66.053658,75.631379,78.454289,72.819844,71.907058,75.089985,40.830622,39.240362,39.250506,39.362199,41.173137,41.398834,40.456073,40.679769,40.392942,40.852632,40.775155,41.098771,39.172103,37.693906,39.826044,40.161387,38.561291,37.932426,37.277866,37.654491,37.369933,38.616575,38.633790,38.703971,39.585951,39.517611,38.728416,38.907958,34.765805,37.292221,33.888671,37.852452,36.089325,37.825026,32.800023,36.935594,34.125338,36.829868,32.596720,36.643452,32.575450,34.423516,32.195978,34.190144,33.054381,35.212149,32.605615,34.160705,82.994142,83.194154,79.576730,75.255547,90.993203,86.388369,64.354006,63.643528,120.890000,0.633000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.182546,40.114972,39.562776,34.803122,0.000000,0.000000
06/20/2026 23:49:52,1.000000,0.000000,75.508986,74.921573,65.883983,75.663177,78.488086,72.825492,71.926500,75.094572,40.947062,39.338950,39.362324,39.452075,41.266332,41.546980,40.517445,40.793952,40.479939,40.946622,41.031564,40.981624,39.233772,37.808272,39.707190,40.277846,38.669411,38.112630,37.622643,37.936375,37.792450,38.729990,38.741024,38.809430,39.681354,39.624044,38.844221,39.011343,34.793887,37.314909,33.912858,37.857521,36.111655,37.822122,32.855346,36.939102,34.149721,36.835588,32.612963,36.671560,32.624117,34.443673,32.221086,34.214081,33.060572,35.219654,32.650320,34.188456,84.004875,84.183759,79.855090,75.656461,90.878752,86.343767,64.484810,63.751965,120.810000,0.634000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.103602,40.216232,39.647295,34.824960,0.000000,0.000000
06/20/2026 23:50:52,1.000000,0.000000,75.533900,74.981142,66.019759,75.703345,78.535272,72.904752,71.948880,75.092794,41.036790,39.437236,39.476922,39.587258,41.288590,41.624204,40.667453,40.912658,40.618596,41.073317,41.117322,41.117430,39.341649,37.914573,40.008507,40.172854,38.817948,38.261270,37.894649,37.948548,38.071496,38.869279,38.867955,38.914729,39.777333,39.713859,38.931475,39.076651,34.820954,37.319342,33.936733,37.848583,36.141462,37.860702,32.928843,36.949990,34.168636,36.823915,32.683278,36.677362,32.670509,34.454463,32.254598,34.233883,33.063512,35.225688,32.681054,34.211142,73.671813,73.400164,80.020718,75.846113,90.716728,86.361836,64.564147,63.370171,120.870000,0.632000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.016319,40.277589,39.349324,34.847732,0.000000,0.000000
06/20/2026 23:51:52,1.000000,0.000000,75.522325,74.958999,65.866731,75.720377,78.509340,72.873990,71.935709,75.100368,41.134849,39.540780,39.516971,39.653509,41.480068,41.729863,40.710484,41.032256,40.682804,41.178851,40.949572,41.431243,39.423354,37.950479,40.098719,40.388143,38.861539,38.409098,37.989535,38.133978,38.323661,38.979576,38.933247,39.022373,39.893960,39.815509,39.024842,39.169456,34.846402,37.331889,33.969839,37.888155,36.166874,37.888269,32.989477,36.998075,34.203573,36.880855,32.722219,36.712569,32.702258,34.487916,32.267232,34.271480,33.080274,35.272548,32.734225,34.242020,77.465200,77.596599,79.422733,75.183547,90.592836,86.333210,64.685531,63.517612,120.820000,0.633000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.962278,40.371376,39.464523,34.882807,0.000000,0.000000
06/20/2026 23:52:52,1.000000,0.000000,75.570052,74.991551,65.947456,75.721632,78.562753,72.933261,71.939975,75.087724,41.259334,39.613491,39.632007,39.755467,41.464802,41.784954,40.779733,41.094877,40.790190,41.233375,41.065284,41.239564,39.500650,38.010247,40.120879,40.495294,38.996644,38.521323,38.075759,38.254191,38.548969,39.072361,39.050744,39.123093,39.932912,39.901623,39.080600,39.251026,34.836170,37.365458,33.975119,37.897828,36.163585,37.875266,33.027959,36.994420,34.230531,36.897991,32.750249,36.737805,32.714074,34.518340,32.297740,34.301099,33.058377,35.286172,32.731573,34.281536,78.230759,78.287567,79.003015,74.892292,90.433950,86.242342,64.815266,63.557912,120.680000,0.635000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.950174,40.471497,39.495982,34.897065,0.000000,0.000000
06/20/2026 23:53:52,1.000000,0.000000,75.559987,74.978945,65.833945,75.748958,78.582417,72.950092,71.979266,75.081256,41.364014,39.692378,39.733373,39.826874,41.526381,41.985866,40.931505,41.153309,40.895372,41.329701,41.170430,41.556289,39.485219,38.089318,39.972734,40.576228,39.110029,38.642721,38.183533,38.351785,38.704988,39.146675,39.135205,39.220339,40.084309,39.954759,39.214956,39.322257,34.897150,37.375849,34.066064,37.916317,36.239381,37.882422,33.115610,37.015295,34.265237,36.908695,32.845566,36.723368,32.797757,34.534843,32.371680,34.296304,33.122914,35.316400,32.823336,34.303891,79.626267,79.690123,78.905872,74.863968,90.376224,86.188507,64.875764,63.715388,120.850000,0.632000,68.000000,0.000000,0.000000,-0.000000,0.000000,-1.875423,40.518144,39.618796,34.940904,0.000000,0.000000
06/20/2026 23:54:52,1.000000,0.000000,75.585727,75.033002,66.020091,75.795338,78.617287,73.031766,71.960138,75.119216,41.433954,39.824170,39.810066,39.932044,41.740824,41.987461,41.011299,41.310954,40.980757,41.435273,41.126864,41.531496,39.691389,38.204431,40.355717,40.701846,39.179204,38.748569,38.387911,38.429414,38.815749,39.282074,39.257375,39.337645,40.124247,40.080628,39.258465,39.419920,34.889371,37.408766,34.052183,37.926802,36.233439,37.925975,33.149645,37.061654,34.267819,36.956829,32.863696,36.769283,32.813132,34.593662,32.385729,34.344596,33.083719,35.341139,32.827238,34.333082,80.652841,80.790886,78.873059,75.113596,90.206761,86.117891,64.978601,63.795015,120.810000,0.632000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.848806,40.597375,39.680826,34.961388,0.000000,0.000000
06/20/2026 23:55:52,1.000000,0.000000,75.579846,75.041056,65.920216,75.812675,78.630781,73.061437,71.976298,75.104063,41.564468,39.893247,39.915283,40.011816,41.939118,42.143065,41.116160,41.355070,41.067778,41.520926,41.500254,41.357759,39.789257,38.264503,40.295054,40.798383,39.272067,38.876342,38.557680,38.524130,38.918975,39.366278,39.374657,39.413905,40.201306,40.153285,39.356335,39.495397,34.912949,37.426081,34.089600,37.937973,36.290027,37.904247,33.229116,37.053770,34.310501,36.966637,32.913309,36.783704,32.863293,34.598462,32.444814,34.355323,33.096241,35.359832,32.866183,34.348434,81.708278,81.858725,79.064677,75.415414,90.138877,86.063867,65.061433,63.906203,120.950000,0.630000,68.000000,0.000000,0.000000,-0.000000,0.000000,-1.784796,40.661138,39.767364,34.987525,0.000000,0.000000
06/20/2026 23:56:52,0.000000,0.000000,75.598456,75.058412,66.154625,75.818562,78.632022,73.085971,71.972970,75.143403,40.588143,38.048691,37.974477,38.044464,41.365151,42.121443,40.693819,41.133096,40.714069,41.553220,39.929132,41.215567,38.900081,37.727239,38.933869,68.612543,37.484751,39.701605,29.812503,29.935561,29.540386,37.399321,38.087353,37.560666,39.783514,39.848305,35.607347,35.624040,34.943200,37.424851,34.111497,37.920004,36.303370,37.934793,33.270062,37.077070,34.323674,36.983747,32.943779,36.799869,32.870914,34.621593,32.453328,34.389796,33.099211,35.390272,32.887318,34.377517,82.740210,86.947025,106.522995,83.499648,117.668336,65.409445,52.166165,158.655618,120.130000,2.213000,219.200000,118.470000,1.685000,149.200000,41.998446,9.624812,30.076793,93.469011,35.006293,2.444908,1.641381
06/20/2026 23:57:52,0.000000,0.000000,75.606140,75.074970,65.843484,75.837429,78.627694,73.102358,71.963576,75.132777,39.831573,35.907712,36.301804,36.010529,40.958288,41.862255,39.949716,40.420670,39.977447,41.248656,39.145475,40.194736,37.936392,37.083727,37.743269,72.737031,37.430772,43.774570,28.690728,29.251903,30.272917,36.703168,37.489493,37.604414,39.260741,39.247509,33.546319,33.728249,34.972589,37.434256,34.159527,37.945718,36.333813,37.931599,33.331726,37.096331,34.350546,37.004779,32.995363,36.829969,32.935276,34.655649,32.484808,34.394478,33.120791,35.400267,32.928236,34.401940,84.048933,89.254219,116.057910,86.398941,125.384018,58.447597,51.255882,161.569813,119.990000,2.217000,221.000000,118.570000,1.692000,150.200000,101.998252,14.500875,29.273695,94.726260,35.035383,6.107951,4.130039
06/20/2026 23:58:52,0.000000,0.000000,75.589027,75.045597,65.969209,75.852291,78.637881,73.060539,71.944815,75.110285,39.561838,35.149141,35.597222,35.350710,40.687863,41.540676,39.604500,39.942139,39.463512,40.921298,38.712664,39.284788,37.397972,36.651826,36.921720,68.288390,37.152860,42.468434,26.829765,27.065611,26.997372,36.139631,37.001704,37.266601,38.810129,38.794242,33.222254,33.505028,34.999839,37.482641,34.197136,37.944715,36.363171,37.957364,33.389630,37.122538,34.388825,37.027009,33.034808,36.854628,32.978539,34.681963,32.540550,34.432755,33.135574,35.426530,32.969908,34.415136,77.510670,83.214849,117.847150,79.903738,125.330817,57.733325,50.176826,145.628978,120.120000,2.124000,208.900000,118.780000,1.611000,139.000000,161.996580,14.157560,28.310874,87.651695,35.067163,9.654327,6.500364
06/20/2026 23:59:52,0.000000,0.000000,75.632658,75.080387,65.877142,75.839940,78.656274,73.074396,71.971345,75.121090,39.383659,34.865322,35.274113,34.935773,40.387118,41.276766,39.256769,39.504168,39.105785,40.678260,38.363874,38.895270,37.103069,36.383650,36.223583,75.026607,36.789814,44.138822,27.845332,27.858278,27.846975,35.748420,36.591886,36.804272,38.560359,38.478687,33.230747,33.204923,35.040005,37.491740,34.245935,37.980475,36.391666,37.977410,33.457773,37.142112,34.413346,37.054104,33.098823,36.874543,33.027160,34.711406,32.592310,34.445295,33.151689,35.456781,33.001478,34.436888,83.719894,89.118316,119.967913,86.704820,127.089430,57.569891,51.277342,162.400730,120.060000,2.224000,221.500000,118.740000,1.696000,150.900000,221.997089,14.846098,29.292724,95.081944,35.099547,13.271911,8.946910
06/21/2026 00:00:52,0.000000,0.000000,75.731454,75.100270,66.007396,75.864941,78.678669,73.126572,71.971702,75.106663,39.161273,34.953033,35.406985,34.980584,40.206979,41.049299,39.025989,39.261109,38.889499,40.419235,38.343910,39.192208,37.072577,36.323914,36.636477,67.883084,36.542836,41.405954,26.685499,26.639928,26.589454,35.476458,36.262217,36.522490,38.298174,38.254014,33.242380,33.771607,35.041597,37.518965,34.255351,37.983662,36.383900,37.984679,33.470859,37.137607,34.427907,37.054906,33.120890,36.890755,33.042919,34.718705,32.601852,34.470504,33.137384,35.474867,33.014657,34.484209,74.220152,80.141455,119.980996,74.836779,125.881175,57.525429,49.840834,136.847879,120.320000,2.086000,203.800000,119.010000,1.567000,133.200000,281.996694,13.397327,28.008627,83.531729,35.110809,16.797362,11.295536
06/21/2026 00:01:52,0.000000,0.000000,75.654492,75.083651,66.106287,75.875920,78.666480,73.130390,71.988367,75.145651,39.015172,34.673539,35.042080,34.920893,40.137543,40.804748,38.747915,39.066943,38.641832,40.166752,38.392402,38.402867,36.895383,36.164707,36.527095,72.134099,36.411254,42.331698,27.208874,27.207981,27.155081,35.360003,36.121080,36.505331,38.230644,38.129947,32.885936,33.332600,35.105766,37.541388,34.327321,38.000522,36.455912,37.995587,33.534693,37.194640,34.490901,37.099562,33.208038,36.931934,33.115677,34.746069,32.680876,34.501550,33.166260,35.497455,33.070260,34.532166,80.590442,86.093396,120.174767,83.684020,126.307064,56.920801,50.601087,155.891293,120.320000,2.190000,217.400000,118.850000,1.667000,146.700000,341.996508,13.640843,28.690855,92.262023,35.159829,20.316350,13.645778
06/21/2026 00:02:52,0.000000,0.000000,75.688762,75.131458,66.047886,75.912394,78.704097,73.186454,71.958376,75.120416,38.742919,34.327917,34.699279,34.544076,40.185773,40.694894,38.437840,38.779057,38.373427,39.959672,37.883600,38.620280,36.766853,36.076358,35.714379,73.672715,36.245634,43.311751,27.060984,27.057857,27.005195,35.169580,35.939254,36.277109,38.042886,37.962929,32.767622,32.886477,35.144011,37.569352,34.359039,38.023702,36.487231,38.026846,33.592779,37.238745,34.515634,37.124213,33.236703,36.945869,33.159572,34.794309,32.719903,34.541367,33.179479,35.542982,33.089151,34.562115,82.966501,88.370423,121.754256,85.639499,127.948638,57.201552,50.478538,158.928814,120.330000,2.204000,218.900000,118.800000,1.678000,148.400000,401.996338,14.730464,28.581287,93.587528,35.192650,23.946201,16.101632
06/21/2026 00:03:52,0.000000,0.000000,75.697241,75.134876,65.988584,75.929988,78.695558,73.156694,71.984118,75.159577,38.606115,34.124662,34.437550,34.297580,40.007547,40.647561,38.232246,38.572668,38.127914,39.772387,37.914552,38.174106,36.423670,35.976052,35.772591,72.734016,36.050414,41.885145,26.667481,26.705009,26.653010,34.948163,35.706531,36.071054,37.822908,37.777838,32.457227,32.519504,35.139918,37.587370,34.387795,38.034215,36.486289,38.022372,33.616264,37.238533,34.538048,37.154073,33.246094,36.967601,33.167070,34.811106,32.750529,34.557126,33.167266,35.548531,33.119434,34.583469,77.496595,83.123881,122.544681,77.122515,128.435179,57.436393,49.199829,140.540064,120.250000,2.120000,207.400000,118.800000,1.596000,136.700000,461.995606,14.456430,27.428715,85.284839,35.206155,27.571463,18.548908
06/21/2026 00:04:52,0.000000,0.000000,75.706854,75.117887,65.981230,75.928950,78.724805,73.179782,72.008193,75.156957,38.337842,33.651927,34.036035,33.876207,39.804728,40.233918,38.086983,38.301182,37.901454,39.638534,37.329549,37.968173,36.238096,35.902439,35.475339,71.102322,35.819296,41.591933,26.176465,26.201046,26.071950,34.657086,35.526075,35.869863,37.595668,37.523181,31.936907,32.003342,35.162494,37.639489,34.421802,38.054816,36.510004,38.059735,33.668935,37.262066,34.564766,37.171860,33.324581,36.993091,33.233547,34.858820,32.779246,34.600701,33.167809,35.597369,33.142379,34.612583,79.569242,85.019819,121.060754,83.076654,127.005638,56.941181,49.942312,154.936079,120.150000,2.181000,216.100000,118.750000,1.656000,145.600000,521.994618,13.491896,28.100037,91.841616,35.241305,31.041876,20.850007
06/21/2026 00:05:52,0.000000,0.000000,75.798158,75.168713,66.104326,75.946734,78.744633,73.225983,72.022330,75.149503,38.270224,33.559036,33.959616,33.769338,39.675283,40.175035,37.789825,38.073456,37.658808,39.422430,37.227798,37.900288,36.102761,35.707242,35.455120,74.072365,35.599548,42.797798,26.515634,26.560762,26.459486,34.421568,35.248260,35.504432,37.463035,37.404240,32.059770,32.012388,35.183473,37.629908,34.448450,38.088411,36.535825,38.054144,33.692183,37.283205,34.596624,37.188579,33.342594,37.022962,33.254141,34.909971,32.822083,34.638325,33.200167,35.613679,33.175507,34.635003,83.229989,88.592777,122.785153,85.761607,128.964806,57.135840,50.017375,159.459830,120.190000,2.203000,219.300000,118.720000,1.678000,148.500000,581.994429,14.630214,28.167584,93.817503,35.265762,34.680253,23.315804
06/21/2026 00:06:52,0.000000,0.000000,75.799304,75.187597,66.022668,75.959070,78.788470,73.222698,72.014982,75.139648,38.096596,33.440364,33.740196,33.570205,39.620025,39.892874,37.614099,37.862004,37.538975,39.214647,37.423602,37.424165,35.866117,35.616264,35.492059,72.888943,35.431217,41.423963,26.234612,26.254276,26.098968,34.246847,35.074606,35.364518,37.317927,37.252489,31.673496,31.767901,35.244267,37.703775,34.532746,38.121973,36.564661,38.090435,33.747325,37.329623,34.644086,37.242962,33.371777,37.067491,33.283541,34.934432,32.877286,34.669372,33.204161,35.653991,33.189141,34.692528,77.809071,83.396674,123.442844,77.438497,129.539723,57.355452,48.566690,140.318983,120.240000,2.121000,207.800000,118.930000,1.596000,137.200000,641.994689,14.572341,26.851622,85.180732,35.308279,38.304135,25.762903
06/21/2026 00:07:52,0.000000,0.000000,75.789459,75.190836,65.996912,75.960091,78.781077,73.208907,72.082980,75.161787,37.774822,32.930905,33.322025,33.178179,39.318720,39.669263,37.348586,37.644748,37.281533,39.031865,37.228916,37.295816,35.732645,35.442423,34.991309,68.828620,35.206025,40.388235,25.402155,25.395000,25.092419,33.970260,34.864832,35.212894,37.052676,37.019947,30.957101,31.227548,35.242570,37.722852,34.559990,38.159254,36.576457,38.100442,33.770265,37.358350,34.646293,37.268155,33.409402,37.097424,33.319380,34.949800,32.891359,34.700411,33.197484,35.694740,33.220553,34.740293,78.031383,83.478281,121.462553,81.503977,127.288567,56.911416,49.225854,151.339705,120.160000,2.161000,213.100000,118.780000,1.634000,142.800000,701.993441,12.935891,27.452344,90.243049,35.331274,41.739036,28.026246
06/21/2026 00:08:52,0.000000,0.000000,75.775830,75.182265,66.190161,75.968337,78.790136,73.223952,72.070559,75.165881,37.742351,32.908907,33.304482,33.140500,39.488596,39.603231,37.113245,37.466962,37.069061,38.885607,36.822237,37.352506,35.508993,35.426567,34.837769,73.003740,35.035824,41.939791,26.015620,25.953934,25.744188,33.836354,34.661434,34.949278,37.014242,36.910295,31.208913,31.376005,35.294959,37.720726,34.606657,38.153597,36.637438,38.104329,33.814585,37.386918,34.706896,37.278156,33.482618,37.115025,33.374389,34.975431,32.946398,34.704678,33.236866,35.693685,33.264903,34.771252,82.187031,87.507125,122.955917,84.623544,129.198786,56.917215,49.333740,156.878066,120.160000,2.183000,217.200000,118.730000,1.667000,147.000000,761.993179,14.389569,27.550222,92.694512,35.363475,45.347271,30.460625
06/21/2026 00:09:52,0.000000,0.000000,75.778586,75.194314,66.092212,75.983868,78.755572,73.197627,72.045223,75.179069,37.587575,32.790987,33.107065,32.980180,39.389079,39.314548,37.035900,37.291058,36.915923,38.759738,36.441139,36.981630,35.339398,35.417845,34.722501,74.815260,34.835305,42.569409,26.091078,25.999000,25.804304,33.686899,34.463770,34.772976,36.845141,36.800901,31.007376,31.320079,35.289409,37.726241,34.617596,38.160070,36.638828,38.118084,33.819977,37.393268,34.695968,37.303518,33.468952,37.123091,33.387781,35.004759,32.957130,34.722582,33.231695,35.707136,33.257455,34.781560,84.306223,89.623360,124.042559,86.792625,130.515857,57.095363,49.214687,158.240969,120.220000,2.212000,220.000000,118.710000,1.687000,149.600000,821.992062,15.127203,27.442206,93.288866,35.370255,48.997314,32.937189
06/21/2026 00:10:52,0.000000,0.000000,75.792725,75.204240,66.065107,75.982075,78.775653,73.205141,72.055953,75.156819,37.268554,32.528315,32.884511,32.784723,38.863848,39.393651,36.819661,37.097001,36.719206,38.521092,36.518746,37.037080,35.203036,35.189293,34.944766,68.822254,34.666350,40.813593,25.019730,24.871199,24.606471,33.451910,34.285375,34.581341,36.699741,36.634253,30.861814,31.072852,35.345773,37.762992,34.686625,38.205830,36.671971,38.129082,33.872331,37.449699,34.739283,37.332988,33.522379,37.170968,33.429057,35.027329,33.014875,34.775211,33.255982,35.750397,33.289567,34.813167,80.153446,85.538178,123.289215,83.186251,129.308512,57.089832,48.652533,153.989767,120.210000,2.171000,214.800000,118.740000,1.651000,144.700000,881.991667,13.883474,26.930119,91.423413,35.412275,52.530348,35.296647
06/21/2026 00:11:52,0.000000,0.000000,75.776013,75.225945,66.052470,75.997131,78.776363,73.215167,72.022848,75.171557,37.210527,32.437025,32.787037,32.653055,38.896018,39.116619,36.688914,36.973819,36.597417,38.426952,36.485450,36.953883,35.021663,35.086397,34.293742,73.630032,34.537576,40.734231,25.623384,25.461512,25.347858,33.351593,34.127015,34.401740,36.612958,36.521351,30.904987,31.000774,35.356964,37.770613,34.702183,38.208071,36.674149,38.155108,33.893167,37.451058,34.761494,37.355126,33.533388,37.182369,33.467231,35.053898,33.044623,34.809395,33.279122,35.785426,33.290803,34.859194,79.330614,84.776430,124.309823,79.430212,130.729334,57.101279,48.108926,144.076393,120.090000,2.138000,210.300000,118.580000,1.615000,139.500000,941.990721,14.302553,26.431678,86.935500,35.431669,56.162152,37.752220
06/21/2026 00:12:52,0.000000,0.000000,75.751062,75.203935,66.019119,75.984007,78.793559,73.215969,72.025324,75.167267,37.092055,32.022816,32.410823,32.303464,38.649791,39.023127,36.427923,36.767785,36.439906,38.284372,35.971925,36.530053,34.951194,35.117910,34.053278,66.342545,34.387917,39.352719,24.434194,24.203668,23.951407,33.077134,33.980699,34.334915,36.364906,36.357381,30.258954,30.436281,35.385953,37.783166,34.732611,38.209660,36.677531,38.156717,33.920093,37.474240,34.777213,37.369026,33.562512,37.187482,33.483065,35.078569,33.063578,34.818017,33.264654,35.777648,33.321269,34.891818,77.092307,82.513736,122.264060,80.354640,128.394788,56.750496,48.481624,148.270300,120.060000,2.139000,210.400000,118.630000,1.621000,140.800000,1001.990118,12.578962,26.773757,88.858517,35.446741,59.591367,40.009669
06/21/2026 00:13:52,0.000000,0.000000,75.818116,75.211912,66.202626,75.959503,78.790163,73.221439,72.044282,75.147724,36.989218,32.058638,32.397249,32.260946,38.603195,38.765181,36.315348,36.597731,36.284306,38.114995,36.309096,36.098630,34.872896,34.930103,33.904847,72.488606,34.175980,41.027463,25.373489,25.052341,24.957214,32.941224,33.776999,33.965716,36.331033,36.230539,30.581437,30.694305,35.416049,37.809195,34.789492,38.216833,36.721706,38.140744,33.944885,37.500718,34.847245,37.376056,33.586644,37.193817,33.506538,35.089137,33.107508,34.834827,33.289939,35.804625,33.339187,34.913692,81.878859,87.200424,123.624673,84.273619,130.163562,56.668438,48.491723,155.850507,120.150000,2.190000,216.600000,118.820000,1.662000,146.200000,1061.988221,14.244458,26.783005,92.244108,35.471442,63.183808,42.429092
06/21/2026 00:14:52,0.000000,0.000000,75.729340,75.259478,66.142288,76.001871,78.788236,73.244473,72.005438,75.160969,36.840222,32.005307,32.304790,32.190144,38.555025,38.781457,36.241894,36.515894,36.140492,38.002433,36.128537,36.304011,34.724262,34.833371,34.156602,74.166762,34.054370,41.717257,25.385584,25.135563,24.965202,32.840240,33.609051,33.881735,36.239526,36.175771,30.401498,30.601663,35.427633,37.859627,34.786379,38.252154,36.718401,38.195744,33.965100,37.540635,34.842501,37.418189,33.602706,37.247392,33.543644,35.144790,33.125077,34.889511,33.289186,35.855257,33.354365,34.967420,84.330131,89.583995,124.600588,86.971442,131.340552,56.974931,48.511436,161.937041,120.140000,2.217000,220.300000,118.630000,1.688000,149.900000,1121.989497,14.916203,26.801054,94.883608,35.501286,66.821635,44.892783
06/21/2026 00:15:52,0.000000,0.000000,75.665073,75.247118,66.116134,75.993590,78.719002,73.215424,71.987321,75.186418,36.761454,31.856065,32.179741,32.092445,38.756501,38.589217,36.109210,36.334120,36.039071,37.881807,36.172353,36.234706,34.477802,34.814945,33.701639,66.165462,33.890655,38.659928,23.965826,23.793871,23.573465,32.653470,33.457560,33.766268,36.064223,36.019054,30.377463,30.593654,35.459112,37.866268,34.841247,38.278524,36.744592,38.196272,34.006476,37.550821,34.870462,37.428377,33.656591,37.280693,33.575715,35.155960,33.166942,34.900175,33.306092,35.866794,33.383831,34.966230,74.532227,80.331328,123.349513,76.091168,129.555104,56.854769,46.929461,138.176632,120.190000,2.095000,204.400000,119.030000,1.573000,133.800000,1181.988784,13.320949,25.338979,84.166216,35.525059,70.312010,47.205783
06/21/2026 00:16:52,0.000000,0.000000,75.553663,75.180842,65.942407,75.941832,78.652688,73.135981,71.964425,75.160229,36.523943,31.533193,31.913644,31.760459,38.525010,38.565624,35.870947,36.193778,35.763249,37.719756,35.749960,35.955098,34.442995,34.683012,33.813551,71.961163,33.792178,40.110019,24.862446,24.649906,24.519444,32.579564,33.374842,33.681806,35.976711,35.901420,29.911775,30.269954,35.468324,37.886940,34.853956,38.289412,36.750477,38.204796,33.994179,37.575303,34.871965,37.459493,33.646130,37.292387,33.582067,35.167177,33.166187,34.904338,33.305376,35.878039,33.369812,35.008110,80.977232,86.329754,123.509635,83.792689,130.030521,56.556212,48.081250,155.495742,120.390000,2.188000,216.300000,118.920000,1.655000,146.200000,1241.988256,13.703804,26.406215,92.088144,35.533723,73.844118,49.563930
06/21/2026 00:17:52,0.000000,0.000000,75.571694,75.182833,66.004191,75.903372,78.651363,73.120678,71.948348,75.141257,36.525906,31.586850,31.963729,31.776182,38.315416,38.366196,35.765260,36.064664,35.771416,37.638633,35.762113,36.292192,34.378340,34.686692,33.655182,72.976008,33.547121,40.602129,24.871510,24.692085,24.610538,32.353838,33.136453,33.298660,35.871568,35.840562,30.079677,30.266049,35.500337,37.914439,34.880949,38.329537,36.767501,38.242546,34.001495,37.604028,34.911874,37.493969,33.675712,37.331561,33.615150,35.217926,33.202398,34.949124,33.335588,35.914797,33.393627,35.045178,83.083339,88.362190,124.719744,85.558642,131.457010,56.749001,48.124949,158.801118,120.240000,2.197000,218.400000,118.800000,1.670000,147.800000,1301.987944,14.155713,26.446416,93.532148,35.566387,77.464461,52.007528
06/21/2026 00:18:52,0.000000,0.000000,75.433807,75.181302,65.949702,75.874651,78.582775,73.100753,71.912512,75.136387,36.382000,31.499022,31.784591,31.737253,37.837755,38.119602,35.687731,35.934018,35.679210,37.508187,35.718640,36.257933,34.245474,34.605340,33.609429,71.521618,33.374928,39.455762,24.480146,24.344079,24.211949,32.209447,32.954418,33.097994,35.797294,35.759641,29.957217,30.287516,35.529653,37.934389,34.920199,38.328436,36.785246,38.221396,34.030400,37.619529,34.943835,37.491791,33.680885,37.330079,33.664056,35.226839,33.245997,34.942948,33.341397,35.930774,33.399247,35.042362,78.019944,83.588618,125.121908,77.966065,131.722770,56.892350,47.148535,142.833580,120.400000,2.127000,208.800000,118.980000,1.599000,137.600000,1361.986109,13.912646,25.543116,86.358491,35.580473,81.073018,54.439566
06/21/2026 00:19:52,0.000000,0.000000,75.382255,75.120021,65.945816,75.802616,78.539572,73.012817,71.919994,75.107519,36.187350,31.234502,31.553516,31.454298,38.066544,38.142957,35.535909,35.826097,35.511864,37.369518,35.658526,35.930203,34.076747,34.514781,33.562942,73.210687,33.394442,40.043306,24.525313,24.399099,24.270841,32.194567,32.980449,33.312004,35.686511,35.641763,29.546072,29.949294,35.527581,37.955738,34.941277,38.345008,36.780988,38.238343,34.018136,37.640969,34.944505,37.504836,33.695218,37.358494,33.654895,35.238974,33.247496,34.988404,33.333181,35.945616,33.393147,35.097017,82.913255,88.132401,124.701994,85.930567,131.403237,56.696523,48.005118,161.338698,120.280000,2.209000,220.000000,118.760000,1.685000,149.500000,1421.985483,13.707179,26.336127,94.627110,35.592491,84.628759,56.822402
06/21/2026 00:20:52,0.000000,0.000000,75.421562,75.144135,65.790860,75.777528,78.502365,72.993998,71.945603,75.098399,36.077576,31.254590,31.604342,31.541203,37.894724,37.997660,35.511100,35.754784,35.478222,37.267865,35.437895,35.732230,34.051469,34.501497,33.291488,68.902065,33.213048,38.616938,23.856837,23.803547,23.626326,32.000363,32.785548,32.977611,35.576222,35.557169,29.914416,30.223401,35.539478,37.939325,34.936363,38.350714,36.767489,38.245625,34.029008,37.628222,34.941027,37.508442,33.686964,37.348509,33.660443,35.236088,33.250825,34.980493,33.363910,35.953215,33.406661,35.079910,74.496159,80.095658,124.778199,74.134292,131.168604,56.810745,46.370900,136.189491,120.250000,2.089000,203.800000,118.930000,1.564000,133.300000,1481.984821,13.800913,24.816025,83.215832,35.592636,88.192108,59.207264
06/21/2026 00:21:52,0.000000,0.000000,75.340358,75.064594,65.889358,75.712454,78.451381,72.886790,71.915893,75.097097,35.949465,30.897976,31.286989,31.153463,37.584407,37.941892,35.269135,35.598854,35.284416,37.192567,35.282200,35.528760,33.958132,34.351855,33.465679,70.396655,33.230399,38.797476,23.998355,23.885516,23.741160,31.958667,32.797729,33.154693,35.471436,35.422245,29.226129,29.645530,35.573545,37.973290,34.975873,38.370185,36.794978,38.254074,34.025071,37.680996,34.966043,37.530283,33.716381,37.360550,33.663166,35.268062,33.305541,35.009054,33.369425,35.965355,33.415652,35.131000,79.592616,84.880207,123.650328,82.656699,130.325699,56.386997,47.650288,153.828245,119.280000,2.178000,215.000000,117.870000,1.648000,144.400000,1541.983965,12.788853,26.008623,91.351860,35.617426,91.658614,61.504092
06/21/2026 00:22:52,0.000000,0.000000,75.236842,75.056085,65.874350,75.701913,78.435826,72.869015,71.906760,75.115874,35.924181,30.979042,31.342200,31.268957,37.684376,37.816060,35.293140,35.521381,35.220102,37.096565,35.425320,35.502702,33.788153,34.481957,32.960459,72.200625,32.995133,39.997257,24.201468,24.172369,24.043327,31.793306,32.529474,32.617537,35.423223,35.389984,29.534840,29.714247,35.574478,37.991008,34.979125,38.402566,36.818843,38.298651,34.027709,37.702472,34.984488,37.559278,33.725378,37.411505,33.682684,35.294632,33.331288,35.054546,33.375023,36.020535,33.421097,35.158157,82.306127,87.570128,125.000326,84.672138,131.816483,56.484509,47.558425,156.615229,119.310000,2.194000,217.200000,117.930000,1.662000,146.500000,1601.982561,14.073650,25.923607,92.579492,35.640673,95.260251,63.932897
06/21/2026 00:23:52,0.000000,0.000000,75.150508,75.044497,65.580345,75.649083,78.395365,72.809232,71.895184,75.096317,35.820983,30.987068,31.291856,31.171545,37.661565,37.878970,35.189487,35.377870,35.113267,37.004576,35.195726,35.284820,33.872250,34.373413,33.001875,73.822286,32.914867,39.390879,24.455020,24.380721,24.316891,31.726514,32.458337,32.595332,35.379297,35.311484,29.392974,29.669197,35.607697,37.996296,34.992469,38.399074,36.817725,38.262207,34.024811,37.700090,34.997174,37.559989,33.708227,37.399296,33.694441,35.303707,33.322611,35.035750,33.373072,36.002205,33.433707,35.153451,81.635818,87.064258,125.949237,82.579632,132.847651,56.711194,47.096583,148.563727,119.410000,2.164000,213.000000,117.940000,1.634000,142.600000,1661.983813,13.896124,25.494755,88.991697,35.639200,98.896660,66.394697
06/21/2026 00:24:52,0.000000,0.000000,75.148986,74.994399,65.680458,75.578860,78.333362,72.762916,71.905227,75.097875,35.733026,30.764887,31.034055,31.001778,37.643453,37.555058,35.022711,35.292696,34.994193,36.888880,35.173756,35.362395,33.697732,34.369871,32.991131,65.367724,32.855176,38.147532,22.944223,22.905230,22.633783,31.602571,32.421766,32.740659,35.209440,35.190822,29.067288,29.384882,35.617197,38.026088,35.003520,38.405663,36.845555,38.280713,34.024770,37.723928,35.009121,37.558196,33.735531,37.406138,33.696621,35.301893,33.348341,35.053461,33.397484,36.052664,33.430365,35.166076,77.529699,82.986043,124.141282,80.604069,130.641206,56.483124,46.886831,147.957291,119.340000,2.143000,210.700000,117.940000,1.619000,140.600000,1721.982248,12.848340,25.299192,88.716255,35.654166,102.342930,68.670803
06/21/2026 00:25:52,0.000000,0.000000,75.055123,75.013729,65.547522,75.591390,78.258331,72.729747,71.836031,75.074555,35.639029,30.723365,31.073194,30.959549,37.414153,37.503447,34.899058,35.211199,34.867292,36.828641,35.159939,35.368261,33.676519,34.324268,32.830260,72.602774,32.738366,39.660733,23.968869,23.957675,23.834461,31.526247,32.261020,32.360235,35.188171,35.133642,29.284514,29.576765,35.616875,38.037252,35.028534,38.429246,36.827109,38.299395,34.016470,37.733349,35.029215,37.589276,33.750508,37.427678,33.720739,35.325076,33.365805,35.071337,33.395848,36.037749,33.421801,35.182799,82.602111,87.820626,125.292563,84.866265,132.169541,56.445459,47.333913,157.737629,119.410000,2.193000,217.200000,117.920000,1.667000,147.300000,1781.982357,13.945302,25.715431,93.069763,35.665303,105.943020,71.099058
06/21/2026 00:26:52,0.000000,0.000000,74.989890,74.939200,65.761313,75.527035,78.220268,72.664752,71.817242,75.055838,35.598033,30.649593,31.023497,30.874693,37.200860,37.585035,34.875752,35.108989,34.766381,36.693023,35.306876,34.956675,33.570176,34.245530,32.631244,73.783549,32.574768,39.947288,24.038777,24.013703,23.928808,31.402696,32.119825,32.232407,35.150667,35.119633,29.173635,29.375953,35.648203,38.046841,35.049062,38.432469,36.839590,38.284032,34.038762,37.751791,35.054371,37.603744,33.758054,37.428116,33.730604,35.342456,33.380118,35.080530,33.413058,36.064644,33.448010,35.226239,83.370484,88.704138,126.320916,84.969848,133.230989,56.695227,47.364599,152.723000,119.390000,2.189000,216.400000,117.960000,1.654000,145.700000,1841.981306,14.203370,25.743918,90.860891,35.681035,109.585734,73.567237
06/21/2026 00:27:52,0.000000,0.000000,74.909313,74.923254,65.613650,75.489038,78.178182,72.621967,71.845322,75.065649,35.412763,30.520743,30.826484,30.763451,37.106839,37.357995,34.745168,35.051162,34.740614,36.681035,35.047053,34.942213,33.441074,34.151604,32.929857,64.277177,32.498136,37.304435,22.545766,22.515277,22.281840,31.270247,32.046276,32.340850,35.012124,34.978868,28.966896,29.256298,35.656493,38.062174,35.062461,38.469211,36.857933,38.327512,34.034972,37.777493,35.051783,37.627683,33.771215,37.447406,33.734806,35.388312,33.403427,35.111194,33.422905,36.084643,33.454068,35.247355,75.593841,81.145508,124.402535,78.283076,130.869158,56.529870,46.098320,142.376204,119.380000,2.110000,206.900000,118.090000,1.598000,136.900000,1901.980405,12.744917,24.559518,86.145301,35.699652,113.025823,75.834482
06/21/2026 00:28:52,0.000000,0.000000,74.947337,74.897911,65.744343,75.475787,78.173810,72.607401,71.863794,75.067579,35.343029,30.359680,30.722046,30.604222,37.381751,37.166421,34.619461,34.901556,34.567901,36.598578,35.049562,35.134970,33.325434,34.139056,32.588632,71.739314,32.489183,38.887438,23.718413,23.654366,23.555583,31.218517,32.020865,32.019084,34.982909,34.927036,28.830439,29.286239,35.678261,38.067975,35.076875,38.473409,36.858415,38.325787,34.031461,37.781527,35.066915,37.636579,33.768214,37.463427,33.762382,35.354225,33.406578,35.110365,33.443399,36.078944,33.468837,35.250122,81.494330,86.772418,125.086033,83.925270,132.059829,56.255085,46.859350,155.602074,119.390000,2.191000,216.400000,118.040000,1.656000,146.000000,1961.979231,13.613905,25.273533,92.134915,35.705185,116.586004,78.222297
06/21/2026 00:29:52,0.000000,0.000000,74.878157,74.879002,65.492446,75.449232,78.141868,72.545596,71.841060,75.071963,35.403989,30.397810,30.707581,30.640817,37.176197,37.101461,34.561131,34.830385,34.608513,36.511636,34.911011,34.939925,33.332591,34.116909,32.515030,72.884483,32.254585,39.471315,23.625551,23.577176,23.478207,31.065796,31.799605,31.846380,34.892542,34.874803,28.944739,29.113092,35.654248,38.098806,35.066385,38.494751,36.837985,38.328356,33.999859,37.791322,35.054575,37.641956,33.733945,37.471753,33.744537,35.368328,33.405609,35.132606,33.435033,36.106472,33.440330,35.283294,83.587646,88.834345,126.121570,85.977271,133.155588,56.527944,46.986949,159.659386,119.370000,2.205000,218.900000,117.950000,1.675000,148.300000,2021.979221,14.078715,25.392600,93.903795,35.704507,120.202918,80.664546
06/21/2026 00:30:52,0.000000,0.000000,74.860889,74.870183,65.677876,75.404897,78.120399,72.494754,71.812841,75.051454,35.188361,30.359712,30.683304,30.646935,36.875761,37.165021,34.514899,34.813441,34.508924,36.433973,34.769769,34.995233,33.237820,34.085270,32.489585,69.197404,32.225977,37.944502,23.041195,23.016547,22.854897,31.049298,31.753710,31.943926,34.830425,34.807806,28.895194,29.188807,35.663884,38.085003,35.094975,38.504235,36.843858,38.342607,33.999537,37.788790,35.057798,37.640749,33.759130,37.469857,33.753097,35.383962,33.428834,35.120312,33.452479,36.111462,33.443311,35.281835,77.943917,83.490497,126.068797,79.037266,132.792825,56.561195,46.066177,144.453008,119.350000,2.127000,208.500000,118.010000,1.605000,138.100000,2081.978147,13.415289,24.529213,87.109700,35.711286,123.770474,83.058123
06/21/2026 00:31:52,0.000000,0.000000,74.832969,74.835926,65.465976,75.393187,78.111672,72.453348,71.835065,75.041915,35.263152,30.133131,30.538326,30.440924,36.841164,37.124688,34.413498,34.739135,34.470198,36.386044,34.913782,34.827957,33.219064,34.049221,32.130307,73.824568,32.350947,39.478188,23.611033,23.564897,23.498079,31.066402,31.835404,32.107482,34.823948,34.747217,28.588422,28.916727,35.700675,38.082813,35.102260,38.485002,36.855836,38.342641,34.013778,37.799808,35.094125,37.651327,33.769747,37.484845,33.763345,35.381779,33.441307,35.135357,33.464445,36.122503,33.454377,35.279135,83.961759,89.108559,126.284222,86.677117,133.430263,56.478631,46.961312,162.342142,119.370000,2.220000,220.600000,117.840000,1.688000,149.900000,2141.986154,14.109496,25.368692,95.056905,35.721255,127.362104,85.479236
06/21/2026 00:32:52,0.000000,0.000000,74.823612,74.808824,65.488554,75.372350,78.042920,72.412949,71.827411,75.063434,35.006850,30.205297,30.487460,30.466616,36.669780,37.040499,34.275865,34.663665,34.350779,36.294358,34.558438,34.724009,33.160685,34.011769,32.344711,65.947906,32.058856,37.191546,22.341604,22.338914,22.193242,30.849348,31.611735,31.748949,34.714878,34.654550,28.739713,29.060162,35.731041,38.071127,35.123434,38.486220,36.861085,38.336399,34.002619,37.783367,35.098910,37.642396,33.767550,37.469839,33.753959,35.367537,33.457242,35.126841,33.491897,36.103813,33.461953,35.273396,74.434722,79.993467,125.191425,75.344273,131.846320,56.440138,45.680759,137.072359,119.280000,2.086000,202.800000,117.800000,1.569000,133.100000,2201.985022,13.026648,24.164898,83.639205,35.720531,130.854430,87.796084
06/21/2026 00:33:52,0.000000,0.000000,74.798594,74.761835,65.680247,75.323151,78.088998,72.370781,71.811147,75.024001,35.002676,29.877432,30.300955,30.182259,36.576005,36.943672,34.188013,34.535039,34.243640,36.216700,34.373672,34.923184,33.029604,33.963414,32.282007,71.164014,32.211919,38.327177,23.236304,23.152064,23.079117,30.888110,31.711518,31.930247,34.660863,34.553948,28.275312,28.668241,35.702899,38.107557,35.120657,38.529809,36.854064,38.377522,33.985362,37.820062,35.108241,37.670701,33.733934,37.503127,33.755349,35.411471,33.454190,35.132182,33.466595,36.137043,33.442096,35.315639,80.779266,86.007075,125.177070,83.452334,132.161751,56.177383,46.917517,155.105370,119.180000,2.183000,215.800000,117.860000,1.659000,145.400000,2261.985478,12.999344,25.327833,91.916250,35.731425,134.365013,90.137963
06/21/2026 00:34:52,0.000000,0.000000,74.738207,74.773277,65.372294,75.325486,78.009672,72.365074,71.799748,75.043057,34.933533,29.960393,30.321492,30.241076,36.479499,36.729525,34.133539,34.495230,34.181089,36.181312,34.122052,34.966615,33.048691,33.951400,32.082333,72.128052,31.777902,38.848166,23.215794,23.225203,23.130107,30.641560,31.346983,31.301091,34.602867,34.531882,28.488735,28.655188,35.722722,38.117162,35.110664,38.562238,36.843876,38.377067,33.968478,37.826822,35.110590,37.687627,33.733042,37.517710,33.755336,35.403924,33.454621,35.176647,33.477834,36.149573,33.439427,35.320068,82.966591,88.132585,126.304833,85.260264,133.328714,56.414921,46.571038,158.187884,119.170000,2.194000,217.300000,117.710000,1.671000,147.300000,2321.984653,13.844350,25.003816,93.265780,35.737771,137.969269,92.568513
06/21/2026 00:35:52,0.000000,0.000000,74.734549,74.779336,65.373294,75.292870,78.004518,72.356497,71.802836,75.043599,34.951926,29.975765,30.365389,30.258134,36.747341,36.788930,34.067789,34.384249,34.131143,36.116879,34.336640,34.716598,33.015916,33.879143,32.255383,71.211181,31.827652,37.737858,23.227300,23.183836,23.100569,30.652740,31.334100,31.418754,34.545613,34.509675,28.552073,28.718759,35.710532,38.139902,35.120383,38.560438,36.841410,38.398008,33.969999,37.846899,35.102361,37.688263,33.733368,37.520244,33.771513,35.428044,33.457920,35.168862,33.481139,36.162608,33.436198,35.337236,76.866232,82.231702,126.793562,76.259507,133.664471,56.529908,45.734556,139.368464,119.150000,2.111000,206.400000,117.970000,1.585000,135.800000,2381.982845,13.522004,24.215854,84.731889,35.743766,141.564745,94.988025
06/21/2026 00:36:52,0.000000,0.000000,74.627379,74.702596,65.259375,75.263451,77.956251,72.318078,71.770630,75.013205,34.770834,29.675542,30.001473,29.954189,36.477500,36.596549,33.904168,34.318776,33.986715,36.025067,34.603602,34.011107,32.751481,33.837499,31.948926,67.255786,31.917450,37.015727,22.313550,22.261527,22.067244,30.616302,31.426884,31.788639,34.464779,34.379139,27.891034,28.172412,35.742264,38.126046,35.167722,38.546214,36.874264,38.383112,33.968784,37.838917,35.130707,37.683373,33.763376,37.528453,33.777404,35.417526,33.486026,35.172380,33.531754,36.143098,33.457777,35.331284,78.268766,83.467432,124.925911,81.351397,131.684319,56.112058,46.119295,150.756898,119.290000,2.153000,212.100000,117.850000,1.630000,141.500000,2441.982353,12.436440,24.579287,89.981611,35.753524,144.994578,97.246311
06/21/2026 00:37:52,0.000000,0.000000,74.673159,74.677384,65.316774,75.261465,77.950482,72.252098,71.799039,75.015740,34.778265,29.724928,30.107915,29.982040,36.470183,36.620652,33.953581,34.247894,33.955083,35.925754,34.418477,34.261226,32.759693,33.685380,32.146700,71.552986,31.642955,38.776271,23.022696,22.997599,22.869875,30.404588,31.196530,30.998682,34.421652,34.341775,28.300674,28.569420,35.721735,38.135171,35.134763,38.531935,36.838023,38.382264,33.931080,37.839834,35.112563,37.667939,33.727736,37.500494,33.746796,35.405151,33.474955,35.160000,33.514018,36.135161,33.452779,35.294384,81.964725,87.227879,126.118334,84.121890,133.196382,56.197987,46.542489,155.343768,119.140000,2.180000,215.300000,117.730000,1.655000,145.300000,2501.981887,13.799215,24.977056,92.021259,35.735339,148.580828,99.659404
06/21/2026 00:38:52,0.000000,0.000000,74.652407,74.667620,65.333819,75.259801,77.856631,72.291957,71.760071,75.001419,34.707611,29.683330,30.059192,29.997998,36.317381,36.605958,33.805887,34.197910,33.906113,35.833055,34.462277,34.480353,32.578160,33.714158,31.877506,73.330893,31.525488,39.030142,23.185065,23.154595,23.038843,30.355558,31.043692,31.039236,34.384577,34.288720,28.208048,28.403299,35.734897,38.129743,35.143850,38.551579,36.816691,38.379076,33.914998,37.854887,35.107717,37.656037,33.708039,37.504318,33.742257,35.403281,33.458864,35.165351,33.514493,36.158216,33.428188,35.310185,84.385516,89.565951,127.054054,86.814613,134.349626,56.525989,46.531030,160.102196,119.160000,2.214000,219.900000,117.600000,1.687000,149.200000,2561.980278,14.063829,24.966313,94.095017,35.734133,152.209453,102.115310
06/21/2026 00:39:52,0.000000,0.000000,74.602660,74.633509,65.236089,75.196035,77.839370,72.203811,71.773368,74.996502,34.549168,29.620384,29.974413,29.938686,36.104850,36.359862,33.747897,34.135510,33.843877,35.811279,34.235881,34.605452,32.682657,33.747452,32.085200,66.294851,31.439181,37.646391,22.004263,21.994394,21.748780,30.259786,30.961765,31.104362,34.275696,34.249955,28.156124,28.496641,35.737193,38.140865,35.136280,38.580681,36.831038,38.405758,33.888991,37.844951,35.116811,37.683663,33.719277,37.516387,33.749109,35.409676,33.466163,35.156268,33.510722,36.180138,33.432766,35.339130,78.673170,84.006515,126.191715,81.312942,133.002618,56.777796,45.999950,149.649064,119.090000,2.146000,210.500000,117.690000,1.623000,140.800000,2621.970577,13.179655,24.466736,89.482787,35.742293,155.717053,104.448600
