Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 00:40:52,0.000000,0.000000,74.612035,74.624291,65.440827,75.197966,77.816034,72.175659,71.770478,74.998691,34.489878,29.573280,29.946934,29.831055,36.074119,36.433163,33.755899,34.044958,33.753891,35.730818,33.799633,34.372334,32.678921,33.617584,32.261867,73.567632,31.498599,38.734777,23.184459,23.122621,23.059586,30.336519,31.013073,30.815654,34.286640,34.239151,28.057780,28.453554,35.742260,38.167559,35.142798,38.605711,36.825194,38.432599,33.880018,37.867872,35.109663,37.713659,33.706107,37.523612,33.732140,35.432629,33.461627,35.181039,33.498229,36.187611,33.421367,35.335294,84.188777,89.273581,127.157730,86.562995,134.495835,56.826799,46.507821,160.529954,119.140000,2.216000,219.800000,117.830000,1.682000,149.300000,2681.978717,13.790228,24.944549,94.279401,35.748349,159.336023,106.896022
06/21/2026 00:41:52,0.000000,0.000000,74.576423,74.581917,65.250582,75.153415,77.808671,72.171637,71.770287,74.997234,34.416190,29.497884,29.840343,29.830449,36.495854,36.321456,33.652896,34.007257,33.730766,35.646611,34.229799,34.227495,32.635179,33.599656,31.905354,64.961870,31.313613,36.250019,21.703284,21.713605,21.490441,30.107479,30.825552,30.927605,34.151166,34.117430,28.058125,28.310700,35.724927,38.141004,35.129756,38.589194,36.822691,38.414206,33.857967,37.856210,35.105498,37.692273,33.691290,37.523894,33.710086,35.408849,33.449784,35.192391,33.505606,36.191863,33.409656,35.332918,74.901448,80.465985,125.678646,76.525493,132.636390,56.715807,45.066555,139.004149,119.390000,2.088000,204.400000,117.950000,1.577000,134.100000,2741.969206,12.669320,23.580699,84.559317,35.737503,162.806122,109.191085
06/21/2026 00:42:52,0.000000,0.000000,74.558833,74.593064,65.222541,75.151787,77.756523,72.162797,71.744052,74.981659,34.341447,29.275594,29.655106,29.577887,36.094148,36.257527,33.572686,33.873357,33.607544,35.616291,34.076023,33.739383,32.501568,33.528401,31.808876,70.994371,31.495504,37.844102,22.678471,22.639468,22.479575,30.243395,30.985932,31.171750,34.149875,34.078850,27.681858,28.048055,35.728254,38.176120,35.142391,38.590738,36.812864,38.406606,33.856097,37.851674,35.099616,37.701877,33.696407,37.528986,33.722427,35.430027,33.466571,35.200695,33.529920,36.174921,33.409442,35.350435,81.236561,86.374914,126.006556,83.687043,133.236747,56.525776,46.173578,155.049209,119.270000,2.181000,215.700000,117.910000,1.654000,145.300000,2801.967944,13.213678,24.630424,91.891497,35.743803,166.332849,111.546978
06/21/2026 00:43:52,0.000000,0.000000,74.552774,74.578554,65.437312,75.160816,77.778157,72.152787,71.764885,75.018042,34.298976,29.370725,29.722125,29.661134,36.113935,36.232596,33.533695,33.876121,33.562369,35.604461,33.739146,33.952833,32.482301,33.565576,31.912771,72.027676,31.194705,38.469457,22.729080,22.682010,22.603026,30.009498,30.734736,30.643370,34.150952,34.031538,27.846778,28.083258,35.749018,38.173413,35.140106,38.615390,36.821302,38.429598,33.828154,37.883930,35.100062,37.706741,33.655102,37.540039,33.708248,35.443355,33.454609,35.194492,33.525037,36.198832,33.399670,35.360187,83.226455,88.351397,127.003734,85.551569,134.351739,56.752377,46.040929,158.977691,119.360000,2.199000,217.800000,117.920000,1.667000,147.200000,2861.966601,13.964056,24.505401,93.608718,35.746364,169.937684,113.977728
06/21/2026 00:44:52,0.000000,0.000000,74.562010,74.533694,65.268057,75.116315,77.753160,72.146273,71.773171,74.978565,34.343012,29.403828,29.726685,29.658892,36.311828,36.213103,33.538027,33.818284,33.579794,35.524804,33.964380,34.088227,32.562351,33.548684,31.715314,69.658141,31.094185,36.670735,22.456227,22.406453,22.367169,29.952426,30.653171,30.604590,34.059083,34.023123,27.861976,28.189297,35.729344,38.174998,35.128632,38.600876,36.795260,38.434073,33.790468,37.875929,35.092033,37.717741,33.652797,37.542164,33.682104,35.425688,33.454669,35.187794,33.515659,36.182845,33.386256,35.342817,75.465597,80.720236,127.256084,74.707039,134.197782,56.878733,45.277375,136.456536,119.280000,2.095000,203.800000,117.980000,1.568000,133.500000,2921.974853,12.889009,23.781726,83.344083,35.735607,173.508112,116.371301
06/21/2026 00:45:52,0.000000,0.000000,74.646756,74.541951,65.531033,75.146199,77.790109,72.149561,71.810698,75.000744,34.280636,29.109660,29.484301,29.387860,35.911642,36.145905,33.321173,33.741413,33.495590,35.469610,33.919291,33.952035,32.227027,33.534571,31.478703,67.924573,31.330537,36.525336,21.998951,21.946911,21.765083,30.028118,30.813959,31.184717,33.950731,33.939187,27.298941,27.644231,35.739938,38.153761,35.129690,38.601930,36.798617,38.429476,33.800499,37.894692,35.098891,37.702923,33.630782,37.526002,33.683253,35.425949,33.447378,35.178248,33.528306,36.211388,33.377119,35.375808,78.614864,83.874993,125.588570,81.723917,132.500550,56.381653,45.676486,151.686055,119.270000,2.161000,212.900000,117.880000,1.636000,142.600000,2981.964314,12.364487,24.160849,90.398097,35.736733,176.938486,118.632380
06/21/2026 00:46:52,0.000000,0.000000,74.760514,74.561483,65.661828,75.164656,77.851452,72.223177,71.829589,74.982815,34.215314,29.161768,29.523466,29.460572,35.979865,36.108730,33.380537,33.659960,33.445310,35.380897,33.781113,33.888116,32.366750,33.496829,31.600154,71.000518,30.939541,37.801364,22.410474,22.379085,22.290272,29.766291,30.501867,29.916103,33.959015,33.889749,27.745731,27.986009,35.716289,38.169050,35.098639,38.609417,36.754508,38.434907,33.759333,37.881753,35.083246,37.706331,33.607874,37.539009,33.671396,35.405696,33.423521,35.177234,33.527290,36.178940,33.356425,35.361814,81.888191,87.064760,126.764878,83.996643,134.050455,56.462341,45.772331,154.970552,119.120000,2.179000,215.500000,117.660000,1.652000,144.800000,3041.963452,13.549750,24.251614,91.856818,35.723134,180.520380,121.040234
06/21/2026 00:47:52,0.000000,0.000000,74.841791,74.573051,65.474469,75.195889,77.914581,72.271893,71.863107,74.983261,34.129980,29.181729,29.527815,29.451520,36.039962,36.254708,33.312719,33.635697,33.375001,35.345773,33.754800,33.903525,32.313675,33.437166,31.584727,73.059047,30.795067,38.387421,22.706305,22.661027,22.589535,29.706270,30.366537,29.997421,33.922993,33.850616,27.730494,27.886164,35.713329,38.162566,35.114088,38.589044,36.768440,38.437773,33.735124,37.863650,35.099663,37.679828,33.630047,37.534554,33.662286,35.389515,33.446841,35.188329,33.549513,36.174525,33.363054,35.328980,84.379891,89.530871,127.662997,86.700252,135.223446,56.567284,45.904494,159.504176,119.060000,2.212000,219.100000,117.600000,1.679000,148.800000,3101.964334,14.010826,24.376595,93.836686,35.721557,184.145489,123.492605
06/21/2026 00:48:52,0.000000,0.000000,74.857219,74.617220,65.641279,75.235695,77.945420,72.335989,71.874472,75.008102,34.044026,29.133277,29.517725,29.447327,35.999485,35.871045,33.382402,33.571657,33.329401,35.351257,34.206936,33.693297,32.232074,33.436988,31.499554,66.184396,30.836757,36.824409,21.715345,21.683934,21.424169,29.691652,30.379115,30.383573,33.843912,33.775969,27.703219,27.998863,35.735692,38.162778,35.118238,38.586996,36.770641,38.428490,33.730672,37.876312,35.105275,37.677467,33.628088,37.524648,33.647617,35.409447,33.436167,35.158919,33.553359,36.183671,33.393974,35.348743,79.206605,84.457286,126.880997,81.702675,133.883827,56.505013,45.263877,150.609619,119.120000,2.154000,212.000000,117.770000,1.629000,141.600000,3161.961929,13.055538,23.768871,89.915437,35.723860,187.656818,125.829341
06/21/2026 00:49:52,0.000000,0.000000,74.917276,74.602074,65.537554,75.298456,77.975150,72.348120,71.903052,75.015035,34.062349,29.060694,29.464779,29.344974,35.841589,35.911571,33.114544,33.548664,33.247760,35.252978,33.602746,33.972388,32.091678,33.428323,31.186434,73.244067,30.977703,38.323759,22.567247,22.566799,22.520133,29.816051,30.493219,30.348799,33.866230,33.803617,27.572074,27.922395,35.745299,38.172356,35.111193,38.622357,36.764068,38.446655,33.709417,37.872666,35.096296,37.705639,33.599109,37.532055,33.654343,35.402863,33.426901,35.194272,33.567462,36.213224,33.370762,35.327805,83.841327,88.916519,127.799746,85.693089,135.219614,56.435707,45.703870,155.464343,119.100000,2.197000,217.600000,117.740000,1.670000,146.600000,3221.961545,14.136966,24.186793,92.074328,35.726737,191.281739,128.280047
06/21/2026 00:50:52,0.000000,0.000000,74.962483,74.638002,65.706700,75.312696,78.021335,72.404779,71.889852,75.005684,33.907285,29.026676,29.376806,29.339316,35.686238,35.882920,33.156988,33.481806,33.226757,35.220059,34.193183,33.969863,32.088257,33.361372,31.350181,64.079928,30.915658,36.008224,21.269226,21.254411,20.968035,29.671606,30.420144,30.576593,33.721402,33.731173,27.477361,27.842665,35.742814,38.172086,35.097170,38.614576,36.757381,38.445280,33.691157,37.872648,35.101598,37.689270,33.562369,37.519364,33.606322,35.394835,33.425961,35.166326,33.547454,36.178229,33.346453,35.327489,75.641107,81.084687,126.077510,77.942166,133.089244,56.324300,44.756200,141.963335,119.190000,2.107000,205.600000,117.890000,1.588000,135.600000,3281.960705,12.724436,23.283788,85.952466,35.712939,194.728300,130.552514
06/21/2026 00:51:52,0.000000,0.000000,75.033810,74.644704,65.530667,75.345079,78.046460,72.412700,71.873877,75.020603,33.895581,28.850755,29.233926,29.169852,35.599863,35.906415,33.065590,33.404662,33.179045,35.180890,33.497190,34.071105,32.012618,33.278299,31.318707,71.107162,31.000657,37.110498,22.373769,22.352244,22.221627,29.767602,30.498720,30.284316,33.754384,33.659784,27.294397,27.648097,35.738016,38.203960,35.104430,38.621363,36.747216,38.466042,33.673847,37.874878,35.088318,37.695919,33.560917,37.514826,33.627210,35.394403,33.416643,35.175656,33.574572,36.207028,33.363662,35.330030,81.566515,86.730833,126.732372,83.860137,134.048611,56.260790,45.720670,155.268672,119.340000,2.182000,216.200000,117.930000,1.657000,145.500000,3341.960124,12.907793,24.202705,91.988193,35.718947,198.272878,132.925242
06/21/2026 00:52:52,0.000000,0.000000,75.043699,74.626285,65.756782,75.356364,78.090118,72.457494,71.884696,74.988298,33.833060,28.885194,29.262114,29.220211,35.709254,35.761086,33.033785,33.377758,33.149357,35.106942,33.722481,33.966733,32.056192,33.258705,31.242269,72.052263,30.462208,38.217044,22.370109,22.311362,22.212588,29.382247,30.055555,29.441116,33.716285,33.635450,27.519545,27.655774,35.727913,38.180638,35.099346,38.633958,36.725548,38.444862,33.634773,37.870478,35.070159,37.690635,33.533789,37.501534,33.594352,35.390426,33.379333,35.156168,33.553268,36.184466,33.325863,35.312270,83.600387,88.729366,127.669437,85.853178,135.063072,56.460679,45.823021,159.862826,119.380000,2.202000,218.700000,117.840000,1.670000,148.000000,3401.958806,13.917470,24.299574,93.991692,35.700489,201.882382,135.359661
06/21/2026 00:53:52,0.000000,0.000000,75.053687,74.662054,65.538808,75.403228,78.136832,72.479099,71.936661,75.004170,33.828496,28.921652,29.318633,29.232614,35.885471,35.836305,33.128457,33.339100,33.109678,35.071350,33.609099,33.673563,31.939892,33.281283,31.280586,67.975832,30.394004,35.971272,21.743889,21.709337,21.600185,29.309549,29.991353,29.522277,33.706481,33.610098,27.617738,27.838564,35.714378,38.163612,35.090556,38.621233,36.729608,38.439642,33.637516,37.878630,35.084990,37.691276,33.532904,37.524965,33.596208,35.409119,33.384299,35.177205,33.581454,36.200605,33.325423,35.329560,74.186112,79.645648,127.423230,73.778005,134.337246,56.564289,44.507411,136.195965,119.450000,2.079000,203.000000,118.040000,1.567000,132.400000,3461.958232,12.926337,23.044935,83.218943,35.705659,205.421541,137.721804
06/21/2026 00:54:52,0.000000,0.000000,75.139538,74.692592,65.679874,75.445859,78.146081,72.548989,71.918925,75.022401,33.685380,28.658317,29.080785,28.975153,35.809639,35.604520,32.893967,33.283327,33.016664,35.043302,33.627639,33.286081,32.009730,33.184759,31.004088,68.758520,30.823841,35.973224,21.771443,21.675864,21.558846,29.549876,30.292665,30.586851,33.592654,33.564669,26.917831,27.290403,35.698108,38.166824,35.070548,38.633978,36.707702,38.463700,33.589762,37.871105,35.056156,37.653255,33.504878,37.500173,33.564443,35.377426,33.356969,35.163004,33.545015,36.170484,33.305832,35.333067,79.470565,84.633185,126.197607,82.318164,133.345374,56.062907,45.471007,152.910903,119.430000,2.162000,213.900000,117.820000,1.643000,143.600000,3521.956553,12.007327,23.965897,90.944528,35.686621,208.875695,140.004574
06/21/2026 00:55:52,0.000000,0.000000,75.214113,74.704248,65.861616,75.484548,78.154347,72.578067,71.917623,75.019837,33.706508,28.780372,29.113602,29.080254,35.332698,35.661505,32.834910,33.241631,32.960463,34.986357,34.109234,33.505841,31.924931,33.220586,31.032237,70.825817,30.486227,37.292560,22.107239,22.094680,21.980176,29.301912,30.048810,29.427233,33.572120,33.539693,27.328622,27.527255,35.704942,38.151554,35.046580,38.608350,36.699197,38.440201,33.552794,37.851358,35.072254,37.654275,33.471643,37.474618,33.547464,35.356497,33.352427,35.155603,33.548704,36.170619,33.295695,35.290156,82.076520,87.287780,127.279572,84.172393,134.741926,56.211229,45.425658,155.397339,119.160000,2.179000,215.000000,117.830000,1.657000,145.100000,3581.956170,13.369757,23.922803,92.044841,35.672247,212.458811,142.413809
06/21/2026 00:56:52,0.000000,0.000000,75.165480,74.722351,65.816712,75.494547,78.173994,72.630459,71.943663,75.011146,33.731917,28.782251,29.096300,29.065776,35.550090,35.581107,32.889176,33.178994,32.936996,34.961618,33.759452,33.446551,31.968382,33.202606,31.171736,72.859652,30.403074,37.637114,22.355012,22.310615,22.201968,29.285610,29.954048,29.676267,33.604775,33.545695,27.300271,27.499227,35.707257,38.158279,35.072234,38.608289,36.701033,38.463668,33.565299,37.860487,35.073877,37.648822,33.464475,37.506385,33.551973,35.366758,33.353827,35.151020,33.579205,36.154530,33.292969,35.299847,83.771356,88.981207,128.242294,85.376658,135.929735,56.372211,45.338067,154.760800,119.250000,2.193000,216.600000,117.970000,1.661000,145.800000,3641.955036,13.797614,23.839500,91.764284,35.679012,216.085688,144.866124
06/21/2026 00:57:52,0.000000,0.000000,75.232876,74.725558,65.708922,75.530346,78.182749,72.631647,71.964073,75.035707,33.702799,28.715971,29.035831,29.036355,35.470789,35.603280,32.931377,33.204737,32.860277,34.932989,33.338971,33.912924,31.781750,33.155961,31.346812,66.908491,30.461935,36.672213,21.452808,21.441586,21.224571,29.326141,30.011951,30.077042,33.542814,33.444190,27.201806,27.508353,35.698148,38.150082,35.056590,38.631117,36.703428,38.454579,33.551712,37.858599,35.054691,37.653563,33.454730,37.478124,33.529057,35.365611,33.339348,35.139373,33.568423,36.169020,33.297887,35.292785,80.627725,85.794297,127.474608,83.305864,134.556699,56.379887,45.250185,154.311031,119.280000,2.172000,214.400000,117.890000,1.642000,144.200000,3701.954430,12.916384,23.755829,91.565581,35.672343,219.598041,147.206489
06/21/2026 00:58:52,0.000000,0.000000,75.270459,74.728938,65.743514,75.539270,78.247192,72.625352,71.984700,75.032606,33.621890,28.773897,29.105790,29.013893,35.362052,35.586286,32.821802,33.116089,32.929115,34.853091,33.384220,33.227354,31.717887,33.122469,31.232987,72.253649,30.519068,36.697957,22.365430,22.282914,22.230971,29.371538,30.076503,29.739883,33.549293,33.426679,27.281113,27.548925,35.694102,38.149581,35.044884,38.605338,36.672581,38.444109,33.501641,37.840681,35.035380,37.621497,33.449585,37.469910,33.498087,35.354657,33.331477,35.109866,33.586388,36.136009,33.272299,35.262829,79.797786,84.990605,128.415874,79.827188,135.809953,56.578037,44.889626,144.332433,119.390000,2.138000,210.100000,118.040000,1.606000,139.200000,3761.952409,13.286381,23.411576,87.053962,35.654045,223.213282,149.647852
06/21/2026 00:59:52,0.000000,0.000000,75.333352,74.753845,65.893801,75.558103,78.276906,72.648485,71.991584,75.030595,33.603819,28.562109,28.925717,28.880860,35.351317,35.564477,32.807230,33.106411,32.874128,34.867866,33.520307,33.380115,31.794858,33.100148,31.166696,63.621604,30.569574,35.327472,20.980274,20.928180,20.689030,29.332152,30.095088,30.291681,33.404392,33.374623,26.915697,27.106501,35.667190,38.143952,35.002804,38.625686,36.663067,38.428434,33.477873,37.856910,35.014864,37.636405,33.403243,37.469333,33.474763,35.331831,33.289485,35.107087,33.560950,36.154045,33.230836,35.272888,77.302236,82.481607,126.398336,80.131408,133.440650,56.542645,44.879818,147.055648,119.400000,2.131000,209.300000,117.880000,1.616000,139.200000,3821.952469,11.925282,23.402190,88.305337,35.640582,226.636008,151.898466
06/21/2026 01:00:52,0.000000,0.000000,75.316250,74.788279,65.911093,75.565323,78.278212,72.683685,71.975932,75.042032,33.503132,28.565829,28.960216,28.884905,35.404975,35.355336,32.725928,33.044254,32.808475,34.785967,33.178323,33.416577,31.774842,33.007279,31.137357,70.760827,30.442617,36.859655,21.959726,21.904544,21.836502,29.254082,30.019724,29.258988,33.438918,33.363387,27.035275,27.483328,35.684394,38.153152,35.025534,38.615650,36.660915,38.443064,33.473046,37.830841,35.034817,37.634195,33.401354,37.475411,33.469936,35.334550,33.308653,35.125264,33.562726,36.148731,33.250722,35.272777,81.849979,86.967624,127.458169,83.953507,134.908956,56.672269,44.987024,155.148259,119.250000,2.179000,214.700000,117.850000,1.649000,144.800000,3881.951500,13.354932,23.504723,91.935150,35.645287,230.202173,154.291705
06/21/2026 01:01:52,0.000000,0.000000,75.355485,74.810216,65.756055,75.604737,78.297304,72.718574,71.974287,75.035747,33.478629,28.584053,28.954794,28.873196,35.237766,35.368523,32.722518,33.005284,32.791065,34.800534,33.503507,33.612821,31.585395,33.100069,31.211026,72.293362,30.127064,37.841197,22.055330,22.005088,21.873485,29.020547,29.640478,29.008503,33.446715,33.352079,27.069466,27.332993,35.678336,38.123263,35.002356,38.604052,36.654425,38.444536,33.463865,37.815009,35.037552,37.605984,33.390603,37.449684,33.480303,35.327607,33.290138,35.113369,33.589009,36.138622,33.251967,35.262494,84.246736,89.267221,128.474819,86.513271,135.994533,56.922316,45.414199,160.950591,119.280000,2.202000,219.000000,117.740000,1.678000,148.400000,3941.950073,13.929286,23.911911,94.460395,35.636159,233.814559,156.729481
06/21/2026 01:02:52,0.000000,0.000000,75.365928,74.829116,65.647891,75.626747,78.305360,72.744471,71.981622,75.029117,33.395403,28.565167,28.955094,28.884949,35.365574,35.310171,32.675996,33.024125,32.816264,34.724987,33.661053,33.349531,31.738356,32.977984,30.954974,65.250745,30.051488,35.345093,20.991392,21.007109,20.789134,28.969904,29.636229,29.407459,33.338532,33.326091,27.184923,27.553172,35.669077,38.129049,34.990397,38.610245,36.642482,38.444541,33.418998,37.812091,35.033737,37.612347,33.369411,37.456891,33.454985,35.320076,33.273257,35.096253,33.597625,36.112230,33.231660,35.236032,74.005257,79.571409,127.476727,74.594148,134.301974,56.802954,44.031003,136.382411,119.320000,2.077000,202.600000,117.930000,1.565000,132.200000,4001.948884,12.759654,22.585439,83.308500,35.625569,237.292934,159.031046
06/21/2026 01:03:52,0.000000,0.000000,75.346771,74.853463,65.812579,75.646561,78.360034,72.798656,71.988058,75.048201,33.413043,28.308453,28.748410,28.669383,35.118143,35.481605,32.579634,32.919358,32.688069,34.692031,33.387718,33.189474,31.573437,33.013020,31.250109,69.698882,30.533616,36.117505,21.703602,21.601733,21.515581,29.240190,30.000934,30.168560,33.323658,33.242784,26.662535,27.068652,35.669076,38.130374,34.971149,38.583138,36.627641,38.453134,33.390323,37.806244,35.003483,37.605172,33.344463,37.442680,33.424090,35.303881,33.238356,35.090386,33.593524,36.109913,33.210263,35.223555,80.432709,85.552044,127.039657,82.976290,134.387772,56.451913,45.331464,153.898648,119.230000,2.176000,214.700000,117.790000,1.644000,144.200000,4061.948043,12.284288,23.833217,91.383054,35.611042,240.781135,161.349347
06/21/2026 01:04:52,0.000000,0.000000,75.375462,74.861047,65.891126,75.653984,78.397726,72.794669,72.004700,75.031838,33.376302,28.457636,28.854280,28.808361,35.200826,35.214125,32.621719,32.903187,32.705104,34.687288,33.442947,33.143034,31.770129,32.993686,30.851118,70.719082,30.036156,37.016775,21.798749,21.737276,21.653901,28.882094,29.577438,28.729518,33.330441,33.278007,27.045036,27.226950,35.644461,38.119085,34.926235,38.599345,36.609747,38.454706,33.375022,37.798892,34.993001,37.608867,33.313545,37.426951,33.400792,35.289060,33.221718,35.078575,33.572806,36.107416,33.176229,35.221524,82.531450,87.622191,128.020821,84.644183,135.523851,56.687506,45.141716,156.589333,119.170000,2.183000,216.300000,117.750000,1.661000,145.600000,4121.946688,13.364346,23.652429,92.568153,35.596899,244.365998,163.759792
06/21/2026 01:05:52,0.000000,0.000000,75.419387,74.839516,65.920603,75.679489,78.400010,72.837200,72.001156,75.040556,33.351758,28.499473,28.863541,28.799979,35.088314,35.259877,32.582580,32.866730,32.704997,34.660565,33.120229,33.350213,31.609845,32.951549,30.897019,72.187559,29.965555,36.245766,22.121147,22.078983,22.049613,28.911077,29.559140,28.841484,33.358820,33.242399,27.082942,27.321572,35.645295,38.107991,34.965834,38.593297,36.594475,38.449182,33.343692,37.792696,34.995651,37.598692,33.306640,37.419197,33.391234,35.284844,33.219269,35.052850,33.584346,36.104749,33.183100,35.211532,80.457604,85.779129,128.858852,80.701426,136.291944,56.950573,44.642876,146.325239,119.260000,2.140000,210.000000,117.910000,1.613000,139.500000,4181.946503,13.070683,23.175083,87.971224,35.592228,247.981014,166.198200
06/21/2026 01:06:52,0.000000,0.000000,75.400201,74.873127,65.854231,75.680072,78.398488,72.826351,71.982041,75.077685,33.331831,28.396017,28.731109,28.719954,35.186127,35.287195,32.546700,32.860651,32.618346,34.653092,33.316723,33.124741,31.532605,32.958497,31.112846,69.652530,30.130352,36.955864,21.486988,21.446143,21.222095,29.010565,29.661713,29.700061,33.285101,33.240663,26.732331,27.074176,35.653290,38.121261,34.946435,38.604003,36.603957,38.459967,33.337217,37.806461,34.994388,37.592129,33.312365,37.432850,33.382538,35.310298,33.218126,35.089717,33.587078,36.108359,33.180826,35.200841,81.867832,86.950797,128.063693,84.662850,135.318308,56.872983,45.115303,158.075887,119.290000,2.192000,217.000000,117.760000,1.660000,146.100000,4241.944325,13.328635,23.627229,93.217058,35.597105,251.494608,168.539337
06/21/2026 01:07:52,0.000000,0.000000,75.427407,74.892745,65.930421,75.689470,78.423002,72.877280,71.978669,75.056164,33.261264,28.451436,28.914552,28.780025,35.152721,35.131884,32.549495,32.861667,32.662015,34.616801,32.882118,33.224135,31.616204,32.913883,30.880803,70.342266,29.844307,35.664284,21.829572,21.751499,21.761357,28.752925,29.358679,27.562616,33.290010,33.224686,27.108463,27.527419,35.614723,38.097831,34.951688,38.610115,36.581501,38.453899,33.300005,37.779777,34.980027,37.580908,33.273385,37.415291,33.341774,35.275838,33.181353,35.062499,33.600232,36.082504,33.153840,35.195646,76.774281,81.988670,128.783313,76.053169,135.993862,56.948342,44.385736,139.344996,119.300000,2.103000,205.600000,117.890000,1.585000,135.000000,4301.943816,12.736440,22.927844,84.720781,35.576642,255.084078,170.951345
06/21/2026 01:08:52,0.000000,0.000000,75.395852,74.873845,65.843428,75.671301,78.406153,72.816703,72.007267,75.047489,33.111720,28.234337,28.583294,28.580302,34.946259,35.098789,32.410388,32.799540,32.554169,34.606824,33.438333,33.195849,31.539287,32.923376,30.728507,65.472416,30.196715,35.082114,20.942785,20.893383,20.673680,28.977476,29.699536,29.787377,33.209360,33.122696,26.484168,26.751666,35.622275,38.069139,34.915834,38.573982,36.567370,38.410661,33.271597,37.762190,34.963265,37.545195,33.245586,37.376582,33.349803,35.227109,33.178717,35.027117,33.597211,36.047610,33.140703,35.143087,78.326865,83.478756,126.914118,81.228151,134.033707,56.590443,44.846801,150.511054,118.820000,2.151000,211.700000,117.370000,1.628000,141.500000,4361.942238,11.711530,23.370584,89.871127,35.551752,258.509292,173.206589
06/21/2026 01:09:52,0.000000,0.000000,75.451938,74.907575,65.766924,75.691606,78.394419,72.864179,71.978085,75.036574,33.295521,28.290828,28.744174,28.642427,34.943704,35.188004,32.394642,32.737113,32.527741,34.551183,33.346177,33.394584,31.531818,32.852792,30.751061,70.495526,29.792915,36.897539,21.632016,21.613168,21.532190,28.479567,29.086311,27.024653,33.210701,33.147148,26.911724,27.304462,35.613256,38.084883,34.886510,38.595117,36.577879,38.436157,33.249265,37.762296,34.963815,37.559445,33.240196,37.400398,33.330584,35.253593,33.159050,35.032987,33.592876,36.071628,33.149090,35.176722,82.045051,87.144888,128.017502,84.023136,135.497805,56.628813,44.938568,155.011175,118.790000,2.174000,215.200000,117.420000,1.655000,144.500000,4421.941691,13.439142,23.458397,91.874730,35.556787,262.083342,175.607455
06/21/2026 01:10:52,0.000000,0.000000,75.395958,74.895074,65.899044,75.685147,78.410699,72.827632,71.986639,75.062415,33.137587,28.317433,28.687342,28.629001,34.998206,35.107721,32.418564,32.754355,32.557816,34.515076,33.338453,33.246132,31.630683,32.754932,30.925657,72.355480,29.737864,37.062761,21.876806,21.848092,21.768081,28.746227,29.261445,28.685996,33.190906,33.145130,26.835543,27.077549,35.579985,38.079544,34.870006,38.584869,36.541683,38.425653,33.224472,37.768137,34.934645,37.555564,33.184446,37.372348,33.288019,35.229305,33.128031,35.030867,33.578315,36.057112,33.107112,35.127758,84.474352,89.445760,128.865792,86.556519,136.577251,56.818506,45.075877,159.087261,118.580000,2.212000,219.400000,117.150000,1.679000,148.400000,4481.940132,13.473162,23.589599,93.656203,35.533394,265.701636,178.051530
06/21/2026 01:11:52,0.000000,0.000000,75.446054,74.901266,65.695205,75.705183,78.422677,72.841806,72.012142,75.062484,33.010066,28.329082,28.649464,28.623822,34.808576,35.032078,32.372700,32.730299,32.541405,34.501367,33.054517,33.098756,31.541309,32.821803,30.986665,64.245165,29.886459,34.488706,20.605047,20.588873,20.416494,28.832741,29.417953,29.335000,33.109047,33.087268,26.840822,27.200890,35.578730,38.052231,34.850768,38.569693,36.536720,38.435714,33.200379,37.738020,34.927481,37.534279,33.172057,37.368424,33.292812,35.212809,33.118603,34.994440,33.576469,36.035788,33.113390,35.108305,74.882078,80.279256,127.579665,76.340011,134.503014,56.701245,43.941664,139.091869,118.730000,2.096000,203.500000,117.380000,1.570000,133.700000,4541.940073,11.989746,22.498960,84.600897,35.520856,269.156494,180.331612
06/21/2026 01:12:52,0.000000,0.000000,75.413936,74.911373,65.979987,75.668569,78.459384,72.844029,72.012940,75.048918,33.085260,28.106010,28.550931,28.459702,34.964317,35.087582,32.383081,32.648179,32.457410,34.464170,33.172373,33.125505,31.250002,32.809880,30.954283,70.199922,30.299575,35.959386,21.611580,21.519127,21.515124,29.073810,29.744109,29.644672,33.095541,33.013754,26.493955,26.896440,35.553191,38.033838,34.823476,38.557537,36.514649,38.395592,33.149327,37.735086,34.900146,37.512779,33.147401,37.336824,33.239988,35.211093,33.070213,34.966220,33.577517,36.004061,33.078954,35.099670,81.155045,86.247604,127.590516,83.438884,135.084731,56.410934,44.823301,154.571764,118.670000,2.177000,214.500000,117.150000,1.648000,144.800000,4601.938193,12.611305,23.348081,91.680817,35.495378,272.673551,182.679066
06/21/2026 01:13:52,0.000000,0.000000,75.392994,74.901825,65.651352,75.669709,78.437382,72.843903,72.022830,75.053282,33.150304,28.226220,28.589457,28.542132,35.050663,34.991248,32.305754,32.685174,32.458898,34.445686,33.068078,33.240048,31.479343,32.828435,30.756498,71.017347,29.522199,36.684246,21.628380,21.584399,21.502958,28.445596,28.988117,27.678343,33.127418,33.046968,26.809254,26.969443,35.556042,38.050816,34.816931,38.566473,36.518070,38.421523,33.159874,37.727526,34.904977,37.510964,33.121239,37.351031,33.234535,35.194128,33.075871,34.977702,33.576137,36.013757,33.084793,35.094853,83.196576,88.267622,128.606300,85.238819,136.045202,56.789090,44.837867,158.608683,118.600000,2.195000,217.200000,117.340000,1.670000,146.800000,4661.937297,13.322216,23.362030,93.448635,35.497862,276.266913,185.099808
06/21/2026 01:14:52,0.000000,0.000000,75.339534,74.918884,65.634432,75.701190,78.467920,72.861938,72.006248,75.056189,33.284931,28.276622,28.655910,28.589351,34.737495,35.016888,32.364529,32.658095,32.432625,34.420366,33.153832,32.938616,31.400850,32.858591,30.637104,70.482918,29.537307,35.516965,21.692946,21.685318,21.638494,28.567410,29.152266,28.376428,33.082806,33.035690,26.858673,27.016430,35.503840,38.025281,34.791893,38.562300,36.476668,38.408036,33.092519,37.726145,34.880530,37.491459,33.091016,37.339979,33.194741,35.178370,33.043181,34.973655,33.559645,35.993773,33.039900,35.065149,77.987823,83.274783,129.067277,77.732703,136.296997,56.881431,44.329996,143.107261,118.760000,2.123000,207.200000,117.320000,1.599000,137.200000,4721.935673,12.642821,22.874144,86.485841,35.471904,279.858042,187.516023
06/21/2026 01:15:52,0.000000,0.000000,75.356488,74.884309,65.873219,75.698778,78.425128,72.809123,71.998492,75.060287,33.000334,28.081882,28.477281,28.452060,34.847630,35.091073,32.313820,32.612742,32.374642,34.410897,33.054564,33.034775,31.274898,32.746239,30.768589,70.588235,29.990496,36.429449,21.432360,21.367722,21.269401,28.839875,29.481721,29.599450,33.070670,33.002661,26.409969,26.744746,35.538757,38.015032,34.785374,38.539478,36.467027,38.376341,33.093949,37.704097,34.873482,37.492832,33.074041,37.327957,33.205948,35.160291,33.033054,34.954191,33.584569,35.980092,33.042482,35.059300,82.548969,87.452691,128.381370,85.232437,135.818760,56.574715,44.991200,159.695639,118.560000,2.198000,217.900000,117.190000,1.675000,147.600000,4781.934763,12.920734,23.508715,93.919464,35.465415,283.380181,189.868041
06/21/2026 01:16:52,0.000000,0.000000,75.401135,74.904479,65.781729,75.678143,78.447892,72.807052,72.000809,75.062173,32.993039,28.223179,28.592217,28.575572,34.764605,34.886127,32.303700,32.615968,32.366896,34.383645,33.274376,32.886209,31.345209,32.737703,30.707199,69.495128,29.768343,35.236912,21.486107,21.434939,21.431329,28.654155,29.338440,28.315923,33.058681,33.012452,26.859889,27.203040,35.504648,38.011509,34.777440,38.549239,36.452316,38.393898,33.050284,37.694513,34.862534,37.485014,33.067987,37.295850,33.182733,35.144226,33.000054,34.943244,33.562053,35.961187,33.034650,35.046167,76.251146,81.585242,129.007766,75.695055,136.316269,57.381463,44.109660,138.051363,118.900000,2.096000,204.600000,117.460000,1.573000,133.600000,4841.934570,12.575415,22.661497,84.106572,35.450977,286.959309,192.269478
06/21/2026 01:17:52,0.000000,0.000000,75.325756,74.897918,65.830610,75.688489,78.434645,72.817009,71.990471,75.063699,32.992079,28.001732,28.333784,28.337054,34.607342,34.957733,32.214846,32.534265,32.347695,34.340973,33.072979,32.824175,31.244276,32.719682,30.653851,66.353463,30.107189,34.951390,20.885380,20.805434,20.682657,28.849437,29.578685,29.782464,33.007878,32.940753,26.275341,26.604925,35.492246,38.003564,34.763583,38.522204,36.446176,38.392188,33.051229,37.677583,34.850422,37.441557,33.039058,37.291392,33.149012,35.126105,33.003667,34.920492,33.570800,35.948206,33.015499,35.015980,78.914196,83.984840,127.295216,81.866722,134.684331,57.302679,44.783196,151.494105,118.950000,2.153000,212.200000,117.390000,1.631000,141.900000,4901.934090,11.641729,23.309661,90.312197,35.436048,290.392671,194.531545
06/21/2026 01:18:52,0.000000,0.000000,75.307610,74.910180,65.953592,75.696481,78.412320,72.822911,72.002865,75.046060,33.685079,29.824796,30.152040,30.224455,35.126994,34.929239,32.647689,32.867351,32.766506,34.405155,34.214767,34.173684,32.023337,33.097014,32.038632,64.606695,30.959123,30.641366,27.471550,27.631393,29.138602,30.338507,30.559591,30.866218,33.527058,33.340459,29.877072,30.396337,35.469442,37.979505,34.729659,38.520224,36.425640,38.386273,33.008380,37.654508,34.843675,37.447651,33.022957,37.287756,33.123058,35.103318,32.963038,34.914188,33.556046,35.931281,32.990062,35.006126,82.229184,83.304554,119.110592,79.044609,122.175418,67.061973,55.371483,111.110705,119.660000,0.627000,67.300000,0.000000,0.000000,-0.000000,4961.932568,-2.199792,32.841158,70.348271,35.418139,292.119802,195.048485
06/21/2026 01:19:52,0.000000,0.000000,75.406080,74.941954,65.963077,75.703747,78.413252,72.842482,72.011809,75.074823,34.441789,31.628272,31.610897,31.976623,35.148313,35.349560,33.447352,33.582845,33.557405,34.792697,35.251616,34.500789,33.029490,33.625797,33.070518,57.488336,31.736771,32.746099,29.677253,29.738788,31.860332,31.505715,31.539575,31.803757,34.151084,33.953532,31.626031,31.837751,35.507441,37.987788,34.724642,38.516555,36.456983,38.403411,33.006519,37.654154,34.833563,37.436688,33.004976,37.283578,33.114975,35.079738,32.966067,34.910285,33.576124,35.939342,32.991196,35.009030,84.249278,84.783997,109.370120,72.592066,113.010703,75.488115,56.620866,92.620502,119.760000,0.625000,66.900000,0.000000,0.000000,-0.000000,5021.931200,-1.146978,33.893077,59.590833,35.420153,293.236832,195.048485
06/21/2026 01:20:52,0.000000,0.000000,75.409262,74.932465,65.949217,75.724749,78.443864,72.838147,72.024714,75.063607,34.793060,32.296091,32.169279,32.549719,35.548096,35.700954,33.905214,34.131633,34.048031,35.143814,35.703547,35.099544,33.424115,33.878492,33.570352,50.944406,32.385247,33.367356,30.878912,30.935954,32.003526,32.121464,32.176199,32.398660,34.481097,34.324011,32.122896,32.230308,35.484288,37.972217,34.709649,38.515319,36.424653,38.381756,32.991830,37.632162,34.832338,37.421763,32.999074,37.272401,33.114956,35.089916,32.939819,34.896200,33.573121,35.921732,32.985738,34.983189,74.058368,74.089660,101.715604,67.887418,107.506571,80.084708,56.861789,79.694712,119.570000,0.624000,66.800000,0.000000,0.000000,-0.000000,5081.930399,-0.726981,34.094337,51.226450,35.407106,294.352789,195.048485
06/21/2026 01:21:52,0.000000,0.000000,75.395994,74.939889,65.721866,75.705116,78.457529,72.824800,72.043418,75.071263,34.981174,32.607108,32.478567,32.818710,35.865245,35.886506,34.197996,34.499318,34.392979,35.385473,35.723119,35.225394,33.703470,34.138158,34.110107,45.697700,32.864803,33.682893,31.526479,31.568358,32.028855,32.476467,32.571207,32.732640,34.724370,34.592176,32.278353,32.392005,35.443711,37.961365,34.683006,38.516616,36.416376,38.398226,32.951956,37.623175,34.806909,37.421173,32.957069,37.265994,33.080421,35.096256,32.923059,34.871661,33.578747,35.904753,32.954846,34.971442,78.419050,78.564185,95.553670,69.056958,104.014453,82.569546,56.970549,71.198473,119.720000,0.626000,67.100000,0.000000,0.000000,-0.000000,5141.928449,-0.502132,34.185025,45.254143,35.391338,295.469058,195.048485
06/21/2026 01:22:52,0.000000,0.000000,75.404272,74.943524,65.837425,75.693899,78.444666,72.820744,72.035655,75.070285,35.179005,32.806418,32.750837,33.023844,36.088196,36.223242,34.478797,34.791545,34.677460,35.665614,36.024842,35.273455,34.001614,34.198267,34.162375,42.298930,33.275356,33.839953,31.839958,31.815457,32.103959,32.749874,32.906825,33.020628,34.908291,34.803183,32.374759,32.468351,35.412080,37.956341,34.633161,38.514248,36.397387,38.379725,32.930217,37.630384,34.781323,37.423079,32.945085,37.250095,33.058685,35.070142,32.904876,34.879781,33.559784,35.890275,32.949531,34.953724,78.923891,79.085756,91.156181,70.129631,101.620564,83.703996,57.062218,66.594780,119.690000,0.623000,66.800000,0.000000,0.000000,-0.000000,5201.927969,-0.421430,34.261383,41.832689,35.375996,296.586022,195.048485
06/21/2026 01:23:52,0.000000,0.000000,75.371330,74.939291,65.801547,75.679849,78.431923,72.807917,71.999790,75.055668,35.346493,32.970404,32.914390,33.174548,36.280824,36.354309,34.728844,35.024646,34.835740,35.850719,36.265204,36.015158,34.232473,34.353631,34.413408,40.080696,33.514792,33.987765,31.873324,31.852387,32.169667,32.946683,33.099595,33.247590,35.053407,34.968273,32.428259,32.556483,35.406380,37.947566,34.613071,38.513238,36.361035,38.385852,32.885704,37.619924,34.775261,37.402006,32.906922,37.227171,33.023515,35.043041,32.867031,34.871947,33.536833,35.893080,32.917147,34.937829,80.420807,80.596658,88.077595,70.690747,99.912484,84.246148,57.195741,63.558397,119.680000,0.626000,66.800000,0.000000,0.000000,-0.000000,5261.926898,-0.384709,34.372474,39.496360,35.356728,297.700946,195.048485
06/21/2026 01:24:52,0.000000,0.000000,75.416579,74.961753,66.003579,75.696584,78.470480,72.847576,72.071619,75.066419,35.476627,33.133371,33.161371,33.394255,36.367779,36.513841,34.959278,35.279817,35.114493,36.104764,36.308426,36.010919,34.315213,34.435471,34.711360,38.735961,33.779833,34.147012,31.913736,31.896808,32.497028,33.158180,33.331047,33.463450,35.267935,35.113221,32.523855,32.630352,35.424147,37.935678,34.632564,38.473479,36.396353,38.377369,32.904282,37.573933,34.787211,37.383413,32.916139,37.219093,33.034088,35.032748,32.862490,34.835997,33.556797,35.869579,32.932143,34.909329,81.538734,81.699269,85.977027,71.071968,98.703536,84.721102,57.331497,61.856916,119.620000,0.624000,67.100000,0.000000,0.000000,-0.000000,5321.925461,-0.338253,34.485265,38.157513,35.352842,298.816725,195.048485
06/21/2026 01:25:52,0.000000,0.000000,75.452299,74.964543,65.843726,75.705653,78.463113,72.863451,72.074131,75.073569,35.630666,33.294529,33.383396,33.623931,36.420455,36.722712,35.182790,35.505898,35.300959,36.236547,36.442831,35.999408,34.539299,34.473634,34.742904,38.049420,33.972779,34.319899,31.928225,31.897043,32.545356,33.379769,33.558363,33.699610,35.392969,35.275071,32.577272,32.750432,35.406432,37.896369,34.567181,38.447262,36.374196,38.365864,32.867801,37.587316,34.725239,37.367179,32.885191,37.197156,33.012283,35.022083,32.840236,34.839227,33.540485,35.837369,32.910533,34.893094,82.619397,82.873072,84.531005,71.429456,97.817941,85.077539,57.568730,60.924849,119.630000,0.623000,66.800000,0.000000,0.000000,-0.000000,5381.925200,-0.362087,34.681986,37.414672,35.329125,299.932081,195.048485
06/21/2026 01:26:52,0.000000,0.000000,75.447760,74.966760,66.005652,75.724289,78.491786,72.897818,72.027315,75.053105,35.860392,33.474727,33.650191,33.841926,36.680169,36.915535,35.366824,35.688972,35.522360,36.414312,36.617011,36.224283,34.689179,34.626188,34.771372,37.682341,34.166777,34.552412,31.951835,31.897489,32.206806,33.612554,33.750683,33.881240,35.561854,35.446196,32.764539,32.905923,35.408522,37.906406,34.582650,38.467954,36.372023,38.366345,32.869619,37.575840,34.744327,37.357468,32.880826,37.191929,33.012767,35.011481,32.839831,34.828598,33.555604,35.836056,32.915059,34.896722,83.731027,83.955950,83.584251,71.817018,97.091339,85.317061,57.840339,60.467473,119.780000,0.625000,67.100000,0.000000,0.000000,-0.000000,5441.922961,-0.354210,34.906622,37.047652,35.331001,301.047567,195.048485
06/21/2026 01:27:52,0.000000,0.000000,75.436960,74.975808,66.006258,75.707886,78.469125,72.921587,72.003265,75.059553,36.115074,33.727507,33.957971,34.177428,36.838871,37.113109,35.597491,35.923532,35.770506,36.621029,36.742269,36.881340,34.964464,34.681061,35.346224,37.331161,34.381194,34.870507,31.969262,31.924717,32.288171,33.920254,34.002836,34.136902,35.744430,35.621710,33.046441,33.205344,35.382206,37.889450,34.557696,38.455925,36.379774,38.363922,32.857398,37.534024,34.732969,37.346589,32.872746,37.175049,33.009883,34.993528,32.823607,34.807040,33.553113,35.812310,32.918538,34.867375,76.667370,76.401734,82.861528,72.127974,96.495081,85.459600,58.309464,59.916713,119.760000,0.623000,67.000000,0.000000,0.000000,-0.000000,5501.921774,-0.422633,35.293140,36.603480,35.316657,302.162795,195.048485
06/21/2026 01:28:52,0.000000,0.000000,75.403449,74.984944,65.968955,75.724284,78.470746,72.918985,72.002086,75.057110,36.323110,34.091107,34.350313,34.590296,37.056233,37.276455,35.774042,36.183254,36.010075,36.824067,37.048776,36.871783,35.208490,34.909209,35.296364,37.073586,34.574214,35.250935,31.950117,31.933635,32.281551,34.214190,34.293635,34.525711,35.927971,35.834514,33.464322,33.649062,35.359035,37.895511,34.541265,38.456350,36.347924,38.370125,32.840969,37.544177,34.717432,37.356303,32.853832,37.195151,32.968118,35.000200,32.780499,34.809689,33.550436,35.832673,32.892067,34.878666,79.933820,80.193325,81.887417,71.799423,95.964334,85.618324,58.786941,59.363040,119.710000,0.624000,67.000000,0.000000,0.000000,-0.000000,5561.920857,-0.433706,35.684641,36.154486,35.309521,303.277834,195.048485
06/21/2026 01:29:52,0.000000,0.000000,75.421600,74.969733,65.906616,75.722973,78.511928,72.894804,72.061798,75.087888,36.668543,34.550647,34.818573,35.072729,37.294482,37.452754,36.101257,36.499680,36.296766,37.012725,37.437219,37.193667,35.552314,35.033711,35.670737,36.973103,34.854176,35.614848,31.943504,31.926131,32.598368,34.655790,34.708133,35.117004,36.164602,36.074272,34.082215,34.288267,35.382834,37.897587,34.541265,38.443106,36.375148,38.351359,32.842081,37.547446,34.711397,37.331277,32.844123,37.171344,32.972342,34.986233,32.782945,34.798332,33.554609,35.814244,32.899253,34.864990,80.961440,81.073852,81.249989,71.864856,95.524693,85.798964,59.450087,59.247483,119.670000,0.624000,66.900000,0.000000,0.000000,-0.000000,5621.919513,-0.610393,36.225241,36.060461,35.305596,304.393392,195.048485
06/21/2026 01:30:52,0.000000,0.000000,75.414218,74.969528,65.935870,75.723466,78.498117,72.907155,72.033926,75.070252,36.994547,35.081047,35.253055,35.540123,37.557288,37.567896,36.426442,36.786656,36.637967,37.253698,37.617518,37.609442,35.767407,35.332719,36.176321,37.041009,35.227052,35.451324,31.958635,31.934135,32.963751,35.104916,35.106690,35.431602,36.400676,36.315243,34.648130,35.081533,35.350611,37.854861,34.516387,38.445723,36.341933,38.342954,32.805606,37.509543,34.684892,37.321218,32.835105,37.149108,32.968326,34.975576,32.770035,34.777597,33.555164,35.811697,32.883122,34.846681,82.302442,82.484190,80.902028,72.165974,95.216813,86.071644,60.029526,59.371618,119.520000,0.627000,66.900000,0.000000,0.000000,-0.000000,5681.919162,-1.243335,36.694659,36.161462,35.287307,305.509330,195.048485
06/21/2026 01:31:52,0.000000,0.000000,75.465902,74.997163,65.835281,75.712757,78.513104,72.911231,72.018935,75.062073,37.346154,35.625365,35.682075,35.973085,37.874738,37.955588,36.794170,37.102919,36.920284,37.488502,37.944112,37.558330,36.141802,35.536293,36.584878,37.147585,35.522315,35.375628,31.980996,31.929769,33.125666,35.382081,35.437480,35.721944,36.653090,36.599104,35.449478,35.743694,35.340462,37.844301,34.501966,38.435346,36.354810,38.343435,32.811426,37.521518,34.702233,37.314627,32.840512,37.150506,32.974589,34.972068,32.760292,34.779856,33.541878,35.780730,32.897865,34.833891,83.380022,83.602527,80.798196,72.533130,94.861599,86.468290,60.543224,59.367410,119.560000,0.626000,66.800000,0.000000,0.000000,-0.000000,5741.917155,-1.732925,37.108553,36.158040,35.285116,306.624432,195.048485
06/21/2026 01:32:52,0.000000,0.000000,75.436675,74.981015,66.000420,75.710018,78.477560,72.892815,72.054034,75.061989,37.601476,36.037130,36.043330,36.297244,38.228602,38.203429,37.077912,37.395835,37.239417,37.745547,38.107377,37.846502,36.338413,35.763620,36.680661,37.279558,35.726465,35.356910,32.050785,31.928329,33.389687,35.713142,35.698523,35.994409,36.894842,36.841314,35.858155,36.100760,35.315729,37.862504,34.466918,38.434025,36.356644,38.361161,32.823495,37.527382,34.688600,37.327124,32.825289,37.153938,32.940867,34.955724,32.737678,34.766224,33.520229,35.809198,32.895092,34.829794,81.605563,81.619814,80.785299,73.116802,94.627455,86.577453,60.943209,59.744672,119.820000,0.625000,67.200000,0.000000,0.000000,-0.000000,5801.916292,-2.072460,37.429370,36.464232,35.279881,307.739082,195.048485
06/21/2026 01:33:52,0.000000,0.000000,75.382343,75.002689,65.717027,75.722766,78.495315,72.902641,72.059020,75.082163,37.412093,35.856235,35.646255,36.126062,38.318847,38.417313,37.253321,37.604324,37.415187,37.962733,37.919880,38.197404,36.526685,35.783270,36.665467,47.881148,34.722085,28.098139,27.845498,31.358638,31.352828,34.820090,35.272344,34.401304,37.012183,37.059950,34.649921,34.453202,35.324185,37.859004,34.460893,38.407719,36.354034,38.337363,32.815538,37.494858,34.680802,37.287518,32.821816,37.126161,32.957362,34.944684,32.727497,34.760200,33.527079,35.772174,32.891175,34.801493,74.814404,77.208697,96.668462,77.325392,111.997678,74.109288,51.968552,138.092634,119.050000,2.084000,203.400000,117.600000,1.568000,133.100000,5861.916080,-1.805009,29.903148,84.126226,35.267578,309.459800,196.106689
06/21/2026 01:34:52,0.000000,0.000000,75.446504,74.985779,65.793882,75.747005,78.495077,72.909599,72.050586,75.083474,36.953510,34.116238,34.116238,34.149620,37.787844,38.419471,36.796384,37.219224,36.858845,37.923840,37.126000,37.433827,35.590501,35.282054,35.599191,63.038383,33.596498,36.155828,26.058422,26.057975,26.628951,33.393786,33.835304,33.024038,36.678894,36.662079,32.969820,33.095230,35.321149,37.856419,34.449059,38.447160,36.343290,38.352256,32.810971,37.498247,34.646497,37.303730,32.808603,37.136458,32.942126,34.946781,32.719816,34.746746,33.538037,35.784430,32.892189,34.804723,78.430724,83.768492,116.615088,79.360409,128.034719,59.977749,49.144187,150.451495,119.160000,2.159000,213.000000,117.640000,1.640000,142.600000,5921.913577,8.777658,27.378170,89.844342,35.267434,312.992987,198.471730
06/21/2026 01:35:52,0.000000,0.000000,75.486261,74.987965,65.804205,75.717224,78.513349,72.924181,72.076245,75.060047,36.735662,33.572968,33.795484,33.913714,37.522510,38.363229,36.599120,37.022506,36.774597,37.916580,37.109447,37.314292,35.420614,35.179931,35.266890,65.764876,34.368030,37.750774,25.668943,25.496345,25.560899,33.754230,34.270557,34.413454,36.611003,36.624721,32.292751,32.548711,35.308219,37.839996,34.436640,38.411403,36.338148,38.357724,32.823147,37.500794,34.653489,37.294339,32.832981,37.128864,32.940963,34.941630,32.719098,34.766600,33.540596,35.779894,32.892558,34.792672,80.560242,86.192232,120.936026,82.636770,130.328023,57.905774,49.084854,154.623717,119.060000,2.183000,215.400000,117.430000,1.655000,145.200000,5981.913240,10.426537,27.324237,91.703763,35.264988,316.552467,200.860327
06/21/2026 01:36:52,0.000000,0.000000,75.446053,75.022500,66.015880,75.755454,78.546827,72.939248,72.069953,75.100238,36.614576,32.983000,33.325663,33.301551,37.615254,38.321648,36.434697,36.828973,36.555276,37.875205,36.584927,36.842767,35.191827,35.077002,35.097317,71.117668,34.627297,39.851140,26.067859,25.872070,25.880452,33.751445,34.356532,34.714131,36.533916,36.435661,31.782913,31.676983,35.331551,37.850441,34.459183,38.392772,36.347372,38.317470,32.843971,37.477486,34.664700,37.270584,32.829552,37.108648,32.968898,34.937124,32.728364,34.716599,33.558930,35.765840,32.905134,34.774171,83.736688,89.174066,123.724846,86.090460,132.190423,58.053283,49.204879,161.645881,118.910000,2.219000,220.100000,117.450000,1.691000,150.000000,6041.912461,12.417840,27.433300,94.758873,35.262440,320.187058,203.324794
06/21/2026 01:37:52,0.000000,0.000000,75.437925,75.017325,65.767270,75.757956,78.531233,72.958272,72.039374,75.073146,36.293537,32.529741,32.941953,32.882107,37.460689,38.219775,36.268860,36.614984,36.392252,37.791989,36.692749,36.506174,34.865182,34.890904,34.604756,68.491330,34.581011,39.221371,25.126477,24.877297,24.964641,33.500994,34.252304,34.577119,36.321513,36.264405,31.296902,31.103027,35.313735,37.827379,34.439230,38.417070,36.344021,38.337972,32.853944,37.485196,34.656468,37.291560,32.819629,37.116026,32.947750,34.939975,32.691646,34.731876,33.517814,35.759834,32.886320,34.771812,77.344334,83.145853,124.481770,78.422461,131.826640,58.263746,47.842172,144.141616,119.020000,2.126000,208.200000,117.460000,1.603000,137.700000,6101.911346,13.035468,26.185903,86.965690,35.257463,323.759241,205.722555
