Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 01:38:52,0.000000,0.000000,75.472178,75.023717,66.038028,75.762906,78.559723,72.961121,72.088527,75.093826,36.290822,32.158198,32.553700,32.536749,37.478976,38.141323,36.041418,36.393837,36.136306,37.656707,36.212903,35.979496,34.661315,34.722530,34.421214,73.564980,34.395851,40.922018,25.694292,25.505600,25.515144,33.274309,34.061792,34.367160,36.188576,36.101791,30.676915,30.846683,35.324708,37.820643,34.423615,38.394468,36.347018,38.309609,32.840948,37.467710,34.656663,37.268763,32.851306,37.096676,32.945425,34.924795,32.701771,34.722757,33.520231,35.760029,32.911326,34.751962,83.817090,89.147597,125.169187,86.705430,132.519970,58.062155,48.946088,162.772651,118.770000,2.226000,221.200000,117.420000,1.694000,151.000000,6161.909924,13.724066,27.197952,95.240753,35.252021,327.355154,208.148691
06/21/2026 01:39:52,0.000000,0.000000,75.447668,75.001306,65.912058,75.779782,78.531114,72.951801,72.060074,75.108133,36.093846,31.974422,32.333555,32.390280,37.314399,38.110285,35.910168,36.269285,35.995094,37.567036,36.014137,36.390695,34.515680,34.690915,34.218242,66.603518,34.088774,38.782291,24.044289,23.931455,23.828004,32.937741,33.749538,34.039932,35.964090,35.918472,30.470128,30.719124,35.273193,37.801104,34.402211,38.391715,36.345015,38.320859,32.829155,37.456847,34.642657,37.268068,32.841217,37.074257,32.945192,34.927224,32.665962,34.706534,33.523974,35.731866,32.903905,34.738348,73.918834,79.795593,124.652158,74.614708,131.272161,57.968092,46.993746,136.278344,118.980000,2.084000,202.500000,117.620000,1.569000,132.600000,6221.908179,13.383354,25.398937,83.258523,35.239465,330.861806,210.480626
06/21/2026 01:40:52,0.000000,0.000000,75.470189,75.029330,65.711506,75.771448,78.516076,73.002717,72.050499,75.084232,35.857364,31.492858,31.962406,31.843727,37.304717,37.847920,35.677169,36.015577,35.712953,37.418082,35.758583,35.949747,34.179344,34.454051,33.835115,71.224738,33.876125,39.486352,24.874546,24.692436,24.709748,32.682410,33.524231,33.798276,35.812191,35.735555,29.875460,30.299788,35.309184,37.805609,34.430647,38.411621,36.354524,38.327695,32.860936,37.466995,34.656389,37.279987,32.847950,37.106163,32.960521,34.933202,32.699084,34.708289,33.530618,35.749567,32.919529,34.761476,80.562009,85.897074,124.505292,83.425667,131.405712,57.298230,48.162335,155.065556,118.810000,2.188000,215.900000,117.580000,1.660000,145.700000,6281.908098,13.005560,26.480792,91.898703,35.255999,334.363466,212.814427
06/21/2026 01:41:52,0.000000,0.000000,75.464444,75.018513,66.018681,75.756134,78.532782,72.983966,72.101329,75.066459,35.822609,31.474830,31.850389,31.816417,37.350564,37.755879,35.562420,35.876960,35.584263,37.319730,35.338311,36.092652,34.266203,34.311471,33.997631,72.469954,33.598858,40.408128,24.661867,24.513738,24.485947,32.449753,33.220718,33.410011,35.693540,35.604487,30.098897,30.209646,35.294019,37.819213,34.398365,38.375967,36.354279,38.308904,32.847796,37.446467,34.660631,37.270508,32.837217,37.097698,32.962497,34.932956,32.678382,34.705877,33.533089,35.745829,32.913243,34.751213,82.894823,88.165665,125.750903,85.299297,132.737517,57.339516,48.174473,158.132371,119.000000,2.198000,218.400000,117.610000,1.670000,147.200000,6341.906250,13.916178,26.491950,93.241633,35.246707,337.973771,215.253379
06/21/2026 01:42:52,0.000000,0.000000,75.494681,75.042431,66.053100,75.777352,78.565710,72.989164,72.051452,75.092784,35.653188,31.317802,31.752634,31.609608,37.144414,37.720427,35.372635,35.702312,35.463983,37.154606,34.979911,35.864031,33.918516,34.295394,33.516995,71.974861,33.384398,39.153790,24.495503,24.344220,24.342791,32.214028,32.969663,33.151015,35.553524,35.491930,29.713226,30.020376,35.281805,37.823828,34.392785,38.415451,36.346477,38.333798,32.852854,37.486258,34.647330,37.298812,32.845368,37.123053,32.942659,34.940218,32.658981,34.715642,33.522879,35.764884,32.900053,34.738497,77.933815,83.352466,126.392273,77.638676,133.218933,57.352720,46.890230,142.262912,119.050000,2.121000,207.700000,117.540000,1.595000,137.300000,6401.906115,13.851425,25.302365,86.092424,35.251582,341.582734,217.688512
06/21/2026 01:43:52,0.000000,0.000000,75.549377,75.073925,65.892386,75.786802,78.578494,73.004149,72.065150,75.090383,35.472318,30.939850,31.333758,31.246363,37.108908,37.554126,35.169242,35.549519,35.243177,37.022287,34.940804,35.571515,33.816260,34.125716,33.056697,71.318881,33.199012,39.230455,23.923297,23.801941,23.765035,31.966823,32.794309,33.113052,35.369450,35.317593,29.236332,29.560662,35.307060,37.815864,34.417722,38.398318,36.366565,38.326901,32.869918,37.476032,34.651263,37.284162,32.862504,37.106930,32.945496,34.935065,32.687612,34.713365,33.523263,35.743561,32.930525,34.729423,81.263199,86.540608,125.380197,84.395734,132.147344,56.995460,47.707776,157.847360,118.960000,2.194000,217.200000,117.470000,1.670000,146.800000,6461.904407,13.168677,26.061778,93.117569,35.254577,345.085329,220.022029
06/21/2026 01:44:52,0.000000,0.000000,75.526208,75.063837,65.783121,75.776029,78.571121,72.989107,72.087731,75.106549,35.545033,30.913599,31.340037,31.194698,36.885123,37.493592,35.044123,35.425789,35.107564,36.920151,35.234796,35.248012,33.658177,34.143050,33.019265,73.919619,32.909066,40.645820,24.208809,24.128226,24.070596,31.710402,32.472496,32.532100,35.307852,35.198807,29.547634,29.686518,35.310268,37.838062,34.441529,38.410086,36.398580,38.334552,32.879399,37.467290,34.646483,37.281166,32.880253,37.095396,32.980315,34.934323,32.687757,34.711247,33.542909,35.735244,32.940715,34.739146,84.445648,89.657289,126.859930,86.649158,134.020618,57.096297,47.604065,159.361913,119.050000,2.212000,219.300000,117.430000,1.683000,149.100000,6521.902880,14.679963,25.965857,93.775136,35.262736,348.740320,222.502994
06/21/2026 01:45:52,0.000000,0.000000,75.513143,75.073995,65.786132,75.786997,78.561862,72.994183,72.050617,75.097865,35.385146,30.697100,31.086593,30.984127,36.937520,37.372223,34.989261,35.298707,34.987941,36.800357,34.707208,35.135612,33.475363,34.013181,33.039388,65.152603,32.718915,37.488970,22.680005,22.570165,22.423979,31.494787,32.303905,32.494305,35.052595,35.035303,29.257842,29.565821,35.274068,37.801534,34.402461,38.420663,36.372863,38.315520,32.897138,37.463161,34.645888,37.288090,32.874285,37.095210,32.954043,34.925410,32.667256,34.707547,33.531652,35.746168,32.912964,34.745612,74.784767,80.412184,125.073751,76.574748,131.771018,56.972917,46.124150,138.933422,118.980000,2.091000,203.900000,117.560000,1.576000,134.000000,6581.900958,12.905108,24.583862,84.525780,35.252077,352.202986,224.792115
06/21/2026 01:46:52,0.000000,0.000000,75.477066,75.072957,65.813693,75.789523,78.507591,73.003916,72.041918,75.090042,35.176580,30.380851,30.829227,30.724013,36.856271,37.267583,34.763408,35.098656,34.752215,36.651014,34.856886,35.049302,33.365769,33.891672,32.488337,71.517310,32.643136,38.476135,23.535733,23.475707,23.394919,31.403135,32.140289,32.342741,34.956492,34.883765,28.859180,29.312020,35.278012,37.812535,34.403673,38.380365,36.380205,38.326819,32.873392,37.466830,34.664209,37.294855,32.860056,37.115109,32.963195,34.941634,32.666183,34.728085,33.511351,35.725037,32.926744,34.734521,81.331315,86.585806,125.464208,83.959621,132.530611,56.658391,47.169122,156.257873,118.960000,2.190000,216.200000,117.550000,1.663000,145.900000,6641.900833,12.913864,25.562271,92.422903,35.252640,355.737174,227.157415
06/21/2026 01:47:52,0.000000,0.000000,75.479786,75.041044,65.940271,75.776940,78.529964,72.964617,72.045553,75.094508,35.189967,30.357314,30.816837,30.641189,36.575380,37.192044,34.722063,34.963770,34.671573,36.513915,34.755408,34.997054,33.312966,33.823362,32.742633,72.567161,32.224122,39.571641,23.610563,23.480661,23.395608,31.074984,31.821264,31.743750,34.886399,34.835841,28.988967,29.207408,35.279984,37.814060,34.378266,38.393941,36.375088,38.330546,32.869142,37.470834,34.635843,37.301954,32.856028,37.129234,32.944275,34.945821,32.649925,34.730328,33.504712,35.730821,32.914269,34.754011,83.476698,88.699536,126.632317,85.829089,133.851053,56.936365,47.022878,159.496731,118.930000,2.205000,218.600000,117.480000,1.675000,148.100000,6701.899267,14.145548,25.426093,93.833466,35.250454,359.351413,229.598907
06/21/2026 01:48:52,0.000000,0.000000,75.455356,75.048703,66.018884,75.764087,78.524724,72.973315,72.063951,75.086654,35.061853,30.353761,30.718356,30.605548,36.880247,37.130590,34.504502,34.832763,34.538939,36.410358,34.927941,34.911042,33.207219,33.725232,32.411547,69.922052,32.105015,37.790380,23.130001,22.996456,22.974688,30.967870,31.649585,31.617063,34.805076,34.681768,28.986128,29.070649,35.287694,37.822628,34.426621,38.393485,36.366138,38.315877,32.908168,37.458698,34.652943,37.280089,32.885127,37.115281,32.961515,34.941732,32.673397,34.715489,33.530721,35.716444,32.928695,34.745783,77.839334,83.361070,126.799976,78.239191,133.632047,57.001341,46.012089,143.112763,119.030000,2.125000,207.700000,117.790000,1.598000,137.400000,6761.898959,13.312189,24.478191,86.488399,35.256326,362.930365,232.001866
06/21/2026 01:49:52,0.000000,0.000000,75.490980,75.054356,66.054053,75.781268,78.546898,72.963878,72.096254,75.082098,34.799134,30.081190,30.512247,30.367575,36.529856,36.886484,34.448304,34.735782,34.449561,36.307909,34.634126,34.451972,33.090375,33.687970,32.411700,73.402509,32.203705,39.095387,23.421132,23.283143,23.239897,30.973140,31.707423,31.925261,34.689419,34.633969,28.474059,28.942640,35.284162,37.832805,34.402473,38.404780,36.380272,38.313638,32.888575,37.464170,34.651780,37.304574,32.887894,37.113611,32.939701,34.940815,32.664472,34.710778,33.526891,35.717054,32.922126,34.746326,83.816356,88.947805,126.734876,86.620105,133.902910,56.841868,46.823517,162.680076,118.990000,2.221000,220.600000,117.690000,1.687000,149.900000,6821.896621,13.855324,25.240063,95.201247,35.254845,366.506477,234.407134
06/21/2026 01:50:52,0.000000,0.000000,75.459367,75.078902,65.956338,75.770914,78.555507,72.981012,72.083283,75.087757,34.742523,30.036770,30.487894,30.396641,36.629961,36.904270,34.339512,34.611946,34.350323,36.201375,34.795747,34.737322,32.851749,33.680955,32.187388,66.013403,31.843150,36.984415,22.245923,22.151735,22.033487,30.661651,31.376870,31.398256,34.550232,34.510745,28.698157,29.104284,35.288760,37.838272,34.401247,38.412391,36.401180,38.321248,32.901572,37.467949,34.669324,37.293321,32.901859,37.135463,32.964255,34.959099,32.671246,34.720336,33.537796,35.715525,32.937870,34.760259,74.332113,79.969220,125.875283,75.150134,132.687597,56.764268,45.363703,137.038857,119.090000,2.091000,203.300000,117.740000,1.565000,133.100000,6881.896033,13.120524,23.863891,83.623172,35.264949,370.002082,236.726279
06/21/2026 01:51:52,0.000000,0.000000,75.450524,75.029508,65.786846,75.757003,78.554260,72.946731,72.092529,75.082610,34.680948,29.643149,30.127798,30.036714,36.413367,36.734651,34.158630,34.443106,34.169325,36.119544,34.136478,34.995697,32.778651,33.543524,32.212952,70.859641,31.938454,37.474767,22.927380,22.839978,22.769082,30.688569,31.462592,31.668867,34.440325,34.380864,28.075777,28.578518,35.287195,37.803573,34.416986,38.371535,36.399955,38.306779,32.906121,37.456681,34.641160,37.301947,32.887883,37.122003,32.948800,34.942795,32.662011,34.705481,33.518921,35.702461,32.924783,34.713935,80.885782,86.041643,125.788168,83.475712,132.769702,56.409891,46.455772,155.095983,118.940000,2.184000,215.200000,117.580000,1.653000,145.400000,6941.894854,12.579049,24.895718,91.912113,35.251050,373.508375,239.064317
06/21/2026 01:52:52,0.000000,0.000000,75.507704,75.081225,66.033398,75.802450,78.590726,73.021542,72.100798,75.095496,34.591017,29.755640,30.147091,30.058372,36.481343,36.643758,34.174558,34.372500,34.066019,36.004976,34.194749,34.328780,32.689085,33.440272,32.038456,71.947654,31.525463,38.816112,22.967247,22.823372,22.781777,30.348628,31.092911,30.830435,34.440394,34.327681,28.390925,28.508403,35.290237,37.834442,34.419719,38.393241,36.415883,38.323111,32.929677,37.475657,34.689036,37.286440,32.898703,37.124363,32.948348,34.945893,32.668230,34.729845,33.534437,35.706859,32.935602,34.754448,83.076334,88.290759,126.950014,85.358865,134.084830,56.730861,46.383427,158.345198,119.080000,2.195000,217.700000,117.490000,1.666000,147.300000,7001.893878,13.988319,24.827793,93.334178,35.265209,377.111788,241.495916
06/21/2026 01:53:52,0.000000,0.000000,75.494047,75.059958,66.076792,75.799269,78.602277,73.009460,72.103874,75.113343,34.604106,29.691210,30.133496,30.018929,36.428021,36.596642,33.919106,34.303972,34.005422,35.903335,34.589910,34.253123,32.829832,33.500481,32.014236,70.394494,31.440216,37.128844,22.870285,22.729086,22.739889,30.320347,30.986657,30.837368,34.328378,34.277785,28.262210,28.481932,35.265714,37.838717,34.386656,38.410677,36.386762,38.318346,32.891982,37.480562,34.646937,37.334234,32.876724,37.134342,32.914211,34.961063,32.666545,34.720573,33.505605,35.717534,32.902510,34.740949,76.119032,81.588091,127.225957,75.462805,134.153511,56.858909,45.160555,137.905702,118.960000,2.100000,205.000000,117.450000,1.584000,134.400000,7061.892371,13.458446,23.670398,84.037174,35.255032,380.692558,243.900660
06/21/2026 01:54:52,0.000000,0.000000,75.500846,75.080699,65.989748,75.813475,78.587834,73.030062,72.099806,75.102532,34.413949,29.352921,29.752928,29.719650,36.280954,36.573969,33.861399,34.186817,33.767605,35.826005,33.976747,34.178453,32.601160,33.394195,32.144204,68.029005,31.604427,36.744263,22.151348,22.002424,21.941513,30.311746,31.087234,31.429435,34.190815,34.144652,27.651157,28.002580,35.301575,37.819233,34.424210,38.384464,36.405807,38.298045,32.911999,37.455184,34.674701,37.288070,32.884743,37.118880,32.938673,34.925599,32.658997,34.700873,33.534741,35.700074,32.939871,34.728989,79.099135,84.297820,125.659474,82.048513,132.542204,56.395098,45.785149,152.629615,119.010000,2.167000,213.500000,117.680000,1.641000,143.200000,7121.890932,12.480519,24.263744,90.819299,35.254736,384.134837,246.175106
06/21/2026 01:55:52,0.000000,0.000000,75.511491,75.063050,66.004781,75.782148,78.586894,73.006254,72.089050,75.106174,34.453423,29.413557,29.826927,29.757540,36.209665,36.496510,33.710608,34.070716,33.780022,35.741379,34.169394,34.140712,32.564679,33.278212,31.697290,71.595329,31.224544,38.068464,22.652407,22.524181,22.507382,30.037442,30.785399,30.371782,34.188074,34.084648,28.042570,28.365498,35.289682,37.822401,34.412067,38.382536,36.418814,38.330451,32.925953,37.467270,34.674410,37.301043,32.888132,37.140824,32.924174,34.927544,32.669397,34.709009,33.532228,35.713959,32.908583,34.734144,82.539580,87.640263,126.912415,84.627231,134.120500,56.452440,45.998008,156.859130,119.050000,2.188000,216.500000,117.540000,1.658000,145.900000,7181.889868,13.603561,24.464903,92.686230,35.258631,387.729329,248.596368
06/21/2026 01:56:52,0.000000,0.000000,75.538071,75.050364,66.067095,75.749079,78.601466,72.975194,72.126639,75.096327,34.369121,29.369414,29.818018,29.694188,36.031185,36.385379,33.755964,33.995744,33.678328,35.663859,34.219559,34.231226,32.490809,33.262180,31.861729,73.067425,31.066509,37.680693,22.870865,22.748045,22.789725,29.942830,30.628870,30.381048,34.145059,34.022537,27.956018,28.161305,35.268163,37.808461,34.415740,38.391048,36.404856,38.296213,32.912378,37.471376,34.661229,37.307802,32.896470,37.135851,32.925715,34.933959,32.650925,34.705144,33.527469,35.696366,32.908474,34.713188,81.887672,87.200020,127.746903,82.726982,135.114950,56.706056,45.626864,149.310321,119.000000,2.167000,212.800000,117.840000,1.632000,141.900000,7241.888210,13.566878,24.113815,89.329769,35.251541,391.355701,251.046689
06/21/2026 01:57:52,0.000000,0.000000,75.530001,75.053694,65.985505,75.821208,78.585868,73.000563,72.127989,75.113299,34.300385,29.195522,29.641493,29.564649,36.061962,36.378519,33.611515,33.930375,33.640180,35.613400,33.901308,33.918480,32.321542,33.301507,31.443297,65.027198,31.174281,36.424564,21.536026,21.445810,21.280097,29.937800,30.660389,30.846234,33.973606,33.925210,27.696562,27.860203,35.306023,37.831179,34.404368,38.396069,36.403500,38.323122,32.897234,37.496857,34.680589,37.301897,32.889122,37.144462,32.920352,34.934374,32.645561,34.726278,33.521536,35.717030,32.912685,34.738680,78.533441,83.715461,126.212778,81.379528,133.107565,56.429365,45.424007,150.170207,119.250000,2.149000,211.800000,117.760000,1.625000,141.400000,7301.886623,12.503330,23.921234,89.717748,35.259546,394.814998,253.333157
06/21/2026 01:58:52,0.000000,0.000000,75.516752,75.095768,65.916602,75.805884,78.605926,73.039806,72.096218,75.107404,34.136730,29.165318,29.606837,29.483198,36.312717,36.148021,33.565890,33.776862,33.497270,35.512055,34.284089,33.793414,32.246061,33.155012,31.904073,72.520710,31.074392,37.991173,22.577100,22.486082,22.464588,29.907061,30.584644,29.842411,33.969129,33.894092,27.709918,28.098416,35.263328,37.839432,34.384685,38.395470,36.391896,38.319935,32.888691,37.473447,34.659759,37.293957,32.866314,37.149194,32.904696,34.944921,32.651691,34.723192,33.525553,35.702872,32.900547,34.748748,83.383858,88.483755,127.398702,85.512873,134.686368,56.436024,45.720767,158.969275,118.970000,2.196000,217.800000,117.570000,1.669000,147.600000,7361.885317,13.788376,24.202797,93.605070,35.251416,398.421753,255.766882
06/21/2026 01:59:52,0.000000,0.000000,75.507687,75.076562,65.801537,75.815775,78.621673,72.989184,72.149480,75.106841,34.140499,29.204340,29.619541,29.495840,36.464698,36.102125,33.491591,33.729674,33.507261,35.460424,34.055711,33.852186,32.290265,33.140056,31.514152,71.890844,30.844065,36.756894,22.608996,22.473142,22.496872,29.722468,30.359997,30.040367,33.907677,33.848620,27.853930,27.957303,35.266808,37.807994,34.403355,38.374309,36.402123,38.305409,32.889626,37.469280,34.667111,37.308801,32.864385,37.136662,32.913189,34.942750,32.653960,34.694613,33.540911,35.692936,32.900397,34.714000,78.764874,83.946341,128.067376,78.356426,135.189801,56.816324,45.109574,141.899083,119.220000,2.124000,208.300000,117.790000,1.597000,137.200000,7421.884839,13.135132,23.621762,85.922423,35.247431,402.031196,258.200750
06/21/2026 02:00:52,0.000000,0.000000,75.500674,75.086440,65.981035,75.827575,78.602309,73.057333,72.133040,75.098482,34.030700,28.891944,29.345127,29.285088,35.953968,35.934481,33.300117,33.672846,33.362274,35.368535,34.029368,33.858154,32.093781,33.102917,31.507491,64.545391,31.000483,35.456835,21.358268,21.246486,21.140645,29.771666,30.492977,30.761732,33.782853,33.740219,27.281048,27.533507,35.274653,37.815814,34.404662,38.380024,36.394176,38.319560,32.878977,37.473828,34.671675,37.299643,32.881708,37.135761,32.894093,34.932128,32.629077,34.704500,33.520160,35.686861,32.886154,34.719307,77.848177,83.038497,126.051074,80.841282,133.021633,56.619793,45.557821,149.391082,119.070000,2.145000,210.700000,117.650000,1.623000,140.700000,7481.883999,11.408511,24.048324,89.366272,35.245138,405.454871,260.452526
06/21/2026 02:01:52,0.000000,0.000000,75.469259,75.107382,65.820742,75.808066,78.582021,73.037337,72.107399,75.107142,33.996389,28.953825,29.386478,29.291940,35.652467,35.879720,33.247715,33.578715,33.305273,35.300596,33.879617,34.026591,32.048547,33.063074,31.495050,71.183875,30.701967,37.193975,22.261998,22.155253,22.142320,29.562564,30.237591,28.657083,33.777279,33.710663,27.496926,27.938640,35.267778,37.820008,34.398734,38.371035,36.400638,38.312759,32.873019,37.484080,34.660671,37.297518,32.883756,37.146642,32.883689,34.911995,32.642240,34.706360,33.529575,35.682074,32.896649,34.734213,82.168951,87.395062,127.222855,84.266689,134.585220,56.815176,45.434786,155.927708,119.160000,2.192000,216.500000,117.840000,1.654000,145.500000,7541.881775,13.262496,23.931479,92.278016,35.245172,409.036683,262.861437
06/21/2026 02:02:52,0.000000,0.000000,75.476767,75.072658,65.821504,75.811121,78.600630,73.002297,72.143245,75.096404,33.910406,28.958438,29.349167,29.268805,35.859402,35.827510,33.227315,33.523674,33.284095,35.271935,33.765199,33.806417,31.987174,33.069799,31.367667,72.695640,30.519529,37.791460,22.393697,22.302213,22.265754,29.459642,30.050447,29.647828,33.761522,33.693572,27.560113,27.719743,35.295546,37.827362,34.411549,38.384670,36.403088,38.305930,32.871478,37.474552,34.663973,37.314074,32.864598,37.131124,32.884816,34.943717,32.634028,34.724300,33.548874,35.684929,32.898387,34.727520,84.232124,89.403085,128.217746,86.272348,135.623740,57.147131,45.545294,157.770484,119.270000,2.203000,218.700000,117.680000,1.671000,147.800000,7601.880966,13.755024,24.036436,93.084079,35.249726,412.662912,265.311987
06/21/2026 02:03:52,0.000000,0.000000,75.519166,75.116344,65.771300,75.825998,78.620085,73.015107,72.133989,75.119278,33.881871,28.880253,29.254052,29.232099,35.768463,35.849526,33.152304,33.464240,33.214209,35.217739,33.436381,33.755658,31.955860,33.090557,31.341921,66.316361,30.613177,36.390442,21.421532,21.387867,21.228616,29.468411,30.097999,30.152387,33.645969,33.612212,27.462251,27.761027,35.283345,37.805479,34.407673,38.367566,36.391977,38.308093,32.872322,37.475381,34.686541,37.306060,32.864390,37.140646,32.882992,34.930811,32.644656,34.719366,33.525275,35.685760,32.899957,34.704246,80.084494,85.251385,127.539087,82.683108,134.561024,56.994642,45.034607,152.504832,119.190000,2.162000,213.200000,117.710000,1.640000,143.100000,7661.880230,12.840254,23.550188,90.763696,35.245127,416.176787,267.652321
06/21/2026 02:04:52,0.000000,0.000000,75.491310,75.113394,65.838776,75.837123,78.625707,73.033467,72.119217,75.144681,33.785636,28.838445,29.235892,29.199787,35.600356,35.836483,33.182559,33.452279,33.098337,35.142058,33.331205,33.805643,31.934280,33.053467,31.422154,72.419140,30.649891,36.991934,22.420372,22.326648,22.326201,29.545169,30.174285,29.285613,33.680344,33.556861,27.452603,27.864258,35.271930,37.800286,34.397165,38.363292,36.390821,38.283094,32.856934,37.448927,34.645800,37.290213,32.839661,37.129759,32.879164,34.908368,32.629264,34.687054,33.526233,35.663235,32.874340,34.701754,79.880931,85.041522,128.442120,79.984664,135.728102,57.030303,45.074324,144.576820,119.180000,2.141000,209.800000,117.590000,1.612000,139.400000,7721.878381,13.403818,23.588116,87.166902,35.229365,419.788953,270.089940
06/21/2026 02:05:52,0.000000,0.000000,75.487370,75.086645,65.788245,75.816933,78.639231,73.008976,72.121142,75.084092,33.531880,28.613889,28.991761,29.039983,35.377781,35.653848,32.989850,33.307627,33.057303,35.074527,33.315956,33.504827,31.917678,32.861303,31.155899,63.385995,30.675411,35.409227,21.109805,20.951740,20.802667,29.415990,30.155710,30.248434,33.532981,33.509436,27.122249,27.325095,35.273437,37.816370,34.383104,38.376677,36.385674,38.291649,32.848652,37.465773,34.676455,37.302198,32.853295,37.130938,32.869548,34.908089,32.653444,34.711498,33.545826,35.674358,32.884862,34.724228,77.161877,82.378526,126.488395,79.980172,133.380895,56.688169,45.076363,146.967604,119.040000,2.132000,208.900000,117.690000,1.615000,139.200000,7781.876929,11.819164,23.590063,88.265121,35.238804,423.210788,272.340942
06/21/2026 02:06:52,0.000000,0.000000,75.516107,75.102303,65.800660,75.852299,78.650928,73.055467,72.149874,75.122437,33.614495,28.604512,29.075169,29.005788,35.499360,35.591970,32.938442,33.265126,32.973282,34.993822,33.328835,33.543627,31.820273,32.894355,31.067383,70.831704,30.514505,37.011945,22.047778,21.952226,21.925715,29.245092,29.881889,27.693574,33.503249,33.464599,27.251349,27.626980,35.245998,37.789018,34.367988,38.373117,36.346767,38.303619,32.825579,37.466378,34.641131,37.308109,32.819281,37.135580,32.838473,34.909467,32.586781,34.680612,33.529110,35.667876,32.852182,34.698277,81.926029,87.040310,127.469917,83.987155,134.764917,56.767499,45.437311,155.683321,119.050000,2.181000,215.900000,117.730000,1.657000,145.200000,7841.875608,13.078066,23.933879,92.170638,35.219267,426.781710,274.737167
06/21/2026 02:07:52,0.000000,0.000000,75.508986,75.047873,65.952297,75.802860,78.641608,72.999513,72.152052,75.102223,33.363930,28.666078,29.003345,28.981779,35.252132,35.656737,32.869563,33.194054,32.952382,34.942378,33.372817,33.847941,31.862227,32.893545,31.095933,72.244082,30.132962,37.305164,22.177438,22.071133,22.088391,29.051792,29.626674,29.007631,33.486786,33.437916,27.156645,27.467543,35.265905,37.785001,34.380072,38.386906,36.384742,38.315890,32.833044,37.462187,34.652895,37.287115,32.835659,37.131527,32.857942,34.892078,32.617375,34.692819,33.555994,35.647282,32.873895,34.701753,84.358968,89.434057,128.462719,86.570617,136.006096,57.033357,45.403420,161.591501,119.120000,2.207000,219.600000,117.760000,1.680000,148.800000,7901.873593,13.403501,23.901663,94.735560,35.228004,430.399949,277.181307
06/21/2026 02:08:52,0.000000,0.000000,75.508863,75.084918,65.897094,75.824940,78.640482,73.025477,72.152394,75.135507,33.381168,28.660633,29.056337,29.031312,35.409053,35.619095,32.873070,33.215335,32.955848,34.942731,33.447812,33.883482,31.824825,32.855328,31.163168,65.183745,30.243217,35.179789,21.029147,20.926759,20.817709,29.137009,29.731484,29.628033,33.417772,33.343127,27.344057,27.591544,35.231206,37.766319,34.368878,38.348392,36.367828,38.271195,32.809829,37.433549,34.664969,37.251397,32.823934,37.116327,32.840953,34.864932,32.622173,34.676946,33.530769,35.614149,32.855057,34.655899,74.097640,79.704781,127.321151,74.861811,134.269450,56.918098,44.086063,136.654312,119.150000,2.079000,202.300000,117.830000,1.567000,132.600000,7961.872592,12.541101,22.638688,83.438959,35.205735,433.877365,279.484104
06/21/2026 02:09:52,0.000000,0.000000,75.543162,75.100652,65.904887,75.825988,78.640686,73.022295,72.182354,75.120172,33.276522,28.353414,28.826372,28.789387,35.224973,35.546735,32.787814,33.093226,32.832027,34.860464,33.436035,33.332554,31.603723,32.861860,30.901703,69.993449,30.606929,35.616322,21.784141,21.653560,21.668453,29.384530,30.040895,30.199156,33.380240,33.291373,26.799840,27.187691,35.255848,37.799721,34.353038,38.372371,36.359950,38.274377,32.781463,37.459394,34.636340,37.272826,32.787409,37.118917,32.817923,34.903162,32.590687,34.680257,33.530087,35.652901,32.843433,34.694871,80.801708,85.979338,127.097170,83.265556,134.329687,56.689450,45.224549,154.397456,119.060000,2.177000,215.100000,117.710000,1.652000,144.700000,8021.872317,11.884918,23.731404,91.603793,35.209249,437.379571,281.817287
06/21/2026 02:10:52,0.000000,0.000000,75.511480,75.078667,65.909988,75.826305,78.622074,72.999326,72.187436,75.121858,33.341715,28.513929,28.920820,28.870655,35.590675,35.483884,32.765003,33.076201,32.831011,34.812439,33.031064,33.256197,31.801151,32.777009,31.088284,71.025630,30.155203,36.785879,21.867412,21.763766,21.703305,29.050310,29.696539,29.077520,33.357780,33.303571,27.101995,27.321466,35.225508,37.777872,34.334281,38.370046,36.354487,38.288799,32.775086,37.463876,34.624868,37.274214,32.779946,37.131394,32.827998,34.899462,32.570965,34.688303,33.516378,35.658279,32.824409,34.690974,82.972052,88.102651,128.168328,85.133805,135.537838,56.943659,45.386329,158.067309,119.130000,2.193000,216.500000,117.610000,1.664000,146.600000,8081.870599,12.900468,23.885411,93.213325,35.203857,440.972912,284.237023
06/21/2026 02:11:52,0.000000,0.000000,75.507437,75.103343,65.814523,75.828001,78.619558,73.011612,72.208027,75.103100,33.393954,28.500797,28.880033,28.849237,35.339401,35.481220,32.736840,33.049383,32.851717,34.792733,33.063766,33.223752,31.685319,32.825470,31.044911,70.933392,30.138076,35.956161,21.909846,21.810242,21.817824,29.090998,29.705554,29.064681,33.334968,33.294088,27.139806,27.397063,35.230957,37.793025,34.338406,38.364877,36.339919,38.299879,32.765344,37.459870,34.631495,37.270650,32.790312,37.109863,32.805362,34.901276,32.581680,34.669202,33.545670,35.643189,32.830773,34.671151,78.617590,83.887736,128.816196,78.402206,136.062983,56.983340,44.589953,144.141940,119.160000,2.129000,208.000000,117.700000,1.599000,137.800000,8141.868372,12.831897,23.124264,86.965840,35.202145,444.570642,286.658269
06/21/2026 02:12:52,0.000000,0.000000,75.394969,75.113310,65.723392,75.820704,78.528157,73.050441,72.097858,75.114950,33.200263,28.377242,28.739999,28.754771,35.356357,35.428154,32.649652,32.956006,32.793966,34.740445,33.318468,33.481576,31.486733,32.738877,31.146927,71.323328,30.330279,36.597712,21.637554,21.548694,21.453092,29.161589,29.780580,29.889372,33.294147,33.258597,26.816031,27.157892,35.222725,37.769354,34.325464,38.370545,36.318110,38.267082,32.745215,37.450156,34.637274,37.252532,32.777274,37.104413,32.801241,34.872332,32.574445,34.664777,33.516362,35.637440,32.809288,34.679436,82.995071,87.915420,128.236791,85.656716,135.594893,56.879547,45.152495,160.701025,119.210000,2.206000,218.500000,117.630000,1.674000,148.400000,8201.868524,12.935001,23.662711,94.353049,35.189773,448.108622,289.024496
06/21/2026 02:13:52,0.000000,0.000000,75.349279,75.089568,65.769422,75.790809,78.512239,73.031879,72.108020,75.099735,33.191484,28.508542,28.876178,28.853039,35.446443,35.354703,32.624810,32.982296,32.769619,34.731683,33.368787,33.323524,31.738566,32.776348,30.851987,67.615074,30.185428,35.308945,21.375915,21.246627,21.239639,29.062789,29.733092,29.419155,33.255932,33.228380,27.195692,27.584524,35.198968,37.767767,34.323150,38.351906,36.323295,38.281970,32.717518,37.460383,34.600068,37.267183,32.744592,37.117902,32.785552,34.889057,32.543628,34.690121,33.500873,35.645474,32.814402,34.684538,74.444995,79.928502,128.081239,74.181203,135.243064,56.926307,44.189288,136.719535,119.190000,2.089000,202.800000,117.750000,1.566000,132.800000,8261.865934,12.570530,22.738415,83.470228,35.185417,451.644832,291.384840
06/21/2026 02:14:52,0.000000,0.000000,75.210162,75.058966,65.593268,75.753520,78.427109,72.963137,72.052388,75.069219,33.107715,28.158015,28.567673,28.604175,35.271017,35.220040,32.544862,32.858815,32.609314,34.707517,32.955694,33.050737,31.524809,32.646587,30.704135,69.033337,30.452935,35.771604,21.386289,21.251615,21.155771,29.202935,29.914205,30.211566,33.194666,33.164889,26.583331,26.989004,35.220007,37.776366,34.307988,38.369053,36.334245,38.280087,32.719179,37.438944,34.603840,37.262983,32.730975,37.109667,32.800107,34.876522,32.558188,34.677036,33.530416,35.625759,32.824796,34.656316,79.969972,85.098723,127.108133,82.713367,134.375107,56.486450,45.115303,153.633221,118.940000,2.171000,214.200000,117.670000,1.645000,143.700000,8321.864838,12.144375,23.627229,91.265398,35.185124,455.108824,293.677937
06/21/2026 02:15:52,0.000000,0.000000,75.142165,75.021369,65.738049,75.693003,78.386976,72.908773,72.022317,75.084871,33.081719,28.315782,28.736553,28.677750,35.247924,35.289591,32.562399,32.828771,32.621105,34.600392,33.175943,33.045804,31.593821,32.662108,30.654409,70.517241,29.803726,36.537042,21.690915,21.591738,21.561951,28.634536,29.215355,27.551744,33.182860,33.157528,26.988265,27.310677,35.212581,37.760568,34.292143,38.356821,36.308478,38.284412,32.705747,37.446189,34.599577,37.246795,32.728231,37.109591,32.769335,34.874657,32.539860,34.666119,33.518595,35.620615,32.799821,34.665112,82.535116,87.670790,128.174378,84.699213,135.768095,57.150817,45.161040,156.462284,119.120000,2.185000,216.000000,117.670000,1.659000,145.600000,8381.864156,12.866182,23.670860,92.512503,35.175262,458.696673,296.090326
06/21/2026 02:16:52,0.000000,0.000000,75.083343,74.968030,65.549578,75.664246,78.325490,72.825293,72.005568,75.096903,33.078203,28.310468,28.666547,28.680105,35.056530,35.291931,32.548214,32.862164,32.642937,34.617290,33.079092,33.078376,31.568106,32.672016,30.774790,71.544716,29.705491,35.360154,21.992283,21.889099,21.877091,28.677498,29.221729,28.505717,33.192789,33.093678,26.943749,27.156350,35.202576,37.740872,34.312171,38.345397,36.323738,38.271372,32.702844,37.431868,34.620695,37.234682,32.731096,37.089886,32.763764,34.837613,32.556527,34.633560,33.520640,35.600058,32.800907,34.634256,79.586066,84.880796,129.123544,79.593209,136.673577,57.967717,44.552566,143.201940,119.080000,2.136000,209.500000,117.860000,1.606000,138.500000,8441.862738,12.271812,23.088342,86.529859,35.167726,462.303114,298.519740
06/21/2026 02:17:52,0.000000,0.000000,75.100170,74.939661,65.611873,75.605602,78.263241,72.750360,71.980283,75.058194,33.756542,29.442603,29.865329,30.095702,36.024782,35.593778,33.125174,33.511756,33.291431,35.116117,34.323905,34.958588,33.334407,33.494797,32.318969,61.931832,30.878250,34.584537,21.697443,21.683532,21.469621,29.885282,30.360956,30.713963,34.070146,34.226394,28.461331,28.878875,35.207947,37.745343,34.295880,38.330071,36.294036,38.261173,32.677899,37.424963,34.568515,37.235292,32.699441,37.067690,32.739710,34.844223,32.528909,34.635947,33.505705,35.604215,32.773256,34.634617,76.767841,82.342931,127.120205,79.541634,134.206628,57.428171,45.800298,147.753851,119.210000,2.132000,210.300000,117.860000,1.617000,139.500000,8501.860422,10.306459,24.278078,88.623685,35.153742,465.728204,300.772375
06/21/2026 02:18:52,0.000000,0.000000,74.981598,74.897111,65.656411,75.526995,78.231169,72.692666,71.982767,75.044619,33.556046,29.168578,29.508424,29.577319,35.470756,35.558938,33.027027,33.336346,33.126375,34.973610,33.939312,34.065174,32.230960,33.021696,31.490352,69.733822,31.318903,36.286707,22.546944,22.419154,22.392041,30.062753,30.735829,31.118631,33.789448,33.819201,27.736858,28.117981,35.191000,37.731985,34.282766,38.357648,36.298162,38.285161,32.654916,37.433235,34.583915,37.228974,32.704182,37.094961,32.733182,34.844809,32.525937,34.663766,33.526900,35.606302,32.762879,34.638459,81.708062,86.908617,127.852983,83.813608,135.355243,57.605351,45.586467,155.186940,119.190000,2.174000,215.800000,117.670000,1.656000,145.100000,8561.860188,12.211204,24.075503,91.952192,35.157457,469.298271,303.170031
06/21/2026 02:19:52,0.000000,0.000000,74.976392,74.910070,65.528132,75.511177,78.226762,72.656887,71.942418,75.031448,33.401263,29.007816,29.346800,29.392127,35.394853,35.505644,32.929498,33.273516,33.103081,34.977863,33.389267,33.736476,32.046161,32.914441,31.445623,71.922295,31.146773,37.489369,22.520354,22.414981,22.422910,29.928486,30.618542,30.748237,33.695455,33.660367,27.532538,27.881516,35.180906,37.736506,34.263274,38.356800,36.274984,38.272197,32.633855,37.406432,34.562340,37.245940,32.665326,37.077989,32.716126,34.833119,32.483077,34.631103,33.508406,35.584312,32.757376,34.635631,84.121402,89.240669,128.862739,86.454124,136.529766,58.090342,45.669494,160.935378,119.150000,2.209000,219.400000,117.590000,1.679000,148.500000,8621.868165,13.335145,24.154224,94.453855,35.141285,472.911305,305.611686
06/21/2026 02:20:52,0.000000,0.000000,74.937655,74.847250,65.460338,75.461846,78.181375,72.577315,71.968712,75.034415,33.310331,28.881728,29.228319,29.263774,35.243803,35.433946,32.854660,33.234707,33.068122,34.944760,33.592889,33.687715,31.948740,32.903864,31.254776,66.609675,30.864670,36.283005,21.568434,21.475978,21.382371,29.638983,30.368365,30.347861,33.542053,33.566041,27.592207,27.922527,35.152922,37.733799,34.240383,38.322986,36.269764,38.247118,32.614380,37.396061,34.554594,37.215226,32.653321,37.075780,32.706436,34.807932,32.483615,34.597184,33.527749,35.571258,32.741370,34.596594,78.772619,84.091976,128.403863,80.939459,135.509177,58.222968,45.095590,148.726058,119.130000,2.140000,210.000000,117.600000,1.618000,139.900000,8681.857929,12.674589,23.608416,89.065300,35.125424,476.439476,307.964836
06/21/2026 02:21:52,0.000000,0.000000,74.853931,74.838299,65.552101,75.445413,78.133011,72.529055,71.947735,75.042237,33.205329,28.712516,29.074307,29.095588,35.298293,35.576160,32.834917,33.181199,32.999540,34.933989,33.519021,33.456696,31.693451,32.839366,31.127158,72.769008,30.764496,37.247613,22.370661,22.284557,22.230664,29.601792,30.308008,29.529996,33.542432,33.454027,27.293865,27.668791,35.177576,37.713742,34.256080,38.318733,36.273734,38.240479,32.616144,37.380584,34.567456,37.209474,32.656253,37.043756,32.712202,34.790176,32.493387,34.591856,33.548623,35.568153,32.750972,34.589759,83.193922,88.375204,129.100172,84.866692,136.802761,58.125247,45.541895,152.756826,118.990000,2.188000,216.000000,117.570000,1.652000,145.000000,8741.865803,13.214403,24.033210,90.875952,35.124957,480.047163,310.398897
06/21/2026 02:22:52,0.000000,0.000000,74.818913,74.815956,65.609387,75.411444,78.098307,72.520812,71.940532,75.019010,33.117801,28.609031,29.010100,29.021674,34.962815,35.383522,32.772474,33.121894,32.942221,34.855078,33.338223,33.580769,31.600026,32.803927,31.162166,63.135024,30.344026,35.005613,20.783103,20.664067,20.463534,29.160024,29.867744,29.573006,33.352655,33.373094,27.158031,27.541662,35.134244,37.720485,34.226583,38.337518,36.240918,38.261180,32.572503,37.416099,34.524570,37.227753,32.618466,37.068538,32.659227,34.804757,32.466642,34.609308,33.503017,35.578493,32.713634,34.606188,75.422395,80.926091,127.422878,77.806145,134.660869,57.851959,44.562957,141.892285,119.040000,2.108000,205.600000,117.750000,1.584000,135.400000,8801.854825,11.907285,23.098328,85.919244,35.114506,483.478931,312.655822
06/21/2026 02:23:52,0.000000,0.000000,74.787500,74.749473,65.442642,75.386712,78.033246,72.434564,71.953438,75.014128,33.133520,28.395906,28.817549,28.793630,35.149393,35.338229,32.716735,33.062624,32.840574,34.782948,33.301061,33.099468,31.623552,32.694009,30.941878,70.272204,30.560145,36.259417,21.989191,21.892287,21.849524,29.338386,30.045146,29.815088,33.311398,33.264296,26.874917,27.302517,35.122910,37.709187,34.204181,38.298450,36.231444,38.229649,32.542526,37.366632,34.517075,37.187118,32.610309,37.022833,32.654158,34.769098,32.432213,34.578744,33.495956,35.520936,32.700142,34.577644,81.357288,86.597869,128.020288,83.650211,135.577079,57.553862,45.497711,154.660617,118.950000,2.182000,215.400000,117.730000,1.648000,144.900000,8861.853069,12.268156,23.991261,91.720058,35.088560,487.016706,315.021326
06/21/2026 02:24:52,0.000000,0.000000,74.799513,74.749234,65.575679,75.348456,78.032570,72.453372,71.945382,74.992584,33.020280,28.469191,28.823451,28.831607,35.086937,35.241656,32.675096,32.991220,32.784208,34.762204,33.489993,33.106191,31.554108,32.756764,30.680884,71.326389,29.888831,37.055943,21.812011,21.714193,21.623195,28.774836,29.358283,28.166638,33.296276,33.243395,27.164782,27.286419,35.141952,37.672927,34.215791,38.301169,36.250658,38.214368,32.543594,37.366406,34.541693,37.189103,32.604211,37.035345,32.657894,34.765727,32.441288,34.558996,33.519274,35.539321,32.713167,34.554703,83.568010,88.667661,128.984971,85.824639,136.726448,57.763379,45.134433,159.385866,119.180000,2.201000,218.200000,117.800000,1.665000,147.500000,8921.860409,13.410461,23.645482,93.785502,35.091379,490.617150,317.446904
06/21/2026 02:25:52,0.000000,0.000000,74.745339,74.752945,65.301744,75.346054,78.004500,72.439099,71.906750,75.003936,33.111770,28.479825,28.867096,28.814974,35.230892,35.132921,32.702810,32.965135,32.756565,34.734185,33.687585,33.317159,31.715702,32.716619,30.864642,68.007593,29.910390,34.947213,21.535740,21.409616,21.396810,28.869238,29.454883,29.041429,33.199114,33.185337,27.108668,27.375898,35.095567,37.673977,34.189123,38.273753,36.218862,38.207824,32.522770,37.341349,34.508562,37.165367,32.576802,37.004107,32.632626,34.732985,32.411119,34.540063,33.482102,35.509332,32.691098,34.530023,74.549641,79.877512,128.876101,74.032189,136.020497,57.751348,44.368742,136.403451,119.250000,2.081000,203.500000,117.850000,1.570000,132.600000,8981.860344,12.035737,22.911476,83.318601,35.065371,494.162398,319.815597
06/21/2026 02:26:52,0.000000,0.000000,74.760775,74.745986,65.369051,75.328573,77.996333,72.405034,71.904810,75.000313,33.030024,28.117049,28.578922,28.555379,34.995544,35.283712,32.538773,32.878514,32.621861,34.658817,33.230472,33.151915,31.487224,32.598840,30.919080,67.924604,30.343382,35.239945,21.091878,20.982311,20.878180,29.074401,29.808015,30.073740,33.178287,33.124954,26.488225,26.883254,35.134559,37.669978,34.201133,38.289677,36.220693,38.218925,32.533949,37.342923,34.531881,37.160750,32.573908,37.018921,32.650475,34.762763,32.412959,34.549184,33.505895,35.525089,32.713107,34.547101,79.545376,84.657012,127.520558,82.382258,134.914168,57.160500,44.881372,152.967225,119.200000,2.162000,213.300000,117.750000,1.638000,143.200000,9041.858815,11.836268,23.403677,90.969584,35.078194,497.608811,322.093206
06/21/2026 02:27:52,0.000000,0.000000,74.720402,74.695049,65.360699,75.300344,77.961458,72.340268,71.918687,74.975278,33.736499,29.518356,29.959345,30.161873,36.332249,35.525732,33.114210,33.714452,33.382905,35.106305,34.415261,34.863879,33.209286,33.455450,32.405869,69.385708,30.857794,36.152208,22.928074,22.896252,22.819887,29.876527,30.360227,30.218918,34.142198,34.274022,28.798333,29.256008,35.108409,37.666007,34.182243,38.281923,36.185244,38.230378,32.495667,37.354576,34.481459,37.153833,32.537334,37.011300,32.609530,34.753863,32.380454,34.533814,33.493171,35.525691,32.664087,34.535463,82.290688,87.724614,128.646062,84.186306,136.091356,57.324592,46.128714,157.514444,119.200000,2.190000,217.200000,117.600000,1.665000,146.600000,9101.847499,11.564046,24.588162,92.972461,35.059222,501.207991,324.519525
06/21/2026 02:28:52,0.000000,0.000000,74.757171,74.687874,65.310290,75.282337,77.961186,72.308215,71.893353,74.997346,33.567766,29.225395,29.571472,29.685784,35.463328,35.438954,33.101147,33.461974,33.274535,35.054923,33.878208,34.074602,32.220832,33.127145,31.569546,71.982555,31.296868,36.701209,22.752518,22.636409,22.664922,30.114293,30.764178,31.101078,33.855820,33.832285,27.746441,28.073917,35.091372,37.649908,34.169112,38.273275,36.198035,38.204273,32.459144,37.331131,34.489877,37.144091,32.539638,36.996340,32.609481,34.739620,32.384409,34.532914,33.507374,35.509283,32.649936,34.522232,82.858788,88.271282,129.496204,84.011125,137.144984,57.697066,45.856911,152.066716,119.090000,2.173000,214.900000,117.560000,1.653000,144.000000,9161.846625,12.369588,24.331621,90.568233,35.050072,504.845242,326.981208
06/21/2026 02:29:52,0.000000,0.000000,74.583011,74.658232,65.205111,75.230669,77.899156,72.231787,71.915493,74.981811,33.426014,28.952819,29.316343,29.353758,35.405919,35.474167,32.918226,33.316017,33.198062,34.972413,33.767154,33.745344,32.074185,32.992223,31.482444,67.490164,31.233046,36.670130,21.839324,21.720867,21.596834,29.961274,30.708812,31.039928,33.677904,33.651255,27.536773,27.764460,35.096575,37.651559,34.172735,38.280412,36.211554,38.222175,32.507421,37.318334,34.492120,37.152075,32.538025,36.996064,32.614611,34.717679,32.378864,34.533382,33.509619,35.501774,32.662554,34.501545,81.053967,86.292628,128.559441,83.917668,135.801133,57.473362,45.476930,156.252209,119.150000,2.185000,215.400000,117.600000,1.653000,145.500000,9221.844819,12.698607,23.971523,92.420419,35.052954,508.358997,329.320999
06/21/2026 02:30:52,0.000000,0.000000,74.575188,74.638578,65.455270,75.205299,77.855341,72.204208,71.870016,74.989300,33.367141,28.877202,29.307644,29.253708,35.152674,35.504599,32.906169,33.276416,33.071613,34.947799,33.799792,33.364507,31.838903,32.968517,31.251148,71.057247,30.817161,36.182238,22.408855,22.307507,22.313146,29.678897,30.371267,29.364059,33.584531,33.532558,27.644722,28.011163,35.063618,37.643015,34.138046,38.268423,36.191680,38.186893,32.455428,37.331426,34.467988,37.137753,32.502006,36.983246,32.584863,34.726157,32.375799,34.511026,33.491677,35.483433,32.644775,34.495786,77.349431,82.621467,129.276001,76.777616,136.646767,57.429597,44.842140,140.542330,119.170000,2.116000,206.600000,117.820000,1.586000,136.300000,9281.843964,12.816117,23.366121,85.285906,35.034152,511.959558,331.744523
06/21/2026 02:31:52,0.000000,0.000000,74.590395,74.606876,65.218986,75.192271,77.822146,72.164434,71.877842,74.962037,33.158195,28.527773,28.923508,28.954157,34.967092,35.320428,32.816366,33.160434,32.965286,34.913565,33.467907,33.343817,31.817269,32.786428,31.082276,65.346317,30.779502,35.537988,21.229485,21.100178,20.970169,29.505610,30.301909,30.431177,33.455790,33.423802,26.953972,27.256638,35.065390,37.642572,34.132314,38.272437,36.199889,38.180064,32.442768,37.318077,34.469234,37.133688,32.494267,36.981301,32.575763,34.722848,32.352461,34.513603,33.492925,35.489995,32.632590,34.502265,78.193576,83.422811,127.319872,81.175834,134.569147,56.881798,45.267761,150.375428,119.110000,2.148000,211.500000,117.790000,1.627000,141.200000,9341.842569,11.765418,23.772570,89.810124,35.030723,515.387117,334.000553
06/21/2026 02:32:52,0.000000,0.000000,74.547315,74.585351,65.286101,75.187887,77.796303,72.145625,71.860243,74.978719,33.113722,28.565226,28.979241,28.976714,35.233800,35.420843,32.754057,33.084373,32.871009,34.873625,33.847191,33.239643,31.675410,32.739101,30.945858,70.860267,30.352053,36.842325,21.820117,21.779286,21.699212,29.175595,29.807958,28.070409,33.372339,33.356344,27.221582,27.592907,35.058330,37.643932,34.110884,38.270106,36.181722,38.210083,32.411170,37.325648,34.442666,37.133743,32.473870,36.980038,32.545504,34.700211,32.316855,34.511440,33.477431,35.488278,32.613976,34.501442,82.129816,87.310775,128.432769,84.188785,136.037176,56.724625,45.337873,155.636871,119.110000,2.181000,215.900000,117.760000,1.655000,145.100000,9401.840357,13.003009,23.839316,92.150216,35.019866,518.967540,336.407547
06/21/2026 02:33:52,0.000000,0.000000,74.577742,74.553230,65.300627,75.132312,77.789317,72.089426,71.860481,74.948964,33.209567,28.551240,28.902806,28.900620,35.364744,35.311557,32.817505,33.065123,32.807276,34.804730,33.236231,33.315373,31.648423,32.673475,31.001870,72.469039,30.054617,37.392819,22.058691,21.957757,21.867716,29.009904,29.618244,28.967080,33.398491,33.294517,27.154082,27.292429,35.048606,37.590484,34.097683,38.241516,36.174105,38.184819,32.414193,37.259136,34.444250,37.099942,32.468733,36.951044,32.528957,34.665521,32.333226,34.480190,33.482127,35.429590,32.616400,34.440855,84.187738,89.277533,129.305619,86.094223,137.019461,56.824148,45.284367,156.640962,119.140000,2.201000,217.900000,117.640000,1.668000,147.000000,9461.839686,13.604435,23.788384,92.590759,34.997569,522.592051,338.857432
06/21/2026 02:34:52,0.000000,0.000000,74.496221,74.536372,65.336993,75.138769,77.741440,72.090396,71.885161,74.980736,33.155069,28.497416,28.851670,28.879605,34.955066,35.272504,32.701710,33.040049,32.750972,34.799130,33.173291,33.131344,31.602487,32.616058,30.922810,63.877462,30.155869,34.826861,20.627191,20.516672,20.363735,29.033301,29.653673,29.691575,33.234624,33.182184,27.027337,27.369610,35.022374,37.614720,34.078606,38.230488,36.153420,38.197751,32.373391,37.285330,34.435926,37.116854,32.453145,36.933331,32.516183,34.682059,32.292865,34.477635,33.493340,35.423492,32.583025,34.438617,75.181476,80.685457,127.709031,77.144659,134.886014,56.566899,44.390689,140.660154,119.150000,2.102000,205.000000,117.870000,1.578000,134.600000,9521.838392,11.894247,22.932614,85.341344,34.990128,526.040812,341.132022
06/21/2026 02:35:52,0.000000,0.000000,74.443627,74.523510,65.212465,75.136875,77.730710,72.081291,71.877100,74.946935,32.975334,28.228611,28.746667,28.642138,35.262633,35.228944,32.560282,32.894235,32.672101,34.688967,33.821287,33.079222,31.556925,32.595480,30.702205,70.505454,30.449843,35.985123,21.667278,21.552390,21.584414,29.169436,29.907471,29.712177,33.199516,33.132851,26.727154,27.098674,35.033155,37.606905,34.065825,38.235880,36.156143,38.188985,32.369455,37.267867,34.430825,37.100714,32.431259,36.937224,32.507799,34.649744,32.291152,34.474753,33.485123,35.440556,32.602950,34.441634,81.442488,86.598793,127.986137,83.687935,135.582648,56.367474,45.102388,155.072677,119.210000,2.180000,215.300000,117.700000,1.649000,145.000000,9581.836542,12.370218,23.614905,91.901841,34.985897,529.574843,343.495062
