Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 02:36:52,0.000000,0.000000,74.511881,74.522447,65.345133,75.119067,77.742008,72.117247,71.876436,74.932334,33.024258,28.306736,28.729294,28.702174,34.976480,35.105063,32.547454,32.858293,32.666346,34.602490,33.172267,33.384771,31.587024,32.498323,30.867171,71.443893,29.809772,36.915590,21.718538,21.626544,21.574585,28.737220,29.343871,28.453446,33.184436,33.136882,26.871031,27.085079,35.018329,37.596103,34.028974,38.251774,36.127494,38.169242,32.333106,37.273061,34.396101,37.086892,32.411482,36.941887,32.491029,34.658304,32.272153,34.468429,33.470351,35.451080,32.585845,34.451193,83.528842,88.657826,128.964427,85.728005,136.544461,56.603033,45.066749,159.594486,119.050000,2.203000,218.100000,117.570000,1.669000,147.600000,9641.834907,13.334706,23.580884,93.875739,34.974141,533.177912,345.923384
06/21/2026 02:37:52,0.000000,0.000000,74.513250,74.495922,65.363608,75.101044,77.750147,72.122472,71.856882,74.925523,33.726680,29.604374,30.035535,30.219277,36.200662,35.656340,33.185100,33.437048,33.395298,35.116454,34.675644,35.077509,33.242069,33.367377,32.452801,69.108215,30.803779,35.442922,22.666204,22.620476,22.562576,29.876984,30.293820,30.416402,34.174306,34.279497,28.902875,29.199084,35.006597,37.586178,34.049525,38.217456,36.137939,38.170385,32.329809,37.271992,34.407897,37.092899,32.404556,36.904036,32.482839,34.640377,32.267520,34.435408,33.471497,35.405248,32.573584,34.404349,77.213051,82.799075,128.961972,77.541609,136.123806,56.533121,44.949929,145.568772,119.160000,2.135000,209.500000,117.830000,1.606000,138.500000,9701.834089,11.973661,23.469261,87.624018,34.963005,536.758973,348.327990
06/21/2026 02:38:52,0.000000,0.000000,74.619481,74.519744,65.233015,75.119571,77.769458,72.144031,71.947477,74.940180,33.494235,29.152458,29.528874,29.633243,35.382746,35.336652,33.003579,33.344456,33.224530,35.001926,34.205605,33.944598,32.110996,33.016545,31.599617,71.571478,31.352298,37.132238,22.561718,22.404782,22.388077,30.113201,30.800076,31.220742,33.818456,33.831334,27.562884,27.929796,34.993877,37.588526,34.036050,38.226133,36.137033,38.180523,32.324450,37.247292,34.407071,37.077923,32.406444,36.921395,32.487712,34.639470,32.242583,34.431920,33.474225,35.396889,32.578140,34.431968,83.398312,88.604157,128.685960,85.995750,136.291777,56.528618,45.989268,161.904996,119.050000,2.213000,219.500000,117.500000,1.686000,149.300000,9761.832429,12.675584,24.456654,94.869887,34.961481,540.330320,350.728591
06/21/2026 02:39:52,0.000000,0.000000,74.639642,74.495952,65.200840,75.089021,77.783633,72.118460,71.947279,74.925620,33.389662,28.993493,29.374849,29.426026,35.491026,35.345663,32.994043,33.291822,33.156811,34.965398,33.741033,33.723159,32.110253,32.977573,31.314271,67.349750,31.199174,35.956515,21.855020,21.730282,21.647715,29.907494,30.660400,30.816386,33.670686,33.608947,27.742926,28.041322,34.985833,37.560618,34.012195,38.198869,36.108062,38.179893,32.284217,37.231749,34.375941,37.066357,32.364952,36.907564,32.442150,34.637062,32.213026,34.426971,33.449722,35.403912,32.537547,34.400788,74.218603,79.811933,128.325411,73.972926,135.480016,56.804505,44.471093,136.251154,119.100000,2.086000,203.200000,117.840000,1.568000,132.800000,9821.830081,12.946511,23.010004,83.245461,34.939371,543.866321,353.088194
06/21/2026 02:40:52,0.000000,0.000000,74.677556,74.512318,65.469471,75.165643,77.817492,72.160174,71.984502,74.968204,33.124335,28.599528,29.039853,29.058329,35.182805,35.391578,32.901772,33.184030,33.003434,34.940978,33.435837,33.586178,31.806369,32.931160,31.051571,69.519679,31.171806,36.353495,21.949496,21.854831,21.761243,29.844180,30.632766,30.969686,33.513515,33.477087,26.986104,27.416262,34.968931,37.555262,33.995516,38.207010,36.095450,38.192046,32.283558,37.258140,34.386008,37.058258,32.358948,36.902921,32.449498,34.632412,32.231500,34.424170,33.462023,35.390921,32.535102,34.401456,79.950660,85.114174,127.305768,82.663974,134.718545,56.459947,45.500042,153.775321,119.190000,2.169000,214.500000,117.670000,1.649000,144.000000,9881.829898,12.360020,23.993475,91.328404,34.939457,547.331784,355.383910
06/21/2026 02:41:52,0.000000,0.000000,74.817820,74.508921,65.671067,75.151783,77.901346,72.212379,72.020658,74.943827,33.260080,28.696099,29.069937,29.049217,34.901951,35.401581,32.775780,33.132754,32.937394,34.892394,33.460025,33.511359,31.714408,32.836273,31.313856,71.059257,30.444827,36.918471,22.151250,22.017577,22.031568,29.249533,29.959893,28.828891,33.451259,33.409940,27.292422,27.524211,34.969268,37.549853,33.976817,38.201217,36.086563,38.187599,32.253271,37.246484,34.353896,37.063404,32.346892,36.898011,32.425890,34.617298,32.199876,34.403597,33.447201,35.386328,32.521715,34.390762,82.547732,87.699980,128.537770,84.664601,136.102053,56.719164,45.368073,156.858483,119.020000,2.189000,216.300000,117.720000,1.653000,146.000000,9941.827646,13.050423,23.868048,92.685947,34.926297,550.922982,357.800264
06/21/2026 02:42:52,0.000000,0.000000,74.796314,74.544042,65.329793,75.210421,77.939169,72.297069,72.044699,74.947509,33.146471,28.626658,29.013002,28.982132,35.389885,35.421351,32.729115,33.073220,32.873536,34.810951,33.645869,33.229487,31.799322,32.740056,30.993944,72.443710,30.263658,36.498379,22.314309,22.189629,22.240650,29.180015,29.851612,29.380717,33.414377,33.331734,27.112437,27.401065,34.968472,37.534915,33.976150,38.166104,36.092062,38.152892,32.261911,37.216717,34.354199,37.038054,32.338038,36.879033,32.417624,34.590422,32.204512,34.388812,33.463941,35.367572,32.547111,34.348204,80.731124,86.135620,129.346281,81.222317,137.019805,56.813733,44.963621,146.711888,119.180000,2.150000,210.900000,117.780000,1.620000,140.400000,10001.825921,13.016027,23.482352,88.148228,34.915337,554.542213,360.243362
06/21/2026 02:43:52,0.000000,0.000000,74.883143,74.569197,65.672612,75.267063,77.944276,72.328905,72.050298,74.980124,32.984389,28.421114,28.786538,28.846566,35.268931,35.159881,32.661479,33.012726,32.798996,34.762319,33.550524,33.117983,31.588204,32.746774,30.883831,67.023626,30.361698,36.043247,21.229309,21.133228,20.970632,29.184957,29.869483,30.013491,33.286077,33.272302,26.851250,27.103178,34.959143,37.553905,33.969462,38.196108,36.087712,38.175053,32.235738,37.243695,34.333790,37.058846,32.333910,36.885545,32.383003,34.606915,32.177892,34.406123,33.459504,35.381760,32.532310,34.377369,80.394409,85.563624,128.095835,83.303386,135.442096,56.625343,45.239018,155.257019,119.100000,2.175000,214.300000,117.710000,1.646000,144.100000,10061.825266,12.298057,23.745190,91.983061,34.917889,558.025787,362.554031
06/21/2026 02:44:52,0.000000,0.000000,74.972959,74.598616,65.726686,75.301422,78.007993,72.379061,72.096397,74.988894,33.181800,28.444381,28.873148,28.829275,35.267709,35.187917,32.586256,32.995327,32.760819,34.720243,33.447521,33.346510,31.549106,32.710862,30.866388,72.819327,30.310532,37.684133,22.085188,21.979770,21.914510,29.140733,29.810561,29.003347,33.294816,33.210828,27.055678,27.421970,34.927595,37.537486,33.950803,38.164298,36.079760,38.147247,32.207280,37.201144,34.353215,37.029554,32.301205,36.864971,32.386136,34.573661,32.152992,34.375403,33.443409,35.344873,32.503616,34.324778,84.418021,89.416336,129.341444,86.443220,137.075246,56.705201,45.323598,160.178587,119.070000,2.204000,218.600000,117.610000,1.677000,148.400000,10121.823446,13.858402,23.825731,94.127969,34.893471,561.659204,365.013262
06/21/2026 02:45:52,0.000000,0.000000,75.000431,74.584685,65.442229,75.325759,78.022150,72.393313,72.067469,74.960064,33.079977,28.401499,28.797265,28.771845,35.140601,35.200449,32.558284,32.923803,32.709194,34.666527,32.976851,33.530562,31.578185,32.595800,30.674799,64.750786,30.125518,34.723037,20.819858,20.688249,20.581157,28.965005,29.639358,29.522078,33.172504,33.135616,27.006443,27.319743,34.922748,37.505250,33.961906,38.143101,36.083981,38.150132,32.202177,37.195630,34.308184,37.018289,32.294194,36.853133,32.384149,34.579664,32.152783,34.379632,33.447198,35.341561,32.508616,34.322666,75.059189,80.645784,127.876455,76.573319,135.063634,56.646967,44.038480,139.703322,119.130000,2.096000,204.700000,117.710000,1.578000,134.000000,10181.822804,12.130364,22.592673,84.890243,34.887750,565.127695,367.306349
06/21/2026 02:46:52,0.000000,0.000000,75.055612,74.603973,65.675299,75.356767,78.073685,72.382906,72.082963,74.995359,32.929540,28.215664,28.635123,28.552850,35.021852,35.226676,32.525888,32.824731,32.612503,34.604677,33.161569,33.427123,31.385342,32.667475,30.459149,70.629302,30.417505,36.199198,21.644144,21.504569,21.427801,29.135119,29.872722,29.940046,33.135951,33.070614,26.548431,26.946553,34.915835,37.501453,33.938314,38.154525,36.053064,38.138287,32.182233,37.185060,34.323316,37.022755,32.273959,36.862211,32.355313,34.573090,32.139069,34.357931,33.449907,35.316784,32.495949,34.304702,81.488805,86.628999,128.063560,83.860397,135.659796,56.372373,45.128801,155.754533,119.070000,2.182000,216.000000,117.720000,1.652000,145.500000,10241.821523,12.559089,23.640109,92.201938,34.877188,568.653649,369.661884
06/21/2026 02:47:52,0.000000,0.000000,75.094353,74.616535,65.834471,75.386690,78.087098,72.446828,72.064993,74.978295,33.770127,29.549449,29.924891,30.128898,36.030302,35.543471,33.092996,33.624853,33.379227,35.098201,34.420019,35.038608,33.251518,33.406149,31.994831,70.399340,30.753273,36.601262,22.914838,22.852088,22.754410,29.804264,30.244742,30.034769,34.147844,34.234841,28.673734,29.158174,34.925130,37.511603,33.942190,38.137180,36.058464,38.143672,32.184989,37.192259,34.327435,37.020668,32.276133,36.844465,32.368745,34.558091,32.128030,34.349180,33.456251,35.331091,32.481219,34.317965,83.609626,88.998756,129.014604,85.549510,136.584630,56.565818,45.989074,161.062589,119.130000,2.207000,219.000000,117.650000,1.679000,148.500000,10301.819993,12.144791,24.456471,94.508533,34.877738,572.274057,372.110100
06/21/2026 02:48:52,0.000000,0.000000,75.106075,74.618121,65.674222,75.410161,78.137009,72.502578,72.119723,74.971167,33.487063,29.230003,29.544418,29.684765,35.132983,35.449464,33.006645,33.390174,33.221355,34.977918,34.181130,33.753897,32.159298,32.966554,31.514476,68.405882,31.249184,35.850320,22.138643,21.982988,21.979867,30.050286,30.697070,31.024623,33.784626,33.781073,27.708350,28.155518,34.890872,37.494695,33.909904,38.121847,36.049284,38.129658,32.159300,37.170454,34.301113,36.982050,32.265598,36.846820,32.352405,34.537803,32.106789,34.337504,33.423237,35.319430,32.462680,34.279941,76.738985,82.414353,128.842688,77.036964,136.051617,56.796537,44.727262,141.738693,119.270000,2.116000,207.000000,117.830000,1.590000,136.500000,10361.817751,12.594276,23.256044,85.847388,34.857069,575.840812,374.500399
06/21/2026 02:49:52,0.000000,0.000000,75.080769,74.621959,65.657601,75.423060,78.126721,72.512980,72.121896,74.996565,33.401596,28.845771,29.157133,29.275936,35.379553,35.317946,32.872968,33.277892,33.053632,34.948485,33.599729,33.689611,31.930151,32.955108,31.239261,71.919263,31.313083,37.344034,22.386391,22.268895,22.203219,30.015034,30.754531,31.166293,33.652401,33.574225,27.235618,27.593249,34.890611,37.475427,33.906356,38.107716,36.049730,38.123036,32.150848,37.154775,34.302242,36.969905,32.244613,36.797640,32.317261,34.496987,32.099672,34.292478,33.447469,35.263821,32.472393,34.257677,82.976728,88.009528,128.542880,85.578767,136.015609,56.696291,45.803599,160.409703,119.150000,2.206000,218.500000,117.700000,1.675000,148.300000,10421.816952,13.062833,24.281201,94.227601,34.841033,579.389182,376.877423
06/21/2026 02:50:52,0.000000,0.000000,75.123992,74.624216,65.530033,75.422958,78.144295,72.501015,72.094010,74.980601,33.440927,28.837084,29.216244,29.226910,35.359644,35.426123,32.836751,33.200809,33.024529,34.881756,33.636386,33.879272,31.896776,32.760407,31.343320,72.249675,30.808277,37.005373,22.342516,22.219633,22.197092,29.570196,30.337048,30.053972,33.553536,33.500673,27.536329,27.703050,34.881270,37.491755,33.898326,38.139481,36.036734,38.146292,32.119989,37.178885,34.305580,37.000214,32.233550,36.851232,32.318886,34.531441,32.066585,34.349515,33.430819,35.283556,32.459999,34.294574,80.296211,85.673381,129.524654,80.331053,136.994438,57.043207,45.133559,144.875587,119.210000,2.132000,209.700000,117.720000,1.613000,138.900000,10481.815709,13.360725,23.644648,87.304800,34.850934,583.016439,379.327093
06/21/2026 02:51:52,0.000000,0.000000,75.158926,74.654945,65.529058,75.454795,78.167613,72.564733,72.116170,74.970161,33.190296,28.580973,28.941900,28.975769,35.109619,35.304227,32.790109,33.115965,32.919599,34.823640,33.694108,33.655877,31.779603,32.751500,30.877264,63.309643,30.798441,35.248358,20.922125,20.819725,20.652536,29.500176,30.304947,30.528709,33.354070,33.351848,26.987943,27.236683,34.855343,37.488898,33.862557,38.132610,36.038540,38.129542,32.113348,37.161417,34.290712,36.972569,32.208577,36.824191,32.298455,34.513728,32.062169,34.310683,33.421266,35.275799,32.428805,34.255907,76.941970,82.269694,127.297964,79.733264,134.570283,56.647768,45.130063,146.526251,119.200000,2.131000,209.300000,117.880000,1.608000,138.900000,10541.814317,11.607045,23.641313,88.063284,34.832256,586.435138,381.572708
06/21/2026 02:52:52,0.000000,0.000000,75.178499,74.680867,65.664179,75.483704,78.184648,72.597554,72.124218,74.984939,33.221390,28.480116,28.960622,28.850948,34.989991,35.241813,32.690939,33.002611,32.835111,34.755765,33.723406,33.470283,31.622875,32.716901,31.056398,70.847983,30.550631,36.830163,21.971989,21.823486,21.795154,29.281219,30.039272,28.129688,33.339786,33.260691,26.945891,27.361225,34.859728,37.445085,33.860764,38.117135,36.032852,38.110618,32.124542,37.150990,34.276697,36.960812,32.205651,36.798719,32.317210,34.509804,32.047996,34.295781,33.423675,35.275985,32.432108,34.246775,81.861369,87.019353,128.315478,83.904255,135.904284,56.600451,45.534030,155.409963,119.130000,2.182000,215.600000,117.880000,1.649000,145.000000,10601.812030,12.804419,24.025744,92.050397,34.824646,589.999975,383.964756
06/21/2026 02:53:52,0.000000,0.000000,75.161628,74.696101,65.779509,75.500284,78.211696,72.633675,72.157138,75.021128,33.074069,28.487491,28.926062,28.857107,35.065283,35.324616,32.659299,33.015436,32.821563,34.740475,33.562852,33.156486,31.573337,32.626540,30.937796,71.955497,29.856568,36.934148,21.954073,21.824412,21.744542,28.791528,29.346872,28.275271,33.319311,33.243769,26.989629,27.195631,34.854489,37.446937,33.855382,38.114432,36.021411,38.131450,32.093019,37.141824,34.263060,36.962702,32.190422,36.791540,32.284360,34.493016,32.030712,34.294127,33.423352,35.242418,32.422221,34.230697,84.092800,89.186889,129.195026,86.299290,136.829687,56.754576,45.164828,161.298722,119.350000,2.203000,218.900000,117.870000,1.679000,148.300000,10661.811337,13.259675,23.674473,94.609951,34.814379,593.611239,386.401423
06/21/2026 02:54:52,0.000000,0.000000,75.246169,74.705055,65.861578,75.524596,78.227094,72.669505,72.130900,74.979772,33.049443,28.457414,28.846474,28.824009,35.198643,35.231890,32.692505,32.944608,32.756021,34.696383,33.268106,33.063508,31.477018,32.628234,30.655099,66.849109,29.986657,35.453490,21.046438,20.948093,20.833427,28.899250,29.472398,29.279288,33.185376,33.137822,26.973820,27.331843,34.828329,37.451806,33.817985,38.101085,35.985553,38.126164,32.068556,37.143762,34.236600,36.959332,32.151053,36.790889,32.254563,34.490812,32.027166,34.280094,33.416412,35.249679,32.397989,34.230488,78.038624,83.459545,128.747778,79.799554,135.984746,56.667288,44.220168,146.538551,119.340000,2.130000,208.900000,117.910000,1.602000,138.400000,10721.809207,12.685267,22.768223,88.068914,34.800416,597.143113,388.756478
06/21/2026 02:55:52,0.000000,0.000000,75.223026,74.737251,65.731417,75.562845,78.260173,72.706612,72.122935,74.998023,33.148413,28.260024,28.678133,28.661941,35.023847,35.227341,32.592696,32.876398,32.644256,34.616388,33.349720,32.964709,31.393585,32.512478,30.814906,72.576414,30.393874,36.861269,21.886889,21.797154,21.685288,29.122950,29.755331,29.782976,33.200674,33.134898,26.666218,27.048695,34.817237,37.446055,33.826240,38.088978,36.004572,38.124815,32.056516,37.137120,34.256564,36.958882,32.157469,36.794171,32.269667,34.501880,31.993756,34.293401,33.412850,35.258537,32.404848,34.218246,84.046285,89.094105,129.168271,86.356698,136.829593,56.823973,45.111516,161.205822,119.290000,2.211000,219.500000,117.710000,1.680000,148.900000,10781.808184,13.237653,23.623616,94.570063,34.801090,600.734385,391.175853
06/21/2026 02:56:52,0.000000,0.000000,75.209910,74.702578,65.763421,75.543139,78.292707,72.675404,72.133532,74.995067,33.064120,28.318641,28.686319,28.685822,34.943377,35.118961,32.581589,32.832394,32.614169,34.577502,33.277002,33.250732,31.395601,32.543846,30.807787,64.989501,29.821033,34.538071,20.777660,20.681533,20.547533,28.680896,29.302731,28.644756,33.083999,33.018214,26.908115,27.263293,34.828105,37.424617,33.809561,38.087406,35.988991,38.108834,32.053319,37.131730,34.240059,36.952163,32.144807,36.767867,32.232655,34.470297,31.993229,34.270683,33.413655,35.230083,32.402422,34.205616,74.745263,80.324667,128.014168,75.711040,135.329713,56.936805,43.807559,138.265000,119.250000,2.090000,203.300000,117.740000,1.573000,133.500000,10841.806232,12.169109,22.368962,84.208268,34.787805,604.215050,393.479945
06/21/2026 02:57:52,0.000000,0.000000,75.207126,74.710779,65.818683,75.552539,78.282721,72.703472,72.133748,74.985568,33.671828,29.294651,29.700913,29.918247,36.073480,35.601740,33.064424,33.410606,33.275103,35.033320,35.028886,34.810453,33.068190,33.361497,32.099298,68.812751,31.110313,35.312117,22.762973,22.696628,22.657518,29.994137,30.439031,30.922154,34.049687,34.208602,28.181487,28.581195,34.824304,37.436300,33.813099,38.100201,36.000005,38.132185,32.048365,37.126556,34.255282,36.957162,32.143498,36.801075,32.262853,34.479113,31.993171,34.265490,33.417343,35.239082,32.388212,34.208306,81.098834,86.476031,128.067927,83.313382,135.479418,56.614328,46.177657,156.221134,119.170000,2.191000,216.100000,117.880000,1.655000,146.100000,10901.804861,10.677851,24.634266,92.406791,34.794580,607.740135,395.833780
06/21/2026 02:58:52,0.000000,0.000000,75.249097,74.751084,65.599760,75.555302,78.287158,72.756221,72.124634,75.007741,33.458894,29.125450,29.449695,29.584536,35.141065,35.410123,32.909385,33.303626,33.134956,34.969312,34.464086,33.662508,32.053485,32.915532,31.512345,70.579372,31.352075,37.391123,22.541766,22.469128,22.401142,30.091417,30.762701,31.187384,33.756802,33.730599,27.677254,27.839575,34.796925,37.404590,33.795252,38.074940,35.981031,38.101777,32.020840,37.094333,34.227382,36.919624,32.125535,36.752246,32.223322,34.438804,31.955822,34.211403,33.392967,35.212546,32.357798,34.161094,83.237831,88.393898,128.968521,85.326722,136.601137,56.961607,45.630263,158.754506,119.260000,2.198000,217.600000,117.720000,1.670000,147.300000,10961.803601,13.274085,24.117038,93.511926,34.762412,611.349309,398.267451
06/21/2026 02:59:52,0.000000,0.000000,75.241749,74.724718,65.669636,75.555220,78.283290,72.738774,72.140813,75.007392,33.414954,28.969818,29.265101,29.342508,35.117252,35.345100,32.927158,33.204963,33.047439,34.874013,33.912408,33.513385,31.815784,32.777386,31.179949,69.640029,31.158909,35.745514,22.310600,22.184574,22.261410,29.871358,30.601993,30.624278,33.607351,33.546495,27.603814,27.676494,34.768405,37.407108,33.751461,38.063629,35.933286,38.108047,31.973727,37.116247,34.183685,36.918983,32.098438,36.766010,32.192706,34.434453,31.929627,34.218750,33.380327,35.203038,32.331153,34.154928,75.739609,81.136434,129.041794,75.059015,136.351119,57.325516,44.907202,137.554497,119.250000,2.094000,204.600000,118.050000,1.574000,133.800000,11021.801507,12.317120,23.428394,83.869649,34.746700,614.926186,400.665619
06/21/2026 03:00:52,0.000000,0.000000,75.287107,74.743062,65.680062,75.580222,78.322097,72.749883,72.171343,74.999805,33.243834,28.550396,28.946126,28.992193,35.004457,35.285973,32.803033,33.106661,32.940703,34.834494,33.382027,33.470560,31.762594,32.713622,31.035048,66.781962,31.036340,35.624095,21.449598,21.284406,21.150179,29.658958,30.487286,30.836707,33.446904,33.396700,26.846319,27.108230,34.784992,37.395790,33.758328,38.058091,35.965879,38.100800,31.993146,37.077968,34.201193,36.894850,32.091117,36.756078,32.204095,34.447141,31.929000,34.220722,33.390744,35.173090,32.342076,34.151622,78.483206,83.635000,127.372601,81.486259,134.553739,56.902960,45.409344,150.940269,119.300000,2.152000,212.400000,117.930000,1.629000,141.600000,11081.800032,11.716800,23.907295,90.063941,34.746836,618.349268,402.918341
06/21/2026 03:01:52,0.000000,0.000000,75.300479,74.752640,65.672660,75.583600,78.339770,72.792235,72.184892,74.993033,33.185997,28.580672,28.954983,28.902612,34.870175,35.245275,32.759796,33.040327,32.879732,34.755481,33.227771,33.504406,31.711445,32.660340,30.820590,70.629285,30.323009,36.999732,21.916958,21.770241,21.694572,29.098725,29.785067,27.565817,33.360726,33.314960,27.161230,27.455165,34.768974,37.393530,33.742657,38.038086,35.961814,38.104255,31.986384,37.099023,34.193030,36.899101,32.088950,36.733128,32.181766,34.416887,31.917338,34.214335,33.406121,35.207938,32.346582,34.144133,81.881043,87.068483,128.516814,83.897128,136.017763,57.017196,45.381086,154.796568,119.130000,2.180000,214.900000,117.710000,1.645000,144.600000,11141.798521,13.119307,23.880425,91.780070,34.742202,621.924705,405.319169
06/21/2026 03:02:52,0.000000,0.000000,75.312202,74.778313,65.773774,75.600746,78.353074,72.869994,72.195211,75.023593,33.130124,28.514316,28.892656,28.859728,35.055917,35.156115,32.663798,32.991039,32.803385,34.714800,33.486495,33.279530,31.650355,32.704754,30.702541,72.414527,30.079157,37.071377,22.010265,21.894520,21.826033,28.979168,29.588411,28.984521,33.311788,33.275351,26.943653,27.225342,34.742512,37.395448,33.720527,38.054506,35.946688,38.107279,31.961370,37.114262,34.162606,36.912574,32.072228,36.735529,32.145208,34.436787,31.893215,34.219864,33.385441,35.191738,32.309846,34.146098,84.466360,89.573221,129.384658,86.696488,137.160878,57.175711,45.232609,161.053687,119.280000,2.211000,219.600000,117.880000,1.675000,148.600000,11201.796469,13.332293,23.739084,94.504707,34.732686,625.541552,407.761639
06/21/2026 03:03:52,0.000000,0.000000,75.361256,74.819371,65.894266,75.624011,78.388466,72.863692,72.172842,75.011859,33.129177,28.427691,28.826127,28.824329,35.415707,35.288503,32.628895,32.959263,32.728180,34.715186,33.076730,33.384239,31.635052,32.560506,30.835581,66.087032,30.123754,35.924660,21.051160,20.933954,20.857101,28.982094,29.618091,29.471377,33.236313,33.171429,26.995089,27.336157,34.754553,37.380924,33.715353,38.025948,35.945773,38.076331,31.961787,37.069213,34.190631,36.893171,32.072682,36.726689,32.145624,34.416347,31.867349,34.188412,33.413939,35.170521,32.339663,34.126576,79.435451,84.735696,128.773377,81.842026,135.942889,57.129111,44.509451,150.837659,119.090000,2.150000,211.300000,117.640000,1.629000,141.700000,11261.795329,12.877764,23.046896,90.017879,34.724074,629.060516,410.103959
06/21/2026 03:04:52,0.000000,0.000000,75.378147,74.822331,65.804171,75.642724,78.347794,72.878655,72.158360,75.011363,33.060174,28.300399,28.759989,28.691885,34.971132,35.355048,32.575667,32.864710,32.628011,34.633898,33.605379,32.977651,31.587443,32.467603,30.900788,72.698282,30.219499,36.425323,22.074775,21.952308,21.932070,29.031511,29.687111,28.176623,33.227127,33.153798,26.808519,27.147864,34.743185,37.396561,33.702243,38.042505,35.933128,38.110099,31.951296,37.085801,34.162005,36.911090,32.047243,36.732812,32.150719,34.424090,31.873340,34.215269,33.392394,35.163209,32.305779,34.132275,82.750957,87.993961,129.574261,84.113271,137.323908,57.103867,44.908950,151.253279,119.040000,2.175000,214.300000,117.620000,1.644000,143.700000,11321.794967,12.995257,23.430066,90.204322,34.723752,632.675771,412.543055
06/21/2026 03:05:52,0.000000,0.000000,75.369798,74.812709,65.917848,75.642757,78.402102,72.905365,72.183685,75.032802,33.096039,28.266344,28.626003,28.626719,34.866006,35.154220,32.494532,32.835626,32.567832,34.592947,33.319133,33.105197,31.446630,32.570325,30.697827,62.757542,29.993598,34.298474,20.469501,20.330203,20.185981,28.813139,29.465698,29.232892,33.056596,33.045039,26.665250,26.953049,34.731574,37.353599,33.701160,38.009622,35.940454,38.079418,31.928372,37.068360,34.156928,36.869314,32.024664,36.709923,32.126039,34.399924,31.855316,34.163142,33.381980,35.139076,32.301004,34.110199,75.687233,81.081870,127.714583,78.038677,134.997494,57.207893,44.155300,142.047495,119.150000,2.103000,205.700000,117.640000,1.589000,135.700000,11381.793518,11.592881,22.705593,85.991804,34.702503,636.100800,414.794556
06/21/2026 03:06:52,0.000000,0.000000,75.294488,74.824809,65.574343,75.653003,78.400115,72.900824,72.182534,75.042637,33.044229,28.132204,28.479845,28.480829,34.839857,35.034087,32.434154,32.781054,32.447041,34.557649,32.860629,33.400729,31.213618,32.413769,30.434085,69.998461,30.145325,35.905786,21.454934,21.393439,21.257303,28.957223,29.617755,28.861311,33.078729,33.006276,26.479736,26.868639,34.716064,37.369530,33.692053,38.037229,35.930185,38.107164,31.917154,37.056253,34.143446,36.892595,32.020691,36.707300,32.125067,34.396735,31.839197,34.173186,33.394255,35.133591,32.305486,34.092919,81.356543,86.501271,128.416407,83.582977,136.034431,57.644968,44.881760,154.115197,119.000000,2.177000,214.800000,117.600000,1.645000,144.500000,11441.791939,12.501737,23.404049,91.478943,34.702505,639.637790,417.159215
06/21/2026 03:07:52,0.000000,0.000000,75.293630,74.789306,65.700327,75.627830,78.391010,72.811201,72.192586,74.986340,33.665392,29.445620,29.892868,30.093097,35.862754,35.509658,33.033046,33.415230,33.283328,35.018027,34.695609,35.176355,33.001153,33.334033,31.930742,69.864102,30.584100,36.110095,22.884102,22.739318,22.733757,29.593766,29.970537,29.742700,34.071412,34.169958,28.524181,29.013254,34.730477,37.350295,33.690726,38.012497,35.926024,38.073861,31.919650,37.052092,34.145484,36.887990,32.022989,36.698523,32.102195,34.383247,31.840357,34.133943,33.386964,35.127646,32.290877,34.076567,83.509377,88.871278,129.425041,85.587184,137.083886,58.021722,45.944890,160.537561,119.100000,2.207000,218.700000,117.780000,1.677000,148.400000,11501.791159,11.695340,24.414755,94.282677,34.692620,643.248382,419.597434
06/21/2026 03:08:52,0.000000,0.000000,75.307931,74.820092,65.736144,75.641282,78.380858,72.842061,72.179299,75.003932,33.542383,29.176269,29.507194,29.652107,35.211788,35.413461,32.843825,33.327416,33.140705,34.896114,33.804876,34.057057,32.086655,32.930884,31.451102,67.712446,31.110481,35.389404,22.128201,21.993180,21.966985,29.921120,30.489499,30.855854,33.704477,33.713359,27.701889,27.960908,34.726320,37.326698,33.681261,37.983645,35.936097,38.056521,31.896372,37.026771,34.144041,36.843199,32.016520,36.687668,32.108311,34.348520,31.834452,34.135163,33.365970,35.107584,32.291974,34.057241,74.788795,80.223505,129.171561,74.330251,136.511148,58.286772,44.566938,136.848041,119.080000,2.089000,203.400000,117.840000,1.569000,132.900000,11561.789598,12.287251,23.102153,83.531807,34.678716,646.799870,421.972342
06/21/2026 03:09:52,0.000000,0.000000,75.368689,74.858495,65.709622,75.638930,78.401233,72.883317,72.205659,75.035696,33.330871,28.673483,29.105760,29.129736,35.165111,35.320701,32.856665,33.150050,33.009548,34.837983,33.400629,33.711470,31.776560,32.768472,31.190395,68.443614,31.236869,35.867755,21.863813,21.695550,21.639784,29.836748,30.606617,31.043361,33.531096,33.500443,26.948841,27.348342,34.691694,37.350103,33.655654,37.989541,35.903757,38.072415,31.879436,37.038523,34.118993,36.873534,31.992661,36.678113,32.059794,34.351175,31.800142,34.142075,33.357782,35.116704,32.256116,34.066300,79.731810,84.892037,127.964481,82.646371,135.290568,57.797790,45.617056,153.288651,119.150000,2.173000,214.100000,117.870000,1.641000,143.600000,11621.787551,11.763240,24.104515,91.112458,34.669726,650.253170,424.255960
06/21/2026 03:10:52,0.000000,0.000000,75.346474,74.866684,65.625649,75.657650,78.444293,72.860176,72.229964,75.019793,33.309788,28.684438,29.109130,29.088312,34.965649,35.336715,32.817976,33.110487,32.964452,34.829358,33.712714,33.527638,31.814484,32.673368,30.913662,70.665309,30.521789,36.769680,22.020120,21.929051,21.913729,29.349582,30.062134,28.722410,33.463684,33.377047,27.298213,27.498609,34.696806,37.325134,33.664918,37.963856,35.918870,38.051266,31.885282,37.027124,34.123977,36.833820,31.985877,36.683764,32.082546,34.342797,31.818016,34.123977,33.373879,35.092864,32.272031,34.052880,82.504171,87.633368,129.151493,84.599844,136.748840,58.103830,45.279026,155.852450,119.260000,2.184000,215.900000,117.810000,1.653000,145.500000,11681.786614,12.986382,23.783298,92.244961,34.665984,653.839448,426.669172
06/21/2026 03:11:52,0.000000,0.000000,75.335356,74.884288,65.738686,75.653396,78.407238,72.926625,72.172506,75.021238,33.309586,28.616864,29.017930,28.965854,35.194194,35.294374,32.776733,33.035477,32.877559,34.789240,33.793784,33.529180,31.601748,32.767851,30.935606,72.417479,30.265659,36.641095,22.258918,22.115392,22.140431,29.180708,29.816636,29.225311,33.400317,33.305675,27.172889,27.330520,34.677095,37.317868,33.627529,37.960685,35.891672,38.040042,31.869063,37.003103,34.123395,36.820853,31.985802,36.652273,32.061447,34.329302,31.780413,34.114073,33.371519,35.080755,32.248375,34.019509,82.424410,87.585299,130.020912,83.270311,137.706444,58.362710,45.126082,149.134071,119.280000,2.159000,212.800000,117.700000,1.634000,141.800000,11741.785150,13.003581,23.637514,89.250062,34.648739,657.458609,429.112806
06/21/2026 03:12:52,0.000000,0.000000,75.385725,74.893284,65.664073,75.680235,78.428100,72.907395,72.203788,75.015246,33.155057,28.442518,28.815076,28.856517,35.042084,35.302754,32.628486,32.985971,32.841221,34.742788,33.212831,33.360757,31.670314,32.657082,31.029914,66.574848,30.287626,35.853173,21.125519,20.981827,20.886952,29.094710,29.783728,29.826533,33.229065,33.230842,26.831462,27.152798,34.653602,37.345740,33.621031,37.988680,35.882738,38.050127,31.822658,37.019098,34.071530,36.868262,31.952608,36.673283,32.025766,34.354078,31.751381,34.121248,33.356929,35.080828,32.234795,34.043252,80.597246,85.730210,128.911247,83.406831,136.299079,58.123702,44.853405,154.402473,119.160000,2.170000,214.300000,117.700000,1.649000,143.900000,11801.782973,12.476266,23.376907,91.606011,34.645882,660.947343,431.428695
06/21/2026 03:13:52,0.000000,0.000000,75.331669,74.845111,65.833174,75.655500,78.436261,72.872417,72.187750,75.009399,33.162666,28.388578,28.821375,28.779299,35.031848,35.159979,32.605019,32.941175,32.679419,34.661667,33.438612,33.312287,31.484050,32.573433,30.753273,71.938094,30.051022,36.400129,21.978365,21.859027,21.871238,28.814891,29.370228,27.345116,33.237852,33.147635,26.943482,27.373944,34.638609,37.298079,33.589963,37.968826,35.863667,38.062471,31.839116,37.007552,34.077698,36.812031,31.929153,36.653967,32.011499,34.318551,31.725964,34.092348,33.339554,35.062604,32.209587,34.008778,80.097418,85.417817,129.949657,80.304821,137.725514,58.129753,44.709880,144.337450,119.270000,2.138000,209.600000,117.720000,1.608000,138.800000,11861.781325,13.160754,23.239375,87.056282,34.625501,664.558828,433.865434
06/21/2026 03:14:52,0.000000,0.000000,75.355722,74.874248,65.731526,75.646839,78.407434,72.890829,72.210696,74.995520,33.060394,28.262687,28.678564,28.645857,34.954208,35.104519,32.581272,32.870313,32.678484,34.571566,33.057727,33.007361,31.487572,32.490216,30.858719,62.496072,30.069606,34.297802,20.450848,20.316041,20.183290,28.810467,29.519664,29.481758,33.076911,33.064466,26.599441,26.835361,34.627126,37.289286,33.587156,37.955432,35.848794,38.037037,31.812130,37.009623,34.053140,36.838876,31.917523,36.645511,32.012132,34.310306,31.722142,34.079332,33.341634,35.065566,32.198859,34.007842,76.528858,81.929114,127.968248,79.322336,135.288984,57.658945,44.305914,145.206076,119.130000,2.124000,207.900000,117.740000,1.605000,138.400000,11921.780185,11.446871,22.850931,87.457120,34.617972,667.969124,436.102336
06/21/2026 03:15:52,0.000000,0.000000,75.412738,74.856521,65.804567,75.632756,78.422005,72.852140,72.247036,75.006397,33.011912,28.100202,28.568327,28.493924,34.966841,35.054192,32.410227,32.826502,32.518788,34.515632,33.065697,33.211588,31.474870,32.518456,30.576811,69.956486,30.111430,35.987707,21.532120,21.404648,21.371075,28.857046,29.534116,27.960554,33.084295,33.014954,26.547886,26.930862,34.638124,37.283004,33.597432,37.963443,35.876837,38.040708,31.813605,36.990516,34.061487,36.826844,31.941141,36.638883,32.003369,34.308669,31.717826,34.074361,33.350877,35.043309,32.195754,33.981657,81.435857,86.615955,128.851321,83.466783,136.482865,57.442358,44.974497,153.961444,119.230000,2.173000,214.700000,117.980000,1.647000,144.200000,11981.778693,12.494957,23.492750,91.410869,34.617392,671.519646,438.480443
06/21/2026 03:16:52,0.000000,0.000000,75.389418,74.872476,65.708381,75.644849,78.430272,72.908735,72.199628,74.998428,33.065376,28.163703,28.558635,28.517918,34.792010,35.043008,32.379075,32.740674,32.465980,34.496678,33.405337,33.418110,31.335758,32.411598,30.840642,71.369859,29.575642,36.704088,21.419609,21.310079,21.204357,28.477193,29.049591,28.111252,33.052000,32.982211,26.602549,26.820892,34.625621,37.298398,33.565619,37.958310,35.857252,38.041054,31.787671,36.990698,34.058562,36.832335,31.901659,36.646126,31.989467,34.313011,31.686545,34.070993,33.341284,35.035510,32.183903,33.992032,83.719226,88.798455,129.603432,85.853675,137.371561,57.557208,44.901958,159.539782,119.280000,2.200000,218.000000,117.840000,1.667000,147.400000,12041.777903,13.280712,23.423376,93.852085,34.608803,675.120516,440.906466
06/21/2026 03:17:52,0.000000,0.000000,75.383019,74.876636,65.654075,75.664880,78.412374,72.878440,72.197049,75.024158,33.818422,29.470405,29.885545,30.049320,35.914933,35.509128,33.135104,33.406616,33.259587,34.981036,34.738890,35.044593,33.059297,33.181968,32.017863,68.233883,30.625970,35.125568,22.442939,22.341146,22.319318,29.673886,30.039496,30.085861,34.037825,34.107966,28.667560,28.986426,34.629720,37.283029,33.575555,37.907224,35.867966,38.018609,31.797556,36.975324,34.052011,36.809437,31.900109,36.619363,31.993114,34.275816,31.696430,34.048459,33.340059,35.032514,32.193479,33.964736,76.029044,81.701130,129.405167,76.301543,136.576361,57.252531,44.841752,142.937484,119.290000,2.117000,208.000000,118.050000,1.595000,136.900000,12101.776052,11.759818,23.365750,86.406859,34.599026,678.681850,443.291975
06/21/2026 03:18:52,0.000000,0.000000,75.381433,74.861107,65.881366,75.644334,78.425131,72.882387,72.197979,75.026775,33.571705,28.955473,29.301604,29.467732,35.033362,35.380464,32.778079,33.218160,33.056704,34.847335,33.729383,33.584367,32.042393,32.824868,31.370963,70.334622,31.195395,36.221102,22.169271,22.016312,21.978617,29.899687,30.559445,31.021598,33.686734,33.707164,27.210296,27.586491,34.598692,37.296319,33.541606,37.930452,35.849533,38.052792,31.756296,36.976069,34.026565,36.803546,31.888980,36.619813,31.975912,34.271103,31.667643,34.035888,33.333253,35.034147,32.175242,33.975399,82.184800,87.416644,128.866118,84.776271,136.315202,57.016575,45.710085,158.741558,119.270000,2.192000,217.300000,117.820000,1.665000,146.800000,12161.775042,12.028422,24.192680,93.506308,34.590463,682.217931,445.656576
06/21/2026 03:19:52,0.000000,0.000000,75.398369,74.883545,65.646539,75.653319,78.414313,72.879545,72.212036,75.022200,33.384651,28.860432,29.207473,29.277680,35.174285,35.270036,32.822691,33.154311,33.028234,34.874809,33.746682,33.855219,31.862401,32.801240,31.002611,72.280346,31.035752,38.080530,22.285762,22.175879,22.109087,29.766751,30.473800,30.569630,33.572595,33.507294,27.451898,27.764692,34.595653,37.253054,33.535291,37.917987,35.831032,38.036551,31.764419,36.946462,34.027483,36.779242,31.878494,36.603200,31.960871,34.243246,31.652154,34.018160,33.322618,35.007572,32.158982,33.941860,84.428481,89.551761,129.939975,86.550768,137.541018,57.289297,45.643955,160.886824,119.220000,2.207000,219.200000,117.720000,1.675000,148.800000,12221.772253,13.950512,24.130018,94.432978,34.573717,685.853734,448.117906
06/21/2026 03:20:52,0.000000,0.000000,75.345061,74.876255,65.820243,75.652819,78.469348,72.847707,72.225070,75.025054,33.430716,28.707265,29.112771,29.103300,35.008041,35.246116,32.700710,33.127945,32.948076,34.828987,33.877985,33.741995,31.859299,32.779024,31.000239,64.909931,30.842252,35.490929,21.250497,21.066412,21.003639,29.569171,30.319977,30.406899,33.424386,33.376401,27.299350,27.593414,34.600691,37.276204,33.548581,37.915741,35.855554,38.028317,31.757452,36.945790,34.028140,36.809097,31.885026,36.607920,31.961477,34.253171,31.663007,34.025477,33.352159,35.003352,32.187757,33.930611,74.644063,80.177102,128.283450,75.855159,135.531447,57.242191,44.342620,137.999087,119.390000,2.087000,202.800000,117.900000,1.566000,133.200000,12281.771641,12.604620,22.886309,84.081672,34.581776,689.324534,450.413885
06/21/2026 03:21:52,0.000000,0.000000,75.343503,74.870893,65.796462,75.645937,78.438088,72.826828,72.232385,74.995173,33.246125,28.356358,28.835561,28.768354,35.040480,35.172599,32.637836,32.966866,32.814952,34.706823,33.843603,33.421797,31.690532,32.611445,30.811116,70.596908,30.842227,36.315605,21.908403,21.770211,21.743483,29.487193,30.262102,30.278150,33.318881,33.258448,26.757805,27.185243,34.564277,37.260694,33.505765,37.920873,35.815469,38.029866,31.720256,36.965322,34.011783,36.800760,31.857634,36.606375,31.933638,34.267597,31.631601,34.005568,33.324679,34.991449,32.143930,33.936165,81.113397,86.281663,128.334097,83.604375,135.810780,57.001120,45.422939,155.006482,119.200000,2.179000,214.900000,117.710000,1.654000,144.800000,12341.771108,12.395386,23.920219,91.872661,34.564685,692.835752,452.755641
06/21/2026 03:22:52,0.000000,0.000000,75.372171,74.857754,65.838694,75.645911,78.421654,72.814096,72.199681,75.021712,33.268161,28.441406,28.901402,28.804069,34.998380,35.212520,32.625211,32.953801,32.716945,34.666717,33.131726,33.118313,31.466906,32.481594,30.806932,71.185882,29.893673,36.778084,21.800283,21.711437,21.663956,28.710069,29.385858,27.950089,33.251040,33.187490,26.897775,27.149064,34.558950,37.235044,33.490977,37.899540,35.816370,38.016186,31.714033,36.936190,33.994531,36.774719,31.835390,36.580295,31.911825,34.248971,31.606667,33.979880,33.314966,34.992398,32.144849,33.906889,83.148073,88.264741,129.330548,85.279336,136.986990,57.136896,45.219693,158.317037,119.220000,2.195000,217.000000,117.890000,1.664000,146.600000,12401.768597,13.051308,23.726776,93.321937,34.547934,696.432741,455.178873
06/21/2026 03:23:52,0.000000,0.000000,75.372257,74.889103,65.806327,75.679526,78.424870,72.851212,72.265943,75.051853,33.297769,28.406881,28.781231,28.765565,34.830173,35.227900,32.625198,32.931561,32.682094,34.659456,33.504369,33.072396,31.436919,32.516152,30.586306,70.472738,29.928934,35.746601,21.706092,21.575052,21.571674,28.864596,29.450689,28.968091,33.191945,33.123058,26.847309,27.125473,34.555035,37.271823,33.490045,37.898613,35.807069,38.009562,31.698888,36.941304,33.984124,36.769658,31.809337,36.584949,31.907373,34.233882,31.582611,33.993004,33.295663,34.983335,32.123274,33.899126,78.047146,83.402345,129.759331,77.926340,137.326263,57.194037,44.339027,143.213108,119.390000,2.118000,207.500000,117.960000,1.599000,137.300000,12461.768121,12.863754,22.882847,86.535050,34.541934,700.022684,457.592937
06/21/2026 03:24:52,0.000000,0.000000,75.428843,74.918685,65.910952,75.685320,78.465563,72.889631,72.237938,75.045904,33.126546,28.162197,28.573638,28.593862,34.990332,35.184082,32.556553,32.850048,32.617928,34.582139,33.421165,33.138691,31.368374,32.472630,30.847321,71.342702,30.330570,36.587822,21.548090,21.408501,21.310497,29.022124,29.710278,29.887738,33.153906,33.033899,26.474437,26.778499,34.535164,37.221508,33.482174,37.874879,35.799035,37.990506,31.688581,36.916444,33.992027,36.755854,31.819510,36.553899,31.904193,34.201421,31.587896,33.978708,33.309794,34.952650,32.113856,33.883069,82.839065,87.806077,129.116484,85.545419,136.771287,56.864196,44.974983,160.230701,119.230000,2.205000,218.500000,117.990000,1.670000,147.800000,12521.766272,13.094608,23.493214,94.150443,34.528058,703.552131,459.952059
06/21/2026 03:25:52,0.000000,0.000000,75.464590,74.885595,66.012852,75.654285,78.480065,72.849178,72.256587,75.023098,33.078063,28.284890,28.686038,28.628387,35.092923,35.104007,32.460426,32.823321,32.569414,34.535075,33.663231,32.956171,31.490621,32.369149,30.700200,68.653027,29.755901,35.295466,21.338472,21.149914,21.160829,28.508451,29.163357,27.717569,33.061679,33.003004,26.810637,27.259781,34.540720,37.221740,33.442692,37.878472,35.792454,38.001613,31.677507,36.913997,33.968704,36.755176,31.795348,36.557334,31.861047,34.217907,31.563902,33.958936,33.302892,34.968377,32.096839,33.898948,74.970455,80.249116,129.273347,74.361111,136.616804,56.910122,43.842421,136.652370,119.520000,2.090000,203.400000,118.150000,1.565000,132.900000,12581.765115,12.892688,22.402778,83.438028,34.520730,707.111367,462.333151
06/21/2026 03:26:52,0.000000,0.000000,75.447133,74.927692,65.765053,75.691544,78.473449,72.896299,72.291303,75.008282,32.971949,27.963220,28.446111,28.396889,35.001669,34.937815,32.322501,32.676120,32.504600,34.478408,32.865697,32.942473,31.245651,32.443524,30.508531,67.405991,30.173454,35.016858,20.854230,20.746881,20.623588,28.817098,29.516035,29.708228,32.994847,32.953061,26.160789,26.503281,34.507209,37.242288,33.440630,37.891001,35.779755,37.997784,31.666517,36.900819,33.970130,36.752615,31.774479,36.569793,31.859858,34.198968,31.552912,33.958586,33.270103,34.952507,32.101802,33.866158,79.267323,84.250653,127.828936,81.988654,135.180474,56.465047,44.573930,152.107663,119.320000,2.163000,213.100000,117.920000,1.632000,142.900000,12641.763005,11.907987,23.108871,90.586517,34.512696,710.551218,464.601571
06/21/2026 03:27:52,0.000000,0.000000,75.439320,74.942263,65.869029,75.677846,78.501444,72.888061,72.323034,75.033154,33.684822,29.327769,29.793326,29.958290,35.847086,35.343301,32.960607,33.479669,33.180115,34.921691,34.738079,34.865808,33.004098,33.286320,31.724505,69.575092,30.855243,36.094767,22.706766,22.616207,22.536953,29.795323,30.261658,30.321391,34.014191,34.097208,28.490764,28.873183,34.521534,37.210578,33.442558,37.869060,35.805318,37.995887,31.661932,36.912374,33.956863,36.742492,31.797495,36.548845,31.878883,34.206828,31.568375,33.944875,33.302150,34.942804,32.082517,33.845583,82.133366,87.448376,128.882908,83.895563,136.446004,56.398985,45.816417,156.520387,119.400000,2.185000,216.100000,117.940000,1.663000,146.000000,12701.761457,11.801440,24.293327,92.537957,34.511848,714.143626,467.019981
06/21/2026 03:28:52,0.000000,0.000000,75.436732,74.909681,65.637513,75.675476,78.531053,72.852653,72.377752,75.019695,33.514826,29.058944,29.400594,29.529259,35.126011,35.357402,32.831821,33.246098,33.106466,34.816270,33.930968,33.916988,32.073532,32.838192,31.467142,72.043235,31.234768,37.240234,22.664934,22.472592,22.475046,29.984783,30.653427,30.971182,33.699456,33.671475,27.412877,27.775878,34.490973,37.192501,33.425064,37.848569,35.775150,37.986123,31.643175,36.908820,33.947524,36.748228,31.778365,36.552411,31.836072,34.203675,31.523331,33.939532,33.291026,34.936581,32.081207,33.866923,83.741987,89.000641,129.674743,85.341501,137.256721,56.862869,45.806707,154.560759,119.340000,2.189000,216.700000,117.760000,1.660000,145.600000,12761.759486,12.956092,24.284142,91.675956,34.498762,717.774507,469.476901
06/21/2026 03:29:52,0.000000,0.000000,75.474488,74.934365,65.993404,75.650159,78.489835,72.878069,72.345212,75.031608,33.421155,28.783771,29.151791,29.217895,35.210173,35.366641,32.809773,33.169843,32.967850,34.799929,34.017614,33.355044,31.685524,32.795884,31.119784,64.166328,31.067861,35.787896,21.245230,21.097515,20.975010,29.751214,30.485458,30.789867,33.475932,33.455052,27.210938,27.582029,34.521498,37.195949,33.462408,37.850804,35.807810,38.007650,31.659984,36.890203,33.956810,36.746421,31.769641,36.546400,31.841743,34.173373,31.542814,33.943046,33.315872,34.910379,32.104090,33.877765,77.002533,82.432483,128.111047,79.483162,135.236368,56.817558,44.975857,144.810201,119.270000,2.123000,208.200000,117.920000,1.604000,138.000000,12821.758733,12.293846,23.494050,87.274637,34.506233,721.234659,471.761874
06/21/2026 03:30:52,0.000000,0.000000,75.450221,74.926135,65.944527,75.659799,78.498180,72.903831,72.378439,75.041922,33.351003,28.566984,28.987244,28.923633,34.919454,35.131842,32.646567,33.059607,32.826522,34.730785,33.947070,33.211650,31.661158,32.740439,30.793572,71.722043,30.826655,37.084204,22.242613,22.078002,22.102243,29.572219,30.329709,29.181093,33.406207,33.357333,26.962637,27.370927,34.494975,37.220809,33.422768,37.866169,35.770485,37.997375,31.632693,36.905662,33.929703,36.732239,31.763025,36.533631,31.829600,34.196783,31.500819,33.940803,33.283411,34.948493,32.073003,33.868062,82.584386,87.782199,128.794588,84.811839,136.352880,56.792771,45.581418,157.351141,119.260000,2.193000,217.000000,117.930000,1.664000,146.600000,12881.756424,13.013490,24.070714,92.901208,34.495525,724.809300,474.162393
06/21/2026 03:31:52,0.000000,0.000000,75.418591,74.944334,65.693476,75.661697,78.500493,72.890068,72.375041,75.048671,33.278690,28.543899,28.922232,28.911779,35.140899,35.220695,32.698975,33.016868,32.845312,34.685656,33.360895,33.163398,31.555317,32.610775,30.825592,72.529806,30.087985,37.442264,22.027222,21.892636,21.843560,28.984103,29.592006,28.676725,33.349465,33.286812,27.035126,27.210112,34.484719,37.192016,33.410824,37.838827,35.759692,37.997214,31.611146,36.877855,33.907120,36.720354,31.742046,36.537574,31.820082,34.181529,31.500211,33.926212,33.283472,34.928599,32.047150,33.857364,84.294189,89.429474,129.784457,86.333850,137.470529,56.974809,45.036258,157.397591,119.330000,2.205000,218.300000,117.940000,1.668000,147.100000,12941.754967,13.890499,23.551765,92.921480,34.481200,728.436740,476.615195
06/21/2026 03:32:52,0.000000,0.000000,75.489306,74.963132,65.788069,75.702637,78.539614,72.950619,72.398003,75.025100,33.231069,28.418885,28.827584,28.813302,35.504907,35.196871,32.557023,32.956773,32.762093,34.626141,33.302613,33.102178,31.511325,32.545954,30.805900,64.003144,30.267585,34.753503,20.695295,20.520088,20.380729,29.022068,29.718694,29.680346,33.194243,33.151578,26.951017,27.165305,34.486791,37.175951,33.403013,37.827524,35.779682,37.987109,31.647734,36.881210,33.931357,36.712207,31.758730,36.528922,31.837957,34.178034,31.515861,33.914040,33.300174,34.900034,32.066042,33.844243,74.634130,80.116008,128.160659,76.303391,135.248235,56.739007,43.885634,138.852500,119.400000,2.092000,203.500000,118.140000,1.572000,133.700000,13001.753098,12.308830,22.444673,84.487395,34.483831,731.882967,478.884736
06/21/2026 03:33:52,0.000000,0.000000,75.429729,74.961392,65.636407,75.691761,78.515314,72.902446,72.394422,75.037581,33.140224,28.135764,28.523563,28.551758,35.001700,35.036286,32.468619,32.830621,32.596036,34.602890,33.386854,32.831802,31.457322,32.461349,30.434744,70.279902,30.397178,36.138273,21.564888,21.474676,21.434587,29.125805,29.846022,28.916151,33.099217,33.077438,26.452520,26.851667,34.421039,37.172331,33.354258,37.843107,35.735782,37.978671,31.558586,36.871649,33.893787,36.708396,31.715520,36.499715,31.767081,34.151801,31.452550,33.901335,33.244355,34.886901,32.017088,33.809609,81.035432,86.191238,128.239420,83.338413,135.750038,56.449903,45.080636,154.499581,119.450000,2.178000,215.100000,118.070000,1.644000,144.200000,13061.751694,12.544131,23.594142,91.648928,34.449178,735.400216,481.230096
