Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 03:34:52,0.000000,0.000000,75.458866,74.937320,65.968213,75.678642,78.520747,72.895635,72.442490,75.029746,33.129478,28.202630,28.613614,28.595829,35.066335,35.068108,32.443306,32.810212,32.546587,34.525171,33.313905,33.185539,31.320436,32.367828,30.571624,70.903685,29.649299,36.659033,21.550300,21.385125,21.346572,28.503871,29.079382,27.790664,33.094853,32.996174,26.714872,26.872039,34.439943,37.165523,33.347703,37.829520,35.736827,37.977064,31.579686,36.859124,33.900308,36.697195,31.699922,36.513871,31.776152,34.152405,31.439345,33.891871,33.254881,34.904945,32.012186,33.804718,83.024448,88.140179,129.159410,85.159773,136.788651,56.685487,44.949929,158.157133,119.470000,2.189000,216.900000,117.960000,1.661000,146.100000,13121.749985,13.189772,23.469261,93.252405,34.449159,738.988947,483.645888
06/21/2026 03:35:52,0.000000,0.000000,75.473855,74.971327,65.879619,75.699588,78.529004,72.905640,72.449772,75.053900,33.106959,28.159041,28.675335,28.588598,34.962930,35.053385,32.572225,32.780792,32.523606,34.467639,33.591723,33.313430,31.352424,32.481172,30.596956,70.698583,29.633255,35.591036,21.578135,21.421045,21.414541,28.590173,29.128633,28.531721,33.041878,33.017874,26.646435,26.917661,34.438671,37.167792,33.348845,37.828005,35.726613,37.992058,31.573869,36.862723,33.885716,36.721591,31.702630,36.509480,31.785036,34.156374,31.426398,33.874615,33.246498,34.892588,32.019788,33.813634,78.343845,83.659152,129.692585,78.204564,137.235650,56.797930,44.382434,144.299740,119.410000,2.123000,208.000000,118.110000,1.597000,137.600000,13181.749661,12.666372,22.924664,87.038844,34.448646,742.583899,486.063069
06/21/2026 03:36:52,0.000000,0.000000,75.496736,74.981972,65.798574,75.703568,78.544329,72.954941,72.446693,75.047874,33.063963,28.014103,28.525536,28.426296,34.817144,34.934667,32.433642,32.702725,32.482803,34.459327,33.293286,33.325101,31.277242,32.297560,30.756707,71.239472,30.096359,36.411945,21.328423,21.215292,21.089743,28.805457,29.443749,29.630598,33.004460,32.954228,26.288887,26.600832,34.415951,37.177432,33.329338,37.811699,35.714762,37.979799,31.561506,36.862368,33.892020,36.689378,31.686821,36.489792,31.771783,34.143169,31.423391,33.865822,33.251030,34.875824,31.997316,33.801429,82.880671,87.918604,129.111475,85.577299,136.614162,56.722912,44.690070,160.341728,119.350000,2.199000,218.500000,117.800000,1.670000,147.900000,13241.747607,13.191573,23.220372,94.198307,34.437031,746.118972,488.425738
06/21/2026 03:37:52,0.000000,0.000000,75.464899,74.963633,65.748860,75.686360,78.545265,72.943181,72.465216,75.021569,33.841332,29.377015,29.904089,30.029535,35.858957,35.407478,33.024994,33.319206,33.139859,34.918773,34.986619,34.493992,33.110689,33.236462,31.819769,68.563071,30.752189,35.635340,22.477108,22.458276,22.382811,29.685294,30.103954,29.968869,33.982477,34.098346,28.604351,28.924561,34.413789,37.126632,33.353517,37.783604,35.740690,37.960152,31.551493,36.850154,33.875763,36.689993,31.668343,36.455500,31.747515,34.103007,31.426299,33.844680,33.241426,34.849830,31.978839,33.771018,74.611164,80.074714,129.236618,74.258224,136.234834,56.611401,44.817378,139.770003,119.260000,2.104000,205.500000,117.890000,1.583000,134.900000,13301.746983,12.292932,23.342408,84.921746,34.421612,749.683490,490.812379
06/21/2026 03:38:52,0.000000,0.000000,75.480900,74.991893,65.701841,75.662469,78.545432,72.951394,72.482331,75.016668,33.474293,28.828654,29.213168,29.412512,34.988657,35.337551,32.771295,33.182493,33.058357,34.805520,34.001900,33.327213,31.894172,32.807607,31.605645,67.637831,31.172110,35.707249,21.789181,21.628983,21.463508,29.839082,30.564825,30.982861,33.628526,33.611203,27.025371,27.330070,34.412223,37.124630,33.341311,37.778535,35.715795,37.970227,31.546061,36.835286,33.870609,36.676007,31.678704,36.487039,31.754557,34.128224,31.410618,33.850627,33.252266,34.867744,31.978954,33.765803,79.725445,84.915775,127.835418,82.498929,135.195172,56.401217,45.823895,153.525755,119.310000,2.173000,214.300000,117.840000,1.644000,143.800000,13361.745227,11.406849,24.300400,91.217723,34.422261,753.152668,493.110674
06/21/2026 03:39:52,0.000000,0.000000,75.489268,74.977034,65.829878,75.687541,78.571681,72.924888,72.491616,75.058027,33.345627,28.738269,29.200414,29.176661,34.969673,35.234800,32.750353,33.100227,32.904283,34.799047,34.346080,33.641830,31.809171,32.726319,31.024586,70.726409,30.947632,36.723888,22.119479,21.950810,21.934295,29.674162,30.391942,30.297442,33.488150,33.423286,27.264305,27.476256,34.391536,37.136296,33.316989,37.765837,35.715712,37.946288,31.546868,36.828850,33.845500,36.658066,31.651402,36.464783,31.734871,34.089520,31.410980,33.832622,33.244468,34.833352,31.977491,33.745693,82.454905,87.501549,128.823133,84.487199,136.405545,56.668205,45.420900,156.294127,119.120000,2.182000,216.200000,117.730000,1.661000,145.700000,13421.742838,12.805607,23.918281,92.438800,34.406856,756.743830,495.526772
06/21/2026 03:40:52,0.000000,0.000000,75.441649,74.962336,65.940555,75.688238,78.543351,72.959884,72.500144,75.045832,33.285263,28.611626,29.006003,29.034405,34.852633,35.194937,32.692335,33.043568,32.859002,34.767179,33.968849,33.364654,31.667539,32.565808,30.929012,72.700118,30.701941,36.661366,22.209498,22.051162,22.042993,29.475856,30.150914,30.081814,33.422249,33.337386,27.026111,27.304711,34.383918,37.117648,33.290194,37.767030,35.717427,37.961252,31.516515,36.824885,33.869939,36.669587,31.657882,36.463254,31.737487,34.092571,31.382407,33.831750,33.247596,34.848448,31.974616,33.738829,81.807452,87.080722,129.674130,82.541333,137.361957,56.980236,45.127150,148.554663,119.310000,2.158000,212.300000,117.970000,1.625000,141.500000,13481.742107,13.022833,23.638533,88.987586,34.404662,760.367813,497.973520
06/21/2026 03:41:52,0.000000,0.000000,75.530666,74.998604,65.836311,75.714213,78.586486,72.991024,72.527051,75.061255,33.277296,28.420681,28.836518,28.871919,35.120793,35.125226,32.599600,33.008219,32.797676,34.658093,33.549205,33.104575,31.545805,32.653758,30.747398,62.814638,30.606694,34.929033,20.769314,20.609844,20.419873,29.291971,30.062501,30.200255,33.205555,33.186890,26.722503,27.055534,34.362645,37.112811,33.284152,37.757486,35.700028,37.939483,31.487433,36.809499,33.827409,36.656853,31.636721,36.459492,31.695043,34.075580,31.347977,33.810978,33.233918,34.814840,31.939648,33.719954,75.967981,81.284965,127.699567,78.567712,134.737380,56.812539,44.199484,143.340804,119.390000,2.112000,206.900000,117.910000,1.597000,136.800000,13541.739645,12.180775,22.748258,86.594385,34.383598,763.781895,500.214510
06/21/2026 03:42:52,0.000000,0.000000,75.484456,74.991227,65.747718,75.706965,78.573374,73.012121,72.525678,75.042146,33.358337,28.245918,28.718462,28.653185,34.952623,35.032437,32.564526,32.865133,32.693349,34.600148,33.535603,33.113339,31.438306,32.485956,30.716708,70.249583,30.410826,36.155814,21.741976,21.636522,21.583643,29.108454,29.771160,27.743423,33.205669,33.119448,26.603329,26.998321,34.371480,37.112771,33.284835,37.776724,35.693499,37.947551,31.505817,36.823637,33.821617,36.665684,31.633716,36.448540,31.705852,34.073921,31.345421,33.810959,33.236121,34.818813,31.941989,33.712074,81.409149,86.409768,128.369637,83.589865,135.934520,57.207986,45.207069,154.074250,119.310000,2.167000,214.600000,117.950000,1.649000,144.300000,13601.737717,12.441069,23.714745,91.460818,34.386551,767.323640,502.583349
06/21/2026 03:43:52,0.000000,0.000000,75.359467,75.019509,65.767769,75.750446,78.517437,73.028644,72.482130,75.057017,33.192750,28.264826,28.713718,28.685521,34.755923,35.209987,32.536190,32.864817,32.610350,34.563488,33.722764,33.455269,31.359657,32.439907,30.547027,71.045784,29.585252,36.440577,21.597591,21.465639,21.431257,28.474267,28.965481,27.874435,33.162952,33.078505,26.683696,26.852541,34.390845,37.100671,33.285659,37.766497,35.710131,37.938072,31.499821,36.807332,33.834115,36.657340,31.615950,36.442398,31.705203,34.097690,31.339425,33.804362,33.245962,34.811780,31.954071,33.731669,83.496952,88.501381,129.425554,85.698699,137.146977,58.085079,44.874380,159.054083,119.380000,2.194000,217.400000,117.810000,1.668000,147.200000,13661.736230,13.043592,23.396985,93.641827,34.386950,770.917217,505.002372
06/21/2026 03:44:52,0.000000,0.000000,75.282547,74.965369,65.539625,75.694227,78.479490,72.976479,72.471495,75.018114,33.223761,28.207604,28.662313,28.625904,34.779598,35.101983,32.482856,32.777268,32.588460,34.528786,33.307749,33.623798,31.265812,32.426285,30.605903,68.653208,29.756649,34.937541,21.297027,21.188382,21.161199,28.659631,29.204314,28.835858,33.064379,33.017706,26.704792,26.945280,34.363604,37.109344,33.252634,37.776520,35.683610,37.939899,31.490080,36.826662,33.807778,36.680656,31.594168,36.470330,31.685216,34.079993,31.324782,33.805557,33.217384,34.808539,31.927837,33.705070,77.789605,83.273589,129.609591,78.222730,137.045500,58.359434,44.321257,142.989437,119.320000,2.118000,207.500000,117.890000,1.596000,136.700000,13721.734411,12.071820,22.865721,86.431034,34.377483,774.481584,507.389552
06/21/2026 03:45:52,0.000000,0.000000,75.266286,74.951213,65.853738,75.634487,78.403535,72.926286,72.447008,75.022423,33.005374,28.065965,28.501973,28.453377,35.156666,35.004147,32.418808,32.723027,32.471769,34.451869,32.987593,33.130761,31.279777,32.375278,30.526129,71.841585,30.146566,36.420630,21.488500,21.317928,21.286010,28.863071,29.512490,29.691752,33.021396,32.972498,26.312169,26.656312,34.345916,37.120463,33.250211,37.755109,35.664698,37.953733,31.479973,36.797928,33.805136,36.659881,31.590527,36.456090,31.675555,34.070366,31.317348,33.797586,33.213851,34.816988,31.925087,33.712099,83.604342,88.626033,129.523251,86.189907,137.280430,58.165876,45.103941,161.226377,119.290000,2.200000,218.700000,117.830000,1.679000,148.300000,13781.732863,12.804243,23.616387,94.578889,34.370427,778.039766,509.776209
06/21/2026 03:46:52,0.000000,0.000000,75.214258,74.954083,65.676426,75.621411,78.350532,72.913169,72.415518,75.017218,33.183938,28.118071,28.568789,28.515839,34.792604,35.061780,32.367161,32.698971,32.469431,34.426908,33.525626,33.000962,31.196445,32.378384,30.514052,65.887901,29.657898,34.587822,20.807816,20.661381,20.532503,28.417883,29.005914,27.806422,32.930857,32.893513,26.684523,26.945807,34.326406,37.091291,33.217054,37.738047,35.658232,37.929613,31.436045,36.792025,33.776563,36.642916,31.582165,36.431848,31.653460,34.065219,31.296141,33.773898,33.206589,34.798653,31.908263,33.701098,74.125207,79.727548,128.913080,74.352663,136.155177,58.254453,43.478366,136.031691,119.430000,2.076000,202.700000,118.020000,1.565000,132.100000,13841.731792,12.538924,22.048898,83.139969,34.351276,781.543096,512.102060
06/21/2026 03:47:52,0.000000,0.000000,75.119817,74.880737,65.442509,75.550079,78.300887,72.771309,72.391265,74.982901,33.738692,29.025937,29.517883,29.669706,35.182737,35.340096,32.898803,33.352147,33.076244,34.897874,34.445852,34.928235,32.957765,33.012887,31.614012,67.419976,30.886755,34.890186,22.218779,22.131766,22.048616,29.736069,30.201081,30.614284,33.870048,33.980606,27.696012,28.011054,34.336485,37.070377,33.241768,37.701639,35.668579,37.913424,31.451351,36.772668,33.774896,36.634618,31.573890,36.409020,31.663419,34.040516,31.306993,33.750915,33.214698,34.772594,31.905334,33.674194,80.293490,85.666922,128.289113,82.794368,135.701607,57.503107,46.032093,154.200814,119.290000,2.173000,215.000000,117.900000,1.654000,144.800000,13901.731382,10.393121,24.497065,91.516829,34.343869,785.031819,514.420513
06/21/2026 03:48:52,0.000000,0.000000,75.057755,74.871467,65.670632,75.506055,78.264999,72.738576,72.380696,74.995174,33.556518,28.950482,29.299735,29.385276,34.928317,35.270589,32.776680,33.165654,32.959270,34.766530,33.946888,33.599517,31.935568,32.750660,31.091966,69.852777,31.210932,36.694631,22.183116,22.042271,21.965429,29.876771,30.518708,30.902884,33.557129,33.563793,27.399289,27.538671,34.306237,37.075615,33.211645,37.726923,35.654306,37.921723,31.423631,36.764372,33.756355,36.620125,31.582580,36.418540,31.629464,34.037312,31.266350,33.737703,33.173478,34.763391,31.855222,33.655765,82.519694,87.739536,129.198839,84.652504,136.884137,57.920210,45.705521,156.933741,119.250000,2.186000,216.400000,117.900000,1.660000,145.800000,13961.729928,12.506274,24.188357,92.718859,34.329037,788.624454,516.838399
06/21/2026 03:49:52,0.000000,0.000000,75.018937,74.831374,65.604899,75.503543,78.215365,72.703444,72.367110,74.988388,33.569777,28.699693,29.088250,29.138976,34.984089,35.188923,32.718200,33.052086,32.852059,34.704808,33.689260,33.139100,31.683325,32.653171,31.078368,71.925589,31.012426,36.420481,22.383819,22.266323,22.240071,29.682045,30.412303,30.513038,33.474292,33.393877,27.056545,27.399949,34.317030,37.073545,33.217275,37.716172,35.649327,37.910573,31.431991,36.761219,33.760740,36.623167,31.571165,36.403215,31.639605,34.020336,31.274264,33.731429,33.189421,34.766439,31.883454,33.670146,80.147449,85.473800,130.004543,80.214625,137.668293,58.399414,44.987121,143.768400,119.400000,2.132000,209.900000,117.970000,1.611000,138.900000,14021.727533,12.915665,23.504816,86.792816,34.330526,792.239783,519.276720
06/21/2026 03:50:52,0.000000,0.000000,74.922912,74.811380,65.634660,75.428813,78.172857,72.603899,72.387527,74.987622,33.357805,28.436382,28.846861,28.866550,34.864039,35.136294,32.574880,32.973732,32.791089,34.666159,33.531518,33.407183,31.557818,32.509196,30.836717,62.745389,30.764342,35.024690,20.758858,20.632631,20.476294,29.436723,30.216556,30.462169,33.243651,33.215654,26.715232,26.910442,34.313460,37.062025,33.200853,37.710006,35.653745,37.895538,31.414602,36.761425,33.768940,36.614964,31.576886,36.406685,31.633801,34.021212,31.261330,33.719200,33.186072,34.771081,31.872692,33.646979,76.534271,81.806689,127.843164,79.434053,135.057856,57.930158,44.858746,145.458069,119.420000,2.126000,207.900000,118.090000,1.604000,138.200000,14081.726966,11.642670,23.382020,87.573106,34.324575,795.645808,521.510061
06/21/2026 03:51:52,0.000000,0.000000,74.903957,74.825800,65.397208,75.405944,78.131543,72.579683,72.351783,74.976910,33.286624,28.333213,28.772271,28.710786,34.753983,35.162387,32.489382,32.897613,32.714520,34.617276,33.822792,32.720828,31.460184,32.574959,30.647206,70.459420,30.333879,36.549951,21.710735,21.606623,21.512081,29.026626,29.649230,27.294939,33.185330,33.149331,26.734785,27.069443,34.281050,37.069532,33.175175,37.711430,35.632556,37.903569,31.389730,36.777592,33.743422,36.639984,31.531255,36.418450,31.598239,34.037716,31.226208,33.724769,33.176980,34.761563,31.849341,33.649457,81.450347,86.604521,128.783924,83.591650,136.415293,57.794147,45.051698,153.919526,119.270000,2.174000,214.900000,117.940000,1.649000,144.400000,14141.724485,12.983439,23.566512,91.392303,34.314901,799.201550,523.891519
06/21/2026 03:52:52,0.000000,0.000000,74.831347,74.797125,65.454510,75.375459,78.060330,72.554604,72.328082,74.994257,33.315952,28.292604,28.741488,28.694756,35.076409,35.247532,32.444393,32.861984,32.593558,34.584448,33.546091,32.900491,31.499422,32.517615,30.582963,71.681101,29.873855,36.910603,21.663220,21.537112,21.476072,28.741460,29.305295,28.601811,33.151201,33.089866,26.671437,26.896290,34.284310,37.062166,33.156425,37.691902,35.643566,37.903944,31.396346,36.751062,33.717680,36.616548,31.529531,36.403901,31.604854,34.004353,31.226141,33.709241,33.175663,34.766902,31.843162,33.632637,83.740365,88.797854,129.615575,85.946082,137.388098,57.921533,45.145503,160.229892,119.440000,2.201000,218.100000,117.970000,1.669000,147.400000,14201.722326,13.254561,23.656042,94.150095,34.306017,802.801587,526.316931
06/21/2026 03:53:52,0.000000,0.000000,74.828816,74.752765,65.403676,75.349675,78.018632,72.488911,72.379643,74.977650,33.095178,28.288239,28.717494,28.658277,34.784724,35.099570,32.470230,32.825562,32.601661,34.504242,33.339156,33.096633,31.221948,32.476354,30.710914,67.910080,29.805918,35.187383,21.074558,20.909751,20.885348,28.732222,29.313454,28.776390,33.077808,33.008466,26.771006,27.007451,34.293569,37.053702,33.200652,37.700083,35.634211,37.890639,31.398077,36.751356,33.743290,36.615514,31.531554,36.386435,31.602575,33.999862,31.216286,33.705540,33.187958,34.738809,31.858103,33.618219,77.410640,82.885316,129.540475,78.253490,136.896157,57.595313,44.058193,143.253731,119.400000,2.109000,207.100000,117.930000,1.595000,136.600000,14261.720915,12.575644,22.611739,86.553930,34.306322,806.349451,528.687934
06/21/2026 03:54:52,0.000000,0.000000,74.752994,74.727642,65.486359,75.304761,78.005849,72.416731,72.412990,74.972878,33.113006,28.047731,28.485975,28.508320,34.609473,34.826822,32.343599,32.732784,32.494075,34.453710,33.174784,33.212594,31.215672,32.393576,30.342459,72.137444,30.222819,36.643262,21.530713,21.415360,21.326645,28.941371,29.599233,29.688417,33.067036,32.957240,26.330795,26.648649,34.261526,37.043000,33.170570,37.678125,35.619828,37.890435,31.405446,36.716208,33.728883,36.609567,31.519130,36.366123,31.584995,33.981454,31.214299,33.670701,33.181541,34.720429,31.831871,33.607165,83.488002,88.511195,129.500920,86.001769,137.122866,57.267438,44.892150,160.984093,119.270000,2.205000,218.500000,117.720000,1.678000,148.300000,14321.719297,13.229270,23.413992,94.474797,34.290065,809.913130,531.079839
06/21/2026 03:55:52,0.000000,0.000000,74.769435,74.700562,65.259454,75.284095,77.981880,72.364640,72.379309,74.953662,33.219436,28.122926,28.604429,28.527568,34.986973,35.033974,32.351875,32.701924,32.526756,34.374047,33.324309,33.481031,31.193900,32.422553,30.554006,67.085857,29.553528,34.796727,21.123046,20.990132,20.964218,28.339840,28.917193,27.805133,32.958120,32.876319,26.583250,26.906357,34.265908,37.034540,33.153831,37.672087,35.622897,37.892170,31.377343,36.701799,33.714420,36.589846,31.504507,36.371071,31.576497,33.972985,31.207582,33.664677,33.167513,34.705540,31.822150,33.593474,74.423946,80.013838,129.151541,74.469596,136.509902,57.069394,43.930594,136.816643,119.090000,2.088000,202.800000,117.930000,1.568000,132.900000,14381.719347,12.308489,22.488238,83.516765,34.280542,813.438550,533.428564
06/21/2026 03:56:52,0.000000,0.000000,74.689404,74.645879,65.396860,75.256729,77.914611,72.314299,72.383807,74.934913,33.109051,27.804502,28.291905,28.270856,34.723415,34.891509,32.242286,32.596831,32.327745,34.328617,32.956141,33.051640,31.081931,32.345467,30.479877,69.138335,30.031485,35.381495,20.940705,20.787104,20.683326,28.698415,29.362613,29.519147,32.881422,32.808506,25.987301,26.312162,34.270824,37.025286,33.148166,37.669547,35.630665,37.872523,31.377580,36.725420,33.732801,36.598867,31.496739,36.352730,31.568715,33.969226,31.193560,33.667513,33.175239,34.705711,31.817947,33.582620,80.259222,85.337431,128.218416,82.894141,135.719067,56.627190,44.744645,154.019546,119.230000,2.171000,214.600000,117.850000,1.648000,143.800000,14441.717350,12.108784,23.272711,91.436599,34.279084,816.911658,535.731628
06/21/2026 03:57:52,0.000000,0.000000,74.706214,74.615784,65.470676,75.244073,77.909150,72.294818,72.371553,74.950153,33.709881,29.195046,29.634328,29.812108,35.543672,35.335383,32.859674,33.205056,33.066967,34.822538,34.210258,35.211270,32.801875,33.072168,31.770823,69.856032,30.613905,36.115352,22.689053,22.594457,22.554448,29.577284,30.005776,29.898774,33.855035,33.951831,28.282610,28.672824,34.266336,37.028332,33.131964,37.655646,35.622098,37.857352,31.339558,36.700943,33.719335,36.568191,31.485707,36.356819,31.561437,33.952205,31.172468,33.638944,33.180430,34.720650,31.810926,33.581393,82.592347,87.979868,129.261071,84.421713,136.808640,56.583453,46.147748,158.110360,119.100000,2.196000,217.900000,117.670000,1.667000,147.100000,14501.716326,11.509257,24.606095,93.232057,34.267537,820.516514,538.161670
06/21/2026 03:58:52,0.000000,0.000000,74.682896,74.596689,65.261672,75.195143,77.861636,72.283857,72.349641,74.910565,33.559010,28.931126,29.310711,29.381872,34.725798,35.221992,32.742935,33.091034,32.897747,34.705146,34.025298,33.737368,31.953105,32.708135,31.210989,71.500542,31.067497,36.190098,22.540571,22.358071,22.326569,29.788557,30.421161,30.784408,33.571491,33.547948,27.230637,27.547491,34.238668,37.042778,33.118515,37.665255,35.593062,37.899974,31.362936,36.717986,33.696026,36.594973,31.491662,36.360080,31.542488,33.961737,31.169557,33.652500,33.164661,34.723542,31.795051,33.585554,79.248295,84.703817,129.770765,79.187768,137.344916,56.926621,45.322433,144.002267,119.210000,2.130000,209.500000,117.780000,1.606000,138.500000,14561.714697,12.365476,23.824622,86.901179,34.268850,824.133636,540.601713
06/21/2026 03:59:52,0.000000,0.000000,74.630582,74.612410,65.236120,75.192589,77.844776,72.298244,72.362783,74.911839,33.445031,28.540493,28.926857,29.037265,34.933526,35.110443,32.615500,33.018777,32.834361,34.650776,33.459692,33.403936,31.645447,32.617137,30.971894,63.569730,31.031371,35.372770,20.996531,20.817338,20.706185,29.635039,30.396963,30.818596,33.347897,33.317238,26.775810,27.006103,34.228319,37.009908,33.109371,37.615944,35.595417,37.866535,31.341689,36.706922,33.685808,36.574613,31.468574,36.343780,31.531490,33.947669,31.125584,33.625403,33.159325,34.678738,31.793349,33.559425,77.237297,82.533885,127.661989,80.179630,134.843292,56.705886,44.942938,147.400865,119.110000,2.134000,209.400000,117.680000,1.613000,139.200000,14621.711856,11.910194,23.462576,88.462865,34.248393,827.554389,542.849244
06/21/2026 04:00:52,0.000000,0.000000,74.614276,74.546659,65.349101,75.144671,77.786481,72.217532,72.376920,74.923822,33.261264,28.404136,28.838714,28.826191,34.602575,35.027019,32.529030,32.936352,32.694923,34.620794,33.643783,33.472286,31.473851,32.482300,30.889265,70.749478,30.491542,36.656029,21.884249,21.769387,21.675554,29.234149,29.932924,28.345451,33.273551,33.194004,26.878861,27.136330,34.226353,36.988487,33.105330,37.630489,35.576737,37.866907,31.327807,36.691322,33.687915,36.559895,31.457729,36.338760,31.522064,33.932058,31.156705,33.608854,33.144544,34.692375,31.795425,33.548612,81.769844,86.955449,128.636828,83.852245,136.291956,56.755484,44.965661,154.964887,119.010000,2.185000,215.200000,117.700000,1.647000,144.900000,14681.710220,13.171726,23.484303,91.854320,34.242918,831.121624,545.241372
06/21/2026 04:01:52,0.000000,0.000000,74.603685,74.533953,65.425123,75.135280,77.779644,72.186071,72.381395,74.894910,33.188625,28.367341,28.760884,28.771071,34.886205,35.142936,32.536773,32.883629,32.656477,34.605066,33.747065,33.148552,31.377813,32.511856,30.610457,72.263845,30.101137,37.368658,21.835880,21.670305,21.649578,28.958986,29.603911,29.066490,33.212995,33.120553,26.842558,26.940765,34.210885,37.019515,33.108010,37.636690,35.604882,37.876857,31.322691,36.713953,33.682651,36.574565,31.460003,36.338363,31.521850,33.950493,31.123962,33.637791,33.147277,34.681795,31.767405,33.569092,84.070995,89.193051,129.551546,86.375507,137.279737,56.982586,45.098018,160.973574,119.230000,2.199000,218.400000,117.670000,1.680000,148.400000,14741.708773,13.757924,23.610734,94.470275,34.247437,834.730759,547.675341
06/21/2026 04:02:52,0.000000,0.000000,74.590231,74.515004,65.455952,75.097380,77.735546,72.161601,72.353742,74.893109,33.220118,28.301235,28.756809,28.717454,35.055516,35.136207,32.527333,32.831956,32.645299,34.530916,33.611096,32.999571,31.384863,32.407688,30.578267,66.637804,30.011516,35.616892,20.880170,20.777765,20.642684,28.812863,29.482369,29.259823,33.089066,33.031726,26.822526,27.059311,34.206626,37.003329,33.098381,37.644793,35.588226,37.882339,31.321091,36.675814,33.680787,36.576248,31.442662,36.318920,31.517131,33.930251,31.104093,33.620825,33.135634,34.669731,31.760758,33.556245,78.064289,83.429002,129.005506,79.881028,136.274727,56.904122,44.240755,146.616075,119.090000,2.134000,209.100000,117.850000,1.601000,138.800000,14801.707955,12.828803,22.788089,88.104395,34.236694,838.257350,550.024254
06/21/2026 04:03:52,0.000000,0.000000,74.576113,74.522440,65.352816,75.097070,77.714184,72.184176,72.362466,74.906877,33.138792,28.092371,28.549789,28.538828,35.080633,35.030975,32.477072,32.730577,32.519880,34.462147,33.487607,32.923398,31.283120,32.330569,30.670973,72.784822,30.277202,37.082545,21.762721,21.616880,21.527724,28.990428,29.647381,29.621518,33.070030,32.943786,26.416029,26.728128,34.181590,36.970418,33.063087,37.610583,35.568409,37.849766,31.298936,36.664354,33.652407,36.557707,31.409406,36.313324,31.492750,33.934813,31.081490,33.596441,33.121457,34.637393,31.751562,33.523975,83.999089,88.988167,129.462499,86.304625,137.216467,56.820094,44.962456,161.378835,119.270000,2.208000,219.500000,117.790000,1.676000,148.500000,14861.706488,13.601307,23.481238,94.644336,34.213993,841.850264,552.443780
06/21/2026 04:04:52,0.000000,0.000000,74.574657,74.514221,65.224440,75.100538,77.762273,72.117725,72.375158,74.918264,33.143958,28.149778,28.610303,28.589690,34.779082,34.943174,32.306510,32.741070,32.469895,34.420270,33.092401,32.980741,31.363763,32.276730,30.447046,65.995353,29.801099,34.841170,20.717153,20.606195,20.508549,28.629689,29.222106,28.606487,32.960738,32.912725,26.620731,26.957994,34.182732,36.996326,33.061620,37.621500,35.565259,37.856786,31.275717,36.662011,33.651387,36.551380,31.420548,36.300047,31.477998,33.922332,31.079213,33.586537,33.116437,34.652345,31.744884,33.516871,74.553870,80.097988,128.528811,75.006380,136.002276,56.813810,43.634223,137.354942,119.250000,2.086000,203.100000,117.860000,1.571000,132.800000,14921.704193,12.640568,22.200602,83.774334,34.212097,845.351521,554.766443
06/21/2026 04:05:52,0.000000,0.000000,74.565690,74.455802,65.464893,75.059746,77.713608,72.125956,72.403200,74.875250,33.097206,27.857333,28.337133,28.306990,34.718078,34.830737,32.210150,32.621193,32.359487,34.350961,33.169651,32.642584,31.056517,32.223988,30.309949,70.003778,30.230654,35.473127,21.214056,21.032658,20.999430,28.847337,29.550721,29.713482,32.922312,32.822723,26.046740,26.396247,34.159046,36.972723,33.055423,37.614011,35.575179,37.860493,31.274108,36.681227,33.641361,36.567501,31.411462,36.310940,31.487973,33.913625,31.069583,33.589392,33.102848,34.641887,31.731344,33.515809,80.824112,85.896092,128.171055,83.369468,135.823876,56.530220,44.740178,155.054226,119.280000,2.174000,214.900000,117.860000,1.646000,144.400000,14981.702111,12.204698,23.268429,91.893708,34.208797,848.843509,557.086138
06/21/2026 04:06:52,0.000000,0.000000,74.659887,74.488305,65.453316,75.097365,77.746479,72.158620,72.495055,74.881083,33.034900,27.979562,28.416040,28.377379,34.953903,34.827957,32.239267,32.586252,32.320259,34.303842,32.979334,32.867909,31.124130,32.263915,30.407763,70.950532,29.594752,36.414154,21.370167,21.267815,21.207716,28.403781,28.982003,27.856151,32.891407,32.789146,26.402257,26.550932,34.175994,36.983861,33.047213,37.602313,35.554080,37.852709,31.272497,36.667046,33.646670,36.543139,31.401441,36.291686,31.465867,33.897366,31.063961,33.561385,33.118383,34.640535,31.726670,33.499153,82.854397,87.979449,129.228863,84.972187,137.026215,56.713259,44.700461,157.258566,119.310000,2.187000,216.300000,117.780000,1.659000,146.200000,15041.702140,13.183814,23.230340,92.860793,34.200598,852.435676,559.502527
06/21/2026 04:07:52,0.000000,0.000000,74.708515,74.457485,65.373887,75.089619,77.802754,72.122451,72.593837,74.912845,33.799890,29.214972,29.631508,29.778245,35.394796,35.151446,32.886260,33.199633,33.036596,34.766952,34.445320,34.671621,32.834356,33.026408,31.516794,70.720324,30.500526,35.416150,22.760161,22.622085,22.633398,29.512664,29.877860,29.870726,33.828418,33.951858,28.277728,28.465240,34.145504,36.953921,33.039317,37.593136,35.549711,37.839958,31.264093,36.647869,33.631862,36.543432,31.400984,36.278837,31.455682,33.890768,31.040405,33.563456,33.115122,34.627520,31.721312,33.490700,76.914001,82.432453,129.683658,76.654345,137.120588,56.779016,45.097144,142.705074,119.270000,2.126000,207.900000,117.960000,1.597000,137.400000,15101.709831,11.806250,23.609900,86.298638,34.189679,856.042250,561.930952
06/21/2026 04:08:52,0.000000,0.000000,74.844393,74.464076,65.700919,75.089005,77.862766,72.158707,72.654840,74.890461,33.565994,28.758354,29.101402,29.283006,34.736143,35.090468,32.660419,33.061895,32.912738,34.620739,34.059358,33.501208,31.876630,32.718062,31.007991,63.963551,31.034840,35.033551,21.194003,20.991945,20.833756,29.651099,30.351503,30.815929,33.474245,33.420932,26.919819,27.134470,34.148604,36.922950,33.021083,37.558210,35.530264,37.818357,31.236518,36.622983,33.610435,36.526509,31.385081,36.278973,31.449050,33.875721,31.030207,33.544693,33.114571,34.614106,31.715213,33.465515,78.221181,83.424734,127.760636,81.113597,135.099746,56.568552,45.258342,150.181213,119.290000,2.150000,211.600000,117.920000,1.622000,141.500000,15161.698171,11.269952,23.763599,89.722704,34.173452,859.482114,564.199433
06/21/2026 04:09:52,0.000000,0.000000,74.868356,74.537922,65.524825,75.159066,77.927970,72.282405,72.608148,74.930918,33.410881,28.572234,28.954576,28.996683,34.875887,35.080305,32.601729,32.945445,32.745048,34.601150,33.830630,33.370179,31.744358,32.505511,30.667972,70.618058,30.857115,36.632685,22.010872,21.874937,21.840569,29.553805,30.239979,30.173557,33.340623,33.305075,26.996312,27.260079,34.155376,36.981893,33.025895,37.586419,35.523279,37.849391,31.243307,36.668676,33.612328,36.522199,31.382487,36.291447,31.450046,33.890479,31.028975,33.559469,33.106242,34.648824,31.703709,33.489139,81.913716,87.166350,128.773014,83.953134,136.334405,56.829542,45.300681,155.512735,119.360000,2.178000,215.400000,117.810000,1.656000,144.800000,15221.697396,12.828768,23.803917,92.095620,34.185979,863.059789,566.603430
06/21/2026 04:10:52,0.000000,0.000000,74.982565,74.535959,65.573246,75.196439,77.968589,72.283463,72.654355,74.935179,33.343318,28.470918,28.865774,28.855892,34.813528,35.081367,32.585155,32.889755,32.713893,34.576279,33.355315,33.371687,31.643405,32.485669,30.706628,72.616251,30.518198,37.690714,21.985552,21.824937,21.803007,29.308650,29.984659,29.883005,33.287453,33.195020,26.800813,27.011669,34.144634,36.945534,33.020402,37.556206,35.527668,37.841395,31.244155,36.639980,33.621722,36.515184,31.369898,36.290007,31.436191,33.868235,31.005315,33.537768,33.097419,34.612513,31.688003,33.489471,84.404651,89.503981,129.641147,86.624935,137.386409,57.160627,45.258148,160.473794,119.260000,2.209000,219.000000,117.840000,1.680000,148.600000,15281.694485,13.927300,23.763414,94.255212,34.172585,866.678552,569.046916
06/21/2026 04:11:52,0.000000,0.000000,74.981573,74.515525,65.477839,75.210652,78.034529,72.282893,72.753504,74.913251,33.429395,28.335142,28.764384,28.754514,34.726044,34.945578,32.425936,32.822195,32.622609,34.533126,33.331646,33.164946,31.457070,32.388588,30.795782,65.951570,30.371316,35.997889,20.961504,20.832609,20.696885,29.099545,29.817098,29.815314,33.148415,33.056410,26.775411,27.064280,34.147204,36.928632,33.015236,37.561677,35.555212,37.827327,31.229077,36.623388,33.613951,36.501245,31.386572,36.255663,31.435372,33.840775,31.020091,33.512226,33.129644,34.594548,31.697993,33.463892,79.033709,84.319703,128.889996,81.457337,136.011379,57.092641,44.516054,149.744877,119.300000,2.146000,211.100000,117.950000,1.627000,141.000000,15341.693059,12.944644,23.053245,89.526026,34.166986,870.187792,571.380378
06/21/2026 04:12:52,0.000000,0.000000,75.034716,74.520096,65.573017,75.244765,78.023914,72.295936,72.718024,74.893915,33.290142,28.178317,28.642403,28.578517,34.700111,34.916991,32.402017,32.752489,32.530808,34.468167,33.421662,33.061180,31.342803,32.377259,30.562791,72.824324,30.349393,37.147975,21.873075,21.707955,21.692910,29.090828,29.784753,28.729933,33.101653,33.013643,26.465247,26.804296,34.102799,36.953830,33.006816,37.548001,35.514255,37.823603,31.207053,36.625240,33.590936,36.503982,31.331964,36.270024,31.420032,33.860123,30.986924,33.527413,33.074613,34.621692,31.654975,33.476526,83.347109,88.570309,129.624990,85.004135,137.437724,57.053256,45.146474,153.640018,119.310000,2.184000,215.700000,117.900000,1.652000,144.700000,15401.691272,13.491007,23.656968,91.268413,34.155040,873.797902,573.817384
06/21/2026 04:13:52,0.000000,0.000000,75.106678,74.533356,65.555238,75.271333,78.086592,72.356072,72.783742,74.913842,33.188272,28.116622,28.567786,28.523053,34.670700,34.974505,32.352502,32.731456,32.462648,34.400173,33.537066,33.303256,31.406382,32.333971,30.702160,63.286127,29.875730,34.302304,20.217235,20.086440,19.952180,28.631946,29.283682,28.832267,32.938284,32.944508,26.430606,26.791119,34.114120,36.947418,32.977067,37.558202,35.501334,37.829277,31.187822,36.636233,33.577540,36.513207,31.330472,36.275624,31.396347,33.863604,30.967692,33.518459,33.075877,34.624284,31.656156,33.462154,74.985208,80.474918,127.896305,77.068944,135.132883,56.832705,43.851743,140.493453,119.300000,2.097000,204.800000,118.030000,1.575000,134.500000,15461.700421,11.890486,22.411818,85.262899,34.150644,877.229956,576.072455
06/21/2026 04:14:52,0.000000,0.000000,75.114865,74.588459,65.695495,75.343374,78.104105,72.439375,72.817885,74.934382,33.300179,27.887563,28.430273,28.317386,34.658325,35.061014,32.264435,32.634535,32.369150,34.353500,33.692006,32.845484,31.167158,32.341135,30.404895,70.026298,30.167921,35.664668,21.371304,21.211486,21.149879,28.833086,29.515070,28.984314,32.916475,32.835559,26.158422,26.505357,34.124503,36.918838,32.993586,37.550316,35.522722,37.825418,31.202645,36.601687,33.585950,36.499900,31.357774,36.246528,31.421417,33.843296,30.990537,33.490441,33.095848,34.596305,31.673654,33.444506,81.022646,86.072615,128.344296,83.184255,135.976128,56.567193,44.578785,153.985883,119.280000,2.166000,214.100000,117.750000,1.647000,144.000000,15521.697605,12.551133,23.113535,91.421693,34.149294,880.752542,578.423373
06/21/2026 04:15:52,0.000000,0.000000,75.138494,74.562659,65.566913,75.359402,78.153329,72.438511,72.838333,74.935769,33.149976,27.940686,28.414213,28.377997,34.273994,34.895982,32.207156,32.618645,32.330894,34.260306,32.894381,32.901424,31.294069,32.259192,30.119719,70.885522,29.537573,36.314014,21.234043,21.100246,21.015097,28.356932,28.926249,27.984714,32.874726,32.773352,26.346613,26.493377,34.101948,36.908747,32.972472,37.523133,35.515974,37.806759,31.182492,36.602936,33.576987,36.479462,31.333831,36.229821,31.399038,33.844083,30.958796,33.488141,33.089102,34.568277,31.658178,33.422853,83.108434,88.121336,129.213369,85.175931,136.845368,56.913750,44.682884,157.759802,119.200000,2.194000,216.900000,117.790000,1.663000,146.400000,15581.688190,13.100536,23.213478,93.079425,34.133152,884.338975,580.835824
06/21/2026 04:16:52,0.000000,0.000000,75.119918,74.622675,65.506690,75.394157,78.130315,72.511514,72.790787,74.927628,33.018789,27.983470,28.390496,28.366203,34.602160,34.764513,32.302425,32.523961,32.297904,34.244706,33.116131,32.810534,31.228378,32.192257,30.274014,69.699660,29.519769,34.670444,21.284808,21.182446,21.158450,28.437369,28.955358,28.340088,32.831361,32.765110,26.398210,26.492969,34.070468,36.918960,32.949214,37.533159,35.480631,37.831611,31.183937,36.604889,33.559401,36.501331,31.301718,36.255908,31.366621,33.880603,30.915678,33.511425,33.063505,34.586649,31.638543,33.442813,76.402249,81.783184,129.672577,75.924741,137.083039,57.696163,44.116555,138.874025,119.410000,2.100000,205.000000,117.970000,1.576000,134.300000,15641.684406,12.002284,22.668160,84.497607,34.129853,887.910616,583.231040
06/21/2026 04:17:52,0.000000,0.000000,75.186610,74.646304,65.555351,75.410955,78.182410,72.542773,72.784886,74.931880,33.581833,28.964306,29.422822,29.679206,35.198831,35.329151,32.742721,33.096599,32.994828,34.709306,34.766969,34.264691,32.811630,32.951232,31.548503,64.767343,30.751006,34.909431,21.672080,21.572004,21.401020,29.567877,30.027134,30.532192,33.731884,33.892194,27.638810,27.963061,34.091692,36.952494,32.946806,37.534743,35.499333,37.846723,31.157292,36.624962,33.547124,36.501049,31.300197,36.249970,31.377850,33.851386,30.927801,33.496926,33.072111,34.608992,31.612074,33.435521,79.614429,84.888107,128.172912,82.413395,135.455679,57.463997,45.941686,153.288489,119.280000,2.166000,213.800000,117.700000,1.645000,143.700000,15701.683681,10.497702,24.411729,91.112387,34.131752,891.368574,585.519011
06/21/2026 04:18:52,0.000000,0.000000,75.193685,74.616619,65.562934,75.386667,78.169563,72.520521,72.857708,74.931441,33.565197,28.805290,29.156803,29.309798,34.757909,35.051926,32.658854,33.018547,32.822132,34.588001,33.753964,33.237758,31.892698,32.654502,31.122727,70.390637,31.091702,36.730659,22.153704,21.990873,21.892400,29.750687,30.372159,30.767503,33.485279,33.421304,27.200237,27.348474,34.110075,36.892074,32.974821,37.502485,35.517442,37.802920,31.162579,36.588487,33.562927,36.463240,31.307682,36.215791,31.389375,33.809141,30.925958,33.450978,33.083479,34.563108,31.648962,33.404332,82.754835,87.960783,129.313205,84.796866,137.108323,57.904459,45.456149,156.801837,119.250000,2.186000,216.800000,117.930000,1.662000,146.000000,15761.683030,12.778879,23.951780,92.661167,34.118793,894.968757,587.945235
06/21/2026 04:19:52,0.000000,0.000000,75.216833,74.625415,65.771277,75.406966,78.209996,72.562917,72.808957,74.925476,33.507039,28.634004,29.014547,29.032552,34.798899,35.056102,32.550644,32.937061,32.788820,34.588924,33.879227,33.238388,31.751668,32.500800,30.917160,72.015561,30.849356,36.375364,22.290125,22.147500,22.133636,29.547241,30.206225,30.213803,33.343681,33.297024,26.939979,27.221535,34.082440,36.919389,32.942337,37.504221,35.490802,37.827171,31.158517,36.597172,33.527667,36.470599,31.297595,36.225691,31.364817,33.805536,30.908526,33.451256,33.074867,34.561611,31.627738,33.420487,80.647724,85.948481,130.098234,80.876809,137.900372,58.479959,44.939927,144.972047,119.280000,2.140000,209.800000,117.910000,1.608000,139.200000,15821.681362,12.915668,23.459696,87.349282,34.112922,898.583656,590.383501
06/21/2026 04:20:52,0.000000,0.000000,75.258861,74.642540,65.617325,75.443798,78.230296,72.600296,72.854379,74.951776,33.365411,28.352095,28.721103,28.795270,34.798056,34.945736,32.501441,32.857205,32.704431,34.549537,33.271654,33.465928,31.502227,32.321568,30.858950,62.973320,30.704659,34.983933,20.687024,20.554048,20.387356,29.306526,30.077496,30.375279,33.172741,33.081183,26.596140,26.734163,34.081496,36.907389,32.960779,37.488963,35.495656,37.788267,31.170528,36.557577,33.547448,36.457997,31.301610,36.192048,31.378164,33.800631,30.914299,33.448380,33.086658,34.548535,31.626852,33.402276,76.875425,82.070769,128.065427,79.692561,135.270580,58.051443,44.770863,145.956878,119.370000,2.123000,209.000000,118.090000,1.605000,138.500000,15881.679189,11.686091,23.297842,87.802302,34.107778,901.994310,592.621947
06/21/2026 04:21:52,0.000000,0.000000,75.311321,74.678980,65.768612,75.454599,78.222547,72.669587,72.859083,74.940416,33.245412,28.203016,28.651480,28.634887,34.409664,34.966808,32.342292,32.801734,32.545638,34.524668,33.300070,33.198666,31.388400,32.411220,30.566245,70.665933,30.308064,36.531402,21.666797,21.550563,21.553536,28.980842,29.615948,27.679545,33.140004,33.011993,26.622653,26.887416,34.077084,36.892375,32.955947,37.471340,35.501551,37.796354,31.158186,36.555770,33.558516,36.477434,31.312938,36.197991,31.373397,33.797213,30.908195,33.447010,33.063952,34.546280,31.635060,33.374028,81.761539,86.790128,128.972621,83.858593,136.605145,57.961054,45.025187,154.194340,119.490000,2.171000,215.200000,117.970000,1.650000,144.600000,15941.686329,12.990212,23.541190,91.513965,34.105031,905.554293,595.007927
06/21/2026 04:22:52,0.000000,0.000000,75.324431,74.658717,65.694324,75.465722,78.241628,72.623564,72.884121,74.953143,33.336185,28.181718,28.637326,28.574512,35.074858,34.978197,32.495027,32.751640,32.532862,34.432057,33.328187,32.974955,31.349943,32.322104,30.434909,71.737003,29.668779,36.599599,21.677163,21.528167,21.504885,28.541662,29.140801,28.008810,33.027209,32.979200,26.612479,26.711126,34.058604,36.887675,32.927665,37.482117,35.477192,37.802553,31.127008,36.560711,33.520386,36.458476,31.262712,36.196342,31.354252,33.802111,30.882807,33.441309,33.066693,34.533043,31.607561,33.377260,84.011447,89.030378,129.958272,86.256917,137.733291,58.268402,45.081995,160.770133,119.370000,2.200000,217.900000,117.780000,1.678000,147.800000,16001.674975,13.004160,23.595439,94.382786,34.091324,909.156745,597.437241
06/21/2026 04:23:52,0.000000,0.000000,75.320248,74.693408,65.864752,75.486663,78.307105,72.684814,72.890308,74.933969,33.167611,28.152554,28.588539,28.534297,34.426329,34.799420,32.419131,32.672210,32.469548,34.384869,33.438668,33.355776,31.299982,32.257088,30.632976,67.226199,29.590820,35.060858,20.848497,20.697127,20.558173,28.495585,29.051027,28.504063,32.937515,32.884611,26.559414,26.726064,34.037489,36.898927,32.886960,37.485406,35.452803,37.794143,31.110060,36.567816,33.509749,36.461156,31.253951,36.214201,31.336860,33.789218,30.861847,33.421340,33.042270,34.534842,31.574744,33.366303,78.267854,83.631302,129.668503,79.741876,137.010092,58.246204,44.199970,145.476196,119.400000,2.117000,208.000000,117.940000,1.606000,138.100000,16061.672977,12.312131,22.748727,87.581444,34.080004,912.698487,599.802024
06/21/2026 04:24:52,0.000000,0.000000,75.400292,74.716469,65.965335,75.474367,78.349549,72.710174,72.935249,74.939517,33.234344,27.954898,28.445824,28.374682,34.812859,34.835921,32.284031,32.604757,32.365969,34.313492,33.686609,32.840769,31.121883,32.246098,30.354544,72.440898,30.103594,36.601028,21.547121,21.365336,21.326157,28.784745,29.414571,29.431518,32.945447,32.818739,26.205426,26.482200,34.047783,36.880430,32.893912,37.463586,35.474027,37.772002,31.121597,36.529266,33.540797,36.420388,31.271407,36.186829,31.362209,33.764301,30.880961,33.413739,33.049779,34.516604,31.602444,33.347275,84.285019,89.061793,129.990290,86.581879,137.885936,58.096619,45.046939,160.537561,119.200000,2.209000,219.100000,117.750000,1.684000,148.500000,16121.671584,13.039061,23.561967,94.282677,34.076967,916.285432,602.216801
06/21/2026 04:25:52,0.000000,0.000000,75.418556,74.735592,65.663116,75.505449,78.346025,72.741356,72.934360,74.945389,33.211822,27.972449,28.428118,28.432369,34.752216,34.789029,32.192143,32.585849,32.284249,34.263040,33.246041,32.878237,31.216470,32.230201,30.276307,64.124591,29.778616,34.395139,20.344504,20.213727,20.061913,28.507504,29.159287,28.818036,32.831269,32.772132,26.373987,26.656509,34.041179,36.879601,32.905721,37.477980,35.460957,37.787249,31.100880,36.555761,33.508310,36.461935,31.249730,36.193626,31.329017,33.779181,30.840633,33.414125,33.056832,34.520982,31.574088,33.364760,74.670860,80.129831,128.758300,75.993732,136.117882,57.993071,43.671998,137.984036,119.280000,2.086000,203.600000,118.110000,1.569000,133.200000,16181.670825,12.157814,22.237325,84.074501,34.075127,919.744307,604.498858
06/21/2026 04:26:52,0.000000,0.000000,75.396594,74.752064,65.901822,75.527446,78.358693,72.785872,72.899394,74.940921,33.383427,28.668255,29.176807,29.087083,34.873962,34.801228,32.353420,32.614970,32.419133,34.213857,33.551359,33.253164,31.439920,32.307844,31.146934,65.558254,30.491075,30.142489,25.979755,25.812118,27.732909,29.566688,29.889071,30.210954,33.063613,32.911138,28.214596,28.786757,34.009487,36.870140,32.861583,37.451777,35.442662,37.776961,31.084712,36.557900,33.488688,36.448140,31.240531,36.182271,31.315524,33.775946,30.826691,33.398056,33.041200,34.512921,31.564444,33.362251,80.839625,82.519049,122.648387,78.892895,126.645911,64.101676,53.849132,114.409280,120.190000,0.623000,67.100000,0.000000,0.000000,-0.000000,16241.669310,-1.397807,31.540296,72.142764,34.060594,922.068823,605.678542
06/21/2026 04:27:52,0.000000,0.000000,75.396548,74.744835,65.663490,75.527307,78.376646,72.770062,72.931365,74.955918,34.634981,31.646289,31.695740,32.106658,36.007969,35.381971,33.619121,34.065841,33.770351,34.985360,35.962062,35.681076,33.869226,33.493923,33.282362,57.979310,31.769742,32.913281,29.034591,28.914594,31.755309,31.629678,31.494686,31.951316,34.518751,34.504109,31.841864,32.092652,34.023528,36.866879,32.869834,37.456002,35.455786,37.790048,31.079639,36.533751,33.472444,36.438595,31.240956,36.172510,31.322928,33.777108,30.843009,33.408912,33.027169,34.526868,31.555958,33.336904,82.755841,83.253831,112.164656,72.828495,115.758129,73.937338,56.650289,94.935054,119.980000,0.628000,67.200000,0.000000,0.000000,-0.000000,16301.668045,-1.004402,33.917683,61.008881,34.059941,923.186772,605.678542
06/21/2026 04:28:52,0.000000,0.000000,75.377966,74.800602,65.622056,75.547057,78.398434,72.822062,72.937495,74.954008,34.833190,32.366599,32.263380,32.625206,35.436303,35.655642,33.987087,34.298697,34.153007,35.206091,35.696671,35.323730,33.577702,33.562155,33.394604,49.746823,32.360229,33.316596,30.729956,30.679148,31.892262,32.178076,32.178076,32.512189,34.546167,34.455654,32.160569,32.280557,34.022320,36.859039,32.867054,37.454122,35.457240,37.772938,31.073971,36.537252,33.466628,36.431030,31.215170,36.168583,31.299883,33.766130,30.827091,33.387100,33.017794,34.511299,31.552898,33.348958,84.062984,84.382253,103.966240,67.460802,109.486475,79.451047,56.774198,82.924986,120.070000,0.625000,67.200000,0.000000,0.000000,-0.000000,16361.666495,-0.704628,34.021224,53.392593,34.051825,924.303576,605.678542
06/21/2026 04:29:52,0.000000,0.000000,75.401189,74.806518,65.646829,75.547846,78.397959,72.807608,72.936974,74.973342,35.028053,32.625220,32.497126,32.854031,35.610714,35.858797,34.281798,34.560463,34.432349,35.434544,35.800963,35.260166,33.746745,33.616611,33.653114,43.841985,32.818090,33.542057,31.460511,31.427541,31.921202,32.520180,32.563768,32.823471,34.701249,34.618296,32.276074,32.366869,34.011666,36.873196,32.869275,37.441742,35.456549,37.801855,31.077732,36.542937,33.471890,36.441142,31.212810,36.180406,31.305873,33.768547,30.813472,33.391919,33.018170,34.525872,31.546974,33.337275,74.987591,74.738333,98.006006,66.260192,105.523643,82.329395,56.798960,75.096359,120.110000,0.623000,67.100000,0.000000,0.000000,-0.000000,16421.663714,-0.499843,34.041900,48.046086,34.054465,925.421608,605.678542
06/21/2026 04:30:52,0.000000,0.000000,75.354784,74.800643,65.617825,75.548358,78.388792,72.808545,72.932308,74.955592,35.176837,32.810024,32.703750,33.000536,35.789495,36.099960,34.491246,34.813304,34.685494,35.637308,36.190941,35.689819,33.874437,33.781184,33.848073,40.461482,33.142057,33.654783,31.749104,31.708564,31.941313,32.731494,32.827983,33.027592,34.850530,34.767148,32.322598,32.423837,33.994376,36.862604,32.861349,37.452428,35.430963,37.790925,31.068493,36.525501,33.465050,36.422376,31.224500,36.179625,31.297079,33.767332,30.817155,33.398408,33.033996,34.527471,31.555098,33.325382,77.062747,77.198422,92.961241,68.393005,102.893455,83.822749,56.888105,70.097277,120.010000,0.625000,67.200000,0.000000,0.000000,-0.000000,16481.662169,-0.461506,34.116289,44.448376,34.050006,926.538607,605.678542
06/21/2026 04:31:52,0.000000,0.000000,75.449461,74.803281,65.805841,75.568099,78.405522,72.800399,72.969840,74.961354,35.231734,32.946887,32.884202,33.124675,35.911873,36.247968,34.714087,35.032951,34.870376,35.848548,36.142164,35.587599,34.017087,33.907422,34.120812,38.465434,33.386329,33.703947,31.847418,31.769014,31.973183,32.881133,33.041614,33.227839,34.961549,34.852900,32.382811,32.484159,33.994202,36.865084,32.872585,37.430003,35.446139,37.758334,31.075286,36.510768,33.473363,36.417822,31.212178,36.143028,31.286049,33.744791,30.789188,33.375175,32.995639,34.507377,31.525403,33.322870,78.365808,78.436911,89.142806,69.536838,101.061333,84.563051,56.953652,66.541533,120.000000,0.622000,66.700000,0.000000,0.000000,-0.000000,16541.661142,-0.466996,34.170943,41.792283,34.037264,927.655560,605.678542
