Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 04:32:52,0.000000,0.000000,75.439264,74.850113,65.794673,75.590979,78.429589,72.884334,72.937860,74.971691,35.435637,33.095373,33.037589,33.282158,36.175076,36.577888,34.973906,35.224847,35.059297,36.045208,36.382134,35.879700,34.247629,34.004372,34.111419,37.324603,33.606189,33.801164,31.907514,31.854058,32.002614,33.069207,33.212763,33.388284,35.095387,34.990303,32.401427,32.540898,33.973140,36.855158,32.836071,37.410938,35.440995,37.777067,31.075461,36.531200,33.449446,36.426748,31.209120,36.151501,31.287561,33.756957,30.792928,33.385912,33.017049,34.510112,31.533483,33.321597,79.613612,79.750143,86.550552,70.233719,99.669980,84.846565,57.031338,64.458096,120.020000,0.627000,67.100000,0.000000,0.000000,-0.000000,16601.659884,-0.434505,34.235669,40.195562,34.037122,928.772592,605.678542
06/21/2026 04:33:52,0.000000,0.000000,75.392256,74.838561,65.564754,75.609464,78.410569,72.857991,72.922970,74.992743,35.487912,33.209576,33.183800,33.414537,36.302107,36.696006,35.010260,35.422965,35.240157,36.208579,36.691024,35.918202,34.260024,34.030535,34.404337,36.696531,33.754546,33.820271,31.917326,31.891935,32.020149,33.240047,33.364023,33.568829,35.203613,35.080366,32.479773,32.625140,33.998630,36.857110,32.843518,37.414364,35.434317,37.797363,31.082560,36.520824,33.445694,36.417256,31.218132,36.142746,31.290203,33.726282,30.795126,33.361722,32.994181,34.495717,31.544722,33.299924,80.747751,80.855994,84.768812,70.727714,98.647315,84.914131,57.138447,63.264486,119.930000,0.623000,67.000000,0.000000,0.000000,-0.000000,16661.657973,-0.504554,34.324825,39.266650,34.034020,929.889196,605.678542
06/21/2026 04:34:52,0.000000,0.000000,75.434876,74.852481,65.959322,75.588494,78.415752,72.865749,72.945019,74.981367,35.616880,33.294033,33.365572,33.556819,36.361103,36.761167,35.265024,35.547334,35.400189,36.333447,36.498990,36.090151,34.440317,34.054628,34.409063,36.341877,33.896528,33.905408,31.946607,31.916761,32.031250,33.368441,33.537264,33.696725,35.322641,35.209609,32.501357,32.666045,33.978642,36.835423,32.837077,37.396023,35.438120,37.796736,31.076580,36.504648,33.450781,36.409930,31.221800,36.142406,31.293581,33.734534,30.781123,33.353035,33.015719,34.499023,31.535023,33.300471,81.794447,81.909263,83.484562,71.148819,97.871667,85.000543,57.256627,62.521130,120.100000,0.625000,67.100000,0.000000,0.000000,-0.000000,16721.655639,-0.517672,34.423080,38.682777,34.030034,931.006458,605.678542
06/21/2026 04:35:52,0.000000,0.000000,75.426859,74.816152,65.885462,75.588419,78.437134,72.826291,73.020742,74.961448,35.783869,33.423300,33.543694,33.698023,36.708471,36.874821,35.384250,35.721454,35.528673,36.471518,36.595879,36.044496,34.569829,34.138928,34.696996,36.187810,34.057749,33.940098,31.945327,31.881626,32.031836,33.519191,33.684430,33.840309,35.423422,35.314392,32.580702,32.766396,33.994033,36.832622,32.838191,37.381658,35.442910,37.766161,31.096993,36.496788,33.439337,36.405168,31.226665,36.131300,31.309536,33.732229,30.782375,33.339812,33.005602,34.488481,31.550135,33.282217,82.783407,82.969239,82.714337,71.542187,97.273097,85.123141,57.446180,62.090945,120.010000,0.624000,66.900000,0.000000,0.000000,-0.000000,16781.654379,-0.640326,34.580424,38.342971,34.027111,932.122656,605.678542
06/21/2026 04:36:52,0.000000,0.000000,75.391462,74.828894,65.591287,75.594351,78.413597,72.870355,72.963024,74.964691,35.915492,33.537544,33.743194,33.883554,36.787574,37.064040,35.542888,35.872938,35.697110,36.573821,36.630907,36.414967,34.675316,34.255567,34.867745,36.191783,34.207515,34.140490,31.935255,31.903628,32.037544,33.699897,33.858881,34.005847,35.534576,35.436641,32.656231,32.856670,33.966521,36.829982,32.826068,37.389939,35.430860,37.774032,31.076856,36.477682,33.425933,36.398011,31.210857,36.124890,31.292966,33.736586,30.770703,33.330850,32.992190,34.472432,31.532547,33.283338,83.760927,83.971213,82.209171,71.961803,96.795888,85.221753,57.665157,61.637616,120.020000,0.624000,66.900000,0.000000,0.000000,-0.000000,16841.653332,-0.621319,34.761809,37.983344,34.017162,933.238692,605.678542
06/21/2026 04:37:52,0.000000,0.000000,75.457131,74.866302,65.848614,75.594533,78.441965,72.877312,72.978938,74.972965,36.522742,34.107096,34.495865,34.773102,37.470142,37.607165,36.098379,36.526013,36.419174,37.145195,37.904579,37.734885,36.143348,34.927438,35.675389,36.819824,34.628199,34.593596,31.932605,31.908996,32.041811,34.242706,34.335462,34.567082,36.347173,36.422422,33.238933,33.567469,33.985360,36.840791,32.808920,37.398531,35.440018,37.792883,31.081162,36.506951,33.433545,36.410021,31.222431,36.122222,31.313312,33.735992,30.760748,33.340684,32.998917,34.479590,31.543674,33.307766,77.654357,77.342693,81.887236,72.327375,96.318612,85.037945,58.528247,61.530798,120.220000,0.624000,67.000000,0.000000,0.000000,-0.000000,16901.651012,-0.879169,35.472765,37.898373,34.026176,934.355344,605.678542
06/21/2026 04:38:52,0.000000,0.000000,75.395973,74.830029,65.791027,75.551059,78.443652,72.819300,72.983253,74.954881,36.541849,34.309569,34.694248,34.908949,37.420325,37.605533,36.168979,36.572679,36.424120,37.189935,37.349112,37.145308,35.608871,34.759488,35.546209,36.637287,34.804351,34.755119,31.947361,31.900588,32.034656,34.482306,34.629157,34.788844,36.222832,36.220176,33.458491,33.743381,33.972065,36.851875,32.816057,37.403417,35.436689,37.786913,31.109899,36.499072,33.413195,36.430469,31.210621,36.143694,31.303727,33.741539,30.760966,33.350992,32.975889,34.514286,31.523845,33.275547,79.950618,80.173171,81.217140,72.141094,95.960800,85.118949,58.819375,60.677063,120.140000,0.622000,67.000000,0.000000,0.000000,-0.000000,16961.649737,-0.956047,35.711166,37.216043,34.026038,935.470598,605.678542
06/21/2026 04:39:52,0.000000,0.000000,75.358556,74.892714,65.713039,75.610824,78.459044,72.903395,72.994645,74.962023,36.680639,34.636862,35.047099,35.271000,37.436506,37.745450,36.368670,36.814299,36.640372,37.331266,37.487320,37.244627,35.788563,34.765078,35.876287,36.659441,35.043206,34.960288,31.977484,31.929820,32.044022,34.776888,34.944971,35.306295,36.313075,36.299352,33.987370,34.254839,33.974291,36.847457,32.817056,37.406620,35.448395,37.773399,31.127462,36.484698,33.407652,36.405470,31.246368,36.137596,31.299457,33.729288,30.770065,33.329896,32.983234,34.495439,31.545331,33.298755,80.980839,81.146511,80.712761,72.155750,95.592336,85.091212,59.307825,60.239271,120.220000,0.620000,66.700000,0.000000,0.000000,-0.000000,17021.647629,-1.149285,36.109573,36.863909,34.026396,936.586420,605.678542
06/21/2026 04:40:52,0.000000,0.000000,75.396682,74.885659,65.778506,75.594864,78.461227,72.891618,72.977996,74.961887,37.009909,35.075164,35.380588,35.645769,37.736911,37.927789,36.608688,37.032512,36.856858,37.512205,37.635962,37.562784,35.987734,34.944549,36.276285,36.756919,35.292269,35.168592,31.941318,31.926173,32.043139,35.023020,35.153812,35.414889,36.482789,36.422152,34.525471,34.801704,33.971886,36.826480,32.826212,37.369747,35.438447,37.778945,31.129490,36.465233,33.425876,36.381134,31.253755,36.125011,31.314406,33.723315,30.743571,33.307687,32.985910,34.495892,31.552718,33.276350,82.110970,82.352230,80.461809,72.459576,95.256276,85.074286,59.781611,60.117725,120.020000,0.624000,66.500000,0.000000,0.000000,-0.000000,17081.646680,-1.325558,36.494150,36.765872,34.019603,937.703291,605.678542
06/21/2026 04:41:52,0.000000,0.000000,75.440494,74.892323,65.950914,75.614854,78.464323,72.871021,73.012818,74.983956,37.331991,35.579270,35.734780,36.031671,37.827590,38.081613,36.884705,37.291582,37.102939,37.675447,38.074414,37.891655,36.175581,35.140622,36.272232,36.932037,35.456412,35.169194,31.954841,31.929004,32.047821,35.308306,35.406699,35.783319,36.663470,36.602846,35.248903,35.452314,33.961458,36.834227,32.822069,37.371374,35.449511,37.763464,31.152201,36.447997,33.413462,36.386029,31.239487,36.105962,31.320184,33.733959,30.767622,33.323710,32.964154,34.479501,31.541125,33.267453,83.161376,83.376827,80.423607,72.928015,94.937882,85.063666,60.249474,60.206417,120.050000,0.623000,66.900000,0.000000,0.000000,-0.000000,17141.644810,-1.702939,36.872133,36.837421,34.017247,938.817923,605.678542
06/21/2026 04:42:52,0.000000,0.000000,75.456607,74.871270,65.803675,75.603830,78.482784,72.854033,73.038022,74.974464,37.589986,36.038903,36.089384,36.315245,38.237727,38.259808,37.178183,37.549994,37.359681,37.859107,38.321130,38.151164,36.461760,35.334542,36.817703,37.167570,35.693490,35.173649,31.983373,31.919227,32.047056,35.585408,35.705476,35.966816,36.893386,36.847379,35.833221,36.072055,33.984543,36.856345,32.849213,37.392617,35.479581,37.775772,31.192684,36.465651,33.442290,36.402799,31.265568,36.115053,31.369129,33.737891,30.788057,33.340100,32.984107,34.501635,31.583240,33.285908,84.155160,84.376630,80.541353,73.400243,94.710240,85.200429,60.703354,60.293166,119.880000,0.627000,66.900000,0.000000,0.000000,-0.000000,17201.642737,-2.063492,37.237141,36.907341,34.040609,939.933773,605.678542
06/21/2026 04:43:52,0.000000,0.000000,75.457307,74.937872,65.854770,75.628689,78.506718,72.911155,73.007565,75.001948,36.818789,34.453293,34.404039,34.528249,37.759206,38.423530,36.904513,37.419252,37.064729,37.976613,36.861259,37.664195,35.815642,35.021019,35.567475,59.011371,33.871063,33.248276,26.568871,26.757408,27.434957,33.508654,33.988735,31.374881,36.608322,36.618500,32.872244,33.076432,33.970674,36.840314,32.831047,37.367038,35.474232,37.765136,31.226517,36.473134,33.417814,36.397889,31.291315,36.107431,31.366424,33.740968,30.777775,33.316509,32.983178,34.494939,31.586709,33.270260,73.995956,78.726913,109.395679,73.153965,121.946512,64.536813,48.973569,138.493850,119.380000,2.103000,204.900000,118.210000,1.574000,134.700000,17261.641914,6.025298,27.222978,84.317090,34.034965,942.662125,607.270327
06/21/2026 04:44:52,0.000000,0.000000,75.443386,74.904511,65.883390,75.591727,78.481239,72.876615,73.056846,74.975504,36.617151,33.800444,33.979388,34.019042,37.886752,38.335954,36.717693,37.105195,36.809623,37.902959,37.220517,37.167593,35.531060,34.837280,35.282832,62.324359,34.053504,36.018620,25.682523,25.355195,25.141233,33.584401,34.105721,33.933909,36.508413,36.530542,32.452543,32.703747,33.968332,36.836653,32.830644,37.360890,35.472461,37.780162,31.219390,36.470991,33.421438,36.401500,31.284573,36.128184,31.353506,33.758735,30.774212,33.324577,32.951685,34.478149,31.589769,33.283533,78.628919,84.259277,118.242238,80.259765,128.698117,57.735195,48.755466,151.368513,119.520000,2.161000,213.900000,117.970000,1.643000,143.200000,17321.640042,8.994481,27.024139,90.255954,34.034469,946.160461,609.599561
06/21/2026 04:45:52,0.000000,0.000000,75.451982,74.915224,65.851946,75.599707,78.489612,72.889702,73.078526,74.977705,36.320994,33.047761,33.363736,33.373118,37.826073,38.241305,36.458874,36.885873,36.572840,37.865346,36.514422,37.006906,35.153287,34.613575,34.928655,67.891469,34.406482,38.861210,25.531069,25.249323,25.036261,33.561450,34.213287,34.451155,36.369456,36.337141,31.618271,31.687168,33.991817,36.859612,32.828121,37.376508,35.479271,37.770160,31.232920,36.485860,33.437252,36.418141,31.316293,36.121184,31.382630,33.750459,30.778386,33.335950,32.975510,34.484180,31.599210,33.275619,81.102565,86.675199,121.755432,83.122977,130.830392,57.063127,49.241003,155.597381,119.410000,2.185000,216.300000,117.970000,1.658000,146.000000,17381.637609,11.395115,27.466095,92.132851,34.044954,949.737372,612.003686
06/21/2026 04:46:52,0.000000,0.000000,75.484859,74.882643,65.903132,75.618478,78.533560,72.899640,73.057942,74.994339,36.373517,32.574964,32.936474,32.806257,37.382178,38.261465,36.217499,36.627370,36.378387,37.733517,36.042788,36.559017,34.813914,34.416425,34.512026,72.183935,34.440465,40.091260,25.774564,25.488402,25.400161,33.410665,34.162947,34.442098,36.198903,36.135588,31.087054,31.054751,33.992530,36.847050,32.838802,37.368560,35.490413,37.776852,31.283334,36.460296,33.452909,36.415149,31.333160,36.092337,31.411654,33.727429,30.784243,33.312951,32.960503,34.494492,31.632558,33.270666,84.125170,89.500316,124.169983,86.452046,132.429795,57.191235,48.838202,162.422417,119.420000,2.222000,220.600000,117.800000,1.688000,150.200000,17441.636234,12.991633,27.099627,95.091211,34.047294,953.380038,614.473296
06/21/2026 04:47:52,0.000000,0.000000,75.465280,74.924728,65.718070,75.607975,78.523513,72.918321,73.034398,74.958176,36.785446,32.947958,33.316408,33.366076,38.093856,38.398574,36.531954,36.877080,36.662885,38.026370,37.668039,37.398757,36.036417,34.863808,35.197839,67.071992,34.853740,38.947787,24.988182,24.862019,24.676152,33.787582,34.504459,34.958666,36.714270,36.831957,31.751982,31.975849,33.993162,36.872454,32.855730,37.380529,35.485358,37.790370,31.291173,36.501358,33.453254,36.434525,31.337503,36.141819,31.414592,33.771215,30.802780,33.347510,32.945289,34.525451,31.624873,33.303437,74.041369,79.876130,123.925826,74.451040,130.966487,57.076030,47.897135,137.698864,119.420000,2.095000,204.100000,117.980000,1.575000,134.000000,17501.634960,12.711180,26.236607,83.938546,34.063619,956.904324,616.823968
06/21/2026 04:48:52,0.000000,0.000000,75.445101,74.961566,65.780080,75.630138,78.516575,72.974005,73.053692,74.998546,36.185090,32.315346,32.673861,32.666790,37.556946,38.198030,36.179530,36.572161,36.266111,37.799080,36.490976,36.299801,34.889912,34.468501,34.043467,71.120043,34.547011,39.578289,25.475493,25.319863,25.148275,33.405254,34.230779,34.618600,36.251319,36.252647,30.483797,30.926946,34.001054,36.858641,32.863200,37.370715,35.502056,37.778299,31.311527,36.483432,33.437481,36.438286,31.368554,36.116885,31.419351,33.771517,30.811551,33.325959,32.953067,34.502157,31.625180,33.308187,80.569514,86.010465,123.985630,83.368313,130.981646,56.780899,49.081261,155.294567,119.170000,2.192000,216.300000,117.830000,1.659000,146.300000,17561.632274,12.257319,27.320970,91.999596,34.062355,960.419221,619.169167
06/21/2026 04:49:52,0.000000,0.000000,75.441154,74.949168,65.753881,75.624849,78.489429,72.965312,73.041009,74.968996,36.104238,32.098379,32.459660,32.407809,37.416261,38.079543,35.984216,36.330906,36.103795,37.640169,35.672391,36.574106,34.782467,34.151514,33.789901,72.389102,34.209820,41.081259,25.119101,24.996530,24.869381,33.057547,33.906521,34.148476,36.028306,36.019891,30.411292,30.727793,33.991786,36.880815,32.869902,37.382685,35.533631,37.813319,31.336146,36.495296,33.432952,36.441742,31.380550,36.156702,31.434613,33.780956,30.831273,33.352977,32.958761,34.526917,31.642520,33.304598,82.813024,88.171309,125.277721,85.212298,132.371157,56.926715,48.526390,158.411231,119.280000,2.200000,217.900000,117.940000,1.672000,147.500000,17621.632113,14.266516,26.814743,93.362875,34.077407,964.035100,621.612105
06/21/2026 04:50:52,0.000000,0.000000,75.460977,74.961399,65.957539,75.613880,78.498268,72.952191,73.061800,74.983826,35.943435,31.930925,32.251403,32.183172,37.218233,37.886980,35.779611,36.141887,35.897816,37.556143,36.068320,35.811291,34.412964,34.164876,33.879183,72.541646,33.920062,39.370356,25.133992,24.960871,24.888656,32.756160,33.581468,33.803538,35.859121,35.813497,30.196432,30.563498,34.020365,36.882306,32.860752,37.396133,35.510897,37.796394,31.352051,36.505277,33.454523,36.454822,31.396053,36.143771,31.446507,33.787039,30.837823,33.347446,32.954561,34.551120,31.650003,33.324059,78.418352,83.880368,126.067349,78.081713,132.880206,57.010402,47.674759,142.492894,119.260000,2.122000,208.500000,117.980000,1.604000,137.700000,17681.629935,13.339102,26.031254,86.199736,34.083595,967.656913,624.058515
06/21/2026 04:51:52,0.000000,0.000000,75.451120,74.949001,65.918538,75.627482,78.514769,72.949746,73.083600,74.994595,35.773541,31.457111,31.812626,31.708322,37.272463,37.796688,35.540506,35.964453,35.663230,37.335748,35.508150,36.027714,34.096803,33.978713,33.396512,69.281639,33.636437,38.971299,24.150543,23.969213,23.765916,32.419821,33.327240,33.612901,35.607526,35.547708,29.605259,29.953284,34.024857,36.891648,32.903199,37.388386,35.546443,37.780141,31.386901,36.490309,33.466598,36.449147,31.428384,36.144907,31.468881,33.793353,30.851290,33.319532,32.959975,34.526798,31.661392,33.310535,79.786547,85.142252,124.574031,82.951225,131.338199,56.611491,47.832947,154.700917,119.410000,2.180000,215.500000,117.980000,1.655000,145.200000,17741.628086,12.793910,26.177389,91.737851,34.089634,971.130694,626.362750
06/21/2026 04:52:52,0.000000,0.000000,75.501817,74.979875,65.859224,75.657156,78.538875,72.997296,73.106794,75.019426,35.668619,31.356045,31.756568,31.611382,37.361510,37.675786,35.394399,35.775898,35.493599,37.193888,35.084034,35.680628,33.981556,33.867889,33.232236,73.177956,33.328641,40.354732,24.527061,24.399952,24.301548,32.162349,32.951820,33.098953,35.464626,35.407457,29.860093,30.223064,34.030248,36.899232,32.908991,37.399450,35.572742,37.788250,31.407107,36.513466,33.478736,36.461683,31.441265,36.170991,31.496215,33.799726,30.851001,33.351224,32.958784,34.533152,31.695210,33.328714,83.553676,88.823858,126.046482,85.765291,133.184793,56.630174,47.752251,159.695316,119.460000,2.198000,219.100000,117.930000,1.676000,148.400000,17801.626834,14.251856,26.102876,93.919324,34.104309,974.765507,628.824865
06/21/2026 04:53:52,0.000000,0.000000,75.493949,75.004105,65.969537,75.697455,78.558006,73.007238,73.072385,75.017619,35.712146,31.238971,31.515659,31.468016,37.096294,37.665713,35.279564,35.630104,35.321752,37.089631,35.141779,35.841083,33.889295,33.748970,33.051751,71.237794,33.058320,38.409828,24.133040,24.009469,23.972094,31.895723,32.684204,32.825162,35.285822,35.283606,29.604847,29.942018,34.014082,36.894625,32.896804,37.402804,35.536975,37.816654,31.386292,36.526809,33.460588,36.480781,31.416449,36.166697,31.470945,33.819390,30.835974,33.355289,32.929955,34.563388,31.652577,33.349288,76.504423,82.020890,126.349694,75.849758,133.109798,56.775923,46.713203,139.073581,119.500000,2.104000,205.300000,118.070000,1.585000,135.100000,17861.625600,13.272897,25.136931,84.592230,34.098818,978.364432,631.246064
06/21/2026 04:54:52,0.000000,0.000000,75.483218,74.946480,65.826748,75.668742,78.505832,72.945831,73.078057,75.003848,35.382396,30.761632,31.091848,31.028085,37.025826,37.490097,35.109834,35.416574,35.090717,36.898919,34.642352,35.256033,33.632457,33.653777,32.618749,67.884488,32.922227,37.892124,23.255586,23.144014,22.914662,31.674118,32.529233,32.836522,35.067388,35.065171,28.909635,29.325621,34.059673,36.923685,32.930676,37.409077,35.568462,37.802982,31.455823,36.537502,33.517524,36.513604,31.484005,36.193983,31.530227,33.846504,30.885913,33.368247,32.978038,34.584311,31.697407,33.360231,78.524660,83.917867,124.626789,81.672599,131.301351,56.269511,47.232047,151.816178,119.300000,2.157000,213.400000,117.900000,1.640000,143.000000,17921.622467,12.271333,25.620791,90.456288,34.132394,981.804501,633.516639
06/21/2026 04:55:52,0.000000,0.000000,75.491998,74.953998,65.855271,75.661323,78.486238,72.942199,73.059758,74.992771,35.243912,30.716424,31.065809,30.935267,37.296778,37.406864,34.883927,35.253701,34.888324,36.781934,34.745513,35.542207,33.500400,33.644323,32.556274,71.846691,32.560922,39.235649,23.737352,23.648225,23.536296,31.406073,32.183718,32.180158,34.965758,34.936048,29.250332,29.570443,34.028585,36.923231,32.918046,37.403149,35.548958,37.801208,31.423292,36.544915,33.487649,36.508625,31.469389,36.204252,31.497697,33.839393,30.862733,33.383686,32.931249,34.582426,31.679228,33.365649,82.121450,87.551854,125.896952,84.323771,132.911191,56.160756,47.348382,156.161737,119.360000,2.185000,216.100000,117.840000,1.663000,146.100000,17981.622221,13.506784,25.728865,92.380737,34.120168,985.404070,635.942434
06/21/2026 04:56:52,0.000000,0.000000,75.463577,74.966534,65.898259,75.674782,78.457584,73.000582,73.038132,75.014703,35.242190,30.606390,30.962031,30.827537,36.861265,37.336685,34.783138,35.097985,34.757096,36.638626,34.571228,34.996222,33.372563,33.566706,32.460974,73.637675,32.335346,39.589268,23.859564,23.781642,23.671493,31.237134,31.982030,32.048361,34.873155,34.824371,29.011779,29.330309,34.062120,36.934971,32.942115,37.406306,35.596162,37.810280,31.487686,36.545043,33.509545,36.522472,31.524688,36.206961,31.531793,33.861387,30.920903,33.378039,32.975389,34.592758,31.713584,33.389694,84.012147,89.455285,126.838660,86.047884,133.975351,56.334138,46.975296,157.068720,119.300000,2.204000,218.100000,117.920000,1.673000,147.600000,18041.620720,14.207534,25.381734,92.777862,34.145595,989.043645,638.407900
06/21/2026 04:57:52,0.000000,0.000000,75.476955,74.981610,65.813581,75.658409,78.539282,72.974842,73.082185,74.990648,35.605255,31.409058,31.791309,31.887410,37.332598,37.642024,35.258757,35.551704,35.318533,36.976289,35.581328,36.775773,34.714053,34.278347,33.468161,66.917809,32.954220,38.536898,23.823109,23.690993,23.475458,31.869039,32.532145,32.904344,35.572571,35.736499,30.257585,30.584218,34.073854,36.947990,32.962236,37.417031,35.601151,37.835580,31.508742,36.570904,33.535948,36.535057,31.534559,36.208801,31.551512,33.877044,30.906759,33.402669,32.953799,34.603598,31.718554,33.413312,80.046867,85.616275,125.884022,82.795459,132.528809,56.132554,47.555026,154.550239,119.350000,2.175000,214.700000,117.840000,1.653000,144.900000,18101.619068,12.616439,25.920459,91.671309,34.157955,992.573492,640.766141
06/21/2026 04:58:52,0.000000,0.000000,75.509039,74.957110,65.947655,75.654908,78.565238,72.955240,73.107906,75.007019,35.379168,31.109547,31.458873,31.354437,36.960545,37.192291,34.967512,35.300902,35.055565,36.751032,35.235558,35.385639,33.880005,33.772541,32.999805,73.305807,33.084033,39.144131,24.412301,24.254740,24.223424,31.839312,32.643009,32.928026,35.231084,35.226651,29.578320,29.929236,34.050634,36.936354,32.982003,37.411490,35.588852,37.804316,31.506177,36.561844,33.532629,36.514490,31.534042,36.209173,31.537363,33.861166,30.922018,33.404681,32.962480,34.575883,31.701108,33.375030,80.618495,86.183398,126.866158,81.206208,133.955665,56.240079,46.970537,147.183021,119.180000,2.150000,211.500000,117.970000,1.631000,141.400000,18161.617456,13.766836,25.377295,88.363488,34.148587,996.212561,643.230435
06/21/2026 04:59:52,0.000000,0.000000,75.505500,74.997922,65.830925,75.678122,78.542944,72.986150,73.074638,75.000014,35.016826,30.598666,30.945395,30.935404,36.721923,37.303103,34.701656,35.106984,34.851863,36.689366,35.085550,35.135906,33.590269,33.710193,32.687046,64.173174,32.823148,37.183648,22.777019,22.656879,22.415614,31.531029,32.396596,32.740844,34.934283,34.959559,28.933643,29.259505,34.075547,36.951888,32.998741,37.425484,35.629252,37.811024,31.537444,36.564804,33.540043,36.531613,31.561031,36.225368,31.579769,33.859026,30.945272,33.410763,32.957897,34.601033,31.742351,33.409054,76.596650,82.043823,124.762584,79.472691,131.485547,56.070504,46.846531,146.214213,119.290000,2.134000,209.400000,118.070000,1.607000,139.300000,18221.614800,11.922087,25.261561,87.920340,34.167870,999.643213,645.491528
06/21/2026 05:00:52,0.000000,0.000000,75.493222,74.970007,65.774094,75.648700,78.514041,72.933770,73.071165,74.984300,34.832798,30.382049,30.809033,30.693153,36.868107,37.121108,34.686179,34.947853,34.698849,36.554405,34.343906,34.926810,33.159469,33.553586,32.473165,71.599543,32.521605,38.698064,23.631027,23.480970,23.440988,31.261373,32.098829,32.091708,34.793303,34.795077,28.939045,29.316606,34.072008,36.968709,32.986132,37.414712,35.616361,37.831307,31.560124,36.580444,33.553521,36.560530,31.555868,36.250785,31.556560,33.914488,30.933643,33.411803,32.959827,34.629576,31.742535,33.420345,81.675915,86.989142,125.830999,83.871009,132.851590,56.076735,46.951602,155.803896,119.270000,2.187000,215.900000,117.950000,1.656000,145.600000,18281.613763,13.338429,25.359635,92.223630,34.175964,1003.216957,647.894348
06/21/2026 05:01:52,0.000000,0.000000,75.539450,74.991765,65.723065,75.675533,78.528165,72.988211,73.039823,74.997804,34.782774,30.293436,30.745396,30.583962,36.778746,37.204249,34.468465,34.840649,34.565857,36.430574,34.657688,34.905528,33.303458,33.414983,32.304233,73.100478,32.157191,39.257923,23.666364,23.546324,23.465977,30.986787,31.791452,31.763832,34.696737,34.708270,28.646066,29.062777,34.084844,36.987249,33.016297,37.421723,35.627755,37.846646,31.571135,36.602925,33.576531,36.580798,31.585645,36.261781,31.596529,33.915250,30.969613,33.436594,32.959293,34.636141,31.747808,33.410498,83.971838,89.230353,126.875158,86.342898,134.135016,56.139590,46.991221,161.155650,119.460000,2.210000,219.800000,117.990000,1.680000,149.100000,18341.612412,13.861340,25.396583,94.548514,34.191753,1006.838348,650.342099
06/21/2026 05:02:52,0.000000,0.000000,75.521536,74.983976,65.722024,75.678069,78.558035,73.014888,73.051638,75.018462,34.718296,30.204563,30.624898,30.482112,36.587812,36.963877,34.397064,34.761297,34.475627,36.316207,34.310109,34.957630,33.030351,33.371660,32.142751,67.302853,31.944474,37.225201,22.509808,22.379322,22.199207,30.749208,31.547269,31.604740,34.516837,34.548781,28.753805,29.165895,34.111115,36.997944,33.041312,37.443949,35.648660,37.843634,31.587255,36.601742,33.591335,36.585811,31.613175,36.267003,31.619332,33.920659,30.971922,33.434519,32.964329,34.643828,31.761972,33.447726,74.422311,80.091157,126.133558,74.596018,132.914894,56.141898,45.368753,137.175778,119.580000,2.084000,203.700000,117.970000,1.571000,133.000000,18401.610413,13.356506,23.868695,83.688681,34.204861,1010.359592,652.688049
06/21/2026 05:03:52,0.000000,0.000000,75.520016,74.989214,65.858417,75.670908,78.511776,72.981877,73.074623,75.024076,34.480853,29.806782,30.237898,30.088296,36.491576,36.848222,34.208017,34.610490,34.242106,36.191705,33.981533,34.489912,33.046596,33.120380,32.450202,70.708630,31.979732,37.726986,22.862239,22.775728,22.592490,30.694848,31.522332,31.834627,34.409867,34.359279,28.091558,28.535301,34.106002,37.003465,33.044162,37.433963,35.634278,37.824873,31.599524,36.610666,33.574085,36.577477,31.616291,36.265229,31.630264,33.929779,30.979293,33.436370,32.953289,34.658985,31.755287,33.454388,80.660873,85.954459,125.565052,83.392452,132.706047,55.827653,46.453344,155.233066,119.390000,2.182000,215.600000,117.930000,1.653000,145.600000,18461.608325,12.833547,24.893439,91.972511,34.204383,1013.857554,655.016245
06/21/2026 05:04:52,0.000000,0.000000,75.533048,75.003944,65.931376,75.668246,78.526792,72.988098,73.119839,75.021882,34.498248,29.871079,30.262953,30.090772,36.543602,36.686093,34.085749,34.471423,34.173400,36.071358,34.130787,34.546504,32.902812,33.270838,32.072695,71.793727,31.501678,38.365684,22.945114,22.847404,22.773706,30.356204,31.123655,30.909758,34.340033,34.299648,28.367646,28.518969,34.141691,37.007180,33.065967,37.419399,35.657603,37.849459,31.619414,36.624484,33.614163,36.588640,31.616701,36.283787,31.629215,33.943386,31.002307,33.452020,32.974728,34.663965,31.781535,33.477010,82.856219,88.123550,126.781824,85.029534,134.034169,56.006544,46.406441,157.879568,119.340000,2.194000,216.900000,117.760000,1.665000,146.700000,18521.607533,13.516277,24.849407,93.131596,34.220633,1017.462090,657.448075
06/21/2026 05:05:52,0.000000,0.000000,75.533782,75.027065,65.789075,75.710868,78.567168,73.012226,73.084623,75.015046,34.412625,29.744464,30.176039,30.003877,36.583029,36.576391,34.038539,34.330159,34.019376,35.992990,34.139236,34.334445,32.734784,33.170888,31.775482,71.903390,31.470613,37.226672,22.969439,22.851113,22.829182,30.265607,31.030417,30.966693,34.276515,34.208608,28.244420,28.484769,34.138741,37.011317,33.063047,37.449650,35.661926,37.850678,31.621089,36.634111,33.617163,36.610215,31.650874,36.290298,31.641582,33.952158,31.003982,33.471014,32.957726,34.666961,31.766257,33.491095,78.232711,83.602232,127.333815,77.817695,134.503464,56.087601,45.503829,142.282171,119.200000,2.131000,207.800000,117.910000,1.595000,137.100000,18581.605920,13.229601,23.997071,86.101415,34.227494,1021.069630,659.879730
06/21/2026 05:06:52,0.000000,0.000000,75.503436,75.024580,66.010298,75.680803,78.543513,73.035413,73.061538,75.019469,34.060553,29.472339,29.843785,29.746693,36.359153,36.579567,33.772753,34.212286,33.868750,35.915375,34.018378,34.365588,32.623686,33.087410,31.727998,67.823434,31.500252,36.897411,22.170712,22.058574,21.904962,30.258936,31.049593,31.352145,34.078955,34.070076,27.685980,27.980979,34.142804,37.020231,33.072774,37.435453,35.669648,37.832310,31.663157,36.619022,33.619340,36.619907,31.667740,36.294219,31.669394,33.940805,31.051409,33.480744,32.964350,34.667361,31.792923,33.480370,79.654981,84.809402,125.822561,82.611669,132.744850,55.865231,45.857008,153.842487,119.300000,2.169000,214.400000,118.000000,1.650000,144.100000,18641.604384,12.565698,24.331713,91.358171,34.235198,1024.532209,662.172172
06/21/2026 05:07:52,0.000000,0.000000,75.460017,75.033936,65.663205,75.666117,78.493960,73.015600,73.055030,75.021846,34.983644,30.680302,31.130400,31.149827,36.865791,36.669793,34.380777,34.668723,34.511261,36.233559,35.598876,36.363975,34.106340,33.902560,32.875913,71.679121,32.198667,38.177565,23.846492,23.802158,23.741259,31.093107,31.674106,31.948520,35.001986,35.113274,29.780875,30.155390,34.128440,37.014765,33.086494,37.441141,35.686174,37.851001,31.655718,36.657704,33.635072,36.618764,31.650383,36.300877,31.660173,33.964915,31.049761,33.488926,32.960979,34.682184,31.779576,33.502156,83.281346,88.713249,127.118587,85.168952,134.264013,55.832431,47.064634,159.712957,119.310000,2.210000,219.200000,117.950000,1.679000,148.700000,18701.601970,12.712565,25.465000,93.926948,34.240760,1028.166730,664.632740
06/21/2026 05:08:52,0.000000,0.000000,75.486266,75.034010,65.838371,75.678989,78.539602,73.030629,73.079644,75.020215,34.618753,30.335442,30.635416,30.668624,36.534026,36.698642,34.167267,34.571978,34.330789,36.137165,34.771345,35.212327,33.318990,33.469165,32.380891,71.701138,32.367226,37.912018,23.583527,23.451382,23.421838,31.122463,31.883429,32.283606,34.643751,34.712951,28.706991,29.032933,34.157686,37.029309,33.084314,37.462401,35.673600,37.879552,31.641292,36.680054,33.617531,36.654832,31.654921,36.339473,31.660895,33.955865,31.030429,33.498926,32.935866,34.704146,31.783223,33.521785,78.147810,83.461396,127.462985,77.530623,134.543784,56.176586,46.156778,141.953139,119.400000,2.122000,208.000000,118.120000,1.597000,137.100000,18761.600773,13.297417,24.614601,85.947699,34.248305,1031.784158,667.074525
06/21/2026 05:09:52,0.000000,0.000000,75.450857,75.019703,65.943035,75.668702,78.500743,73.007185,73.088405,75.025577,34.395095,29.845900,30.189188,30.166934,36.278396,36.522289,33.990534,34.365603,34.129690,36.049008,34.508687,34.877783,32.933417,33.309428,32.031984,65.743460,32.225344,36.935528,22.310718,22.219676,21.944989,30.862080,31.769249,32.173119,34.408283,34.426032,28.073451,28.387858,34.167515,37.055910,33.125263,37.473511,35.696360,37.861159,31.683781,36.659407,33.658989,36.660292,31.680245,36.323467,31.689127,33.991549,31.057778,33.508850,32.961357,34.690102,31.805427,33.518606,77.992878,83.302398,125.455968,81.055107,132.264029,56.026626,46.602210,150.175548,119.530000,2.149000,211.900000,117.980000,1.632000,141.400000,18821.598254,11.902505,25.033023,89.720153,34.263435,1035.215596,669.335512
06/21/2026 05:10:52,0.000000,0.000000,75.545653,75.068087,65.716528,75.662450,78.482734,72.978050,73.105199,75.002206,34.212693,29.709458,30.112510,30.012739,36.401958,36.479858,33.853971,34.230880,34.030250,35.896216,34.188725,34.374330,32.917469,33.100167,31.718595,71.590589,31.788725,38.289873,22.973043,22.880267,22.796251,30.517246,31.391577,31.246769,34.285060,34.268638,28.291839,28.725594,34.163930,37.062068,33.140207,37.481302,35.691755,37.881751,31.678259,36.686342,33.645163,36.655368,31.681665,36.346127,31.692961,33.983827,31.059384,33.501685,32.951964,34.707344,31.791701,33.533794,82.085785,87.394008,126.720475,84.182471,133.941430,56.082838,46.398867,155.798555,119.390000,2.181000,216.200000,117.860000,1.659000,145.400000,18881.598310,13.447578,24.842295,92.221283,34.266830,1038.804626,671.751569
06/21/2026 05:11:52,0.000000,0.000000,75.506722,75.062080,65.926525,75.671896,78.511499,73.027748,73.102599,75.028757,34.238346,29.619293,30.013002,29.934701,36.092479,36.391761,33.775077,34.195522,33.895631,35.851833,33.839682,34.518523,32.782736,33.077482,31.844818,73.326077,31.432111,38.777926,22.949980,22.851822,22.828662,30.291390,31.054409,30.949242,34.213708,34.144020,28.066562,28.358567,34.188094,37.039264,33.135302,37.468024,35.707218,37.864919,31.696037,36.673447,33.653539,36.645570,31.716826,36.333699,31.703165,33.992220,31.096773,33.518503,32.981685,34.711273,31.802359,33.550197,84.289773,89.548449,127.635645,86.451998,135.062435,56.215090,46.145417,158.017460,119.340000,2.207000,218.700000,117.890000,1.675000,148.100000,18941.595349,14.174027,24.603899,93.191631,34.273906,1042.434919,674.208642
06/21/2026 05:12:52,0.000000,0.000000,75.528225,75.042203,65.968340,75.664353,78.523332,73.008750,73.106261,75.011713,34.039765,29.515674,29.904945,29.805214,36.279137,36.353950,33.691734,34.089140,33.783567,35.726309,33.891029,34.269394,32.740308,33.084408,31.493023,66.621075,31.295855,37.178814,21.997229,21.894045,21.695892,30.098916,30.862448,30.978314,34.023585,34.046226,27.943235,28.324194,34.172103,37.048540,33.144008,37.477567,35.714035,37.885415,31.688636,36.699589,33.652687,36.684102,31.706461,36.350402,31.687745,34.003935,31.081795,33.531421,32.964828,34.707760,31.808032,33.556741,79.669602,84.989290,126.788843,82.290408,133.656433,56.150556,45.943725,152.075779,119.380000,2.164000,213.300000,117.920000,1.634000,142.700000,19001.594646,12.765160,24.413654,90.572280,34.278290,1045.950325,676.551728
06/21/2026 05:13:52,0.000000,0.000000,75.532852,75.064571,65.890615,75.691629,78.547151,73.057280,73.110495,75.019739,34.013120,29.359133,29.784108,29.638287,36.068221,36.205041,33.648175,33.987000,33.687187,35.653645,34.019780,34.329590,32.561369,32.993124,31.423932,73.350314,31.242063,37.815460,22.833203,22.739070,22.721159,30.063670,30.811171,30.576296,33.972766,33.954563,27.804200,28.248602,34.191018,37.085962,33.152774,37.489821,35.708276,37.890716,31.697100,36.710310,33.658563,36.685089,31.704486,36.360391,31.708683,34.008819,31.073774,33.538187,32.952483,34.745122,31.797147,33.569431,82.422997,87.763291,127.739718,83.587625,135.072584,56.162249,45.672407,150.874560,119.370000,2.166000,214.000000,117.820000,1.644000,143.400000,19061.593117,13.658476,24.156984,90.034446,34.286408,1049.576482,679.003859
06/21/2026 05:14:52,0.000000,0.000000,75.483403,75.044663,65.728716,75.679827,78.544643,73.006913,73.089469,75.021992,33.852248,29.228311,29.548077,29.513981,35.970460,36.110839,33.510014,33.919943,33.579554,35.573306,33.661283,33.846715,32.458285,32.992343,31.371789,63.617448,31.022574,35.613067,21.294332,21.201849,20.968177,29.851440,30.618630,30.783532,33.826202,33.827090,27.526023,27.876713,34.208238,37.085430,33.175759,37.507821,35.713655,37.882384,31.701618,36.722961,33.662379,36.677829,31.704134,36.384831,31.711865,34.027084,31.096563,33.545114,32.966972,34.735626,31.820852,33.563750,75.745329,81.181120,125.860843,78.205614,132.734352,55.960517,45.006543,142.953184,119.410000,2.116000,207.100000,118.020000,1.593000,136.700000,19121.591457,12.089690,23.523377,86.414165,34.294743,1053.007692,681.261103
06/21/2026 05:15:52,0.000000,0.000000,75.541506,75.071119,65.789202,75.712753,78.545911,73.063228,73.106855,75.046942,33.718564,29.024901,29.466009,29.314885,36.131902,35.991970,33.311114,33.772218,33.468482,35.467829,33.462263,34.042327,32.358000,32.825435,31.444558,70.924446,31.079203,37.182697,22.391376,22.289578,22.187352,29.827609,30.649628,30.433902,33.768529,33.715680,27.391680,27.770862,34.197089,37.066803,33.157783,37.486847,35.704064,37.870610,31.693310,36.710941,33.674741,36.674215,31.702479,36.343789,31.706675,34.005041,31.108305,33.529047,32.958451,34.720915,31.788013,33.550550,81.388489,86.615547,126.565460,83.511543,133.774685,55.802640,45.804862,155.027684,119.340000,2.180000,215.400000,117.960000,1.651000,144.800000,19181.589220,12.900301,24.282396,91.882008,34.282483,1056.554810,683.637430
06/21/2026 05:16:52,0.000000,0.000000,75.493549,75.046788,65.703960,75.696926,78.548225,73.037191,73.091744,75.013280,33.811594,29.017531,29.439911,29.300235,35.769689,35.922948,33.269766,33.689145,33.331406,35.373202,33.657930,33.784421,32.192999,32.756139,31.335822,72.060725,30.712442,38.040120,22.342948,22.260430,22.117525,29.549061,30.307898,30.026601,33.711750,33.666004,27.447564,27.723419,34.206288,37.104273,33.183008,37.521660,35.719797,37.901322,31.708686,36.727633,33.684835,36.699757,31.722999,36.381885,31.718041,34.032795,31.133042,33.552913,32.959663,34.740309,31.826351,33.575009,83.553987,88.676586,127.536829,85.781452,134.925065,55.930541,45.652986,159.987771,119.300000,2.203000,218.100000,118.010000,1.670000,148.000000,19241.587550,13.901542,24.138578,94.045638,34.305013,1060.158959,686.067473
06/21/2026 05:17:52,0.000000,0.000000,75.512665,75.040150,65.728851,75.695795,78.546677,73.025048,73.108815,75.000745,34.422329,30.259343,30.714875,30.829832,36.972361,36.261236,33.899909,34.213328,34.027753,35.800706,35.200702,35.811755,34.032611,33.628959,32.512905,69.173768,31.514038,36.549615,23.078998,23.002813,22.890353,30.539060,31.056919,31.279715,34.605827,34.802332,29.357589,29.725853,34.213478,37.093305,33.197231,37.506191,35.730646,37.910816,31.695984,36.723622,33.694133,36.707694,31.719144,36.373186,31.718259,34.032568,31.121228,33.554662,32.955634,34.738507,31.800668,33.565834,74.403564,80.051538,127.379558,74.176121,134.190607,55.807106,45.239794,139.602007,119.460000,2.104000,205.700000,118.000000,1.581000,134.800000,19301.585914,12.803686,23.745929,84.842358,34.302639,1063.728530,688.460188
06/21/2026 05:18:52,0.000000,0.000000,75.486827,75.017254,65.809901,75.692788,78.538632,72.974188,73.066936,75.026122,34.026798,29.712680,30.050642,30.123082,36.316306,36.120616,33.611039,34.044446,33.830103,35.645142,34.346824,34.649195,32.728284,33.322151,31.930196,67.909862,31.860224,36.689925,22.490469,22.336213,22.139748,30.608119,31.413357,31.894056,34.232480,34.277306,27.885470,28.239947,34.228571,37.101710,33.205996,37.510047,35.731036,37.901486,31.715087,36.742276,33.687098,36.706880,31.728099,36.378542,31.729789,34.027632,31.138108,33.544072,32.959262,34.773618,31.805167,33.587645,79.474928,84.777020,126.025431,82.353503,133.032997,55.699924,46.512677,153.548899,119.350000,2.173000,214.500000,117.970000,1.647000,144.100000,19361.585345,11.740822,24.949103,91.227993,34.310106,1067.197109,690.758694
06/21/2026 05:19:52,0.000000,0.000000,75.497404,75.047266,65.821027,75.667049,78.573552,72.989437,73.077387,75.018808,34.095707,29.546451,29.952658,29.882922,35.890031,36.156181,33.547126,33.930840,33.735611,35.584984,33.998040,34.618285,32.669728,33.186757,31.736912,71.063741,31.621609,37.750008,22.782944,22.697323,22.603331,30.362423,31.153934,31.181115,34.096660,34.072688,28.134094,28.421155,34.226378,37.132693,33.213042,37.518823,35.727290,37.923816,31.720675,36.736646,33.689885,36.732664,31.736312,36.380506,31.736268,34.034976,31.133449,33.554411,32.970497,34.760434,31.821845,33.607384,82.214782,87.595900,127.159666,84.347507,134.401682,55.975951,45.857203,156.394471,119.550000,2.185000,216.300000,118.050000,1.656000,146.000000,19421.583290,13.418111,24.331897,92.482787,34.317900,1070.791264,693.178806
06/21/2026 05:20:52,0.000000,0.000000,75.465368,75.039289,65.629324,75.671808,78.522769,72.971771,73.124469,75.014675,33.845905,29.367336,29.780716,29.726889,36.191627,36.038862,33.473708,33.849908,33.609189,35.548810,33.966234,34.205189,32.467829,32.978321,31.799161,73.165872,31.343345,37.622041,22.909988,22.802414,22.726235,30.160554,30.935651,30.873261,34.016169,33.946465,27.835342,28.173247,34.224375,37.100182,33.216062,37.513428,35.724701,37.909306,31.710053,36.735834,33.705948,36.720791,31.721373,36.390451,31.729209,34.021283,31.137974,33.570032,32.977239,34.756072,31.830517,33.595154,82.834827,88.212944,128.064086,84.039027,135.425375,56.233500,45.839820,151.659188,119.390000,2.170000,214.400000,117.910000,1.647000,143.900000,19481.581358,13.306580,24.315461,90.386078,34.314499,1074.424397,695.636088
06/21/2026 05:21:52,0.000000,0.000000,75.449364,75.028347,65.784819,75.677799,78.526217,72.995141,73.104612,75.010913,33.715227,29.176329,29.558983,29.511256,35.979712,36.047025,33.411315,33.758679,33.520676,35.482226,33.851118,33.952788,32.311429,32.967400,31.563744,66.826136,31.141834,36.900323,21.807602,21.703949,21.462645,29.909116,30.728429,30.932094,33.841280,33.828403,27.605031,27.932038,34.242387,37.125648,33.223047,37.512862,35.723620,37.923690,31.722331,36.741210,33.698464,36.723954,31.746210,36.398308,31.749951,34.041953,31.152037,33.586534,32.977305,34.791621,31.825060,33.624359,80.276456,85.479341,126.978986,83.043566,133.970145,56.096482,45.569085,154.069071,119.280000,2.171000,214.600000,118.030000,1.649000,144.200000,19541.579626,12.841310,24.059013,91.458525,34.326528,1077.923740,697.961716
06/21/2026 05:22:52,0.000000,0.000000,75.496607,75.069700,65.773249,75.701749,78.545881,73.007735,73.174380,75.041244,33.720816,29.119943,29.536501,29.446643,35.740134,36.013863,33.285051,33.710640,33.434305,35.380999,33.618661,33.879132,32.269212,32.834077,31.270054,73.016597,31.017975,37.339488,22.603730,22.482672,22.511790,29.818455,30.608833,30.404247,33.805510,33.733566,27.671307,28.005138,34.224531,37.101664,33.221615,37.495083,35.708410,37.908080,31.700353,36.760149,33.704152,36.730948,31.737742,36.386353,31.722183,34.048021,31.144759,33.553132,32.951880,34.764036,31.801446,33.595928,81.955397,87.221939,128.083988,82.838591,135.540794,56.081523,45.679496,149.237005,119.400000,2.156000,212.900000,117.780000,1.634000,142.100000,19601.578363,13.175787,24.163701,89.296621,34.313023,1081.552081,700.415136
06/21/2026 05:23:52,0.000000,0.000000,75.558487,75.060233,65.769655,75.705221,78.569532,73.011642,73.105854,75.029892,33.661770,28.961614,29.288565,29.291366,35.600944,35.893766,33.189935,33.578707,33.368129,35.297697,33.588925,33.732512,32.090254,32.832223,31.176467,63.628852,30.872498,35.613611,21.183094,21.083865,20.860928,29.600040,30.430622,30.595985,33.636598,33.602396,27.340750,27.594394,34.250229,37.126386,33.261126,37.517586,35.728836,37.901943,31.708420,36.738694,33.729248,36.724978,31.760745,36.385749,31.759652,34.057835,31.171989,33.582231,32.975667,34.776680,31.807520,33.625082,76.435731,81.798856,126.182219,78.985694,133.289797,55.901136,45.024702,144.734134,119.140000,2.123000,207.800000,117.920000,1.606000,137.900000,19661.575954,12.072885,23.540726,87.239535,34.329530,1084.984358,702.673155
06/21/2026 05:24:52,0.000000,0.000000,75.521769,75.051793,65.964798,75.690983,78.540198,72.994394,73.144755,75.032381,33.671419,28.876732,29.238935,29.142648,35.712401,35.867442,33.125644,33.501565,33.174259,35.224435,33.604793,33.463140,31.920424,32.765335,31.202910,70.981171,30.861629,37.059207,22.199323,22.097506,21.964847,29.621589,30.406251,30.186488,33.602583,33.541283,27.177044,27.593766,34.246055,37.137263,33.249624,37.542391,35.723273,37.914508,31.730446,36.772535,33.723691,36.734485,31.756161,36.407310,31.749602,34.045157,31.164610,33.587778,32.995887,34.802178,31.812737,33.633393,81.718744,86.970058,127.091562,83.819247,134.565378,55.897736,45.553160,155.311399,119.350000,2.182000,215.600000,117.990000,1.657000,145.500000,19721.575072,13.015306,24.043901,92.007007,34.336454,1088.543805,705.061008
06/21/2026 05:25:52,0.000000,0.000000,75.485130,75.036253,65.954641,75.706599,78.501918,72.983809,73.114002,75.041824,33.429450,28.810391,29.216765,29.114269,35.794522,35.695290,33.056550,33.424506,33.155723,35.130139,33.413900,33.713834,31.953110,32.709030,30.817692,72.185439,30.442892,37.515272,22.278024,22.164104,22.082833,29.319682,30.047403,29.642554,33.557156,33.490965,27.326975,27.532462,34.261010,37.131821,33.261708,37.512861,35.729001,37.905642,31.720615,36.752207,33.731708,36.738048,31.738070,36.395089,31.748235,34.047346,31.169927,33.558928,32.969683,34.789339,31.815584,33.610913,84.024579,89.033876,128.025644,86.139514,135.480868,56.060907,45.522377,160.901390,119.290000,2.209000,219.000000,117.800000,1.679000,148.500000,19781.573954,13.500590,24.014682,94.439241,34.329387,1092.156294,707.499797
06/21/2026 05:26:52,0.000000,0.000000,75.479538,75.068672,65.931480,75.703058,78.525311,73.004391,73.102167,75.036351,33.494291,28.817507,29.178830,29.083459,35.686397,35.633232,33.058557,33.362088,33.078809,35.089329,33.263692,33.535243,32.030115,32.736568,30.938246,66.795941,30.321021,35.451289,21.331102,21.236827,21.072168,29.196158,29.926156,29.804881,33.438320,33.414773,27.385250,27.650910,34.256703,37.121339,33.278463,37.516266,35.737967,37.923861,31.730076,36.763684,33.729017,36.736694,31.754356,36.409058,31.751459,34.060326,31.177608,33.580224,32.985216,34.795078,31.826524,33.626707,73.861258,79.462803,127.328345,73.931045,134.302987,55.987372,44.203271,136.139481,119.480000,2.084000,202.800000,118.170000,1.559000,132.600000,19841.572152,12.699375,22.751914,83.191796,34.338031,1095.668519,709.834751
06/21/2026 05:27:52,0.000000,0.000000,75.369688,75.006925,65.735402,75.647530,78.456925,72.932173,72.992755,75.003223,34.149655,29.667534,30.077282,30.217248,36.463809,36.111863,33.468551,33.894042,33.683884,35.470895,35.106985,35.093669,33.504859,33.506192,31.916049,67.931688,31.479249,35.625433,22.769256,22.692152,22.596415,30.348860,30.982630,31.532469,34.330362,34.455056,28.427089,28.723953,34.238640,37.125452,33.262917,37.523345,35.725887,37.910488,31.710800,36.748256,33.732184,36.731886,31.725576,36.392856,31.739757,34.047332,31.181053,33.587833,32.969715,34.796911,31.800417,33.633102,80.185656,85.586460,126.556325,82.654612,133.565670,55.498251,46.544431,155.132721,119.460000,2.180000,216.100000,117.980000,1.656000,145.500000,19901.569920,10.646556,24.978877,91.928303,34.329220,1099.159584,712.155971
06/21/2026 05:28:52,0.000000,0.000000,75.302361,75.018982,65.558387,75.646650,78.403038,72.918163,72.906868,75.003291,33.788141,29.538551,29.868072,29.897098,35.738447,35.860706,33.361153,33.723194,33.513648,35.326304,33.762383,34.329342,32.376964,33.054217,31.573144,70.362141,31.712676,37.635732,22.624882,22.539248,22.429846,30.384300,31.152188,31.567445,33.999936,34.025242,28.062738,28.260858,34.224512,37.157809,33.250387,37.525468,35.707686,37.915752,31.690270,36.758749,33.712517,36.730433,31.712575,36.402513,31.717445,34.046851,31.168538,33.585931,32.954919,34.787471,31.803899,33.629467,82.355904,87.689534,127.528154,84.385089,134.830905,55.787394,46.178433,156.959636,119.450000,2.182000,217.100000,117.990000,1.662000,146.300000,19961.568617,13.000736,24.634996,92.730181,34.324160,1102.758895,714.582141
06/21/2026 05:29:52,0.000000,0.000000,75.212409,74.971243,65.633554,75.592051,78.357030,72.878211,72.836796,74.968031,33.718056,29.287552,29.623807,29.608169,35.723393,35.824836,33.265298,33.606062,33.409329,35.305555,33.740706,34.116305,32.331149,32.897304,31.628958,72.460737,31.422239,37.412997,22.815445,22.712792,22.648708,30.139184,30.950830,31.006534,33.892513,33.852106,27.765921,28.035414,34.229337,37.129450,33.232288,37.514539,35.701755,37.930161,31.689207,36.776797,33.703542,36.744942,31.731170,36.392217,31.733756,34.047567,31.175942,33.589392,32.956160,34.816651,31.789529,33.638235,80.793486,86.260549,128.305186,81.223840,135.700371,56.461228,45.562094,146.488379,119.430000,2.149000,210.900000,118.040000,1.622000,140.600000,20021.566777,13.360618,24.052379,88.045946,34.326132,1106.382728,717.030704
