Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 05:30:52,0.000000,0.000000,75.113746,74.913108,65.690948,75.541268,78.322821,72.753999,72.809587,74.960744,33.647442,28.980234,29.353565,29.352012,35.538459,35.804283,33.182048,33.529956,33.312027,35.237741,33.891695,33.975842,32.042625,32.778858,31.200196,69.612160,31.200466,37.372883,22.001230,21.903878,21.708787,29.889702,30.752698,30.985327,33.712740,33.686092,27.371755,27.709586,34.263994,37.134353,33.276989,37.513475,35.722603,37.920909,31.693688,36.759711,33.737909,36.719448,31.750863,36.396734,31.753829,34.045374,31.199138,33.587784,32.979446,34.783999,31.826149,33.635216,81.539566,86.661124,127.452338,84.380770,134.646255,56.674175,45.897890,157.605725,119.340000,2.184000,216.600000,117.950000,1.665000,146.200000,20081.565411,13.002529,24.370354,93.012268,34.335081,1109.893732,719.370596
06/21/2026 05:31:52,0.000000,0.000000,75.101446,74.905874,65.569595,75.499887,78.246227,72.711635,72.783726,74.953112,33.592454,29.018687,29.388442,29.349638,35.445699,35.692947,33.139412,33.489559,33.225020,35.173110,33.818961,33.829171,31.954318,32.857858,31.101749,70.797373,30.714163,36.265424,22.298040,22.206996,22.130751,29.557751,30.362051,29.673245,33.664223,33.591378,27.631514,28.035268,34.283340,37.137266,33.265857,37.523176,35.743866,37.920467,31.701260,36.766025,33.736253,36.747442,31.737037,36.401145,31.746700,34.046261,31.193345,33.587016,32.988901,34.811174,31.809650,33.644528,76.949479,82.249093,128.289804,76.429265,135.548805,56.941400,44.854182,139.994159,119.440000,2.107000,206.100000,118.070000,1.583000,135.300000,20141.562725,12.887773,23.377651,85.027575,34.339535,1113.487321,721.788127
06/21/2026 05:32:52,0.000000,0.000000,75.016058,74.850041,65.650252,75.455937,78.191477,72.683212,72.736603,74.949199,33.403840,28.640567,29.030923,29.025223,35.366218,35.641404,33.002064,33.367823,33.133215,35.091726,33.531344,33.519892,31.931894,32.705193,31.002822,66.148195,30.764416,35.679395,21.334602,21.222818,20.962703,29.456722,30.337291,30.522718,33.468802,33.492347,26.950974,27.247496,34.241407,37.151647,33.236792,37.545981,35.696120,37.933819,31.675521,36.783475,33.701363,36.745425,31.697685,36.408523,31.727644,34.053463,31.176512,33.589877,32.960647,34.808266,31.773419,33.646158,78.755427,83.965376,126.531729,81.727356,133.770269,56.567627,45.382348,151.240817,119.480000,2.152000,212.800000,118.030000,1.633000,142.600000,20201.560771,11.797770,23.881625,90.198737,34.327687,1116.927292,724.057691
06/21/2026 05:33:52,0.000000,0.000000,75.071949,74.865387,65.610669,75.447676,78.144525,72.642733,72.737874,74.966941,33.442820,28.690867,29.091024,29.011809,35.695867,35.664854,32.996084,33.304527,33.029090,35.040621,33.079762,33.660227,31.900234,32.729174,30.978557,70.844722,30.376838,36.965125,21.884995,21.801991,21.789018,29.230965,30.011775,28.987868,33.463413,33.381220,27.212644,27.696637,34.264436,37.149386,33.250858,37.544944,35.711432,37.916838,31.673099,36.753279,33.719017,36.754164,31.708864,36.397498,31.735022,34.033291,31.166514,33.568889,32.966760,34.811259,31.780142,33.644422,82.216987,87.424074,127.803872,84.266974,135.202754,56.623686,45.229792,155.911361,119.460000,2.180000,215.600000,117.970000,1.654000,145.300000,20261.559570,13.228725,23.736400,92.270837,34.327506,1120.510942,726.469282
06/21/2026 05:34:52,0.000000,0.000000,75.017639,74.831343,65.441691,75.393563,78.114572,72.613857,72.734514,74.934865,33.150497,28.691378,29.108039,28.975010,35.576908,35.608367,32.984766,33.224333,32.979813,34.962202,33.366466,33.464554,31.865713,32.574637,30.799202,72.389481,30.171963,37.240383,22.118899,22.016176,21.865235,29.080146,29.803057,29.384776,33.414104,33.321241,27.113950,27.388204,34.277398,37.142844,33.277647,37.533135,35.717217,37.935419,31.682035,36.762373,33.717487,36.737154,31.709586,36.379624,31.747968,34.045304,31.190602,33.580684,32.976786,34.791103,31.785319,33.642921,83.455109,88.725056,128.754299,84.962047,136.421373,56.888841,45.503926,153.221485,119.490000,2.184000,215.500000,118.100000,1.647000,144.700000,20321.558476,13.243220,23.997163,91.082620,34.331630,1124.135237,728.917959
06/21/2026 05:35:52,0.000000,0.000000,74.892857,74.770336,65.543618,75.326976,78.109226,72.535191,72.660933,74.932446,33.084233,28.537407,28.952768,28.856216,35.254140,35.463337,32.883785,33.130939,32.859740,34.873915,33.406415,33.505294,31.758222,32.506009,31.187721,63.289380,30.237301,34.814295,20.742489,20.553364,20.378933,29.069798,29.818574,29.893034,33.267790,33.228684,26.997694,27.330550,34.268473,37.155619,33.291836,37.535757,35.711798,37.906599,31.685940,36.759273,33.731252,36.727860,31.720204,36.399027,31.750982,34.049640,31.178467,33.597117,32.987008,34.807955,31.791927,33.656617,75.443397,80.915917,127.029120,77.681408,134.090335,56.740755,44.093832,141.881118,119.510000,2.106000,205.800000,118.110000,1.584000,135.900000,20381.556187,12.168097,22.646198,85.914021,34.335668,1127.569299,731.177649
06/21/2026 05:36:52,0.000000,0.000000,74.930802,74.785894,65.368390,75.326995,78.076836,72.549189,72.648355,74.936799,33.075827,28.368773,28.765439,28.699671,35.468703,35.431478,32.677197,33.043994,32.785083,34.785697,32.898904,33.262305,31.558685,32.496717,30.756972,70.353368,30.423191,36.272140,21.721668,21.616660,21.487475,29.159182,29.969894,29.352751,33.250354,33.165917,26.767092,27.147908,34.280023,37.147670,33.285673,37.543770,35.715021,37.924393,31.686063,36.747802,33.734837,36.730989,31.712526,36.396267,31.731058,34.044435,31.198642,33.567832,32.978594,34.798673,31.785586,33.632083,81.408706,86.524784,127.530350,83.572695,135.056743,56.506015,45.154923,154.310707,119.360000,2.174000,215.000000,117.980000,1.653000,144.700000,20441.555721,12.607113,23.665027,91.565438,34.332097,1131.108493,733.544186
06/21/2026 05:37:52,0.000000,0.000000,74.839200,74.759347,65.460742,75.293520,78.001799,72.527467,72.644336,74.931946,33.897667,29.661471,30.073003,30.222872,36.127191,35.811421,33.364221,33.752464,33.513937,35.300884,34.626423,35.199012,33.267427,33.311864,32.060848,69.820412,30.769176,36.363893,22.950552,22.928590,22.797527,29.801227,30.266669,30.006320,34.183985,34.271422,28.654736,29.169129,34.252820,37.161250,33.262837,37.567909,35.707577,37.944361,31.679468,36.778191,33.721374,36.762706,31.715334,36.418976,31.736046,34.060948,31.185362,33.598343,32.955783,34.828249,31.765229,33.672192,83.370661,88.756695,128.442420,85.452972,135.933308,57.383108,46.143863,159.975147,119.570000,2.207000,218.800000,118.190000,1.674000,148.400000,20501.553579,11.761458,24.602435,94.040189,34.338748,1134.720420,735.982849
06/21/2026 05:38:52,0.000000,0.000000,74.866499,74.775241,65.346081,75.275800,77.978242,72.480457,72.651591,74.933268,33.637469,29.358714,29.652149,29.764663,35.589574,35.738437,33.169685,33.583786,33.308271,35.127599,33.937227,33.746429,32.326681,32.927071,31.417267,68.946274,31.237261,36.334859,22.293935,22.187642,22.033536,30.069294,30.713399,31.046296,33.838482,33.848695,27.721420,28.089769,34.240780,37.152792,33.260129,37.540464,35.705105,37.943662,31.672527,36.757890,33.721425,36.757890,31.711880,36.390314,31.699257,34.033610,31.176191,33.584180,32.975838,34.805238,31.775140,33.659422,77.946866,83.509738,128.686917,78.280613,135.991620,58.107356,45.368753,144.092739,119.570000,2.119000,208.000000,118.200000,1.602000,137.700000,20561.551665,12.466164,23.868695,86.943067,34.328187,1138.302473,738.388411
06/21/2026 05:39:52,0.000000,0.000000,74.814697,74.690052,65.556431,75.231245,77.959506,72.417537,72.614075,74.930070,33.370300,28.973162,29.354076,29.352980,35.137859,35.697596,32.980051,33.418688,33.164998,35.111018,33.681707,33.858254,31.974583,32.865191,31.347031,72.228626,31.281135,37.490051,22.447958,22.331366,22.178014,29.974821,30.778064,31.077531,33.708405,33.652443,27.362038,27.768190,34.280092,37.165428,33.271107,37.541217,35.711832,37.934909,31.667264,36.769265,33.720852,36.763955,31.702579,36.405418,31.727406,34.058553,31.192761,33.596488,32.961484,34.809100,31.776976,33.644819,83.692562,88.819335,128.603043,86.417098,136.242161,58.027064,45.961884,161.860488,119.540000,2.209000,219.900000,118.190000,1.681000,149.200000,20621.550429,13.059249,24.430802,94.850826,34.335075,1141.872761,740.785612
06/21/2026 05:40:52,0.000000,0.000000,74.781889,74.650900,65.413899,75.194175,77.929710,72.357887,72.609933,74.916223,33.310268,28.935643,29.308984,29.305257,35.279712,35.590375,33.060123,33.352100,33.140952,35.046683,33.960535,33.231011,31.897962,32.798496,30.867176,65.583117,30.740693,35.349163,21.446270,21.331806,21.169165,29.519509,30.332741,30.209262,33.531931,33.499058,27.500326,27.939853,34.249714,37.172306,33.240233,37.558244,35.687391,37.933951,31.642686,36.772253,33.719410,36.746149,31.681883,36.415397,31.713075,34.032286,31.160603,33.584829,32.949816,34.820079,31.765190,33.633068,74.270288,79.917460,127.768580,74.843786,134.987228,58.079849,44.177926,136.659167,119.760000,2.081000,202.900000,118.140000,1.564000,132.800000,20681.547257,12.621719,22.727444,83.441287,34.323928,1145.370188,743.105435
06/21/2026 05:41:52,0.000000,0.000000,74.740937,74.644172,65.214395,75.180089,77.937980,72.357737,72.614509,74.893750,33.244257,28.530295,28.962609,28.933881,35.001921,35.537826,32.915044,33.226628,32.966021,34.977267,33.386448,33.495564,31.694559,32.672835,30.982434,69.777214,30.853864,36.037158,21.822759,21.692184,21.578873,29.528749,30.409731,30.568409,33.364847,33.408834,26.870580,27.330974,34.223623,37.153828,33.216664,37.552924,35.663407,37.957747,31.618568,36.768763,33.702583,36.752835,31.660210,36.413781,31.686731,34.032226,31.161434,33.599537,32.948532,34.818354,31.746636,33.658985,80.571707,85.691890,127.497916,83.191448,135.026436,57.497020,45.472172,154.153878,119.470000,2.171000,215.000000,118.050000,1.647000,144.300000,20741.546343,12.070155,23.967003,91.496061,34.316868,1148.865106,745.426815
06/21/2026 05:42:52,0.000000,0.000000,74.725960,74.583552,65.366318,75.161946,77.908108,72.278091,72.594592,74.889095,33.266647,28.611228,28.993115,28.947405,35.125320,35.345631,32.832439,33.179166,32.937296,34.861252,33.557661,33.357531,31.864429,32.502189,30.904984,70.766150,30.117221,36.742874,21.859696,21.742587,21.604011,29.015846,29.801206,28.916368,33.353859,33.313424,27.033737,27.340175,34.246083,37.166477,33.251791,37.551176,35.667871,37.934808,31.629295,36.769292,33.715106,36.741419,31.660853,36.375468,31.696120,34.038475,31.156566,33.591185,32.946841,34.797153,31.747724,33.630311,82.749021,87.831414,128.569920,84.870827,136.161802,57.746590,45.569377,157.495670,119.580000,2.186000,216.600000,118.140000,1.661000,145.900000,20801.544492,12.683584,24.059290,92.964272,34.315701,1152.453662,747.842573
06/21/2026 05:43:52,0.000000,0.000000,74.710818,74.596300,65.530436,75.148025,77.894232,72.256495,72.584149,74.904449,33.184685,28.559722,28.951435,28.933273,35.177332,35.475626,32.746280,33.139713,32.875751,34.834006,33.196239,33.237696,31.648956,32.646879,30.855174,71.181745,30.094422,35.881788,22.017999,21.926481,21.866359,29.047362,29.724806,29.255216,33.301510,33.244630,27.132080,27.299016,34.248671,37.158442,33.243943,37.526573,35.675697,37.942611,31.639391,36.780737,33.701280,36.759501,31.663661,36.408358,31.695970,34.045872,31.182260,33.579133,32.947227,34.809070,31.767907,33.646436,78.265159,83.573423,129.254946,77.926355,136.809146,57.886963,44.833595,141.464689,119.400000,2.117000,207.200000,118.170000,1.593000,136.300000,20861.543683,12.523849,23.357939,85.719070,34.321137,1156.053002,750.263206
06/21/2026 05:44:52,0.000000,0.000000,74.686224,74.537893,65.235554,75.095039,77.842258,72.224094,72.610335,74.862549,33.121752,28.245303,28.707139,28.660726,35.330743,35.282873,32.689156,33.000384,32.759437,34.759672,33.209750,33.048402,31.680180,32.474348,30.612076,63.489498,30.261569,34.539020,20.734602,20.560300,20.352948,28.996720,29.816868,30.013489,33.134319,33.149875,26.644192,26.870270,34.238486,37.151832,33.237238,37.522999,35.675206,37.931519,31.607267,36.763838,33.721178,36.734194,31.655498,36.391836,31.680330,34.039609,31.154141,33.563499,32.946695,34.795233,31.750388,33.628525,77.626843,82.851561,127.265581,80.586308,134.468646,57.349471,44.691721,148.649505,119.620000,2.141000,210.600000,118.260000,1.618000,140.100000,20921.541543,11.317064,23.221956,89.030596,34.309476,1159.469436,752.508348
06/21/2026 05:45:52,0.000000,0.000000,74.652732,74.538207,65.435830,75.079005,77.845642,72.199106,72.583739,74.864752,32.964180,28.298636,28.742165,28.657889,35.339005,35.407259,32.607977,32.951690,32.678731,34.649003,33.157534,32.934887,31.581118,32.494650,30.676461,70.265596,30.055444,36.134910,21.599179,21.486079,21.400027,28.836746,29.654292,27.979969,33.134844,33.067730,26.863176,27.202517,34.226442,37.126565,33.230969,37.514995,35.650669,37.910144,31.584375,36.746660,33.695940,36.732501,31.645367,36.380000,31.682386,34.007030,31.147731,33.546252,32.940104,34.769585,31.734912,33.626420,81.756487,86.879266,128.202335,83.784570,135.846950,57.336207,44.975177,154.883641,119.530000,2.173000,215.400000,118.060000,1.651000,144.400000,20981.540511,12.641510,23.493400,91.818487,34.294952,1163.038373,754.904501
06/21/2026 05:46:52,0.000000,0.000000,74.597693,74.527115,65.149018,75.079630,77.817636,72.214142,72.528411,74.879704,32.968844,28.301979,28.650922,28.636877,35.269374,35.144808,32.466196,32.884220,32.602457,34.653657,33.140419,33.444150,31.431378,32.375835,30.641357,71.865128,29.788473,37.004600,21.671075,21.584911,21.393485,28.688372,29.377995,28.879317,33.110211,33.030203,26.824122,26.991337,34.235838,37.152732,33.251315,37.550260,35.668679,37.912198,31.618969,36.754473,33.703339,36.743412,31.655577,36.375980,31.685349,34.020194,31.155596,33.558094,32.951511,34.806690,31.751359,33.640597,84.191440,89.317359,129.190263,86.448116,137.027365,57.571891,44.983528,161.131049,119.520000,2.206000,219.400000,118.160000,1.675000,148.600000,21041.538472,13.503218,23.501382,94.537946,34.309608,1166.650582,757.343474
06/21/2026 05:47:52,0.000000,0.000000,74.644558,74.533413,65.241707,75.066555,77.803761,72.199328,72.558756,74.878281,33.721426,29.512586,29.937972,30.142176,35.990792,35.521662,33.084916,33.496396,33.313172,35.065985,34.232891,34.704569,33.073648,33.299858,31.761327,66.587475,30.590841,35.306956,22.169456,22.127294,21.878426,29.681952,30.159013,30.219195,34.020203,34.140506,28.664573,29.011993,34.240712,37.155377,33.256914,37.559366,35.668744,37.976764,31.602996,36.777730,33.709808,36.749856,31.651332,36.400092,31.692543,34.030470,31.165465,33.579223,32.950429,34.826456,31.736422,33.671898,78.142099,83.790264,128.559146,79.866277,135.665713,57.251233,45.387398,148.466457,119.560000,2.139000,210.500000,118.030000,1.621000,140.400000,21101.535954,11.420528,23.886428,88.947568,34.320130,1170.188906,759.706541
06/21/2026 05:48:52,0.000000,0.000000,74.703600,74.523152,65.233042,75.051738,77.797413,72.196751,72.700259,74.886334,33.431372,29.079976,29.444812,29.534589,35.386189,35.541294,32.970519,33.327850,33.140757,34.923217,33.589521,33.413740,32.167409,32.913752,31.379359,72.209791,31.171645,37.345172,22.518926,22.431938,22.290244,29.973143,30.664521,31.052682,33.701740,33.712844,27.523230,27.896570,34.227538,37.149327,33.260258,37.539266,35.653342,37.934015,31.588844,36.740513,33.715086,36.744053,31.637218,36.389609,31.678837,34.017256,31.143290,33.577394,32.958824,34.794915,31.730772,33.644057,84.059825,89.207708,129.063848,86.312257,136.565953,57.038349,45.949163,161.295485,119.460000,2.214000,219.600000,118.080000,1.679000,149.400000,21161.535802,12.926382,24.418790,94.608561,34.306221,1173.798590,762.143423
06/21/2026 05:49:52,0.000000,0.000000,74.802625,74.518658,65.384882,75.052514,77.887437,72.208124,72.804634,74.883988,33.378317,28.935709,29.318862,29.325104,35.595914,35.448355,32.880259,33.263405,33.111684,34.943876,33.484057,33.543139,32.002866,32.731576,31.039812,65.672126,31.008239,35.780013,21.360694,21.236792,21.103601,29.687168,30.524399,30.706690,33.520788,33.538557,27.499395,27.927364,34.230194,37.144897,33.253137,37.545001,35.646613,37.925980,31.592325,36.757283,33.701274,36.754628,31.630845,36.393900,31.656033,34.016285,31.151673,33.544923,32.936108,34.793984,31.714153,33.624822,74.101151,79.723393,127.905143,74.601657,135.081118,56.942337,44.411955,136.114395,119.580000,2.084000,202.500000,118.130000,1.565000,132.600000,21221.532552,12.826923,22.953090,83.179736,34.300703,1177.293371,764.462128
06/21/2026 05:50:52,0.000000,0.000000,74.860353,74.535833,65.344566,75.114746,77.930941,72.278193,72.806243,74.901646,33.161103,28.571742,28.953192,28.955670,35.500092,35.446027,32.778253,33.170337,32.896175,34.852163,33.461484,33.193793,31.804080,32.593604,31.057448,70.081186,31.028570,36.306376,21.875271,21.767138,21.655729,29.638562,30.528409,30.791812,33.388686,33.371358,26.901247,27.310823,34.220905,37.132546,33.229160,37.514522,35.633975,37.940769,31.557787,36.735992,33.679902,36.725373,31.606767,36.382814,31.653572,34.016496,31.128714,33.555531,32.915604,34.795705,31.696313,33.624802,80.528958,85.735333,127.491995,83.071837,134.885589,56.555641,45.566172,153.919849,119.500000,2.169000,215.000000,117.970000,1.650000,144.500000,21281.532244,12.250127,24.056249,91.392446,34.287362,1180.787325,766.786366
06/21/2026 05:51:52,0.000000,0.000000,74.895637,74.554648,65.590425,75.131983,77.957383,72.305658,72.852165,74.893805,33.156343,28.598197,29.000161,28.950408,35.152689,35.242679,32.684555,33.097131,32.841619,34.803950,33.350983,33.168551,31.740021,32.578128,31.114614,71.009117,30.292839,37.239125,21.935495,21.843072,21.740983,29.152886,29.939972,29.302749,33.333596,33.284273,27.134407,27.291420,34.235352,37.131463,33.243617,37.509011,35.652998,37.931905,31.576470,36.738400,33.699640,36.708755,31.617385,36.371232,31.655771,33.984502,31.128685,33.550397,32.934917,34.780821,31.719405,33.619398,82.687221,87.789536,128.524709,84.766581,136.087856,56.645353,45.334183,157.126338,119.460000,2.189000,216.500000,118.080000,1.658000,146.300000,21341.539420,13.403321,23.835804,92.803039,34.289506,1184.377172,769.203155
06/21/2026 05:52:52,0.000000,0.000000,74.938016,74.553515,65.552546,75.201911,77.995511,72.310141,72.879984,74.917755,33.137593,28.533862,28.936287,28.885210,35.097646,35.358742,32.676513,33.044200,32.799741,34.818946,33.590802,33.620341,31.688721,32.530024,30.936330,71.726851,30.170678,36.091287,22.086206,21.987966,21.909061,29.079558,29.822980,29.374823,33.289307,33.221761,27.125621,27.316191,34.226240,37.135650,33.234648,37.519096,35.634292,37.929599,31.557214,36.728800,33.686895,36.730127,31.602416,36.367868,31.664137,33.988844,31.147302,33.568300,32.943054,34.801357,31.693299,33.618243,78.965473,84.265675,129.183760,78.796437,136.709063,56.923440,44.827963,143.004650,119.540000,2.124000,207.900000,118.130000,1.601000,137.400000,21401.528595,12.738741,23.352546,86.438113,34.288869,1187.982911,771.632745
06/21/2026 05:53:52,0.000000,0.000000,75.011370,74.576190,65.619458,75.211240,78.025435,72.404669,72.897064,74.890016,33.096035,28.298025,28.716124,28.676827,35.117117,35.266067,32.594727,32.952671,32.711029,34.696747,33.093368,33.267992,31.571069,32.491289,30.593655,66.237781,30.255099,35.528004,20.976003,20.819263,20.558501,29.008530,29.815742,29.993638,33.149562,33.121562,26.682300,26.917580,34.210040,37.117299,33.218715,37.528443,35.630405,37.930583,31.565780,36.741757,33.704342,36.722731,31.609115,36.353276,31.658892,33.997380,31.124678,33.539552,32.934734,34.784630,31.702671,33.615594,79.470972,84.611870,127.669088,82.468910,135.042698,56.643954,44.997900,152.469064,119.540000,2.153000,213.300000,118.110000,1.642000,143.000000,21461.536358,12.012886,23.515118,90.747753,34.284531,1191.437908,773.917313
06/21/2026 05:54:52,0.000000,0.000000,75.071154,74.569234,65.693577,75.233148,78.071682,72.402499,72.874357,74.901581,32.923596,28.323497,28.776835,28.674953,35.009287,35.101067,32.611783,32.881696,32.698169,34.597414,33.156960,33.236352,31.532666,32.528119,30.709245,71.526025,29.878500,37.114687,21.653086,21.545827,21.479683,28.666527,29.361510,26.984459,33.153144,33.051360,26.907923,27.323599,34.214961,37.137238,33.237103,37.509162,35.636607,37.925280,31.558205,36.730027,33.691679,36.708789,31.599364,36.374131,31.640625,33.986724,31.125568,33.555317,32.930505,34.771984,31.711186,33.586328,83.229382,88.302733,128.869808,85.226469,136.649982,56.711598,45.004989,157.971982,119.390000,2.194000,217.700000,118.250000,1.664000,146.900000,21521.533806,13.592795,23.521892,93.171835,34.281539,1195.043532,776.349571
06/21/2026 05:55:52,0.000000,0.000000,75.071459,74.613067,65.479036,75.300839,78.080648,72.514051,72.896291,74.905720,32.947737,28.327202,28.746632,28.662672,34.765142,34.926132,32.559102,32.852152,32.635154,34.592224,33.295303,32.937430,31.553371,32.408672,30.601633,71.355739,29.688721,35.589878,21.755566,21.653254,21.527201,28.628545,29.279836,28.668700,33.102300,33.043628,26.777753,27.035979,34.222943,37.135462,33.214263,37.525784,35.625699,37.943120,31.534762,36.745265,33.668779,36.704116,31.569877,36.367408,31.635003,33.981565,31.102566,33.553291,32.922699,34.790807,31.680363,33.618671,78.576350,83.921579,129.426158,78.199796,137.047705,56.906859,44.190259,142.046362,119.690000,2.121000,208.000000,118.320000,1.588000,136.800000,21581.533333,12.850526,22.739352,85.991275,34.277122,1198.648920,778.778801
06/21/2026 05:56:52,0.000000,0.000000,75.134021,74.612276,65.668742,75.310970,78.114735,72.555987,72.919171,74.904044,32.791767,28.067988,28.453573,28.466675,35.247898,35.055494,32.498149,32.742310,32.511149,34.584323,32.854014,33.290215,31.289491,32.324918,30.495982,62.997999,30.056302,34.587623,20.433845,20.268027,20.031313,28.759560,29.548156,29.765761,32.962231,32.908884,26.383627,26.637431,34.213100,37.141133,33.217916,37.522787,35.610462,37.930578,31.507858,36.728912,33.667465,36.712541,31.571573,36.341649,31.625920,33.988496,31.109523,33.558195,32.927162,34.789938,31.689633,33.618585,77.376724,82.501634,127.275991,80.154428,134.579321,56.502196,44.306594,147.614340,119.620000,2.136000,209.600000,118.210000,1.612000,139.400000,21641.530990,11.736036,22.851587,88.560155,34.273671,1202.062841,781.020546
06/21/2026 05:57:52,0.000000,0.000000,75.185344,74.597284,65.669820,75.337715,78.153597,72.537492,73.034302,74.922174,33.628398,29.348714,29.765665,29.903346,36.021482,35.470392,32.995853,33.482018,33.216541,35.005927,34.016512,34.855947,32.958207,33.164895,31.940243,69.284811,30.932342,35.895483,22.733218,22.691975,22.522824,29.814714,30.408976,30.627379,33.962434,34.042792,28.491399,28.914428,34.208439,37.124106,33.215954,37.499618,35.626064,37.950994,31.525328,36.739527,33.657245,36.715192,31.573396,36.350986,31.625123,33.975271,31.103824,33.543532,32.944940,34.785942,31.687892,33.618182,81.644059,87.101187,128.356258,83.419384,135.849106,56.438196,45.751841,156.234729,119.720000,2.183000,216.500000,118.210000,1.657000,145.800000,21701.530070,11.663264,24.232219,92.412754,34.273578,1205.643592,783.428732
06/21/2026 05:58:52,0.000000,0.000000,75.191869,74.616069,65.772936,75.351276,78.182264,72.561689,72.981764,74.933964,33.322033,29.059419,29.376541,29.481119,35.398642,35.212480,32.954100,33.275889,33.092273,34.855771,33.994044,33.709184,32.025488,32.933356,31.161058,71.176832,31.210949,37.421746,22.421270,22.254446,22.138576,29.921798,30.677373,31.060185,33.662738,33.619654,27.480895,27.750471,34.200784,37.127977,33.217187,37.514547,35.610093,37.928443,31.523971,36.728887,33.678988,36.711189,31.563319,36.364434,31.629113,33.974363,31.110042,33.524410,32.928471,34.763745,31.679152,33.604582,84.071298,89.212881,129.058062,86.256997,136.761189,56.881202,45.746209,161.451990,119.590000,2.206000,219.300000,117.800000,1.675000,148.900000,21761.518097,13.194859,24.226887,94.675725,34.269185,1209.262365,785.872266
06/21/2026 05:59:52,0.000000,0.000000,75.178984,74.645012,65.719336,75.372858,78.179366,72.633749,72.942994,74.912181,33.290490,28.838165,29.218216,29.204766,35.094271,35.234361,32.774404,33.160268,32.978486,34.843360,33.494871,33.498799,31.831449,32.697419,30.922577,66.957081,31.020641,36.370655,21.619595,21.463858,21.272194,29.698542,30.525962,30.718950,33.459134,33.459134,27.495921,27.814548,34.196139,37.126887,33.213505,37.524146,35.610771,37.932653,31.505940,36.736725,33.658429,36.713717,31.559064,36.371716,31.614202,33.973710,31.092900,33.537609,32.930566,34.777811,31.683807,33.621216,78.831397,84.238152,128.661603,80.816866,135.899891,57.101534,44.862824,148.056340,119.290000,2.136000,210.000000,118.010000,1.619000,139.900000,21821.526067,12.984731,23.385924,88.761295,34.269076,1212.803601,788.237709
06/21/2026 06:00:52,0.000000,0.000000,75.244030,74.640798,65.700130,75.370850,78.237963,72.595306,73.001541,74.898779,33.124723,28.638735,29.051840,28.978945,35.291426,35.366775,32.738805,33.050903,32.905576,34.740902,33.163390,33.367174,31.778320,32.589679,30.947506,73.009886,30.888884,37.415227,22.324521,22.171585,22.125422,29.543534,30.422280,30.379043,33.413566,33.332701,27.055793,27.470389,34.202414,37.126506,33.193264,37.520368,35.585933,37.928209,31.492549,36.732748,33.660211,36.707970,31.555253,36.361290,31.610612,33.977680,31.094657,33.556272,32.909677,34.764510,31.675541,33.592098,83.730594,88.932793,129.269600,85.672711,136.885942,57.098833,45.719504,155.660339,119.350000,2.197000,217.300000,117.950000,1.660000,146.300000,21881.525069,13.213626,24.201601,92.160534,34.262388,1216.411847,790.672557
06/21/2026 06:01:52,0.000000,0.000000,75.212390,74.665339,65.679235,75.427257,78.196977,72.644273,72.956638,74.936777,33.141888,28.557806,28.859852,28.916058,35.219627,35.234699,32.683053,33.061849,32.794700,34.753153,33.164998,33.309866,31.719082,32.492728,30.762841,63.737511,30.356565,35.026068,20.760703,20.638520,20.415573,29.150773,29.985119,29.948560,33.227642,33.201422,26.987267,27.364796,34.183117,37.097549,33.180577,37.496257,35.562712,37.932448,31.474101,36.718186,33.644261,36.695178,31.508116,36.326849,31.574790,33.950417,31.061947,33.530546,32.893267,34.753461,31.639990,33.574863,75.335239,80.851659,127.621466,77.377263,134.730244,56.895824,44.412538,140.994851,119.410000,2.103000,205.200000,118.140000,1.581000,135.100000,21941.513192,12.072416,22.953652,85.498657,34.239932,1219.854966,792.941435
06/21/2026 06:02:52,0.000000,0.000000,75.276352,74.694694,65.618359,75.444817,78.229629,72.707635,72.987896,74.940927,33.109590,28.296015,28.699392,28.676614,34.832225,35.168775,32.550000,32.910632,32.719699,34.683660,32.795736,33.254004,31.509820,32.534667,30.499804,70.479924,30.464217,36.171657,21.793928,21.688928,21.583885,29.159098,30.026431,29.667061,33.148915,33.063578,26.673160,27.039895,34.174903,37.088481,33.190391,37.484358,35.590677,37.904665,31.475488,36.697716,33.639702,36.663645,31.534902,36.314508,31.598898,33.937591,31.075365,33.499777,32.918935,34.724069,31.664100,33.570474,81.295964,86.514826,128.080697,83.535938,135.627801,56.693634,45.206875,154.710142,119.580000,2.177000,215.300000,118.190000,1.646000,144.900000,22001.511019,12.457097,23.714560,91.741923,34.237432,1223.388801,795.302507
06/21/2026 06:03:52,0.000000,0.000000,75.330489,74.692247,65.598374,75.415060,78.272347,72.701077,72.990059,74.911825,32.984988,28.329342,28.727803,28.685705,35.255828,35.219035,32.571603,32.865983,32.663525,34.593465,33.541349,33.387920,31.409296,32.407616,30.735388,71.391419,29.782282,36.992709,21.584066,21.468271,21.430635,28.656589,29.411338,28.494621,33.134564,33.031000,26.843685,26.989362,34.180614,37.083114,33.196224,37.487066,35.604357,37.913445,31.474987,36.697427,33.659399,36.682825,31.532113,36.322804,31.597060,33.921995,31.067289,33.521699,32.935983,34.738860,31.664876,33.577466,83.491830,88.589432,129.120118,85.568844,136.747083,57.004311,45.046357,158.954709,119.620000,2.195000,217.300000,118.130000,1.665000,147.000000,22061.510251,13.431298,23.561411,93.598755,34.242980,1226.989086,797.727615
06/21/2026 06:04:52,0.000000,0.000000,75.314300,74.712386,65.863007,75.456066,78.306905,72.722308,73.062094,74.917799,32.993159,28.261680,28.725742,28.649522,34.854524,35.140526,32.509743,32.814816,32.583643,34.534628,33.181172,33.330558,31.448015,32.405793,30.649335,67.996473,29.824402,34.829311,21.275008,21.103051,21.026644,28.710643,29.402487,28.990804,33.069259,32.991471,26.891962,27.016509,34.184953,37.073286,33.198824,37.494073,35.606889,37.913761,31.467731,36.706895,33.663573,36.680346,31.533791,36.311633,31.608516,33.937409,31.084095,33.530316,32.932159,34.740367,31.673236,33.566257,74.851265,80.224286,128.970288,74.283267,136.264097,57.129854,43.681320,136.158578,119.670000,2.081000,202.900000,118.250000,1.564000,132.200000,22121.507678,12.582927,22.246384,83.200975,34.245405,1230.534659,800.095627
06/21/2026 06:05:52,0.000000,0.000000,75.332239,74.747239,65.835032,75.492428,78.329260,72.761751,73.072803,74.917923,32.880362,27.927503,28.442088,28.366333,34.839154,35.030724,32.323256,32.720900,32.487246,34.519664,33.294169,32.947153,31.346138,32.348113,30.465161,67.616810,30.176520,34.915701,21.018094,20.856420,20.695849,28.845140,29.680073,29.955178,32.952239,32.907338,26.218511,26.577367,34.185832,37.079026,33.160519,37.495757,35.566037,37.907046,31.452939,36.666805,33.633103,36.676540,31.521798,36.316538,31.577241,33.948420,31.067518,33.502061,32.909663,34.732560,31.640305,33.570291,79.519885,84.642114,127.654913,82.348894,134.945006,57.197619,44.686380,152.892776,119.520000,2.165000,213.400000,118.060000,1.636000,143.000000,22181.507599,11.698869,23.216832,90.936462,34.230500,1233.980518,802.369515
06/21/2026 06:06:52,0.000000,0.000000,75.324661,74.756979,65.836762,75.488821,78.320195,72.751356,72.999938,74.920414,32.861272,28.047601,28.544745,28.430734,35.016676,35.079194,32.317234,32.669077,32.341362,34.422964,33.103099,33.244202,31.268752,32.231240,30.450213,70.132798,29.601304,35.992081,21.402348,21.330077,21.242758,28.343115,29.011022,27.196700,32.913293,32.861721,26.588239,26.837414,34.141035,37.098962,33.142715,37.489543,35.551380,37.928218,31.425281,36.701036,33.624379,36.682009,31.502770,36.309585,31.553595,33.946610,31.052779,33.508885,32.908044,34.736268,31.624397,33.563757,82.228058,87.366795,128.828440,84.228291,136.510131,57.700730,44.748043,155.685101,119.490000,2.180000,215.500000,118.000000,1.649000,144.900000,22241.505382,12.716112,23.275969,92.171420,34.224562,1237.558358,804.772510
06/21/2026 06:07:52,0.000000,0.000000,75.320443,74.737547,65.829508,75.480222,78.352018,72.747813,73.005228,74.924003,33.618981,29.440942,29.860994,29.979242,36.043282,35.360140,32.998246,33.361785,33.173344,34.910499,34.298287,35.081754,33.017431,33.172552,31.892304,70.845937,30.503913,36.312027,22.843803,22.808841,22.673436,29.595300,30.024680,30.073720,33.954280,34.055504,28.553258,28.900611,34.162289,37.108639,33.172478,37.521795,35.555690,37.925447,31.425159,36.690897,33.624418,36.682932,31.484962,36.332618,31.583768,33.949596,31.044636,33.519585,32.907193,34.750943,31.634657,33.577541,83.203077,88.632142,129.821979,84.424312,137.636826,57.932754,46.027237,154.030876,119.560000,2.182000,215.500000,118.050000,1.653000,145.300000,22301.512506,11.819543,24.492484,91.441616,34.232762,1241.193731,807.231965
06/21/2026 06:08:52,0.000000,0.000000,75.320480,74.749415,65.588676,75.476853,78.336038,72.748668,73.046079,74.917871,33.374714,29.032460,29.313907,29.496715,35.153064,35.201828,32.809827,33.198340,33.016070,34.765987,33.542203,33.746922,32.001441,32.819083,31.143454,65.422491,31.040403,35.838120,21.618854,21.482866,21.239617,29.801291,30.518134,30.936179,33.561460,33.577896,27.370152,27.729285,34.155750,37.082223,33.166727,37.486902,35.562379,37.920629,31.432331,36.685526,33.632351,36.671809,31.486342,36.310969,31.557971,33.922999,31.036657,33.504864,32.905798,34.714510,31.633809,33.529165,80.464991,85.683849,128.872614,83.136103,136.238989,58.019290,45.343117,154.299863,119.290000,2.169000,214.300000,117.890000,1.644000,144.000000,22361.502254,11.993814,23.844306,91.560642,34.219986,1244.702178,809.567862
06/21/2026 06:09:52,0.000000,0.000000,75.339439,74.761204,65.888429,75.513592,78.317115,72.789760,73.052276,74.937573,33.257637,28.824365,29.145544,29.190657,35.031918,35.239843,32.674687,33.115270,32.934062,34.756016,33.531773,33.358124,31.861014,32.612197,30.998225,71.645811,30.961090,36.384096,22.443369,22.320050,22.240567,29.722223,30.442214,30.554982,33.453704,33.397280,27.318995,27.582035,34.171809,37.101319,33.147024,37.477914,35.561182,37.918994,31.431127,36.691831,33.634683,36.665724,31.491724,36.300823,31.556321,33.938671,31.047485,33.477875,32.903686,34.731476,31.623598,33.548746,79.577741,84.805707,129.765587,79.420592,137.289062,58.393345,45.092968,144.318190,119.460000,2.128000,208.900000,118.080000,1.606000,138.100000,22421.499325,12.778182,23.605914,87.047376,34.221101,1248.313057,812.001048
06/21/2026 06:10:52,0.000000,0.000000,75.338806,74.748317,65.737050,75.485454,78.306742,72.766614,73.029464,74.919458,33.147000,28.517872,28.826172,28.890928,34.890934,35.007115,32.588910,33.013538,32.837607,34.690390,33.661943,33.833438,31.615577,32.548624,30.904699,62.797909,30.728484,35.084343,20.771678,20.658031,20.426869,29.396140,30.269604,30.544628,33.253056,33.203284,26.854685,27.090397,34.170053,37.089397,33.156066,37.472762,35.545263,37.906656,31.423586,36.677068,33.620752,36.656271,31.481174,36.299193,31.550117,33.905403,31.026574,33.489264,32.908860,34.709580,31.632205,33.541336,76.859850,82.113099,127.732191,79.690060,134.948940,58.021713,45.014117,146.203693,119.430000,2.126000,208.600000,118.010000,1.608000,138.700000,22481.498324,11.553729,23.530614,87.915517,34.213079,1251.724362,814.238401
06/21/2026 06:11:52,0.000000,0.000000,75.353686,74.780108,65.912656,75.490093,78.354703,72.789055,73.121231,74.920624,33.052544,28.359232,28.804529,28.746946,34.974861,35.161079,32.483450,32.917025,32.691532,34.665765,33.452490,33.074293,31.553321,32.529170,30.674690,70.201039,30.373563,36.199384,21.818437,21.737671,21.540605,29.114746,29.925924,29.025534,33.196923,33.109368,26.881348,27.140255,34.121949,37.047219,33.132021,37.472717,35.543329,37.900310,31.380651,36.652405,33.600436,36.622315,31.467699,36.288461,31.541045,33.891477,31.019728,33.459616,32.899640,34.676872,31.601802,33.520794,81.559148,86.652254,128.613078,83.650421,136.230194,57.999771,45.165702,154.194987,119.350000,2.179000,215.100000,118.100000,1.644000,144.300000,22541.495615,12.524078,23.675306,91.514251,34.192024,1255.279507,816.620127
06/21/2026 06:12:52,0.000000,0.000000,75.376184,74.777694,65.719766,75.516670,78.361416,72.788613,73.117299,74.937822,32.989434,28.348086,28.790709,28.698243,35.036424,35.113571,32.568474,32.893087,32.686650,34.580156,33.540017,33.100001,31.452560,32.407217,30.691249,71.516533,29.969461,36.745338,21.780085,21.649504,21.526172,28.850595,29.598571,29.045537,33.142221,33.073773,26.866569,27.001979,34.141662,37.061552,33.133886,37.476341,35.534938,37.910500,31.403848,36.670210,33.598765,36.653838,31.474865,36.275217,31.551320,33.899498,31.035353,33.490820,32.902414,34.709803,31.596939,33.509281,83.958431,88.912413,129.592763,86.160259,137.390826,58.305075,45.229016,159.697905,119.450000,2.201000,218.600000,118.050000,1.672000,147.700000,22601.494968,13.009678,23.735660,93.920443,34.201553,1258.881218,819.045878
06/21/2026 06:13:52,0.000000,0.000000,75.372245,74.789807,65.689729,75.528352,78.383999,72.769840,73.086432,74.927720,32.987928,28.283205,28.733431,28.664671,34.749832,35.007494,32.534841,32.811449,32.654904,34.552035,33.364802,32.869179,31.467598,32.400434,30.828240,66.363403,29.795299,34.660640,21.086316,20.943965,20.881782,28.706372,29.445937,29.036941,33.039100,32.984424,26.898729,27.216039,34.105387,37.079810,33.108546,37.471914,35.527823,37.904289,31.381545,36.678535,33.586246,36.653313,31.447736,36.292974,31.521890,33.887484,30.994330,33.477854,32.882769,34.681775,31.594314,33.515104,74.389789,79.932868,129.113445,74.525890,136.341241,58.251191,43.630921,136.620162,119.640000,2.083000,203.100000,118.220000,1.560000,132.500000,22661.492328,12.463249,22.197391,83.422584,34.189682,1262.390925,821.378609
06/21/2026 06:14:52,0.000000,0.000000,75.352774,74.832008,65.825482,75.558319,78.375159,72.860463,73.014605,74.957436,32.901752,28.014148,28.393498,28.436301,35.183590,34.996934,32.369495,32.725317,32.485961,34.467358,33.359093,32.848810,31.289460,32.346242,30.403174,69.321175,30.185812,35.162600,21.269909,21.141505,21.076639,28.881216,29.684472,29.875756,32.984730,32.910489,26.288268,26.654400,34.122985,37.076999,33.128688,37.491062,35.540099,37.912552,31.372502,36.696850,33.589529,36.644194,31.444922,36.291506,31.524876,33.904225,30.994198,33.468698,32.898504,34.702797,31.586155,33.530513,80.588103,85.690668,128.350767,83.217416,135.876765,57.744423,44.809512,154.305042,119.600000,2.175000,214.600000,118.030000,1.646000,144.400000,22721.489610,11.827727,23.334873,91.562933,34.196093,1265.869014,823.685585
06/21/2026 06:15:52,0.000000,0.000000,75.340081,74.832404,65.609785,75.567802,78.367781,72.838638,73.113329,74.943999,32.814764,28.072773,28.520380,28.457838,35.335305,35.020553,32.331669,32.708408,32.444302,34.428021,32.854779,32.797351,31.259280,32.277844,30.610424,70.496990,29.421064,35.920700,21.371746,21.262660,21.217805,28.213437,28.868906,27.509025,32.944742,32.861605,26.653353,26.756756,34.113268,37.041223,33.099445,37.451812,35.518753,37.905407,31.357722,36.651957,33.554677,36.648417,31.421798,36.279154,31.483811,33.859745,30.976296,33.428954,32.881851,34.675979,31.571497,33.485244,82.742831,87.876447,129.426234,84.826652,137.199100,57.794617,44.663074,157.294172,119.660000,2.180000,216.000000,117.990000,1.659000,145.900000,22781.489537,12.726231,23.194469,92.876339,34.170350,1269.457343,826.097999
06/21/2026 06:16:52,0.000000,0.000000,75.352176,74.823382,65.642949,75.560821,78.360823,72.842645,73.104468,74.954166,32.887718,28.095574,28.469997,28.433823,34.747452,35.068963,32.358582,32.644145,32.373609,34.395666,32.886384,32.881020,31.346692,32.268582,30.429682,71.065191,29.467429,34.929299,21.643720,21.479908,21.395445,28.415462,29.040518,28.459193,32.908246,32.853116,26.608187,26.768606,34.108174,37.050742,33.110536,37.473894,35.519456,37.893296,31.346844,36.666926,33.574591,36.636394,31.437910,36.286309,31.489419,33.893752,30.991263,33.475083,32.899114,34.685218,31.575133,33.509305,78.457490,83.740321,130.054992,78.210926,137.826330,57.991762,44.357478,141.678487,119.570000,2.116000,206.900000,118.070000,1.594000,136.700000,22841.487661,12.028674,22.900625,85.819207,34.181168,1273.054979,828.518310
06/21/2026 06:17:52,0.000000,0.000000,75.356429,74.847917,65.636573,75.558406,78.393337,72.866478,73.112975,74.936887,33.502304,29.131120,29.534297,29.780530,35.478167,35.349644,32.839040,33.337742,33.077048,34.831266,34.164842,34.776357,33.039354,33.078025,31.733665,62.239515,30.593681,34.164513,21.580983,21.513213,21.280239,29.510325,30.069461,30.477343,33.787834,33.921937,28.004411,28.398731,34.095322,37.031304,33.098054,37.454848,35.504079,37.893428,31.342522,36.654440,33.578936,36.627447,31.404010,36.256167,31.479305,33.881452,30.964213,33.438112,32.882567,34.681573,31.580441,33.497272,77.728468,83.239199,128.080935,80.490765,135.310439,57.320067,45.447216,149.715906,119.390000,2.150000,211.500000,118.150000,1.628000,141.300000,22901.486357,10.221221,23.943292,89.512954,34.167275,1276.489182,830.780317
06/21/2026 06:18:52,0.000000,0.000000,75.393432,74.868889,65.865746,75.540380,78.408187,72.888200,73.115127,74.939456,33.241636,28.883249,29.223150,29.289680,34.993793,35.124147,32.722869,33.093646,32.924722,34.694357,33.227415,33.315920,31.844540,32.694922,31.346832,69.767346,31.067001,36.117433,22.212266,22.059313,21.980103,29.754027,30.489607,30.859528,33.500715,33.461620,27.280062,27.581662,34.124831,37.016918,33.111043,37.424003,35.537242,37.892915,31.362055,36.621475,33.579605,36.607314,31.448181,36.234978,31.513094,33.848966,30.998009,33.424119,32.888571,34.636106,31.587631,33.476454,81.926432,87.191068,128.957310,83.898100,136.533099,57.475273,45.297379,155.471788,119.450000,2.179000,215.500000,118.040000,1.656000,144.800000,22961.483935,12.316660,23.800773,92.077604,34.166676,1280.067537,833.183470
06/21/2026 06:19:52,0.000000,0.000000,75.410716,74.870974,65.628705,75.581246,78.397168,72.871605,73.065066,74.941886,33.168239,28.689112,29.048678,29.072331,35.132439,35.112045,32.638609,33.015648,32.795719,34.647711,33.429078,33.227357,31.656857,32.606736,30.951824,72.082442,30.815085,37.142597,22.216618,22.091477,22.045582,29.558700,30.317979,30.469087,33.399994,33.314684,27.153360,27.381235,34.101803,37.043511,33.082289,37.457736,35.503354,37.912587,31.328872,36.649334,33.557820,36.620571,31.392328,36.274220,31.472784,33.874510,30.959920,33.436096,32.856986,34.660486,31.542473,33.475406,84.406236,89.519264,129.831808,86.673189,137.583819,57.795878,45.803891,161.308756,119.490000,2.212000,220.000000,118.190000,1.678000,149.200000,23021.483046,12.861119,24.281478,94.614258,34.160154,1283.688678,835.629489
06/21/2026 06:20:52,0.000000,0.000000,75.423314,74.881046,65.777259,75.583481,78.459138,72.899678,73.117468,74.951931,33.089152,28.561085,28.940307,28.909359,35.331321,35.224496,32.620488,32.965974,32.757059,34.636202,33.543720,33.317413,31.628638,32.534087,30.909601,65.407203,30.525494,35.654554,20.964153,20.850080,20.644405,29.255734,30.090032,30.081115,33.191340,33.190895,27.082543,27.450672,34.080719,37.055233,33.056153,37.471085,35.473525,37.904055,31.312247,36.646187,33.536003,36.624061,31.376558,36.256780,31.473091,33.868599,30.941510,33.430270,32.878276,34.669307,31.527150,33.486781,77.236595,82.652092,128.839821,79.319060,136.052009,57.668482,44.363110,145.039860,119.630000,2.112000,207.600000,118.190000,1.601000,137.500000,23081.481390,12.748503,22.906051,87.380541,34.153379,1287.185579,837.948506
06/21/2026 06:21:52,0.000000,0.000000,75.445363,74.854104,65.772231,75.573534,78.463948,72.857093,73.103195,74.938534,32.980995,28.297666,28.745656,28.663740,35.142240,35.084161,32.510177,32.812138,32.685768,34.563748,33.274779,33.079852,31.521914,32.353239,30.637736,72.066010,30.525812,36.626773,21.981103,21.816898,21.786974,29.231609,30.079739,29.915672,33.188464,33.108464,26.714704,27.077955,34.064467,37.000119,33.070696,37.451953,35.485990,37.871858,31.306957,36.623435,33.541593,36.600866,31.388412,36.233141,31.445524,33.854001,30.933545,33.413646,32.880759,34.646943,31.530984,33.450177,83.280473,88.326075,129.311251,85.551201,137.087471,57.144143,45.391379,159.371138,119.480000,2.196000,218.000000,118.020000,1.672000,147.600000,23141.480154,12.736560,23.890213,93.779128,34.139753,1290.760451,840.351541
06/21/2026 06:22:52,0.000000,0.000000,75.453618,74.891514,65.681929,75.601578,78.454035,72.898777,73.116565,74.944693,32.952383,28.317586,28.735679,28.717739,34.809684,35.132056,32.460026,32.844708,32.627794,34.544510,33.410139,32.923837,31.596329,32.342130,30.695789,72.280990,29.814787,36.180615,21.851464,21.701148,21.700078,28.685305,29.351738,28.582685,33.135805,33.040687,26.894964,27.030988,34.066618,37.013320,33.056542,37.424172,35.485514,37.880662,31.304251,36.619420,33.537562,36.603932,31.371279,36.235154,31.461085,33.849084,30.950892,33.413614,32.855829,34.643805,31.533900,33.453973,81.707938,87.007639,130.215064,82.226220,137.877301,57.121605,44.620930,147.645576,119.520000,2.150000,211.900000,118.110000,1.622000,140.600000,23201.477525,13.026602,23.154013,88.574382,34.138030,1294.388597,842.802823
06/21/2026 06:23:52,0.000000,0.000000,75.445251,74.910178,65.781085,75.638035,78.460923,72.957369,73.081421,74.967076,32.974954,28.187616,28.551755,28.527216,35.120082,35.014115,32.397755,32.756232,32.542300,34.539529,32.955838,33.201194,31.384697,32.391952,30.516178,62.886296,30.003436,34.557642,20.498736,20.375170,20.073271,28.764173,29.532254,29.624116,32.960853,32.913730,26.503337,26.819198,34.030153,37.016797,33.034405,37.423376,35.471028,37.869755,31.283448,36.615723,33.522745,36.596694,31.344762,36.224301,31.436719,33.831905,30.934988,33.414789,32.854782,34.650745,31.490901,33.454634,76.566376,81.889719,127.915288,79.194976,135.253269,56.618010,44.404866,145.281010,119.650000,2.123000,208.000000,118.020000,1.601000,137.900000,23261.475218,11.611377,22.946265,87.491624,34.125133,1297.812883,845.054042
06/21/2026 06:24:52,0.000000,0.000000,75.478311,74.885384,65.722284,75.614839,78.477770,72.898107,73.098191,74.944101,32.853443,27.998231,28.468617,28.379670,34.488661,35.174764,32.331288,32.670674,32.436292,34.460853,32.950806,32.795051,31.136221,32.262639,30.412143,70.525503,29.996703,35.946812,21.434121,21.367238,21.247186,28.772294,29.544385,28.404190,32.930244,32.833323,26.408226,26.780668,34.055347,37.002976,33.028901,37.412154,35.450417,37.862901,31.269408,36.589370,33.516726,36.576537,31.353247,36.203954,31.432482,33.806810,30.905348,33.406103,32.857650,34.608358,31.523444,33.426219,81.872945,86.920053,128.768121,83.847243,136.391919,56.491807,44.992656,155.033186,119.420000,2.182000,215.600000,118.020000,1.648000,144.700000,23321.474626,12.436706,23.510106,91.884434,34.114418,1301.371013,847.439628
06/21/2026 06:25:52,0.000000,0.000000,75.472352,74.928848,65.942572,75.637537,78.481881,72.943742,73.134678,74.976285,32.812199,28.086712,28.523161,28.449947,34.703154,35.022910,32.363075,32.643300,32.407038,34.415699,33.193155,33.112233,31.285709,32.326036,30.343697,71.550568,29.407337,36.616295,21.376334,21.322915,21.180653,28.262640,28.917643,27.884596,32.908037,32.821785,26.589659,26.699735,34.061935,37.008212,33.045881,37.436115,35.469081,37.871348,31.289511,36.597667,33.526832,36.588374,31.362900,36.208676,31.436990,33.823293,30.913868,33.397550,32.868209,34.618450,31.509484,33.459392,84.058799,89.062497,129.543526,86.190746,137.407448,56.766318,44.793878,160.618646,119.460000,2.202000,218.000000,117.940000,1.672000,147.900000,23381.473352,13.296399,23.319896,94.317591,34.124688,1304.980825,849.872966
06/21/2026 06:26:52,0.000000,0.000000,75.417747,74.907582,65.668278,75.621408,78.502827,72.922058,73.065326,74.948059,32.736495,28.021880,28.403906,28.397514,34.824020,34.942428,32.337735,32.570825,32.327737,34.339260,32.664900,32.648301,31.161614,32.202565,30.441780,67.283336,29.490759,34.815020,20.767029,20.643948,20.464351,28.374737,29.047092,28.663879,32.841176,32.785153,26.627016,26.865211,34.045249,37.015030,33.032342,37.449174,35.474729,37.904813,31.264000,36.619085,33.514126,36.588994,31.344998,36.237374,31.439995,33.827176,30.910634,33.407946,32.864830,34.634597,31.496037,33.441985,78.012106,83.354555,129.265567,79.309648,136.673964,56.866479,44.059553,145.648076,119.340000,2.125000,208.400000,117.940000,1.603000,138.300000,23441.471536,12.201965,22.613055,87.660473,34.125656,1308.522716,852.239170
06/21/2026 06:27:52,0.000000,0.000000,75.427786,74.941284,65.675017,75.637405,78.482171,72.936412,73.109409,74.962476,33.464872,29.178732,29.613113,29.796382,36.000713,35.220459,32.843027,33.128418,33.059154,34.835144,34.564561,34.754869,32.815983,33.003150,31.723849,71.138713,30.850682,36.077837,22.845621,22.749696,22.636817,29.738134,30.246386,30.728216,33.854719,33.959951,27.938179,28.338694,34.032046,36.991260,33.016964,37.406030,35.461201,37.881606,31.247724,36.613375,33.504840,36.577973,31.338665,36.212487,31.429512,33.801185,30.904160,33.396438,32.851535,34.603587,31.508418,33.423231,84.017422,89.236192,129.523258,86.227022,137.178046,56.553525,46.102981,162.885296,119.330000,2.219000,220.500000,118.020000,1.693000,150.100000,23501.469545,11.513926,24.563911,95.288804,34.110112,1312.123068,854.667311
