Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 06:28:52,0.000000,0.000000,75.440246,74.904748,65.890461,75.600813,78.449908,72.918759,73.134322,74.954386,33.282096,28.952863,29.287398,29.448906,35.270890,35.234542,32.669057,33.082085,32.912741,34.724542,33.852461,33.233721,31.955470,32.667361,31.188649,65.700747,31.102436,35.322455,21.520661,21.398575,21.290773,29.816428,30.515882,31.001663,33.463785,33.495327,27.489432,27.797293,34.051582,36.986839,33.018069,37.409339,35.472750,37.867053,31.254881,36.577171,33.524026,36.562567,31.341903,36.197994,31.434886,33.804321,30.906862,33.376527,32.872959,34.592579,31.492943,33.401134,74.737304,80.326414,128.399919,75.353557,135.804689,56.836494,44.653267,138.381367,119.430000,2.087000,203.800000,118.080000,1.575000,134.000000,23561.468003,12.137398,23.185057,84.263617,34.107319,1315.632338,856.999500
06/21/2026 06:29:52,0.000000,0.000000,75.468810,74.920234,65.844627,75.620527,78.476287,72.947426,73.130352,74.952114,33.169691,28.509419,28.900697,28.927602,35.226222,35.011643,32.571210,32.927386,32.813178,34.676220,33.449633,33.276929,31.720809,32.525144,30.777332,70.292071,31.061807,36.287157,21.969300,21.820348,21.722409,29.662014,30.540708,30.830403,33.334323,33.253449,26.834085,27.224535,34.049463,36.959074,33.029744,37.376300,35.456653,37.842609,31.254737,36.566556,33.520479,36.536463,31.321854,36.186927,31.408455,33.780197,30.893348,33.373423,32.875633,34.582825,31.495172,33.389139,81.053936,86.213383,128.224739,83.555959,135.762534,56.855591,45.614726,155.434078,119.500000,2.177000,215.700000,118.140000,1.655000,145.200000,23621.466344,12.184851,24.102306,92.061010,34.094953,1319.140826,859.336548
06/21/2026 06:30:52,0.000000,0.000000,75.469865,74.917910,65.759862,75.615858,78.481309,72.927923,73.096837,74.963871,33.062485,28.460244,28.887223,28.858233,34.870850,35.102315,32.527890,32.919208,32.758396,34.563005,33.276256,32.994483,31.492931,32.514248,30.822612,71.164321,30.261452,36.962537,22.003500,21.863975,21.763583,29.049566,29.843830,29.015665,33.221306,33.161754,26.977325,27.180076,34.016811,36.984927,32.989900,37.408734,35.436618,37.875654,31.243504,36.606582,33.496244,36.568524,31.315493,36.207171,31.397668,33.802752,30.874538,33.398503,32.854491,34.614078,31.485247,33.416563,83.176574,88.296818,129.263804,85.309854,136.944880,57.086938,45.166187,158.382908,119.550000,2.196000,217.500000,118.160000,1.664000,146.900000,23681.463309,13.286768,23.675769,93.350567,34.099700,1322.742310,861.763897
06/21/2026 06:31:52,0.000000,0.000000,75.468454,74.924947,65.831884,75.613074,78.475589,72.904381,73.141353,74.959289,33.061246,28.402329,28.800325,28.789871,34.992251,35.015308,32.499400,32.844493,32.634865,34.553783,33.322564,32.952591,31.499063,32.428293,30.647885,70.108367,29.942577,35.446014,21.742259,21.563653,21.509901,28.871450,29.581513,29.044086,33.126802,33.096578,26.852412,27.166306,34.007118,36.985886,32.974253,37.402015,35.432183,37.866814,31.222558,36.606008,33.489892,36.561312,31.297790,36.197992,31.367367,33.796532,30.853588,33.360604,32.836129,34.595757,31.476902,33.412684,76.203788,81.584287,129.626652,75.654419,137.116594,57.117759,44.243959,137.984683,119.740000,2.096000,204.500000,118.230000,1.573000,134.400000,23741.463163,12.654834,22.791180,84.074810,34.087169,1326.324133,864.168862
06/21/2026 06:32:52,0.000000,0.000000,75.473830,74.918076,65.817679,75.625328,78.459196,72.903971,73.124836,74.960973,32.848828,28.040911,28.543857,28.494574,35.007395,34.939551,32.391808,32.777413,32.578015,34.484202,33.259541,32.929987,31.263435,32.351399,30.480802,64.798989,30.225989,34.500058,20.725251,20.541064,20.378329,28.938052,29.773387,30.026633,32.987252,32.961468,26.298847,26.585570,33.998214,36.966842,32.990570,37.388622,35.433315,37.869268,31.224588,36.573665,33.489410,36.554193,31.300895,36.183368,31.375634,33.776350,30.859184,33.361899,32.836536,34.600599,31.467532,33.392677,78.292121,83.455513,127.787151,81.281166,135.031643,56.746714,44.740080,150.123758,119.650000,2.143000,211.900000,117.980000,1.628000,141.300000,23801.460663,11.231723,23.268335,89.696828,34.082168,1329.746546,866.420129
06/21/2026 06:33:52,0.000000,0.000000,75.462555,74.930872,65.997132,75.632143,78.476085,72.959502,73.095157,74.968109,32.859124,28.090078,28.572484,28.491889,35.032218,35.066359,32.454632,32.718373,32.511368,34.415052,33.349815,32.769476,31.258081,32.291775,30.459062,69.998052,29.837480,36.016289,21.421499,21.276504,21.199727,28.619391,29.334018,27.048489,32.979923,32.892345,26.551995,26.975864,34.002505,36.977752,32.970191,37.401954,35.424593,37.862340,31.214482,36.562950,33.467991,36.546576,31.280878,36.177202,31.353054,33.784042,30.854424,33.352474,32.828883,34.592963,31.446624,33.400707,81.832296,86.953795,128.920062,83.837625,136.483339,57.468324,44.827768,154.475951,119.480000,2.173000,214.300000,117.960000,1.645000,144.600000,23861.459370,12.663930,23.352359,91.638486,34.075129,1333.315858,868.815717
06/21/2026 06:34:52,0.000000,0.000000,75.450514,74.954309,65.771889,75.640018,78.454485,72.931411,73.101958,74.968136,32.766670,28.039226,28.517631,28.462233,35.030240,34.800528,32.384667,32.676003,32.421543,34.381800,33.262307,32.750150,31.263668,32.251525,30.458492,71.749262,29.358176,36.360377,21.407652,21.312936,21.220166,28.354128,28.979207,27.874779,32.947927,32.856788,26.481408,26.704927,33.993398,36.913829,32.958426,37.386717,35.424121,37.853474,31.202422,36.556351,33.476472,36.537321,31.266633,36.175444,31.365945,33.759587,30.825873,33.337406,32.825366,34.560173,31.451093,33.360287,84.328780,89.414430,129.931781,86.580932,137.770128,58.037612,44.926624,160.418928,119.340000,2.208000,218.800000,117.810000,1.678000,148.300000,23921.457408,12.913404,23.446973,94.231575,34.061517,1336.926601,871.252942
06/21/2026 06:35:52,0.000000,0.000000,75.521288,74.947823,65.700847,75.645958,78.494482,72.967433,73.131922,74.951569,32.880426,28.056564,28.481419,28.418810,34.905054,34.801277,32.340198,32.609313,32.377879,34.329811,33.156025,33.142110,31.234121,32.210006,30.320775,65.627142,29.530067,35.017744,20.540234,20.389713,20.198483,28.390075,29.071791,28.856777,32.829389,32.786704,26.575407,26.826624,33.999354,36.935687,32.968540,37.371134,35.418917,37.858449,31.204765,36.558618,33.479191,36.537818,31.271089,36.152421,31.364724,33.737497,30.840695,33.340571,32.828532,34.547804,31.452876,33.354956,79.333659,84.537618,129.368984,81.607655,136.729110,58.078394,43.985848,150.032477,119.240000,2.145000,211.100000,117.950000,1.627000,140.900000,23981.455472,12.476002,22.541742,89.655704,34.061182,1340.441349,873.590868
06/21/2026 06:36:52,0.000000,0.000000,75.479109,74.931807,65.872978,75.634625,78.484028,72.942092,73.178352,74.974667,32.710202,27.924516,28.365026,28.315670,34.783036,34.896573,32.173422,32.547568,32.301875,34.303256,32.962744,33.093163,31.177476,32.190816,30.401533,72.224972,29.771640,35.980567,21.581882,21.468780,21.440657,28.568837,29.227734,27.879320,32.834497,32.739788,26.279364,26.627066,33.979513,36.932286,32.954355,37.366753,35.388569,37.848075,31.164449,36.544071,33.457036,36.538760,31.268233,36.145155,31.341788,33.746167,30.819090,33.326409,32.838816,34.558509,31.445119,33.367215,82.906718,87.979869,130.015777,84.133387,137.881769,58.069218,46.406053,145.207694,119.200000,2.170000,213.900000,117.970000,1.644000,143.200000,24041.454261,11.131524,24.849043,87.457865,34.051518,1344.049387,876.022623
06/21/2026 06:37:52,0.000000,0.000000,75.438714,74.928984,65.713404,75.607524,78.476368,72.933959,73.112516,74.941075,34.379308,31.181920,31.462178,31.709222,35.909917,35.325508,33.438973,33.621107,33.600578,34.889909,35.514519,35.756213,33.739824,33.448877,33.190582,59.473493,32.095889,32.764488,28.802773,31.102028,29.019426,31.526053,31.327341,31.810283,34.378944,34.365188,31.568740,31.958348,33.971279,36.929391,32.947923,37.357261,35.402762,37.852505,31.181838,36.546365,33.448676,36.528220,31.269749,36.159502,31.332442,33.756836,30.811079,33.340710,32.810886,34.573675,31.421239,33.357619,75.419588,76.164014,117.933290,74.242963,121.579415,69.895076,56.122122,115.454640,120.060000,0.625000,67.200000,0.000000,0.000000,-0.000000,24101.453032,-0.710335,33.474823,72.704418,34.049998,1345.206873,876.062382
06/21/2026 06:38:52,0.000000,0.000000,75.438162,74.960959,65.775623,75.635836,78.491545,72.949658,73.118862,74.995563,34.636767,32.239427,32.156217,32.548857,35.624777,35.696108,33.859447,34.168000,34.040771,35.176020,35.520401,35.222372,33.497890,33.525877,33.287311,49.575056,32.463081,31.295539,30.689044,31.823481,31.377781,32.153236,32.182161,32.484246,34.444500,34.361520,32.112893,32.261142,33.997176,36.931748,32.950476,37.384558,35.419362,37.865078,31.194518,36.558026,33.443500,36.540324,31.264087,36.163174,31.357597,33.748157,30.832674,33.344419,32.820379,34.571168,31.429389,33.359082,80.301472,80.706478,107.488780,72.339255,112.960241,77.317182,56.462386,103.271069,120.070000,0.621000,67.000000,0.000000,0.000000,-0.000000,24161.450770,-2.464872,33.760411,65.939938,34.058745,1346.323886,876.062382
06/21/2026 06:39:52,0.000000,0.000000,75.457889,74.923669,65.806680,75.629831,78.490608,72.950409,73.049371,74.971425,34.771812,32.537241,32.472745,32.792682,35.926129,35.891582,34.212474,34.495156,34.419120,35.444820,35.811235,35.287214,33.666811,33.637940,33.572630,42.384991,32.724768,30.685206,31.491754,31.833454,31.101954,32.456652,32.570520,32.721281,34.617001,34.513630,32.252974,32.328408,33.964404,36.928292,32.940354,37.358134,35.417286,37.845335,31.181291,36.529962,33.424212,36.521996,31.241393,36.152577,31.340361,33.739415,30.815435,33.329573,32.821974,34.541260,31.413825,33.335118,80.782603,81.091344,100.094807,68.801557,107.782766,81.151704,56.848873,90.688390,120.000000,0.624000,67.100000,0.000000,0.000000,-0.000000,24221.448833,-3.398354,34.083560,58.389694,34.042110,1347.439156,876.062382
06/21/2026 06:40:52,0.000000,0.000000,75.429912,74.942566,65.797171,75.613537,78.475209,72.935757,73.123332,74.949756,34.943944,32.748988,32.673836,32.960494,35.923671,36.076014,34.497366,34.743134,34.623714,35.641620,35.968971,35.823569,33.934790,33.736295,33.794249,38.472270,32.988035,30.575180,31.761348,31.847325,31.098528,32.719196,32.839251,32.984627,34.774289,34.720175,32.307515,32.431353,33.952596,36.943510,32.904682,37.356703,35.399756,37.841555,31.163220,36.535171,33.428553,36.520124,31.241563,36.144334,31.324519,33.738724,30.800035,33.329471,32.792526,34.540271,31.408649,33.336177,82.123244,82.437367,94.874214,65.153398,104.426304,83.125866,57.117861,80.485166,120.170000,0.620000,67.100000,0.000000,0.000000,-0.000000,24281.447533,-3.732517,34.307697,51.761523,34.035107,1348.554798,876.062382
06/21/2026 06:41:52,0.000000,0.000000,75.479971,74.955058,65.881962,75.619892,78.484068,72.951871,73.152707,74.960481,35.150509,32.925891,32.867651,33.117013,36.264685,36.221298,34.731485,35.008220,34.852536,35.859963,35.922415,35.877219,34.010321,33.883338,33.941999,38.763047,33.215126,30.985606,31.875357,31.869121,31.383972,32.888876,33.069802,33.190249,34.924334,34.855595,32.377507,32.501250,33.961536,36.922337,32.910153,37.341806,35.402757,37.829524,31.159108,36.526206,33.429327,36.501422,31.248405,36.122351,31.314614,33.733737,30.781660,33.308472,32.822646,34.535276,31.419945,33.311895,83.174612,83.433561,91.201588,63.044867,102.122780,84.114567,57.361988,72.856580,120.030000,0.623000,66.800000,0.000000,0.000000,-0.000000,24341.445654,-3.524970,34.510576,46.453059,34.029159,1349.670680,876.062382
06/21/2026 06:42:52,0.000000,0.000000,75.560673,74.976252,65.848730,75.641283,78.523476,73.022020,73.184954,74.972806,35.241433,33.049074,33.048185,33.271527,36.293762,36.539420,34.902046,35.193350,35.039716,36.068163,36.335582,35.918711,34.150014,33.864102,34.348407,41.901682,33.442067,31.591016,31.901076,31.872121,31.770950,33.065626,33.259400,33.372709,35.064030,34.964708,32.401106,32.551314,33.932923,36.920814,32.887423,37.338213,35.374131,37.848262,31.139684,36.513793,33.405314,36.509367,31.214056,36.139581,31.317916,33.705496,30.772930,33.307118,32.798615,34.525050,31.396737,33.320298,84.121579,84.438737,88.590366,66.363173,100.555985,84.733755,57.526294,67.561321,119.920000,0.627000,66.900000,0.000000,0.000000,-0.000000,24401.444355,-3.055816,34.646832,42.562749,34.018386,1350.787183,876.062382
06/21/2026 06:43:52,0.000000,0.000000,75.462119,74.987886,65.728112,75.633296,78.478917,72.988181,73.128924,75.024189,35.344490,33.166636,33.207967,33.442382,36.352871,36.727719,35.052643,35.424999,35.239439,36.258333,36.079899,36.376332,34.272750,33.978446,34.218648,40.028766,33.611126,32.669788,31.914247,31.912910,31.952264,33.231411,33.418479,33.565082,35.178145,35.083714,32.477349,32.637496,33.955911,36.915848,32.899977,37.336992,35.396878,37.832500,31.142058,36.505656,33.418916,36.487510,31.223732,36.118644,31.313606,33.712302,30.782434,33.304281,32.805558,34.515119,31.404185,33.329059,73.888025,73.866031,86.541949,68.818157,99.355499,84.972351,57.660302,63.577981,119.940000,0.625000,66.900000,0.000000,0.000000,-0.000000,24461.443125,-2.088004,34.757792,39.511644,34.020058,1351.902883,876.062382
06/21/2026 06:44:52,0.000000,0.000000,75.510731,74.947819,65.878915,75.638261,78.534346,72.955054,73.156667,74.987243,35.527826,33.268712,33.428671,33.587551,36.490431,36.772309,35.169664,35.559246,35.395322,36.399411,36.568481,35.964022,34.549547,34.041836,34.594473,38.707497,33.822545,33.736392,31.940099,31.891543,31.998099,33.379335,33.570811,33.683188,35.325207,35.213061,32.527951,32.711348,33.937738,36.915437,32.881995,37.353153,35.391270,37.844582,31.152460,36.514542,33.414952,36.504362,31.228591,36.121258,31.308858,33.708014,30.775903,33.299871,32.790919,34.528019,31.423301,33.335237,78.246352,78.406662,84.361507,69.489265,98.425036,85.106329,57.887727,61.759162,119.700000,0.627000,66.900000,0.000000,0.000000,-0.000000,24521.441410,-1.209358,34.945750,38.079922,34.021523,1353.018795,876.062382
06/21/2026 06:45:52,0.000000,0.000000,75.457550,74.982047,65.774736,75.651614,78.509373,72.996394,73.155178,74.997162,35.746817,33.443452,33.612260,33.797892,36.501316,36.957929,35.406537,35.759236,35.563837,36.539834,36.493364,36.434926,34.652290,34.218326,34.810672,38.089081,33.999238,34.272676,31.930272,31.922699,32.011903,33.539277,33.713394,33.839960,35.443494,35.358401,32.641761,32.832405,33.947174,36.909355,32.898623,37.322823,35.395185,37.846719,31.174220,36.510307,33.402703,36.521814,31.224874,36.136605,31.305666,33.710606,30.757111,33.309839,32.815122,34.512239,31.416911,33.324421,78.804919,78.940318,82.927111,69.936337,97.702254,85.380515,58.124087,61.065816,119.990000,0.621000,67.100000,0.000000,0.000000,-0.000000,24581.437915,-0.867952,35.140628,37.527456,34.022116,1354.135119,876.062382
06/21/2026 06:46:52,0.000000,0.000000,75.460733,74.980585,65.687419,75.649850,78.528649,73.004363,73.191799,74.970344,35.969059,33.609927,33.887050,34.053701,36.702723,37.068120,35.581123,35.916915,35.819353,36.667612,36.691064,36.279611,34.851059,34.270757,34.867873,37.761258,34.171077,34.608172,31.949468,31.893340,32.029371,33.673087,33.872042,33.972388,35.572282,35.476125,32.797237,32.980425,33.929388,36.905349,32.860492,37.353876,35.381211,37.816439,31.164181,36.481258,33.380650,36.497634,31.212349,36.101576,31.303202,33.708594,30.768463,33.281562,32.787272,34.514619,31.400378,33.314597,80.245344,80.441798,81.925088,70.324282,97.122442,85.513838,58.348307,60.640810,119.870000,0.625000,66.800000,0.000000,0.000000,-0.000000,24641.436749,-0.716888,35.325060,37.186941,34.008155,1355.249459,876.062382
06/21/2026 06:47:52,0.000000,0.000000,75.519960,74.995494,66.004381,75.647703,78.532398,73.004326,73.180920,74.989479,36.690386,34.395955,34.871955,35.226320,37.857774,37.658483,36.194203,36.636832,36.537717,37.249923,37.825861,38.227503,36.378922,35.159381,35.754874,38.200451,34.587855,35.042901,31.948668,31.900559,32.027028,34.318946,34.428999,34.625103,36.448119,36.547258,33.715648,34.036216,33.952750,36.914468,32.889520,37.331455,35.408495,37.836128,31.204534,36.480249,33.414293,36.476265,31.251228,36.103903,31.347117,33.704846,30.769158,33.286770,32.802709,34.506064,31.400046,33.304491,81.411580,81.552438,81.325629,70.726336,96.664527,85.295270,59.637310,61.224586,119.890000,0.623000,67.100000,0.000000,0.000000,-0.000000,24701.435316,-1.334312,36.377213,37.654298,34.019224,1356.364904,876.062382
06/21/2026 06:48:52,0.000000,0.000000,75.504057,74.997746,65.853378,75.625433,78.527871,73.018399,73.172027,74.962019,36.796435,34.788437,35.239379,35.506378,37.640754,37.629705,36.360577,36.816828,36.677415,37.335561,37.584878,37.399854,35.832014,34.937638,35.850028,38.031641,34.840417,35.193809,31.966212,31.901175,32.036376,34.547024,34.705396,34.857085,36.356635,36.334945,34.267204,34.553671,33.940297,36.875962,32.886547,37.297550,35.409908,37.814561,31.192142,36.471311,33.401322,36.469541,31.250159,36.092655,31.332052,33.696936,30.768797,33.270687,32.787506,34.500211,31.424372,33.300313,82.560755,82.711472,81.022776,71.198217,96.219866,85.424642,60.119059,60.986350,119.960000,0.624000,67.200000,0.000000,0.000000,-0.000000,24761.434050,-1.573140,36.766949,37.463897,34.009141,1357.480742,876.062382
06/21/2026 06:49:52,0.000000,0.000000,75.479717,74.951002,65.678863,75.630166,78.520810,72.967258,73.172945,74.968849,37.091990,35.276689,35.616596,35.861136,37.876611,37.812102,36.661534,37.038892,36.942051,37.514674,37.637105,37.607054,36.113126,35.078530,35.981134,37.952131,35.058129,35.125076,31.974657,31.916303,32.030338,34.789864,34.943754,35.048843,36.511537,36.509767,34.886078,35.199284,33.928658,36.906390,32.877451,37.317685,35.396134,37.845897,31.199236,36.489806,33.402116,36.497330,31.265968,36.111466,31.334244,33.697788,30.762076,33.285256,32.776739,34.521857,31.436170,33.311191,83.609182,83.822849,80.913528,71.650211,95.840457,85.570169,60.568569,60.789869,119.950000,0.622000,66.700000,0.000000,0.000000,-0.000000,24821.431478,-2.003843,37.128919,37.306530,34.018173,1358.594722,876.062382
06/21/2026 06:50:52,0.000000,0.000000,75.457223,74.984255,65.685149,75.636533,78.477937,72.958402,73.125079,74.973465,37.407371,35.794806,35.904213,36.199016,37.930061,38.059938,36.986711,37.319262,37.168170,37.715000,38.028696,38.018415,36.254800,35.176500,36.584990,37.827550,35.256253,34.836810,31.957688,31.923388,32.019223,35.106935,35.184518,35.412347,36.727781,36.692826,35.603596,35.889563,33.912586,36.898783,32.853390,37.327802,35.405315,37.828098,31.196436,36.488134,33.368892,36.486363,31.235588,36.097216,31.329662,33.708766,30.744123,33.284022,32.749270,34.526392,31.412476,33.300447,77.392222,77.149565,80.874109,72.090722,95.470373,85.680629,60.974575,60.358390,119.910000,0.623000,66.800000,0.000000,0.000000,-0.000000,24881.430449,-2.617664,37.454474,36.959873,34.007688,1359.709619,876.062382
06/21/2026 06:51:52,0.000000,0.000000,75.463310,74.975138,65.702838,75.611953,78.493824,72.944331,73.080844,74.961431,37.598427,36.161160,36.227130,36.448062,38.368018,38.371551,37.249789,37.582672,37.431785,37.930724,38.329564,38.402017,36.590127,35.374011,36.902612,37.711279,35.466927,34.824096,31.967192,31.911064,32.051397,35.359292,35.470974,35.665051,36.918892,36.898101,35.916341,36.182928,33.933217,36.896335,32.876649,37.302297,35.409938,37.838009,31.231829,36.479171,33.381221,36.477401,31.258108,36.107198,31.363717,33.701851,30.771501,33.292354,32.769168,34.519626,31.429202,33.301576,78.970637,79.112315,80.407356,71.838365,95.156477,85.918089,61.350671,60.132939,119.770000,0.622000,66.500000,0.000000,0.000000,-0.000000,24941.429629,-2.930790,37.754886,36.778150,34.017018,1360.824132,876.062382
06/21/2026 06:52:52,0.000000,0.000000,75.452667,74.967446,66.004210,75.629234,78.482020,72.943035,73.161327,74.972462,36.904027,34.246351,34.259666,34.332545,37.897044,38.420420,36.865607,37.316708,36.996474,37.982214,37.064587,37.363158,35.594998,34.951826,35.557306,64.966903,33.864962,36.166227,26.600709,26.555136,26.445351,33.523109,34.051571,32.361480,36.615777,36.645868,33.053996,33.244959,33.956552,36.913833,32.875841,37.314316,35.432046,37.856515,31.263413,36.482159,33.401105,36.502076,31.275346,36.107502,31.369903,33.710238,30.783037,33.292688,32.794847,34.535488,31.454904,33.311657,80.454958,85.138454,114.125677,80.768431,126.941327,63.402244,49.149236,155.099381,119.320000,2.187000,215.700000,117.890000,1.657000,145.800000,25001.427438,8.783469,27.382758,91.913611,34.031673,1364.282603,878.175593
06/21/2026 06:53:52,0.000000,0.000000,75.438890,74.992946,65.681124,75.650273,78.497520,72.956519,73.152932,74.985206,36.635133,33.765643,34.016076,34.055874,37.748436,38.368614,36.692216,37.105824,36.843969,37.969066,37.024002,37.262648,35.503128,34.855004,35.255093,66.286300,34.306567,38.119449,26.040665,25.790330,25.554269,33.706342,34.231132,34.293711,36.544549,36.540123,32.436818,32.721134,33.951505,36.901727,32.891267,37.323024,35.430458,37.841236,31.299245,36.506194,33.412347,36.497342,31.306073,36.097300,31.396377,33.721527,30.788571,33.273271,32.786979,34.537841,31.466026,33.291644,82.198477,87.692500,121.404967,84.036617,131.851762,58.826904,49.319077,158.184809,119.290000,2.205000,218.600000,117.970000,1.670000,147.700000,25061.425886,10.582522,27.536927,93.264443,34.035998,1367.889816,880.610336
06/21/2026 06:54:52,0.000000,0.000000,75.409591,74.972080,65.844513,75.619459,78.508036,72.959482,73.170019,74.968041,36.332056,33.041088,33.415271,33.408812,37.741824,38.292680,36.465010,36.861482,36.592749,37.863574,36.814426,36.723047,35.129939,34.537417,34.902874,71.236257,34.577538,38.889243,26.136618,25.882726,25.809842,33.659978,34.320610,34.606360,36.389759,36.372939,31.754089,31.815312,33.951259,36.890865,32.894360,37.326100,35.425389,37.831321,31.298604,36.504990,33.408917,36.502777,31.305491,36.110006,31.401082,33.703567,30.786147,33.263619,32.771096,34.527317,31.470790,33.302617,80.669910,86.251160,124.402243,81.204333,133.403992,58.480207,48.446180,147.476609,119.410000,2.160000,212.400000,118.060000,1.625000,141.600000,25121.424077,12.147953,26.741290,88.497396,34.033816,1371.539094,883.083567
06/21/2026 06:55:52,0.000000,0.000000,75.438425,74.973894,65.891181,75.614060,78.523268,72.967192,73.205151,74.974376,35.981810,32.355802,32.762323,32.786562,37.820487,38.115149,36.189997,36.597227,36.313893,37.787562,36.345766,36.576146,34.814671,34.408308,34.078379,63.467954,34.404579,38.057108,24.396396,24.131390,23.887332,33.294415,34.114283,34.454685,36.097292,36.064524,30.909479,30.873603,33.942582,36.915839,32.879117,37.330395,35.412900,37.848031,31.320802,36.475270,33.394188,36.506693,31.315466,36.101764,31.385853,33.719919,30.793197,33.276438,32.770584,34.532574,31.467398,33.293902,76.334645,82.038653,123.365209,79.446915,130.941504,58.099428,48.629907,146.481420,119.500000,2.132000,209.500000,118.130000,1.612000,139.600000,25181.421998,11.147671,26.909437,88.042759,34.034146,1374.969224,885.344820
06/21/2026 06:56:52,0.000000,0.000000,75.454222,74.969002,65.726956,75.626901,78.482219,72.963136,73.206302,74.990308,35.921970,32.086551,32.528793,32.462541,37.453412,37.953663,36.049204,36.361339,36.102211,37.612069,36.048187,36.306784,34.678690,34.171949,34.134326,71.352410,34.166250,39.952510,25.384259,25.176284,25.075868,33.047127,33.861921,34.166922,35.966448,35.915073,30.505931,30.724743,33.942572,36.914945,32.888536,37.335341,35.423942,37.844459,31.355072,36.498451,33.410350,36.496681,31.343786,36.105112,31.419677,33.727432,30.795834,33.287271,32.781423,34.543833,31.477004,33.319923,81.699474,87.128766,124.951210,84.112702,132.488554,58.124525,48.795863,155.825098,119.500000,2.187000,217.100000,118.000000,1.666000,146.300000,25241.420793,12.891504,27.061006,92.232945,34.045582,1378.552096,887.755855
06/21/2026 06:57:52,0.000000,0.000000,75.426839,74.997362,65.656547,75.650876,78.490970,72.993961,73.150568,74.984959,36.379810,32.660450,33.094373,33.155232,38.080398,38.411171,36.332089,36.712256,36.455057,37.946581,37.073140,37.352571,35.871457,34.761148,34.645492,72.667714,34.569523,40.959173,25.902812,25.776296,25.592854,33.505254,34.186877,34.651024,36.578031,36.670516,31.411214,31.591621,33.974294,36.913373,32.919078,37.330344,35.453884,37.853545,31.373146,36.494831,33.424488,36.499699,31.372508,36.111959,31.429285,33.742782,30.823270,33.280526,32.793349,34.550852,31.508398,33.321018,84.192929,89.497464,126.229216,86.703407,133.593690,58.451025,49.526595,162.499617,119.450000,2.217000,220.600000,117.960000,1.694000,150.400000,25301.419506,13.234294,27.724879,95.124192,34.058531,1382.195658,890.225331
06/21/2026 06:58:52,0.000000,0.000000,75.460078,74.957542,65.749536,75.600906,78.518993,72.937483,73.231082,74.996873,36.027556,32.208219,32.561890,32.620159,37.521650,38.042620,36.050900,36.396233,36.155528,37.704176,36.078482,36.474710,34.703696,34.277748,34.035699,67.741294,34.307999,39.361941,24.500843,24.329865,24.118682,33.110737,33.978301,34.311661,36.089530,36.104585,30.639614,31.026271,33.985465,36.942639,32.912325,37.342198,35.466959,37.864372,31.384064,36.503768,33.423241,36.521471,31.381741,36.136189,31.441984,33.739009,30.829288,33.299275,32.784097,34.561586,31.515402,33.348443,78.494556,84.107819,125.947719,80.827411,132.696682,58.570178,48.032794,148.195851,119.560000,2.141000,210.600000,117.990000,1.623000,140.600000,25361.417683,13.000328,26.361613,88.824698,34.069176,1385.746435,892.601478
06/21/2026 06:59:52,0.000000,0.000000,75.478814,74.969953,65.909400,75.634579,78.519740,72.931037,73.218245,74.995045,35.646082,31.791820,32.199224,32.172769,37.461231,38.015372,35.841881,36.204129,35.903455,37.550720,35.698804,36.017961,34.432321,34.115881,33.970905,73.865960,34.006777,40.533015,25.335403,25.155601,25.029309,32.821254,33.659375,33.932485,35.882405,35.850957,30.198023,30.595577,33.962636,36.933607,32.926107,37.347061,35.470071,37.843616,31.402341,36.511400,33.421572,36.535298,31.396173,36.127065,31.446450,33.760781,30.826625,33.302938,32.771755,34.546166,31.505330,33.337509,83.575610,88.933363,126.886051,85.598186,134.139981,58.433666,48.450647,155.031568,119.360000,2.198000,217.500000,117.760000,1.666000,146.600000,25421.416098,13.787632,26.745383,91.883720,34.068725,1389.373923,895.056135
06/21/2026 07:00:52,0.000000,0.000000,75.486820,74.975006,65.823132,75.614012,78.539626,72.932846,73.206635,74.973322,35.625684,31.520045,31.944598,31.870927,37.498376,38.034381,35.674571,36.001467,35.720494,37.443732,35.852058,35.825755,34.167386,33.947637,33.679740,64.280418,33.671634,37.943146,23.568502,23.338692,23.158053,32.396721,33.316608,33.568070,35.586862,35.577114,29.943848,30.244396,33.964030,36.923053,32.943168,37.335290,35.478584,37.847685,31.428722,36.505260,33.429181,36.524290,31.411456,36.126755,31.470603,33.758210,30.843653,33.287441,32.778481,34.562194,31.549571,33.328312,75.091321,80.787639,125.228961,77.662556,131.854108,58.112171,47.181066,141.387327,119.400000,2.109000,206.100000,118.070000,1.589000,136.100000,25481.414663,12.369763,25.573383,85.682811,34.074797,1392.817451,897.325941
06/21/2026 07:01:52,0.000000,0.000000,75.469604,75.013116,65.926557,75.649142,78.556128,73.006617,73.114228,74.987560,35.433294,31.267787,31.694164,31.515905,37.330426,37.883774,35.404839,35.819999,35.477167,37.276539,35.084885,35.634415,34.058668,33.792263,33.003142,71.511683,33.425840,39.206844,24.512633,24.364485,24.194702,32.154481,33.043534,33.203538,35.424660,35.433080,29.703060,30.047362,33.998226,36.940757,32.956647,37.357980,35.499662,37.850586,31.459716,36.539166,33.457887,36.554213,31.435997,36.152473,31.491349,33.788659,30.871981,33.329483,32.775196,34.577993,31.539807,33.360785,81.395583,86.695940,125.813943,83.899543,132.915077,57.835584,47.807602,155.364485,119.330000,2.184000,215.900000,117.810000,1.661000,145.900000,25541.413211,13.052850,26.153994,92.030379,34.096928,1396.367143,899.704996
06/21/2026 07:02:52,0.000000,0.000000,75.442680,75.001806,65.731082,75.655820,78.484119,72.965895,73.077431,74.987594,35.211769,31.193022,31.557484,31.400203,37.283254,37.687719,35.351603,35.659137,35.313720,37.134687,35.185614,35.496749,33.915402,33.736444,33.031539,72.692891,33.044490,40.129900,24.396652,24.273110,24.179764,31.851550,32.657895,32.830870,35.289482,35.270866,29.567950,29.858618,33.984311,36.963606,32.962174,37.371877,35.505400,37.861609,31.467713,36.531988,33.458234,36.559869,31.462817,36.142818,31.516721,33.781975,30.860817,33.318276,32.768429,34.582776,31.575981,33.370647,83.625593,88.838394,126.989485,86.098515,134.251810,58.110807,47.772449,160.108346,119.120000,2.212000,219.300000,117.920000,1.678000,148.700000,25601.410856,14.008366,26.121534,94.097670,34.102402,1399.984057,902.148733
06/21/2026 07:03:52,0.000000,0.000000,75.337721,74.963538,65.674881,75.599208,78.447466,72.904868,72.974489,74.977397,35.284531,31.046486,31.385573,31.235763,37.006394,37.565711,35.135442,35.457684,35.168390,36.968013,34.970202,35.516663,33.743522,33.610278,32.902781,68.159943,32.800237,37.814634,23.580655,23.435967,23.318755,31.583573,32.392565,32.512669,35.130995,35.111931,29.542299,29.864012,33.997230,36.976477,32.971543,37.382078,35.515727,37.889578,31.466957,36.548708,33.452805,36.588979,31.451669,36.180002,31.519530,33.801649,30.881898,33.346617,32.762551,34.603529,31.575526,33.386188,74.577447,80.323771,126.625695,74.500105,133.371890,58.131581,46.392069,136.856457,119.480000,2.085000,203.200000,118.050000,1.568000,133.100000,25661.408871,12.978724,24.835910,83.535838,34.114962,1403.526191,904.514878
06/21/2026 07:04:52,0.000000,0.000000,75.287941,74.976256,65.695854,75.574335,78.385653,72.913793,72.863190,74.952539,34.954355,30.559941,31.025214,30.794954,36.928897,37.189838,34.866569,35.294862,34.963224,36.786757,34.880298,35.203221,33.641280,33.554218,32.791018,70.374163,32.728015,37.841842,23.653923,23.516859,23.412721,31.435543,32.296354,32.604622,34.949550,34.934472,28.872271,29.281984,34.014461,36.979048,32.985526,37.357521,35.539536,37.861183,31.518965,36.548490,33.473466,36.561324,31.498227,36.158084,31.539904,33.810411,30.906288,33.349064,32.790344,34.594882,31.586886,33.396629,80.319286,85.675871,125.768241,83.330593,132.842725,57.427344,47.129793,155.192281,119.250000,2.182000,216.200000,117.780000,1.660000,145.600000,25721.408159,12.316169,25.525673,91.954545,34.123512,1407.007538,906.829156
06/21/2026 07:05:52,0.000000,0.000000,75.197996,74.937817,65.779986,75.569386,78.337383,72.847851,72.815355,74.973678,34.835843,30.598611,30.972078,30.801743,36.963945,37.157218,34.796816,35.163527,34.788830,36.683560,34.770201,35.079190,33.477468,33.469027,32.336786,71.999556,32.302724,39.333374,23.595629,23.478269,23.360683,31.126693,31.899241,31.895231,34.865430,34.788260,29.087423,29.300001,34.045714,36.966838,32.997454,37.359217,35.552800,37.868223,31.534974,36.537677,33.509259,36.563788,31.520351,36.178300,31.565715,33.811270,30.904031,33.334209,32.773701,34.589366,31.592080,33.375595,82.916129,88.216377,127.066457,85.242911,134.344466,57.478000,47.075705,157.870181,119.350000,2.195000,217.700000,117.930000,1.666000,147.000000,25781.405818,13.858062,25.475312,93.127508,34.129028,1410.619592,909.268339
06/21/2026 07:06:52,0.000000,0.000000,75.139913,74.903796,65.520507,75.505439,78.290474,72.810802,72.785331,74.944998,34.689279,30.463809,30.835517,30.717123,36.839699,37.165235,34.663068,35.012105,34.672866,36.565658,34.605881,34.579415,33.141151,33.476637,32.221758,71.832722,32.141565,37.694546,23.649740,23.512229,23.505541,30.975344,31.722990,31.700270,34.703309,34.674476,28.987716,29.203819,34.011242,36.972744,32.974116,37.374911,35.529341,37.879294,31.539010,36.561690,33.482720,36.588243,31.491855,36.181417,31.525644,33.824618,30.906730,33.351654,32.768481,34.607671,31.584970,33.413823,77.828737,83.208721,127.627476,77.337704,134.743273,57.384255,46.158041,141.027058,119.360000,2.108000,207.000000,117.860000,1.596000,136.500000,25841.404781,13.078755,24.615791,85.513781,34.128509,1414.226444,911.701045
06/21/2026 07:07:52,0.000000,0.000000,75.113095,74.897671,65.555321,75.494153,78.273755,72.755859,72.762933,74.933217,35.251578,31.154615,31.549824,31.665748,37.803508,37.308911,35.058044,35.407351,35.151392,36.893548,35.890522,36.295338,34.692062,34.103654,33.564674,64.171727,32.833486,37.130250,23.359708,23.335963,23.061932,31.734974,32.416517,32.850128,35.421774,35.593709,29.791565,30.133575,34.040129,36.996659,33.027079,37.398406,35.553371,37.882930,31.573863,36.557841,33.507732,36.605635,31.514612,36.214659,31.551142,33.820724,30.931789,33.342457,32.769060,34.614016,31.592133,33.408082,77.674328,83.260712,125.543927,80.792655,132.259992,56.714553,47.461900,150.422363,119.210000,2.156000,212.300000,117.790000,1.634000,142.200000,25901.402037,11.296076,25.834174,89.831239,34.145116,1417.659370,913.964469
06/21/2026 07:08:52,0.000000,0.000000,75.064311,74.854366,65.551688,75.413081,78.213566,72.698668,72.714549,74.912416,34.917182,30.830993,31.261010,31.156034,37.031194,37.181558,34.814204,35.139678,34.909643,36.668697,34.677679,35.493208,33.780858,33.706247,32.793208,71.237556,32.877674,38.826805,24.046021,23.912141,23.815186,31.639835,32.450078,32.754285,35.064463,35.135843,29.382617,29.706477,34.057470,37.018802,33.042839,37.389766,35.587748,37.881863,31.595953,36.585059,33.529279,36.635064,31.556308,36.214476,31.579024,33.838301,30.945418,33.378671,32.785736,34.642631,31.625363,33.419895,81.944256,87.406578,126.686664,84.146610,133.747753,56.714035,47.360326,156.060098,119.210000,2.184000,216.600000,117.690000,1.666000,146.200000,25961.400937,13.086853,25.739952,92.336138,34.165483,1421.253943,916.385536
06/21/2026 07:09:52,0.000000,0.000000,75.018455,74.822019,65.562980,75.392162,78.134640,72.634055,72.731158,74.941656,34.823251,30.598882,30.978588,30.911928,37.094087,37.182533,34.674150,35.036040,34.808172,36.575857,34.748738,35.135606,33.421600,33.572644,32.683039,73.506633,32.622044,40.040398,23.940404,23.824424,23.708625,31.377445,32.176040,32.393163,34.901005,34.929830,28.974218,29.394181,34.033803,36.993010,33.039336,37.391145,35.550831,37.888350,31.575318,36.601668,33.507303,36.610076,31.548696,36.232147,31.569526,33.854146,30.928342,33.387793,32.751289,34.646859,31.600821,33.433629,84.465615,89.733613,127.539204,86.832412,134.772916,56.844006,47.347799,159.860075,119.040000,2.215000,219.500000,117.650000,1.683000,149.100000,26021.398550,14.312075,25.728323,93.990504,34.157204,1424.890604,918.848910
06/21/2026 07:10:52,0.000000,0.000000,75.027914,74.806131,65.540936,75.336009,78.146006,72.617538,72.665536,74.904086,34.652614,30.394874,30.775953,30.686493,36.661073,37.029142,34.623766,34.869495,34.649509,36.471100,34.598493,34.938809,33.465208,33.471872,32.503992,66.752348,32.364194,38.144455,22.832633,22.634493,22.474053,31.080708,31.932562,32.102633,34.710085,34.695003,28.899959,29.240490,34.084144,37.016629,33.058424,37.399961,35.599138,37.867595,31.607851,36.586996,33.542328,36.619300,31.596606,36.219989,31.602060,33.847940,30.992078,33.357066,32.773008,34.630376,31.627347,33.436535,79.251074,84.653117,126.674029,81.945222,133.476074,56.730239,46.646296,151.274481,119.120000,2.156000,212.700000,117.730000,1.636000,142.600000,26081.396947,13.070143,25.074312,90.213824,34.173269,1428.405399,921.191709
06/21/2026 07:11:52,0.000000,0.000000,74.905098,74.810042,65.565821,75.324071,78.063821,72.614457,72.606128,74.918343,34.423618,30.203578,30.604301,30.480654,36.686813,36.953141,34.396185,34.770620,34.440924,36.377644,34.230571,34.801849,33.094681,33.376427,32.212178,73.568616,32.140049,38.554330,23.597154,23.495025,23.440736,30.909985,31.713339,31.638940,34.615126,34.549467,28.719248,29.185641,34.066400,37.021948,33.083193,37.397187,35.590472,37.874417,31.630769,36.597959,33.560885,36.634245,31.599522,36.253878,31.617404,33.870783,30.996731,33.397398,32.788025,34.648908,31.644964,33.447884,81.941692,87.310760,127.594343,82.985197,134.961095,56.675259,46.375658,149.909798,119.160000,2.167000,213.100000,117.870000,1.637000,142.600000,26141.394798,13.733835,24.820495,89.600409,34.186149,1432.028771,923.643789
06/21/2026 07:12:52,0.000000,0.000000,74.888414,74.759977,65.331074,75.288755,78.071549,72.535819,72.658845,74.884739,34.167115,29.920052,30.312362,30.265937,36.724999,36.731193,34.267024,34.612685,34.325119,36.264334,34.306480,34.808635,33.025475,33.330351,32.007448,63.709862,31.822896,36.664353,21.955947,21.825838,21.596044,30.601953,31.447737,31.647331,34.390127,34.384358,28.315382,28.635875,34.082212,37.017799,33.079066,37.398830,35.585653,37.872704,31.638843,36.602114,33.550842,36.649021,31.599738,36.247009,31.610776,33.886823,31.002579,33.398016,32.788644,34.625570,31.636270,33.444100,75.832426,81.318403,125.586434,78.542366,132.494004,56.444913,45.930907,143.722598,119.360000,2.118000,207.400000,118.040000,1.596000,137.500000,26201.394534,12.262805,24.401548,86.771580,34.185830,1435.455562,925.900252
06/21/2026 07:13:52,0.000000,0.000000,74.846819,74.742460,65.338141,75.270199,78.028220,72.519321,72.675500,74.911490,34.061158,29.809614,30.213091,30.058976,36.789485,36.771788,34.117191,34.461585,34.146832,36.110833,34.234717,34.394171,32.830200,33.162706,31.820107,71.222333,31.749571,37.893270,22.994604,22.942167,22.860011,30.514236,31.350250,31.341339,34.295688,34.269503,28.134274,28.558776,34.088518,37.047081,33.099303,37.428240,35.618349,37.901773,31.650334,36.631804,33.583310,36.662779,31.609346,36.254343,31.640979,33.875630,31.010063,33.404277,32.794465,34.641137,31.634740,33.461679,81.428704,86.742193,126.517580,83.723946,133.746121,56.286040,46.151049,155.233551,119.300000,2.181000,216.000000,117.810000,1.654000,145.500000,26261.392817,13.284065,24.609205,91.972724,34.201907,1439.013184,928.287462
06/21/2026 07:14:52,0.000000,0.000000,74.855204,74.712395,65.477352,75.231290,78.035317,72.466729,72.672653,74.914564,34.085427,29.739463,30.121110,30.011513,36.475542,36.625126,34.046418,34.357117,34.054352,36.034079,34.061899,34.657953,32.694819,33.110945,31.741958,72.524135,31.366966,38.438821,22.960641,22.849486,22.743036,30.204901,30.974188,30.866790,34.257002,34.197083,28.135093,28.448011,34.103506,37.037689,33.103096,37.412120,35.618012,37.880671,31.651777,36.612687,33.580111,36.648530,31.626392,36.260657,31.629947,33.893941,31.019973,33.416184,32.784593,34.669882,31.652677,33.489783,83.781172,88.913243,127.494726,86.128568,134.856604,56.490292,46.238154,160.637258,119.180000,2.207000,219.000000,117.780000,1.676000,148.500000,26321.390982,13.747607,24.691214,94.325603,34.204611,1442.626129,930.728166
06/21/2026 07:15:52,0.000000,0.000000,74.811340,74.665143,65.641880,75.202845,77.990970,72.435649,72.687247,74.874201,33.994284,29.631864,30.058561,29.888422,36.430359,36.460456,33.894946,34.246537,33.951217,35.932528,34.061320,34.584718,32.765929,33.039345,31.824298,67.645846,31.308876,36.553388,22.205011,22.101848,21.974611,30.116393,30.862984,30.951221,34.078709,34.105344,28.219143,28.546684,34.085365,37.043940,33.106617,37.412528,35.618348,37.915025,31.660579,36.615433,33.572651,36.677383,31.628988,36.280944,31.644095,33.902270,31.017191,33.446487,32.780683,34.674853,31.648144,33.492371,74.534287,80.152011,126.955706,74.568097,133.926264,56.530171,45.254069,137.318041,119.340000,2.092000,203.700000,117.920000,1.565000,133.200000,26381.389032,12.793859,23.759529,83.756699,34.211195,1446.156708,933.084783
06/21/2026 07:16:52,0.000000,0.000000,74.879502,74.677964,65.439124,75.207147,78.008306,72.432762,72.791747,74.896902,33.832476,29.245917,29.703024,29.562490,36.294482,36.383016,33.838585,34.110302,33.782296,35.786617,33.682370,34.462282,32.589845,32.958905,31.430501,70.404543,31.443403,37.016577,22.472707,22.331005,22.221623,30.134082,30.959100,31.248296,33.982654,33.954239,27.569936,27.989447,34.085084,37.052505,33.100251,37.423437,35.604796,37.914325,31.658536,36.638455,33.576217,36.676952,31.640236,36.277513,31.626460,33.899790,31.011137,33.431837,32.771802,34.687729,31.636672,33.497368,80.683559,85.871487,126.238987,83.465676,133.479487,56.221802,45.903231,155.419512,119.230000,2.178000,215.600000,117.730000,1.655000,145.300000,26441.386495,12.641176,24.375401,92.054600,34.210555,1449.644810,935.403990
06/21/2026 07:17:52,0.000000,0.000000,74.911702,74.642138,65.438791,75.187242,78.003199,72.384404,72.868742,74.882038,34.681700,30.499875,30.908565,31.023629,36.796687,36.665278,34.308808,34.700140,34.389765,36.183169,35.516542,35.698738,34.028561,33.642230,32.778908,70.933649,31.800334,37.784997,23.755745,23.705585,23.555772,30.790016,31.341682,31.357722,34.878933,34.990238,29.549227,30.016890,34.134358,37.060025,33.146266,37.414830,35.640117,37.917735,31.682468,36.643442,33.610539,36.711142,31.649735,36.293150,31.669103,33.925862,31.038640,33.430624,32.787929,34.691397,31.676465,33.527720,83.119345,88.495705,127.481454,85.046549,134.766817,56.260459,46.960341,159.556614,119.110000,2.203000,218.200000,117.740000,1.678000,148.200000,26501.386105,12.417211,25.367786,93.859364,34.232577,1453.267508,937.854557
06/21/2026 07:18:52,0.000000,0.000000,74.977869,74.659732,65.587718,75.198492,78.086805,72.408826,72.894844,74.888645,34.271265,30.201655,30.522151,30.522090,36.251280,36.542093,34.022842,34.464456,34.193593,36.014008,34.243748,34.565844,32.998208,33.392406,32.371396,70.902560,32.088416,37.371687,23.422890,23.283557,23.239657,30.901600,31.637686,31.947740,34.518362,34.524130,28.641122,28.844126,34.121177,37.062813,33.163487,37.422234,35.625836,37.885381,31.673900,36.646403,33.608182,36.675165,31.645349,36.278609,31.665881,33.916879,31.046558,33.427822,32.787348,34.673960,31.659159,33.504688,76.828432,82.264087,127.786929,76.260063,134.940825,56.548195,45.813990,139.780199,119.350000,2.110000,206.500000,117.890000,1.587000,135.900000,26561.384356,13.080656,24.291031,84.926562,34.224542,1456.872042,940.282792
06/21/2026 07:19:52,0.000000,0.000000,75.017679,74.689415,65.750119,75.236646,78.100842,72.480152,72.904390,74.922248,33.941803,29.704903,30.049108,30.016462,36.359618,36.491520,33.899058,34.265738,34.005736,35.949268,34.205496,34.221374,32.763344,33.131879,32.132105,66.226309,32.036323,36.613989,22.322039,22.174933,21.992291,30.694259,31.570751,31.959660,34.277084,34.267764,27.933903,28.228599,34.147598,37.069235,33.177634,37.435863,35.648883,37.911456,31.726477,36.644765,33.608314,36.697864,31.674922,36.302241,31.662325,33.920883,31.064390,33.462164,32.788370,34.677198,31.678486,33.522627,78.279174,83.506636,125.839620,81.380635,132.843110,56.299032,46.296030,150.854815,119.200000,2.158000,212.500000,117.810000,1.634000,142.500000,26621.381598,11.868333,24.745656,90.025582,34.241085,1460.303328,942.544187
06/21/2026 07:20:52,0.000000,0.000000,75.127281,74.699344,65.698656,75.272460,78.127698,72.525826,72.937362,74.917124,33.974449,29.592322,30.008328,29.919403,36.303975,36.326552,33.892803,34.171604,33.898969,35.867121,33.889644,34.600905,32.735019,33.092456,31.761563,71.396945,31.686728,38.350389,22.887010,22.751641,22.598490,30.381234,31.244032,31.109465,34.209983,34.150505,28.183768,28.568406,34.133610,37.084046,33.185987,37.456991,35.664346,37.913621,31.712622,36.678798,33.634037,36.696497,31.676352,36.308532,31.693021,33.936379,31.093311,33.480783,32.816342,34.702443,31.709764,33.540490,82.145855,87.350869,127.060223,84.247410,134.518827,56.392072,46.113760,156.053786,119.280000,2.189000,216.600000,117.990000,1.655000,146.100000,26681.379734,13.776319,24.574070,92.333367,34.255899,1463.893133,944.961834
06/21/2026 07:21:52,0.000000,0.000000,75.115923,74.691783,65.559035,75.301319,78.176661,72.521735,72.963290,74.902860,33.710144,29.496353,29.874035,29.761151,36.327469,36.364653,33.780911,34.090381,33.850476,35.757175,34.115531,34.147858,32.585627,33.090710,31.581146,73.318093,31.337633,38.712586,22.884073,22.800702,22.714578,30.126225,30.929410,30.903117,34.081896,34.017524,27.931785,28.224552,34.148899,37.091318,33.198958,37.455307,35.664393,37.921178,31.719797,36.692485,33.622903,36.711954,31.696935,36.313491,31.699750,33.935982,31.101378,33.463871,32.797193,34.716607,31.692035,33.539691,84.282884,89.399126,128.006561,86.244611,135.544489,56.595651,46.249127,157.160487,119.390000,2.198000,218.100000,117.840000,1.666000,147.500000,26741.378860,14.011047,24.701539,92.817957,34.259206,1467.524330,947.420465
06/21/2026 07:22:52,0.000000,0.000000,75.151588,74.709719,65.583573,75.315814,78.167541,72.572285,72.971339,74.915114,33.671795,29.342339,29.685273,29.657496,36.148403,36.219244,33.637125,33.953311,33.670018,35.689684,34.278274,34.133448,32.541389,33.018496,31.610662,66.551556,31.194348,37.204545,21.816958,21.716896,21.525549,29.958227,30.757465,30.859967,33.945153,33.902084,27.814381,28.142553,34.137922,37.094091,33.177844,37.455965,35.633632,37.924081,31.720051,36.705434,33.611472,36.720478,31.682671,36.340929,31.688421,33.940232,31.085145,33.472430,32.776412,34.704305,31.679553,33.542349,79.756295,84.971492,127.198289,82.391076,134.248164,56.443702,45.791170,152.208978,119.180000,2.164000,213.300000,117.800000,1.637000,143.000000,26801.377116,12.935103,24.269442,90.631744,34.254671,1471.033784,949.758425
06/21/2026 07:23:52,0.000000,0.000000,75.156212,74.696176,65.631390,75.337717,78.191475,72.583245,73.034043,74.928673,33.536603,29.288661,29.652117,29.552814,35.885903,36.185262,33.540949,33.831419,33.586355,35.563696,33.945187,34.168181,32.318633,32.887464,31.223254,72.826459,31.019007,37.170277,22.828462,22.705189,22.662812,29.823736,30.614558,29.997173,33.873504,33.819773,27.808415,28.114958,34.143769,37.063651,33.193098,37.436216,35.639762,37.909871,31.703941,36.673839,33.633501,36.704812,31.687208,36.319762,31.682557,33.945931,31.097995,33.465142,32.804689,34.716989,31.672952,33.557090,80.349010,85.714172,128.140754,80.735532,135.522294,56.414201,45.510627,145.873042,119.290000,2.140000,211.100000,117.870000,1.620000,140.000000,26861.374482,13.166751,24.003526,87.763817,34.252639,1474.651403,952.201873
06/21/2026 07:24:52,0.000000,0.000000,75.217933,74.717789,65.815519,75.360274,78.219848,72.630443,73.077437,74.926349,33.487173,29.060172,29.429918,29.383401,36.179556,36.100299,33.458655,33.738940,33.471180,35.462100,33.456963,33.945376,32.249720,32.766577,31.233393,63.335851,30.876224,35.719215,21.219174,21.074598,20.849724,29.646440,30.447139,30.565255,33.686355,33.699235,27.351032,27.628625,34.138231,37.105898,33.190526,37.446918,35.643310,37.933290,31.709290,36.680742,33.635545,36.738705,31.694859,36.330020,31.686125,33.958811,31.102009,33.491176,32.784059,34.738990,31.673920,33.564274,76.582909,82.068292,126.135169,79.399745,133.088090,56.239676,45.126082,146.242697,119.310000,2.128000,208.600000,117.710000,1.610000,138.800000,26921.373720,12.081701,23.637514,87.933397,34.262335,1478.074221,954.453845
06/21/2026 07:25:52,0.000000,0.000000,75.203067,74.737140,65.731732,75.372709,78.249073,72.639530,73.097469,74.936622,33.392242,28.933631,29.363167,29.236062,35.874279,35.939387,33.384442,33.662532,33.294044,35.409950,33.448667,33.870178,32.072899,32.743741,31.305113,70.862064,30.856401,37.168559,22.194958,22.088654,21.997929,29.615232,30.396330,29.802510,33.680716,33.611426,27.367690,27.719802,34.166739,37.108651,33.230669,37.463420,35.665720,37.930896,31.724696,36.713401,33.655892,36.735967,31.715452,36.345171,31.714004,33.961732,31.111626,33.503531,32.788421,34.746446,31.687386,33.586140,81.709246,86.951037,127.179362,83.803919,134.495716,56.127955,45.517910,154.926044,119.080000,2.180000,215.800000,117.750000,1.653000,145.200000,26981.371289,13.158118,24.010441,91.837190,34.277798,1481.638243,956.847415
