Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 07:26:52,0.000000,0.000000,75.255600,74.774492,65.576866,75.410333,78.286150,72.702688,73.049318,74.928707,33.339720,28.923725,29.362183,29.204837,35.859216,35.975700,33.235473,33.590021,33.295730,35.295066,33.595172,33.973185,32.185928,32.682371,31.372728,72.398408,30.608789,37.800856,22.258830,22.137282,22.099315,29.449794,30.176573,29.940288,33.640371,33.578630,27.357940,27.652974,34.187296,37.121614,33.237632,37.462832,35.657062,37.940375,31.731137,36.723039,33.641582,36.731446,31.707589,36.355507,31.727127,33.971703,31.119404,33.511430,32.790547,34.728164,31.689323,33.566750,84.136153,89.183453,128.110415,86.334612,135.601667,56.233211,45.955864,161.512358,119.200000,2.205000,218.700000,117.610000,1.681000,148.800000,27041.369627,13.375738,24.425118,94.701620,34.280078,1485.253837,959.289569
06/21/2026 07:27:52,0.000000,0.000000,75.173909,74.745995,65.788084,75.423628,78.248906,72.684259,73.020381,74.923491,34.261360,30.193489,30.524684,30.662300,36.490127,36.387883,33.839751,34.215335,33.939967,35.738810,34.992888,35.658959,33.653873,33.617451,32.541159,66.792681,31.420437,36.030292,22.664804,22.616386,22.430896,30.451759,30.932652,31.273984,34.494701,34.667723,29.257474,29.637129,34.175317,37.128695,33.219642,37.476323,35.646786,37.971656,31.728823,36.728795,33.657576,36.760651,31.702171,36.351451,31.704766,33.984493,31.115753,33.525205,32.794108,34.774741,31.687915,33.599105,74.507540,80.216968,127.195888,74.916564,133.994384,56.040865,45.630651,139.836683,119.180000,2.107000,205.300000,117.920000,1.580000,135.200000,27101.368862,11.912886,24.117406,84.953239,34.286699,1488.771849,961.633984
06/21/2026 07:28:52,0.000000,0.000000,75.204866,74.743166,65.600725,75.400700,78.244990,72.657869,72.957225,74.917508,33.719264,29.556793,29.879178,29.973245,36.029355,36.000570,33.509778,33.954339,33.714378,35.581081,34.175249,34.204980,32.615733,33.108352,31.741335,70.264676,31.790125,36.803033,22.832371,22.697443,22.591467,30.524019,31.275818,31.741841,34.149871,34.155642,27.877385,28.294603,34.179068,37.132874,33.247445,37.465079,35.666071,37.962170,31.736631,36.726521,33.662400,36.735370,31.706887,36.353482,31.705001,33.988279,31.125792,33.518036,32.797159,34.740969,31.699759,33.617577,80.984316,86.257168,126.722629,83.494487,133.987646,55.832568,46.394206,156.039058,119.230000,2.182000,216.100000,117.750000,1.661000,146.000000,27161.366148,11.965116,24.837917,92.326903,34.288328,1492.287022,963.977655
06/21/2026 07:29:52,0.000000,0.000000,75.290342,74.739116,65.692730,75.417885,78.298726,72.685275,73.088009,74.922113,33.732043,29.461260,29.813535,29.778449,36.126820,35.939499,33.551077,33.852200,33.632999,35.505652,33.958511,34.345272,32.568635,32.934593,31.414756,71.700006,31.550539,38.237477,22.782261,22.674225,22.573179,30.250423,31.068266,31.178775,34.013137,33.972291,28.030036,28.222819,34.186236,37.097119,33.242982,37.470363,35.668080,37.946945,31.722169,36.722501,33.671244,36.751703,31.714951,36.347771,31.720387,33.968981,31.154103,33.506447,32.798454,34.737826,31.694012,33.600299,83.213140,88.415101,127.800532,85.343409,135.165261,56.117986,45.957417,159.107815,119.030000,2.201000,217.600000,117.740000,1.670000,147.300000,27221.364054,13.810893,24.426584,93.665109,34.286129,1495.896813,966.414320
06/21/2026 07:30:52,0.000000,0.000000,75.243540,74.797071,65.653082,75.468822,78.295213,72.756705,72.999184,74.907411,33.549060,29.336847,29.669080,29.642154,35.929904,35.924589,33.456023,33.764731,33.501527,35.467999,33.871942,34.246897,32.327240,32.838267,31.690993,70.539880,31.366607,36.826648,22.562666,22.462678,22.398170,30.067509,30.855564,30.969647,33.894919,33.860728,27.810303,28.118595,34.199763,37.127844,33.239400,37.480946,35.675475,37.946367,31.724704,36.745545,33.682385,36.749527,31.725475,36.368410,31.723813,33.986604,31.152183,33.526475,32.810052,34.761815,31.700082,33.607683,77.032301,82.528640,128.137971,76.800500,135.211872,56.264848,45.297282,141.670880,119.260000,2.114000,207.100000,117.920000,1.594000,136.300000,27281.361457,13.025967,23.800681,85.815646,34.296727,1499.484412,968.824498
06/21/2026 07:31:52,0.000000,0.000000,75.303909,74.806351,65.907153,75.480624,78.293933,72.788450,72.987118,74.930013,33.441106,29.051387,29.353347,29.376286,35.676445,36.026368,33.289197,33.670815,33.391345,35.390885,33.215824,33.839718,32.223044,32.852857,31.257726,71.432630,31.268502,37.414303,22.178722,22.092602,21.974872,29.948130,30.778569,31.106109,33.752490,33.720958,27.309910,27.752274,34.183490,37.123128,33.231852,37.491562,35.646906,37.967358,31.726271,36.729965,33.649867,36.741026,31.686928,36.346044,31.716915,33.989053,31.151522,33.541484,32.800175,34.780349,31.679800,33.609670,82.077572,87.217199,127.248301,84.909077,134.575689,56.112516,45.889539,159.240043,119.250000,2.199000,217.900000,117.850000,1.673000,147.400000,27341.361829,13.051840,24.362463,93.722379,34.289668,1503.004265,971.172205
06/21/2026 07:32:52,0.000000,0.000000,75.326570,74.820153,65.892068,75.482921,78.329884,72.789907,73.012616,74.932641,33.504693,29.086684,29.513952,29.409624,35.611207,35.795504,33.257846,33.583511,33.381183,35.311163,33.819155,33.696165,32.172207,32.759819,31.510553,72.852212,30.746318,37.425881,22.503485,22.309319,22.306728,29.539630,30.341709,29.815201,33.692749,33.648334,27.684297,27.961567,34.194520,37.110237,33.267082,37.482844,35.684962,37.958477,31.738698,36.745562,33.685067,36.747774,31.723443,36.359308,31.722215,33.989451,31.157268,33.526048,32.811847,34.756509,31.710523,33.608766,82.160203,87.475881,128.608852,83.030634,136.062006,56.192113,45.308935,148.686082,119.290000,2.157000,212.400000,117.910000,1.629000,142.000000,27401.360129,13.614107,23.811774,89.047179,34.299030,1506.644578,973.637246
06/21/2026 07:33:52,0.000000,0.000000,75.287201,74.818786,65.756603,75.479323,78.346915,72.821871,72.979363,74.917206,33.354842,28.867084,29.275674,29.209561,35.568416,35.744306,33.165498,33.505861,33.238420,35.252970,33.638717,33.757642,32.045120,32.684857,31.207219,63.443454,30.748474,35.586010,21.047811,20.890634,20.663708,29.480496,30.296419,30.470261,33.545575,33.521142,27.262638,27.589258,34.203402,37.146506,33.264897,37.483323,35.676006,37.953523,31.723456,36.767900,33.675512,36.774979,31.719032,36.387682,31.714547,34.001787,31.151381,33.528486,32.796057,34.778459,31.695421,33.623024,76.204443,81.567753,126.496324,78.825323,133.555725,55.940806,44.671037,144.637835,119.270000,2.123000,208.100000,117.800000,1.600000,137.800000,27461.358821,12.383899,23.202111,87.195079,34.303269,1510.071142,975.891863
06/21/2026 07:34:52,0.000000,0.000000,75.299508,74.828564,65.807482,75.501307,78.364618,72.796917,73.049268,74.919786,33.149856,28.700997,29.173856,29.026569,35.343622,35.698120,33.037092,33.377065,33.100077,35.144237,33.260514,33.442599,31.934574,32.610920,30.832053,71.007812,30.759706,37.054916,22.172546,22.066240,22.003623,29.447421,30.275393,30.061857,33.498307,33.451660,27.176713,27.506356,34.208873,37.156821,33.271255,37.478154,35.682672,37.966797,31.727932,36.752239,33.696211,36.778785,31.725598,36.380926,31.724813,34.010687,31.172790,33.540303,32.815000,34.781831,31.699314,33.647781,81.803317,86.929986,127.380349,83.888983,134.857965,55.740051,45.408664,155.774278,119.160000,2.177000,215.700000,117.680000,1.659000,145.400000,27521.356556,13.148268,23.906648,92.210615,34.310939,1513.630897,978.279551
06/21/2026 07:35:52,0.000000,0.000000,75.313068,74.815093,65.734507,75.510291,78.326026,72.782213,73.020547,74.936329,33.128562,28.759482,29.115019,29.045819,35.407069,35.633948,32.947077,33.336412,33.077893,35.052058,33.398744,33.693646,31.927516,32.653684,30.936560,71.959831,30.244394,37.524419,21.993063,21.918592,21.816435,29.133777,29.827239,29.412532,33.444435,33.414668,27.167217,27.421217,34.182830,37.147678,33.246499,37.481819,35.664656,37.968270,31.708034,36.776270,33.677697,36.783349,31.709204,36.380130,31.715607,34.001956,31.153333,33.552882,32.788907,34.790842,31.687820,33.631880,83.974160,89.145819,128.295669,86.248077,135.858784,56.410345,45.411674,160.795705,118.980000,2.211000,218.400000,117.640000,1.677000,148.300000,27581.355480,13.614909,23.909510,94.393787,34.302483,1517.242083,980.717646
06/21/2026 07:36:52,0.000000,0.000000,75.349675,74.791727,65.961116,75.529238,78.378991,72.809691,73.056076,74.924467,33.156095,28.742952,29.089571,29.009545,35.457892,35.608109,32.942328,33.284563,32.956518,35.042724,33.459144,33.183470,31.972810,32.574823,31.100242,67.190179,30.271815,35.464413,21.315667,21.224084,21.061155,29.135262,29.855476,29.679797,33.337883,33.315221,27.269122,27.630032,34.192895,37.156379,33.242526,37.499527,35.655678,37.975663,31.698115,36.764614,33.658001,36.769481,31.688902,36.382532,31.694996,34.002282,31.154551,33.548730,32.780305,34.776052,31.679546,33.630738,77.746295,83.181186,128.012996,79.294766,135.160048,56.836914,44.211137,145.329888,119.180000,2.129000,208.300000,117.880000,1.600000,138.100000,27641.353521,12.704906,22.759507,87.514124,34.297576,1520.777439,983.077736
06/21/2026 07:37:52,0.000000,0.000000,75.330555,74.830055,65.770556,75.502642,78.382778,72.819007,73.090319,74.909210,33.953996,29.750144,30.151850,30.306044,36.316938,35.883877,33.522359,34.020190,33.655132,35.397888,34.778066,35.386320,33.388102,33.439640,32.318465,71.561057,31.407885,36.861882,23.329805,23.259911,23.161248,30.297677,30.824062,31.285270,34.301989,34.440442,28.643972,29.082942,34.205672,37.166456,33.280629,37.517095,35.671068,37.991450,31.719382,36.767048,33.687981,36.768818,31.716456,36.375827,31.717154,33.995062,31.185180,33.565389,32.804094,34.800225,31.690172,33.642664,84.037277,89.326141,128.381232,86.361471,135.876831,56.734924,46.635323,162.704838,119.130000,2.225000,221.000000,117.720000,1.689000,150.200000,27701.350646,11.797845,25.064037,95.211815,34.313391,1524.381184,985.510704
06/21/2026 07:38:52,0.000000,0.000000,75.367062,74.819266,65.884339,75.499855,78.380000,72.790802,73.071810,74.926226,33.566728,29.469646,29.811665,29.891901,35.883891,35.708032,33.276390,33.745508,33.476993,35.274218,33.956649,34.152849,32.549709,33.016143,31.635624,65.036894,31.571105,35.880675,21.742293,21.618888,21.327333,30.269135,31.062017,31.508032,33.904122,33.948967,27.993644,28.420469,34.184861,37.160758,33.242794,37.486974,35.640453,37.968434,31.689043,36.755473,33.657708,36.767862,31.682983,36.373553,31.685925,34.003453,31.140576,33.540885,32.775121,34.763340,31.666945,33.643048,74.288734,79.876567,127.170532,75.171836,134.208922,56.997063,44.854958,137.292145,119.220000,2.086000,203.300000,117.930000,1.568000,132.900000,27761.349880,12.502281,23.378394,83.744321,34.291509,1527.867168,987.820536
06/21/2026 07:39:52,0.000000,0.000000,75.379050,74.814362,65.872551,75.498987,78.381659,72.777650,73.093508,74.929290,33.426485,29.043845,29.459975,29.395847,35.692775,35.894771,33.152752,33.557089,33.299853,35.282335,33.681465,34.054107,32.186049,32.849682,31.178844,70.354510,31.500900,36.901152,22.402329,22.258824,22.164992,30.094288,30.968341,31.241941,33.743280,33.738395,27.447114,27.906759,34.219027,37.150134,33.290696,37.506334,35.673564,37.986871,31.725010,36.756282,33.705155,36.785040,31.720846,36.378860,31.741939,33.994012,31.199722,33.548805,32.814617,34.805843,31.685206,33.633271,80.921770,86.058235,127.129922,83.387367,134.423325,56.916848,45.655802,154.690721,119.190000,2.181000,215.100000,117.660000,1.650000,144.800000,27821.357841,12.759904,24.141248,91.733349,34.316062,1531.377142,990.159049
06/21/2026 07:40:52,0.000000,0.000000,75.415728,74.843037,65.927149,75.548175,78.388609,72.846474,73.080136,74.929887,33.351407,29.059467,29.342693,29.369328,35.611936,35.699216,33.131463,33.438076,33.265647,35.210091,33.725000,33.969105,32.191184,32.802792,30.909292,71.453868,30.851745,37.461495,22.393879,22.284457,22.188145,29.643351,30.457423,30.108831,33.688245,33.627396,27.602532,27.816762,34.220976,37.171533,33.279030,37.497824,35.675485,37.991437,31.720704,36.763568,33.695592,36.770647,31.717166,36.391582,31.738969,34.007480,31.201207,33.569447,32.818827,34.809599,31.701128,33.629603,83.080762,88.194497,128.313117,85.299843,135.748362,57.166793,45.716785,158.103562,119.010000,2.195000,217.300000,117.660000,1.670000,146.700000,27881.346439,13.262470,24.199025,93.229099,34.318590,1534.974736,992.581784
06/21/2026 07:41:52,0.000000,0.000000,75.404330,74.875992,65.761901,75.559159,78.381045,72.861729,73.090155,74.936927,33.270435,28.935357,29.318510,29.293716,35.615242,35.687902,33.151876,33.415830,33.226885,35.163444,33.438391,33.546081,32.005813,32.762535,31.144992,70.681495,30.599508,36.203330,22.267431,22.201950,22.127227,29.473531,30.207879,29.913193,33.584567,33.520600,27.563948,27.760192,34.217550,37.138048,33.297775,37.505419,35.678195,37.987071,31.723429,36.763827,33.693187,36.765154,31.718745,36.357296,31.739467,34.000872,31.184773,33.555492,32.812862,34.785465,31.700479,33.638283,77.418627,82.673913,128.751961,76.892377,136.021142,57.302648,44.926526,140.975106,119.170000,2.114000,206.300000,117.760000,1.589000,136.200000,27941.354355,12.756451,23.446879,85.489383,34.313169,1538.566550,994.995469
06/21/2026 07:42:52,0.000000,0.000000,75.440932,74.842064,65.901402,75.572169,78.403268,72.796859,73.098620,74.936503,33.073427,28.638552,29.052550,28.991654,35.622240,35.726354,32.979294,33.318848,33.039646,35.042726,33.402722,33.580638,31.885453,32.649047,30.914042,69.841187,30.703591,36.497494,21.720819,21.569586,21.439105,29.428673,30.253979,30.523656,33.465821,33.411175,26.901969,27.296124,34.240027,37.140101,33.286732,37.495318,35.684155,37.979319,31.707148,36.741977,33.692571,36.753923,31.725436,36.351550,31.725413,33.989974,31.176509,33.544659,32.807355,34.790616,31.670640,33.643622,81.377387,86.299400,127.733585,84.193631,135.033553,56.979295,45.474114,157.190428,119.050000,2.189000,216.300000,117.630000,1.662000,146.100000,28001.352534,12.528646,23.968848,92.831036,34.307352,1542.061222,997.318816
06/21/2026 07:43:52,0.000000,0.000000,75.418620,74.831144,65.738774,75.543467,78.433141,72.818460,73.123886,74.922005,33.070036,28.677980,29.133896,29.011864,35.395935,35.512486,32.983096,33.232441,33.007805,35.011852,33.190482,33.379968,31.837032,32.597149,30.909387,72.453985,30.247703,37.528584,22.142627,22.014786,21.994265,29.090676,29.831863,28.555327,33.434593,33.372836,27.292640,27.524662,34.206653,37.160358,33.291709,37.502921,35.639172,37.982619,31.685528,36.769413,33.681917,36.776934,31.679252,36.373387,31.711367,33.990627,31.174936,33.549995,32.801580,34.804813,31.690389,33.626447,84.378104,89.403234,129.099092,86.412149,136.740837,57.192091,45.469842,160.447089,119.130000,2.203000,218.600000,117.690000,1.680000,148.100000,28061.350474,13.563794,23.964790,94.243708,34.305001,1545.697069,999.778676
06/21/2026 07:44:52,0.000000,0.000000,75.426750,74.868008,65.820448,75.590569,78.420345,72.858938,73.129694,74.957371,33.055769,28.690876,29.062485,28.964971,35.533703,35.428234,32.939428,33.215451,32.997094,34.965250,33.395734,33.678437,31.904244,32.558845,30.880317,65.498748,30.179521,35.290217,21.030097,20.890882,20.756595,29.023236,29.736806,29.595453,33.299119,33.256904,27.276608,27.534571,34.231151,37.157790,33.278161,37.490328,35.659074,37.988768,31.676582,36.773053,33.687791,36.781459,31.691502,36.388657,31.712222,34.000803,31.174454,33.546098,32.811018,34.825759,31.673682,33.662201,74.464139,80.016396,127.820180,75.180684,135.000602,57.130168,43.687826,137.186946,119.180000,2.090000,203.400000,117.690000,1.567000,133.100000,28121.350679,13.037510,22.252707,83.694022,34.310528,1549.179860,1002.085796
06/21/2026 07:45:52,0.000000,0.000000,75.435644,74.853672,65.725673,75.588187,78.416288,72.874757,73.108119,74.934998,32.886714,28.337795,28.752314,28.699224,35.236900,35.306048,32.709224,33.065783,32.809796,34.862238,33.174755,33.527998,31.778316,32.408639,30.846112,70.204285,30.517922,36.017777,21.618692,21.480011,21.385820,29.175474,29.978154,30.146228,33.212364,33.166589,26.681545,27.131134,34.207431,37.146540,33.287693,37.505115,35.638265,37.960509,31.672587,36.755153,33.675152,36.771080,31.688183,36.379605,31.697981,33.997709,31.171795,33.546783,32.817039,34.789631,31.666353,33.645122,81.102432,86.252836,127.691895,83.599715,135.103659,56.733868,45.067429,155.225945,118.990000,2.183000,215.300000,117.550000,1.656000,145.000000,28181.351541,12.436244,23.581533,91.969374,34.300986,1552.684660,1004.419745
06/21/2026 07:46:52,0.000000,0.000000,75.496382,74.879810,65.959189,75.613269,78.440446,72.889756,73.121854,74.954195,32.819452,28.426918,28.837845,28.786138,35.131308,35.376881,32.788012,33.030305,32.782103,34.815101,33.412807,33.008883,31.694925,32.452150,30.715169,71.251690,29.927498,37.113315,21.752660,21.655284,21.517749,28.823039,29.558541,28.935905,33.197326,33.161328,27.031836,27.261154,34.206602,37.174901,33.280250,37.500363,35.637366,37.974634,31.670792,36.775733,33.677602,36.776618,31.673108,36.359757,31.690394,33.988373,31.164653,33.552787,32.783921,34.794739,31.661079,33.645194,83.223184,88.344818,128.749358,85.334231,136.310111,56.996334,45.282133,158.286286,119.050000,2.196000,217.100000,117.490000,1.668000,146.900000,28241.351807,13.327058,23.786257,93.308569,34.299443,1556.284342,1006.844950
06/21/2026 07:47:52,0.000000,0.000000,75.499681,74.891139,66.043642,75.600636,78.484228,72.891904,73.120143,74.944461,33.654188,29.704161,30.079574,30.244730,36.209559,35.803905,33.264190,33.671136,33.500938,35.302098,34.758939,34.914819,33.463388,33.217670,31.942803,70.599435,30.847145,36.184133,23.072430,22.981007,22.903652,29.909913,30.362402,30.506375,34.160841,34.280235,28.859898,29.245997,34.218352,37.171129,33.274744,37.489140,35.638944,37.992110,31.684407,36.782276,33.701047,36.769888,31.686834,36.392872,31.726283,33.991729,31.185845,33.556691,32.811394,34.803515,31.671242,33.661989,78.086442,83.709884,129.111140,78.231212,136.429528,56.984512,45.451974,147.157935,118.950000,2.140000,210.400000,117.680000,1.619000,139.700000,28301.352916,12.236320,23.947813,88.352038,34.310522,1559.893714,1009.278828
06/21/2026 07:48:52,0.000000,0.000000,75.449770,74.909208,65.835190,75.623497,78.464103,72.943632,73.089093,74.941359,33.476914,29.198404,29.560541,29.640122,35.508351,35.666976,33.079291,33.477002,33.301857,35.135386,34.042700,34.097064,32.291844,32.842021,31.349374,71.109634,31.316139,37.252449,22.435654,22.302019,22.155238,30.044024,30.770140,31.233142,33.822967,33.815862,27.530361,27.920178,34.207958,37.141316,33.286787,37.481228,35.634141,37.984229,31.675569,36.749139,33.676222,36.760643,31.671608,36.367563,31.691607,33.995352,31.174777,33.543410,32.820778,34.792030,31.681409,33.640146,83.337146,88.438980,128.629379,86.019428,136.176704,56.990287,46.071130,161.821645,119.060000,2.211000,219.400000,117.700000,1.682000,149.300000,28361.343209,12.718565,24.533884,94.834189,34.298796,1563.455180,1011.669096
06/21/2026 07:49:52,0.000000,0.000000,75.432702,74.889595,65.922968,75.619588,78.483344,72.921503,73.072422,74.947958,33.238733,29.107836,29.458842,29.449987,35.382329,35.613203,33.016367,33.427883,33.216513,35.064427,33.346713,33.830952,32.152408,32.739144,31.324618,67.031383,31.156667,36.116648,21.768695,21.640805,21.536586,29.865753,30.638731,30.846415,33.606572,33.660317,27.745003,28.146591,34.188545,37.169292,33.261233,37.502664,35.619741,38.001236,31.649506,36.773540,33.679398,36.785043,31.648265,36.376682,31.690047,34.000014,31.151829,33.544810,32.788387,34.808951,31.629999,33.659512,74.255051,79.888464,128.007857,74.213195,135.335958,57.220233,44.569851,135.996409,119.120000,2.085000,202.900000,117.780000,1.566000,132.600000,28421.343607,13.011696,23.104952,83.122999,34.296435,1566.983955,1014.022585
06/21/2026 07:50:52,0.000000,0.000000,75.456958,74.925273,65.953902,75.637527,78.500803,72.935688,73.125132,74.939301,33.180468,28.685327,29.105557,29.047455,35.408694,35.535878,32.947172,33.297848,33.059130,35.034229,33.419088,33.329665,31.852529,32.696228,30.931752,69.555017,31.193517,36.186916,21.919763,21.790098,21.711421,29.731358,30.617153,30.927337,33.507835,33.486511,27.046498,27.454995,34.240817,37.169633,33.288689,37.511409,35.629854,37.987464,31.659675,36.764420,33.696891,36.770172,31.658199,36.385225,31.691305,33.994164,31.173139,33.546759,32.797896,34.812227,31.668446,33.662754,80.390594,85.451759,127.398519,83.135581,134.822092,56.905042,45.669300,154.135590,119.050000,2.172000,214.500000,117.630000,1.650000,144.100000,28481.343798,12.032876,24.154040,91.487968,34.305457,1570.457514,1016.326947
06/21/2026 07:51:52,0.000000,0.000000,75.420506,74.907385,65.960160,75.612187,78.470499,72.912807,73.103555,74.935936,33.037828,28.709452,29.101130,29.054599,35.525694,35.437065,32.923012,33.209707,33.016936,34.971741,33.286711,33.492285,31.862782,32.640201,30.818850,70.888707,30.426803,37.225211,22.155091,21.998989,21.883994,29.254015,30.030803,29.143401,33.416784,33.366578,27.251964,27.516955,34.212308,37.139901,33.273851,37.474106,35.633304,37.957330,31.646660,36.741454,33.695155,36.737472,31.659403,36.341713,31.683637,33.962103,31.169479,33.527254,32.823725,34.775898,31.666086,33.631530,82.726311,87.856279,128.661326,84.968430,136.191874,58.217813,45.239018,156.779664,119.120000,2.186000,216.300000,117.510000,1.657000,146.000000,28541.345113,13.480021,23.745190,92.651465,34.287618,1574.045426,1018.741972
06/21/2026 07:52:52,0.000000,0.000000,75.481358,74.934480,65.796684,75.647188,78.496128,72.961469,73.141990,74.979779,33.155925,28.684335,29.093415,29.020830,35.559501,35.560388,32.811153,33.213886,32.990577,34.956532,33.505177,33.473758,31.967598,32.710152,30.683546,71.395525,30.012963,35.813700,22.278725,22.136996,22.117642,29.017539,29.695885,28.264398,33.377766,33.340443,27.142629,27.438502,34.237295,37.134725,33.303948,37.482386,35.635110,37.978127,31.640011,36.749746,33.703480,36.751516,31.645096,36.361582,31.696590,33.971460,31.177979,33.547574,32.815608,34.788203,31.672717,33.613713,78.938956,84.025756,129.542710,78.549942,136.993545,59.001703,44.906037,141.797443,119.030000,2.123000,207.200000,117.620000,1.594000,136.500000,28601.344409,12.386421,23.427279,85.874879,34.295343,1577.644633,1021.166525
06/21/2026 07:53:52,0.000000,0.000000,75.470091,74.934612,66.039760,75.639887,78.504417,72.925776,73.103691,74.963528,32.974864,28.403967,28.788578,28.781718,35.368057,35.317973,32.722497,33.067049,32.816592,34.838416,33.139771,33.272926,31.689175,32.409041,30.929826,62.723930,30.239063,34.399036,20.693955,20.503022,20.286688,29.000537,29.774311,29.850110,33.207658,33.181881,26.701832,27.020155,34.220534,37.145886,33.255620,37.493102,35.614232,37.990000,31.614563,36.762697,33.660074,36.780837,31.642775,36.369457,31.659114,33.994049,31.145397,33.549915,32.786382,34.796307,31.648567,33.627389,77.179532,82.436694,127.660352,80.148095,134.872488,58.437366,44.706190,147.110676,119.120000,2.131000,209.400000,117.700000,1.615000,139.300000,28661.344326,11.163200,23.235836,88.330463,34.287845,1581.053449,1023.402511
06/21/2026 07:54:52,0.000000,0.000000,75.420562,74.918425,65.835113,75.642398,78.489250,72.922789,73.098652,74.944983,32.787699,28.338823,28.795725,28.688798,35.381233,35.222108,32.642390,32.991867,32.722779,34.814918,33.056219,33.077701,31.666333,32.423155,30.667270,69.991312,30.033556,36.309748,21.649847,21.512517,21.385446,28.763366,29.397659,27.073813,33.167082,33.132860,26.853588,27.329324,34.207780,37.146003,33.263667,37.495802,35.606020,37.989765,31.625018,36.766367,33.670865,36.763270,31.634126,36.373700,31.670459,33.980493,31.163874,33.537608,32.814971,34.784463,31.647491,33.626761,81.629281,86.738226,128.654977,83.767631,136.346137,58.359087,45.152398,153.985235,119.100000,2.177000,214.800000,117.630000,1.649000,144.300000,28721.345606,12.647130,23.662618,91.421406,34.288425,1584.612017,1025.788775
06/21/2026 07:55:52,0.000000,0.000000,75.434357,74.927159,65.912258,75.660662,78.494834,72.960166,73.096236,74.976789,32.767118,28.335571,28.755891,28.685373,35.060878,35.307359,32.606822,32.967428,32.693302,34.743382,33.061870,33.223178,31.536834,32.440204,30.830843,71.268895,29.650842,36.643750,21.692768,21.572498,21.426193,28.555351,29.122370,28.490205,33.102020,33.053571,26.757368,27.095543,34.196028,37.144465,33.248502,37.505471,35.596896,37.987736,31.572629,36.741270,33.637231,36.757640,31.608098,36.342527,31.652376,33.971351,31.138212,33.519961,32.781745,34.771723,31.615226,33.599033,84.014505,89.067495,129.504982,86.277060,137.364634,58.734366,45.098698,160.246886,119.170000,2.201000,218.200000,117.680000,1.678000,148.000000,28781.345610,13.032367,23.611383,94.157422,34.269406,1588.213630,1028.218081
06/21/2026 07:56:52,0.000000,0.000000,75.466162,74.953069,65.772771,75.667492,78.485235,72.958550,73.147745,74.971582,32.758295,28.316453,28.699301,28.659504,35.156207,35.263041,32.572704,32.929324,32.664911,34.696434,33.097054,33.685229,31.451745,32.408183,30.580053,66.658283,29.703357,34.822895,20.871122,20.779047,20.609009,28.652268,29.246015,29.030131,33.057617,33.046060,26.888302,27.321975,34.201807,37.157298,33.281791,37.493497,35.627462,37.986846,31.598908,36.761895,33.659713,36.764549,31.627398,36.367458,31.661724,33.994875,31.146225,33.537560,32.817145,34.788406,31.646555,33.620053,77.770223,83.140112,129.314636,79.140436,136.594525,58.760758,43.976914,144.334860,119.200000,2.124000,207.300000,117.820000,1.594000,137.600000,28841.345351,12.289801,22.533094,87.055084,34.287058,1591.741864,1030.572681
06/21/2026 07:57:52,0.000000,0.000000,75.510505,74.934498,66.039645,75.660205,78.503633,72.938960,73.205593,74.965523,33.570352,29.348858,29.839825,29.978013,36.047377,35.580938,33.183233,33.487605,33.341552,35.158588,34.728891,34.541216,33.100216,33.219325,31.667421,70.463056,31.030106,35.952788,22.896999,22.869658,22.700693,29.945232,30.416881,30.936106,34.023468,34.156644,28.222520,28.707934,34.192078,37.144068,33.269003,37.503762,35.602555,37.986309,31.590793,36.750275,33.658264,36.767088,31.627483,36.354263,31.672766,33.981016,31.159498,33.551659,32.814806,34.810910,31.634166,33.644123,83.770632,89.024957,129.530278,86.049669,137.119601,58.387402,46.539575,162.016508,119.120000,2.216000,219.900000,117.580000,1.687000,149.200000,28901.346085,10.978463,24.974325,94.917625,34.285744,1595.333130,1032.991989
06/21/2026 07:58:52,0.000000,0.000000,75.506099,74.976978,65.817866,75.628517,78.506546,72.962640,73.179549,74.931084,33.331353,29.221767,29.536630,29.638483,35.599775,35.453545,32.982687,33.370227,33.144708,35.026043,33.827971,33.884545,32.224803,32.816377,31.419624,66.162882,31.299774,35.805378,21.820820,21.699668,21.539242,29.957117,30.687721,31.126677,33.643700,33.732528,27.714015,28.144464,34.197969,37.162762,33.254821,37.514408,35.589452,38.012120,31.588756,36.768623,33.649589,36.763756,31.594074,36.362235,31.635534,33.982094,31.141865,33.548758,32.787447,34.795595,31.614122,33.641019,74.513014,80.131297,128.819754,74.636417,136.172342,58.662635,44.595099,136.819880,118.960000,2.083000,202.800000,117.860000,1.569000,132.800000,28961.346083,12.676171,23.129207,83.518315,34.280250,1598.852599,1035.335319
06/21/2026 07:59:52,0.000000,0.000000,75.520612,74.943344,65.997783,75.643140,78.519437,72.972228,73.191099,74.966266,33.100594,28.710439,29.139584,29.109430,35.465393,35.593454,32.807761,33.240716,32.996137,34.939463,33.496073,33.814268,31.826665,32.695756,30.872229,69.683153,31.246643,36.036465,22.012280,21.879935,21.750238,29.826557,30.693591,31.093333,33.541930,33.488177,27.075418,27.492297,34.212651,37.151299,33.270949,37.511886,35.605300,37.999207,31.594444,36.753111,33.679764,36.761075,31.618918,36.363902,31.663053,33.978440,31.156021,33.542956,32.808317,34.800446,31.638521,33.626701,80.636893,85.784222,128.213167,83.339266,135.694656,58.310714,45.658909,154.632133,119.150000,2.178000,215.000000,117.750000,1.647000,144.400000,29021.345224,11.892273,24.144192,91.707480,34.286848,1602.337437,1037.648229
06/21/2026 08:00:52,0.000000,0.000000,75.523916,74.936090,65.820516,75.636980,78.497312,72.932175,73.179714,74.941810,32.982840,28.697540,29.078515,29.069754,35.155591,35.436610,32.823666,33.171286,32.947277,34.879635,33.385043,32.998114,31.983491,32.616175,31.008936,70.908889,30.513622,37.319735,22.068870,21.915896,21.837164,29.306030,30.129161,29.686873,33.435751,33.418424,27.375523,27.564470,34.185862,37.166177,33.256677,37.506973,35.594497,37.994179,31.574226,36.722861,33.668053,36.740116,31.605292,36.344608,31.655309,33.978270,31.156741,33.526355,32.812600,34.786977,31.644942,33.624664,82.887237,87.995869,129.368592,85.113076,137.002012,58.428251,45.500528,157.540986,119.030000,2.188000,216.500000,117.610000,1.663000,146.200000,29081.346741,13.325799,23.993936,92.984038,34.277269,1605.929278,1040.066290
06/21/2026 08:01:52,0.000000,0.000000,75.509688,74.991552,65.787334,75.667818,78.464105,73.006722,73.097802,74.988912,32.968204,28.638679,29.000933,28.980595,35.444199,35.362209,32.843566,33.117400,32.901964,34.858825,33.545456,33.530534,31.708690,32.501924,30.867116,71.269486,30.271704,35.999013,22.232709,22.129549,22.008727,29.158581,29.872543,29.532320,33.361242,33.300367,27.163535,27.381384,34.205376,37.132109,33.240563,37.485639,35.610184,37.993474,31.567723,36.725203,33.656635,36.744229,31.596040,36.331874,31.651479,33.959802,31.127958,33.512715,32.802504,34.773801,31.619653,33.620770,78.125290,83.489624,129.949123,77.823901,137.525734,58.303026,44.698713,141.119634,119.170000,2.116000,207.000000,117.660000,1.590000,136.300000,29141.346053,12.770349,23.228664,85.557243,34.267887,1609.528932,1042.489291
06/21/2026 08:02:52,0.000000,0.000000,75.534730,74.935928,65.971930,75.651091,78.505066,72.931934,73.234039,74.971945,32.868715,28.371048,28.715514,28.734882,35.180124,35.253267,32.802349,33.031748,32.818029,34.821221,33.371841,33.054718,31.824612,32.498016,30.905129,64.053067,30.413165,35.019850,20.760243,20.589541,20.429268,29.141621,29.958582,30.213142,33.184168,33.194390,26.696089,26.932789,34.189645,37.115552,33.231592,37.491745,35.581966,37.979919,31.562072,36.739630,33.654240,36.760425,31.573850,36.344797,31.634245,33.961274,31.122306,33.508097,32.796549,34.776288,31.604145,33.599090,77.872110,83.080279,128.008154,80.814368,135.215807,57.670063,44.895452,148.941313,119.070000,2.139000,211.000000,117.340000,1.624000,140.500000,29201.346115,11.602699,23.417151,89.162817,34.261371,1612.947990,1044.736515
06/21/2026 08:03:52,0.000000,0.000000,75.511068,74.961675,65.908291,75.665569,78.490890,72.944341,73.183753,74.969496,32.885610,28.346951,28.781990,28.690740,34.868885,35.130942,32.675860,32.927968,32.724208,34.740499,33.190984,33.441362,31.452641,32.470020,30.686997,70.474827,30.171726,36.221617,21.620197,21.485106,21.405305,28.885265,29.727758,28.691643,33.127128,33.092904,26.943419,27.313340,34.176801,37.138576,33.220351,37.498687,35.569870,37.985087,31.522732,36.750614,33.623514,36.755481,31.557338,36.343441,31.596688,33.962029,31.090534,33.537339,32.787133,34.792177,31.587187,33.625713,81.948173,87.131881,128.959254,84.011336,136.646821,57.416284,44.978576,155.085139,118.910000,2.181000,215.300000,117.570000,1.653000,144.800000,29261.346650,12.724968,23.496649,91.907334,34.256065,1616.518661,1047.133508
06/21/2026 08:04:52,0.000000,0.000000,75.464572,74.956547,65.909086,75.646195,78.501869,72.937185,73.204614,74.956520,32.736541,28.339246,28.747965,28.670279,35.090659,35.199718,32.624086,32.881990,32.667614,34.651221,32.997076,33.418765,31.384535,32.412698,30.335136,71.952878,29.799259,37.121444,21.763151,21.655903,21.518432,28.689876,29.390202,28.787136,33.103335,33.032217,26.815871,27.056079,34.161691,37.124849,33.223953,37.483704,35.557374,37.965561,31.521752,36.713081,33.647131,36.734761,31.564712,36.337931,31.599272,33.945956,31.106932,33.502320,32.786765,34.755883,31.609264,33.578431,84.357736,89.450279,129.813101,86.611897,137.581079,57.595390,45.087627,161.086056,118.870000,2.212000,219.100000,117.450000,1.682000,148.600000,29321.347353,13.520628,23.600816,94.518616,34.246066,1620.131759,1049.572037
06/21/2026 08:05:52,0.000000,0.000000,75.478148,74.987028,65.997105,75.674776,78.506798,72.966704,73.216180,74.971019,32.793884,28.306205,28.693071,28.617614,34.998861,35.121233,32.584150,32.836732,32.593326,34.633903,32.901924,33.261453,31.440657,32.410902,30.593306,65.460304,29.821442,35.121690,20.694075,20.561998,20.449770,28.675725,29.371597,29.237797,33.008225,32.967773,26.894504,27.149993,34.163145,37.131162,33.230179,37.480173,35.581367,37.985948,31.521372,36.729587,33.644158,36.748613,31.570236,36.327482,31.615377,33.966001,31.108335,33.508231,32.796683,34.765333,31.593848,33.625691,77.080113,82.457232,128.892962,78.861513,136.017976,57.332406,44.005561,144.437147,118.920000,2.123000,207.800000,117.690000,1.599000,137.400000,29381.347477,12.560868,22.560822,87.102370,34.254646,1623.625682,1051.890540
06/21/2026 08:06:52,0.000000,0.000000,75.518669,74.976462,66.033814,75.647938,78.492248,72.946979,73.149865,74.967783,32.720123,28.102302,28.463782,28.431681,34.951104,35.197619,32.451896,32.772999,32.517323,34.554988,33.130014,33.052257,31.427425,32.306489,30.576664,71.717937,30.141698,36.227215,21.710236,21.570670,21.463640,28.857143,29.602441,29.628304,33.014788,32.891648,26.539677,26.879940,34.191725,37.110548,33.237563,37.482655,35.581857,37.965232,31.539241,36.724918,33.656793,36.726688,31.566909,36.323291,31.614979,33.942517,31.124424,33.489327,32.806219,34.761096,31.614579,33.592614,83.238684,88.271218,129.241720,85.428150,136.961989,56.950300,44.913417,159.014592,119.130000,2.199000,218.000000,117.700000,1.670000,147.500000,29441.346901,12.792875,23.434340,93.624713,34.252659,1627.197871,1054.291268
06/21/2026 08:07:52,0.000000,0.000000,75.466439,74.977424,65.885782,75.666301,78.502557,72.953544,73.210065,74.957736,33.613081,29.500128,29.931313,30.064307,35.772577,35.547510,33.062331,33.536461,33.231436,35.015467,34.564842,34.890109,33.083129,33.224016,32.132359,71.224132,30.500711,36.156991,22.901541,22.842376,22.741523,29.530141,29.972019,29.630476,33.980011,34.074129,28.580456,28.963710,34.161156,37.102646,33.226300,37.455980,35.558235,37.947423,31.522172,36.700281,33.633838,36.716210,31.544916,36.293913,31.597910,33.918846,31.087745,33.479251,32.791243,34.734624,31.572539,33.576461,82.521933,87.897823,130.131304,83.361883,137.788190,56.919140,45.900318,151.547838,119.080000,2.168000,214.400000,117.680000,1.643000,143.100000,29501.347075,11.784342,24.372649,90.336251,34.231084,1630.845103,1056.763275
06/21/2026 08:08:52,0.000000,0.000000,75.476074,74.984530,65.988603,75.655352,78.497955,72.954839,73.115050,74.952475,33.159361,29.004974,29.369826,29.508093,35.252592,35.440517,32.956305,33.305644,33.127361,34.924041,33.986028,33.525954,31.956681,32.850436,31.162823,63.193486,31.028070,35.173565,21.308846,21.163386,20.944432,29.759200,30.487201,30.869600,33.546369,33.572578,27.392045,27.832002,34.166000,37.111894,33.203114,37.436453,35.542788,37.953669,31.491047,36.687359,33.598213,36.686474,31.529207,36.293356,31.597972,33.913136,31.103404,33.468054,32.772033,34.721671,31.561731,33.575013,76.366198,81.790942,127.970741,78.862965,135.241014,56.835152,44.802035,144.790456,119.210000,2.116000,208.100000,117.700000,1.606000,138.200000,29561.347705,11.845854,23.327711,87.265527,34.220629,1634.289000,1059.034994
06/21/2026 08:09:52,0.000000,0.000000,75.505982,74.997559,65.979572,75.663979,78.511601,73.008798,73.140847,74.981173,33.110864,28.724763,29.096811,29.114952,35.175686,35.376482,32.778287,33.171260,32.940616,34.863234,33.434811,33.786460,31.892764,32.641226,30.992422,70.760296,31.005780,36.632066,22.256943,22.121490,21.990954,29.666268,30.464284,30.446900,33.460132,33.430365,27.170491,27.579949,34.166629,37.115174,33.215596,37.489537,35.547051,37.977358,31.485977,36.707764,33.633799,36.732099,31.543645,36.319654,31.588893,33.944048,31.101453,33.503201,32.783645,34.734585,31.569485,33.600069,81.865050,87.144218,128.712890,84.022882,136.197159,56.831378,45.494216,155.766995,118.950000,2.182000,215.800000,117.340000,1.656000,145.400000,29621.347767,12.644124,23.987942,92.207415,34.237983,1637.850255,1061.425052
06/21/2026 08:10:52,0.000000,0.000000,75.516128,74.971385,66.056859,75.635906,78.513489,72.976403,73.234406,74.957949,33.049205,28.603530,29.035825,28.971630,35.322719,35.365712,32.795612,33.082353,32.873609,34.832313,33.383841,33.398544,31.758987,32.526789,30.915757,71.955304,30.589961,37.537354,22.136725,21.976134,21.848934,29.330664,30.126590,30.042331,33.398499,33.316299,27.188033,27.426543,34.178803,37.099442,33.216296,37.465037,35.568909,37.983688,31.496372,36.703426,33.630776,36.706523,31.532664,36.302103,31.596614,33.917998,31.107392,33.469525,32.797960,34.727131,31.583008,33.568243,84.034915,89.148041,129.514851,86.255727,137.185645,57.054378,45.516453,160.956580,119.000000,2.211000,218.700000,117.530000,1.676000,148.600000,29681.347422,13.528296,24.009058,94.462970,34.232595,1641.461929,1063.863983
06/21/2026 08:11:52,0.000000,0.000000,75.514354,75.011850,65.945771,75.667191,78.521533,72.998895,73.136028,74.979743,32.898527,28.632999,29.008636,28.914249,35.055568,35.197438,32.649887,33.043812,32.802937,34.807054,33.339430,33.466238,31.584960,32.564314,30.751886,67.285370,30.224706,35.656862,21.283489,21.221085,21.034036,29.106987,29.829441,29.548075,33.245009,33.186348,27.184268,27.425156,34.163664,37.075514,33.208538,37.452900,35.539703,37.928063,31.466560,36.678998,33.616471,36.691387,31.511424,36.273915,31.574377,33.906049,31.095400,33.462325,32.791643,34.721717,31.559096,33.560837,77.853737,83.230219,129.094905,79.275935,136.294223,56.994066,44.701140,145.299784,119.050000,2.119000,208.100000,117.540000,1.607000,138.000000,29741.347950,12.425870,23.230992,87.500267,34.213929,1644.998180,1066.223724
06/21/2026 08:12:52,0.000000,0.000000,75.536651,75.032893,65.819733,75.673364,78.546195,73.000853,73.138332,74.969370,32.802963,28.389842,28.756612,28.696896,35.104252,35.147256,32.615170,32.985996,32.755386,34.711718,33.073700,33.267540,31.583982,32.477937,30.611913,72.535124,30.452697,37.003246,21.999031,21.858608,21.753165,29.189974,29.949847,30.009144,33.198835,33.122392,26.735404,27.098957,34.126181,37.085932,33.179590,37.453281,35.527914,37.926912,31.468073,36.675439,33.602682,36.688713,31.506428,36.280460,31.551387,33.884911,31.064384,33.449422,32.773393,34.723028,31.547862,33.539419,83.882797,88.945279,129.377751,86.272444,137.050589,56.935480,45.452751,160.986036,118.890000,2.210000,219.700000,117.490000,1.685000,148.700000,29801.347896,13.054694,23.948552,94.475632,34.202771,1648.583235,1068.637363
06/21/2026 08:13:52,0.000000,0.000000,75.547641,75.053604,65.894900,75.705195,78.572871,73.052683,73.168276,75.001784,32.778067,28.430007,28.819074,28.764023,35.247202,35.060561,32.574282,32.916676,32.636211,34.646514,33.274141,33.119308,31.556563,32.334897,30.740300,66.647853,29.861302,34.782635,21.095759,20.988438,20.881366,28.715328,29.401372,28.546227,33.087052,33.040381,26.993818,27.377138,34.153661,37.119060,33.187127,37.453705,35.537712,37.958328,31.472132,36.700726,33.599639,36.701169,31.515873,36.297371,31.571930,33.909825,31.057303,33.467259,32.774349,34.735514,31.565771,33.560385,74.522149,80.035818,128.763912,74.690766,136.037042,56.915272,43.946811,137.343451,119.080000,2.086000,203.300000,117.690000,1.568000,132.700000,29861.347925,12.278690,22.503945,83.768843,34.216942,1652.096567,1070.974028
06/21/2026 08:14:52,0.000000,0.000000,75.528490,74.997694,66.031792,75.666466,78.552360,72.989699,73.198286,74.959921,32.660222,28.002009,28.506753,28.410628,35.450182,35.009113,32.510827,32.775438,32.592178,34.603479,32.862541,32.788103,31.396157,32.274375,30.502000,69.494960,30.244230,35.403309,21.364202,21.154098,21.103312,28.895670,29.694461,29.797908,33.004205,32.953972,26.309188,26.758324,34.111718,37.085675,33.153961,37.444146,35.506979,37.952870,31.445241,36.688815,33.587681,36.696779,31.486595,36.291742,31.522764,33.879918,31.051352,33.443304,32.766381,34.713371,31.533375,33.546742,80.691038,85.773808,128.159844,83.220470,135.632815,56.509135,44.787663,154.352301,119.040000,2.178000,214.600000,117.630000,1.646000,144.500000,29921.347062,12.089368,23.313941,91.583830,34.195470,1655.583489,1073.289939
06/21/2026 08:15:52,0.000000,0.000000,75.553403,75.001080,65.954525,75.677240,78.551740,72.988652,73.141372,74.982964,32.717740,28.164626,28.578744,28.515640,35.210544,35.137397,32.574556,32.773340,32.513160,34.537526,33.165854,33.286542,31.403881,32.343041,30.470925,70.662173,29.582064,36.356409,21.496990,21.377594,21.253691,28.367369,28.999134,27.628205,32.978028,32.945132,26.690381,26.947839,34.121594,37.082246,33.151042,37.459367,35.524264,37.961708,31.439898,36.689959,33.571950,36.695711,31.480550,36.284850,31.528113,33.875925,31.045562,33.473774,32.775535,34.725608,31.538914,33.540714,82.922604,87.930335,129.129843,84.915805,136.901969,56.589764,44.690167,157.320067,119.080000,2.192000,217.100000,117.720000,1.658000,146.400000,29981.347397,13.135944,23.220465,92.887644,34.198364,1659.175481,1075.709148
06/21/2026 08:16:52,0.000000,0.000000,75.460742,75.042687,65.893684,75.692099,78.535842,72.987893,73.087791,74.992440,32.682387,28.157262,28.546841,28.513638,35.042302,35.058707,32.431250,32.735020,32.476019,34.521776,32.863361,33.576000,31.181772,32.342379,30.535030,71.290224,29.566212,35.456174,21.729661,21.563170,21.519562,28.496016,29.054579,28.574101,32.911867,32.888305,26.708776,26.853796,34.104046,37.112084,33.146941,37.491977,35.512553,37.963727,31.440598,36.695954,33.602399,36.709671,31.463635,36.312312,31.533714,33.903708,31.048936,33.474907,32.760216,34.707222,31.525563,33.567382,78.513859,83.677597,129.791180,78.063625,137.388981,56.807826,44.433319,141.848101,119.110000,2.122000,208.100000,117.810000,1.593000,136.600000,30041.347133,12.482518,22.973656,85.898578,34.203877,1662.776411,1078.134860
06/21/2026 08:17:52,0.000000,0.000000,75.321368,74.999135,65.734360,75.651529,78.432723,72.929833,72.991160,74.964037,33.444746,29.186180,29.540738,29.829473,35.539216,35.415135,32.945706,33.408354,33.114580,34.917498,34.386058,34.517630,32.974350,33.101479,31.836981,62.261352,30.720421,34.264542,21.599997,21.519661,21.286947,29.626688,30.128728,30.623511,33.791657,33.920431,27.931925,28.440378,34.096356,37.077889,33.144224,37.434460,35.504326,37.961269,31.413614,36.660516,33.575263,36.686622,31.457819,36.264478,31.524552,33.859498,31.023730,33.451765,32.749949,34.683672,31.509501,33.519383,77.335739,82.808797,127.754251,80.053110,134.813035,56.247900,45.330298,149.136499,119.080000,2.140000,211.200000,117.510000,1.626000,141.000000,30101.346742,10.432435,23.832107,89.251160,34.179944,1666.202527,1080.391234
06/21/2026 08:18:52,0.000000,0.000000,75.268354,74.965533,65.804588,75.611070,78.355371,72.898560,72.887071,74.942568,33.115519,28.898964,29.239753,29.274928,35.149826,35.194601,32.794125,33.155979,32.936381,34.781395,33.581622,33.593555,31.983489,32.725572,30.979329,69.853726,31.143827,36.203069,22.264027,22.120950,22.011273,29.792142,30.520577,30.935947,33.493601,33.504707,27.290774,27.694291,34.097872,37.078514,33.126010,37.453036,35.486278,37.933115,31.410616,36.667159,33.571271,36.655654,31.456341,36.276290,31.521109,33.872052,31.021177,33.458879,32.759737,34.701421,31.505350,33.534790,81.631823,86.939487,128.538032,83.588271,136.017424,56.391695,45.635215,155.022990,119.020000,2.179000,215.600000,117.520000,1.657000,145.000000,30161.347771,12.081336,24.121733,91.879939,34.179334,1669.775310,1082.791608
06/21/2026 08:19:52,0.000000,0.000000,75.261301,74.953831,65.643284,75.599224,78.323787,72.877360,72.845306,74.967649,33.020217,28.706499,29.066954,29.081323,35.288992,35.281014,32.716855,33.076522,32.889519,34.741294,33.767982,33.632172,31.793694,32.600135,30.908574,71.971787,30.887051,37.611435,22.189027,22.089900,21.938312,29.582282,30.340215,30.461903,33.403970,33.383087,27.104655,27.477031,34.104705,37.100358,33.129038,37.462678,35.492086,37.968063,31.388386,36.676157,33.556761,36.691201,31.449426,36.291111,31.516701,33.878760,31.001172,33.459472,32.757218,34.704675,31.506454,33.540333,84.113274,89.273722,129.352064,86.366402,136.930889,56.768210,45.753589,161.424961,119.040000,2.207000,218.800000,117.450000,1.680000,148.500000,30221.346601,13.377561,24.233874,94.664129,34.183738,1673.390572,1085.232254
06/21/2026 08:20:52,0.000000,0.000000,75.194681,74.927319,65.611781,75.549876,78.271651,72.833360,72.796075,74.956137,32.891985,28.593862,28.916423,28.938864,35.092004,35.267556,32.649831,33.017530,32.828407,34.696736,33.404872,33.434330,31.767250,32.505682,30.840517,66.588926,30.481090,35.722505,21.247649,21.160999,20.957413,29.241854,30.026226,29.963809,33.248015,33.209797,27.126996,27.449354,34.095389,37.043755,33.127607,37.416606,35.485126,37.919154,31.392526,36.648741,33.550561,36.649183,31.446562,36.234697,31.516832,33.838926,31.020018,33.416395,32.753235,34.661221,31.496462,33.501495,77.974642,83.321924,128.816592,79.782749,135.949817,56.779760,44.843985,146.257263,118.890000,2.134000,208.700000,117.440000,1.610000,138.700000,30281.347501,12.354617,23.367888,87.940073,34.160725,1676.913043,1087.579790
06/21/2026 08:21:52,0.000000,0.000000,75.105103,74.915869,65.788546,75.528462,78.220849,72.827970,72.751599,74.939232,32.792342,28.375613,28.774061,28.737645,35.230302,35.316738,32.528505,32.962055,32.690068,34.677169,33.373276,33.344561,31.648284,32.441610,30.654318,72.626260,30.491057,37.303100,21.940290,21.822742,21.703933,29.242285,30.039140,29.985195,33.233884,33.144111,26.751875,27.145160,34.110401,37.074633,33.126327,37.436110,35.515672,37.948724,31.398734,36.656235,33.559861,36.651810,31.445265,36.254659,31.497644,33.860654,31.011076,33.433694,32.778996,34.678049,31.505412,33.509531,83.861792,88.952659,129.239701,86.143092,136.960220,56.698002,45.432844,160.667038,118.880000,2.215000,219.300000,117.590000,1.678000,148.800000,30341.347582,13.373466,23.929634,94.338422,34.172674,1680.507327,1090.001323
06/21/2026 08:22:52,0.000000,0.000000,75.094574,74.856332,65.619453,75.454954,78.187552,72.715263,72.688485,74.924018,32.755185,28.361527,28.781840,28.749879,34.952501,35.214530,32.549419,32.882487,32.655575,34.577548,33.379690,33.190550,31.558923,32.404875,30.778672,67.653631,30.046478,35.238607,21.295703,21.188404,21.054268,28.825085,29.553896,29.080248,33.087876,33.026536,26.957127,27.270404,34.089289,37.039003,33.107498,37.388647,35.481267,37.929445,31.358349,36.636038,33.559576,36.642676,31.443334,36.254069,31.496467,33.829730,30.998759,33.432965,32.765816,34.679096,31.509719,33.484949,74.767369,80.257212,128.906426,74.508326,136.243427,57.005845,43.952735,137.202807,119.010000,2.085000,203.400000,117.630000,1.567000,132.900000,30401.345545,12.728925,22.509682,83.701607,34.156335,1684.043015,1092.360495
06/21/2026 08:23:52,0.000000,0.000000,75.006207,74.865958,65.621925,75.428969,78.147761,72.708677,72.703436,74.905134,32.725677,28.002987,28.452846,28.436796,35.209350,35.012502,32.410774,32.781696,32.537111,34.530804,33.111120,32.791057,31.284608,32.295572,30.434728,69.103333,30.314731,35.468080,21.215676,21.041014,20.899905,28.925577,29.749324,29.982957,32.989727,32.982614,26.316530,26.700521,34.076034,37.076659,33.100915,37.445317,35.473826,37.966205,31.350422,36.660657,33.542533,36.665082,31.407507,36.270710,31.476957,33.860463,30.983256,33.444798,32.747867,34.682482,31.475675,33.516308,80.299470,85.425435,127.941303,83.022568,135.467695,56.786724,44.841849,154.327053,118.870000,2.175000,214.900000,117.660000,1.647000,144.200000,30461.345940,12.102237,23.365843,91.572666,34.161184,1687.512174,1094.658757
