Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 08:24:52,0.000000,0.000000,74.973470,74.815049,65.590531,75.380052,78.117098,72.605386,72.690969,74.914667,32.640685,28.126121,28.591561,28.518781,34.896647,35.019922,32.469694,32.771670,32.500139,34.503242,33.347485,33.055012,31.319243,32.373310,30.551264,70.762469,29.626991,36.326640,21.425511,21.304759,21.210742,28.320662,28.993931,27.415376,32.955777,32.896649,26.651487,27.034033,34.052330,37.051275,33.085884,37.418431,35.460232,37.907149,31.358587,36.630251,33.546658,36.643968,31.403355,36.231166,31.461954,33.823750,30.971368,33.392499,32.754220,34.644903,31.464394,33.467298,82.706705,87.819726,129.165311,84.710008,136.847755,56.782984,44.670552,157.133944,119.140000,2.188000,216.900000,117.680000,1.654000,145.900000,30521.345673,13.124995,23.201645,92.806362,34.138484,1691.106436,1097.076663
06/21/2026 08:25:52,0.000000,0.000000,74.919317,74.828065,65.601981,75.378253,78.119092,72.584519,72.668216,74.917321,32.735206,28.131276,28.505691,28.460187,35.100921,35.054367,32.346188,32.711359,32.468358,34.505261,33.194421,33.260202,31.354302,32.249930,30.493931,71.821981,29.584131,35.407062,21.715383,21.586140,21.555283,28.482447,29.093204,28.635046,32.925420,32.858288,26.659402,26.835155,34.068208,37.040557,33.087118,37.425847,35.457985,37.920813,31.346525,36.622151,33.523423,36.655781,31.386993,36.241029,31.440982,33.830380,30.965097,33.406581,32.728738,34.655859,31.467191,33.486969,79.737784,85.059558,129.878813,79.888576,137.542372,57.010312,44.409527,144.207164,118.970000,2.130000,208.600000,117.500000,1.605000,138.200000,30581.347044,12.456309,22.950753,86.996022,34.137911,1694.716934,1099.511024
06/21/2026 08:26:52,0.000000,0.000000,74.889625,74.748090,65.505750,75.324390,78.063717,72.569027,72.666618,74.892914,32.639432,27.941417,28.269911,28.297073,34.714431,34.882084,32.304073,32.630128,32.422821,34.428337,33.014249,33.085753,31.352732,32.246583,30.362589,62.414548,29.824267,34.208470,20.217495,20.075013,19.799788,28.545409,29.286828,29.491978,32.790270,32.754253,26.236698,26.442680,34.059572,37.016916,33.104707,37.408859,35.465012,37.903519,31.333094,36.617251,33.548267,36.627428,31.401679,36.243225,31.466313,33.807225,30.973946,33.383445,32.747382,34.630096,31.480094,33.438526,76.774684,81.984462,127.818979,79.541312,135.095515,56.565224,44.245028,146.719333,119.010000,2.126000,209.200000,117.470000,1.611000,138.800000,30641.345702,11.416258,22.792212,88.151633,34.132828,1698.130301,1101.752305
06/21/2026 08:27:52,0.000000,0.000000,74.819643,74.719507,65.362784,75.299735,77.964638,72.510402,72.645115,74.899772,33.404819,29.149218,29.567999,29.755619,35.812732,35.281444,32.888585,33.385478,33.047967,34.809789,34.549845,34.457893,32.861592,32.932725,31.667480,68.812941,30.781160,35.429293,22.615654,22.590996,22.430230,29.694991,30.190326,30.460903,33.805273,33.885647,28.223675,28.684866,34.064812,37.023905,33.074420,37.387135,35.475424,37.920527,31.346682,36.605306,33.541163,36.621679,31.390965,36.199373,31.468317,33.806557,30.966592,33.386114,32.743383,34.625663,31.449776,33.434506,81.477600,86.851202,128.606898,83.289245,135.982282,56.608465,45.664639,155.460135,118.900000,2.180000,215.200000,117.310000,1.661000,145.400000,30701.345595,11.279670,24.149623,92.072477,34.126615,1701.701626,1104.150410
06/21/2026 08:28:52,0.000000,0.000000,74.811784,74.716718,65.634641,75.254856,77.957785,72.475120,72.623021,74.868020,33.161630,28.869408,29.246777,29.334362,35.145066,35.340994,32.725151,33.158150,32.878474,34.708984,33.986075,33.403089,31.900751,32.658983,30.867422,70.575824,31.002846,36.613221,22.303771,22.137824,22.037520,29.714784,30.450378,30.862643,33.483246,33.473472,27.186582,27.562765,34.063870,37.020313,33.075645,37.406037,35.463900,37.916549,31.339997,36.589384,33.536285,36.620803,31.394257,36.215484,31.460740,33.795897,30.963470,33.380791,32.758955,34.637206,31.444158,33.475552,83.852321,88.976908,129.393295,86.111963,137.086174,57.967755,45.717854,160.112230,118.720000,2.211000,218.400000,117.370000,1.675000,148.100000,30761.346589,12.413183,24.200038,94.099346,34.127965,1705.309130,1106.585923
06/21/2026 08:29:52,0.000000,0.000000,74.848696,74.691098,65.643768,75.251211,77.971410,72.460871,72.701416,74.898895,32.968813,28.733877,29.108153,29.107449,35.283484,35.194384,32.672932,33.065512,32.816321,34.705083,33.737501,33.426303,31.758310,32.560361,30.905558,67.000069,30.810528,35.778393,21.487877,21.319998,21.210551,29.501306,30.283787,30.398347,33.298677,33.268904,27.327518,27.633020,34.024517,37.048334,33.051177,37.425909,35.436625,37.918517,31.313020,36.612327,33.500679,36.639321,31.366951,36.228197,31.429755,33.792102,30.936043,33.397163,32.723758,34.641131,31.436902,33.452768,78.173467,83.568449,129.183818,79.792997,136.512272,58.813955,44.883217,145.887608,118.870000,2.130000,208.100000,117.360000,1.605000,138.300000,30821.346388,12.372950,23.405443,87.770504,34.118760,1708.848923,1108.950859
06/21/2026 08:30:52,0.000000,0.000000,74.833813,74.676634,65.525353,75.222167,77.951719,72.473675,72.698602,74.858911,33.021958,28.482477,28.895621,28.827631,35.005393,35.156581,32.539908,32.919661,32.715185,34.692908,33.259292,33.288441,31.657952,32.411673,30.877882,72.357088,30.692006,37.030190,22.158684,22.004378,21.913886,29.345725,30.171067,30.150561,33.256123,33.161908,26.839006,27.262124,34.032670,37.010458,33.044368,37.403665,35.440070,37.905604,31.296433,36.590377,33.491082,36.631974,31.339533,36.216005,31.402921,33.806211,30.921682,33.364905,32.731050,34.614691,31.412603,33.451641,84.082699,89.087922,129.637395,86.618083,137.573330,58.811642,45.548013,161.300502,118.620000,2.211000,219.500000,117.260000,1.686000,149.200000,30881.346158,12.991174,24.039016,94.610715,34.105397,1712.434466,1111.366490
06/21/2026 08:31:52,0.000000,0.000000,74.794274,74.624833,65.434112,75.182598,77.943849,72.386948,72.649949,74.860658,32.891577,28.390872,28.796009,28.798729,34.923897,35.194359,32.596072,32.915339,32.698604,34.656406,33.314266,33.161883,31.567164,32.383742,30.567815,64.263635,30.142471,34.729259,20.835141,20.651425,20.512709,28.909533,29.721694,29.557597,33.056560,33.053004,26.902428,27.259281,34.031175,37.007200,33.047336,37.403964,35.445872,37.892391,31.301821,36.582096,33.500539,36.616171,31.350497,36.206092,31.424349,33.792930,30.928853,33.353036,32.751633,34.614375,31.445845,33.429253,74.410023,79.922312,128.469389,75.614698,135.886940,58.661791,44.153747,137.196980,118.890000,2.086000,202.900000,117.640000,1.567000,132.600000,30941.345280,12.025166,22.704093,83.698821,34.106271,1715.895970,1113.653399
06/21/2026 08:32:52,0.000000,0.000000,74.749800,74.605706,65.557030,75.153467,77.900078,72.411108,72.563547,74.852219,32.774983,28.040874,28.554975,28.474779,34.883514,35.091034,32.457239,32.785010,32.502365,34.569351,33.334157,33.187632,31.326990,32.308528,30.466132,69.680532,30.321486,35.353363,21.512464,21.367034,21.320168,28.981327,29.801036,29.831355,33.019770,32.946422,26.415997,26.831919,34.023262,37.019220,33.030124,37.396571,35.421423,37.898060,31.286151,36.595094,33.486932,36.601732,31.346214,36.203607,31.395758,33.785750,30.929224,33.371418,32.722449,34.620306,31.443344,33.436978,80.764682,85.916675,128.465300,83.254993,136.167649,58.214634,45.101611,153.741010,118.830000,2.175000,214.500000,117.560000,1.647000,144.200000,31001.345151,11.739200,23.614163,91.313194,34.100681,1719.397852,1115.984950
06/21/2026 08:33:52,0.000000,0.000000,74.747410,74.575001,65.370063,75.139042,77.918955,72.364858,72.631973,74.856670,32.675579,28.158909,28.552949,28.513432,35.205247,34.991549,32.504683,32.744395,32.533705,34.530955,33.357910,33.278566,31.408805,32.294124,30.449934,70.325384,29.406413,35.944683,21.448571,21.312110,21.259310,28.115895,28.732143,27.184135,32.940747,32.914518,26.588576,26.848667,34.011937,37.015456,33.000284,37.408451,35.432020,37.910833,31.270071,36.587158,33.478521,36.614152,31.325765,36.199225,31.405521,33.772388,30.891305,33.373669,32.722479,34.626990,31.411756,33.429471,82.845782,87.965892,129.580040,84.972779,137.343084,58.344670,44.867485,157.194475,118.830000,2.192000,216.500000,117.550000,1.660000,146.100000,31061.345370,12.554297,23.390386,92.832803,34.094373,1722.982476,1118.396653
06/21/2026 08:34:52,0.000000,0.000000,74.779401,74.566429,65.585246,75.124933,77.924678,72.320618,72.725252,74.834797,32.623570,28.078149,28.477118,28.429924,34.908118,34.840708,32.403535,32.637051,32.424749,34.420941,33.021509,33.102067,31.240318,32.214415,30.494780,70.358773,29.337786,34.561728,21.648794,21.509668,21.492188,28.287179,28.860089,27.932353,32.903614,32.846261,26.563767,26.795576,34.031096,37.009774,33.018477,37.372167,35.419327,37.882716,31.266666,36.569624,33.506677,36.593521,31.331012,36.178317,31.409245,33.768550,30.912856,33.345845,32.742658,34.602315,31.426360,33.415155,77.427290,82.651125,130.142254,76.838245,137.778204,58.367924,44.267654,140.256834,118.920000,2.110000,205.700000,117.440000,1.581000,135.400000,31121.345034,11.747690,22.814038,85.151447,34.090118,1726.569400,1120.808722
06/21/2026 08:35:52,0.000000,0.000000,74.886932,74.602993,65.778085,75.159177,77.951233,72.353281,72.808108,74.865908,32.547018,27.809826,28.300352,28.287689,34.847479,34.980961,32.230325,32.569753,32.315255,34.367193,33.071683,32.809672,31.098293,32.287504,30.167005,63.315420,29.685496,34.005060,20.239417,20.079407,19.794776,28.437806,29.136452,29.271598,32.734555,32.742559,26.117233,26.326488,34.020941,36.991696,33.009370,37.368857,35.407824,37.891130,31.253319,36.575058,33.480146,36.604265,31.305415,36.183875,31.390998,33.777008,30.883018,33.342414,32.729887,34.591348,31.409230,33.420287,77.908678,83.104074,128.210716,80.799208,135.661919,57.669358,44.274063,149.090211,118.830000,2.143000,210.400000,117.280000,1.618000,140.600000,31181.345041,11.184841,22.820219,89.230217,34.081804,1729.985373,1123.054390
06/21/2026 08:36:52,0.000000,0.000000,74.951418,74.564810,65.708752,75.168951,78.012749,72.337664,73.013054,74.856614,32.577572,27.847188,28.332793,28.244483,34.979269,34.796114,32.205317,32.538973,32.284421,34.283183,33.063103,32.798194,31.056489,32.130068,30.153541,69.856383,29.537275,35.555040,21.231049,21.096354,20.997233,28.237875,28.837571,26.354685,32.766416,32.708164,26.311041,26.772938,34.014370,36.999303,33.026166,37.359036,35.427702,37.895041,31.260828,36.554367,33.488695,36.602161,31.316230,36.186651,31.388704,33.766284,30.903451,33.342523,32.725104,34.603878,31.422717,33.412411,81.812769,86.919385,129.230395,83.733685,136.954534,57.578068,45.949357,148.597229,118.740000,2.181000,214.800000,117.210000,1.647000,144.400000,31241.344448,11.136067,24.418973,89.006892,34.084781,1733.549727,1125.447034
06/21/2026 08:37:52,0.000000,0.000000,74.977625,74.567785,65.665634,75.181838,78.027698,72.369661,73.010826,74.869177,34.259286,31.167462,31.456187,31.739011,36.093201,35.268270,33.407953,33.700248,33.579058,34.933170,35.302035,35.701665,33.783288,33.395060,33.053325,58.833931,31.546836,31.494264,28.307186,29.055847,29.915635,31.357914,31.003671,31.962907,34.300398,34.353209,31.585227,31.977223,33.980768,36.998116,33.016008,37.372806,35.398820,37.908663,31.230900,36.563014,33.469388,36.597974,31.314181,36.183287,31.366352,33.759548,30.874855,33.344984,32.707557,34.593914,31.395718,33.420586,84.263445,85.127171,117.868826,79.533168,121.056758,69.593511,56.322649,116.288954,119.580000,0.625000,66.700000,0.000000,0.000000,-0.000000,31301.344116,-2.148988,33.643252,73.150305,34.074872,1734.706639,1125.487146
06/21/2026 08:38:52,0.000000,0.000000,75.027368,74.581209,65.783402,75.208147,78.064020,72.430376,72.960755,74.847099,34.514645,32.205936,32.191252,32.533510,35.621009,35.527959,33.873715,34.081942,34.069064,35.149301,35.556174,34.981406,33.479896,33.452352,33.190047,48.295967,32.049536,32.045085,30.396460,31.128250,31.607274,31.993950,31.960987,32.304120,34.420781,34.338686,32.116250,32.243273,34.015306,36.995813,33.017202,37.349236,35.397934,37.902919,31.246049,36.567748,33.471475,36.600496,31.302437,36.171617,31.381946,33.755995,30.886887,33.334186,32.715426,34.573816,31.400905,33.391103,77.104913,77.454572,108.059514,74.188323,112.569585,77.102603,56.606882,101.684659,119.490000,0.627000,67.000000,0.000000,0.000000,-0.000000,31361.344077,-1.836295,33.881380,65.021778,34.073925,1735.821832,1125.487146
06/21/2026 08:39:52,0.000000,0.000000,75.086335,74.577240,65.695261,75.230889,78.102259,72.405740,73.031713,74.841012,34.689669,32.510470,32.512249,32.771475,35.773893,35.959925,34.232989,34.449997,34.387975,35.384908,35.764196,34.978786,33.708696,33.589216,33.622922,42.075723,32.556779,32.194207,31.378704,31.509247,31.935095,32.332984,32.415731,32.562518,34.573669,34.521317,32.242884,32.361033,33.995187,36.980192,32.984802,37.351054,35.403827,37.887145,31.236379,36.550540,33.460864,36.579306,31.288654,36.175188,31.351335,33.753018,30.858053,33.331572,32.713255,34.583184,31.370191,33.396909,81.300002,81.525979,100.387204,69.588189,107.431745,81.013519,56.697580,91.212446,119.440000,0.623000,67.000000,0.000000,0.000000,-0.000000,31421.342923,-1.763010,33.957217,58.717081,34.062533,1736.937700,1125.487146
06/21/2026 08:40:52,0.000000,0.000000,75.112337,74.617625,65.525507,75.257451,78.090854,72.457811,72.990986,74.876841,34.877561,32.754016,32.669970,32.979249,35.970701,36.096911,34.549759,34.748939,34.633166,35.641756,35.720616,35.622526,33.941535,33.744374,34.057142,38.693026,32.933275,32.000037,31.684197,31.767504,31.948928,32.611020,32.696406,32.809351,34.758167,34.679656,32.305581,32.437858,33.981731,36.980498,32.980651,37.349137,35.402984,37.894699,31.212806,36.559909,33.448056,36.574513,31.279511,36.178058,31.361181,33.748621,30.847401,33.340089,32.696432,34.591245,31.369960,33.392235,81.720557,82.005919,95.037657,67.445144,104.200723,83.183505,56.855671,83.702330,119.470000,0.624000,66.700000,0.000000,0.000000,-0.000000,31481.342521,-2.089195,34.089232,53.905919,34.059486,1738.052053,1125.487146
06/21/2026 08:41:52,0.000000,0.000000,75.147639,74.621254,65.579579,75.284720,78.135288,72.460598,72.992685,74.873466,35.068419,32.893368,32.876029,33.093842,36.074239,36.337229,34.648496,34.970490,34.886171,35.865652,35.779276,35.975484,34.087064,33.821556,33.975260,36.860366,33.189576,31.865783,31.849746,31.820345,31.990722,32.763029,32.924423,33.001774,34.910617,34.832120,32.374868,32.492423,33.994015,36.960447,33.004061,37.332629,35.419218,37.879515,31.242050,36.544817,33.464892,36.566944,31.289216,36.162906,31.359680,33.747124,30.851247,33.346264,32.701723,34.569461,31.389912,33.377031,83.031324,83.290734,91.231668,69.336128,101.969391,84.197916,56.989096,77.745931,119.620000,0.627000,67.400000,0.000000,0.000000,-0.000000,31541.342363,-2.334697,34.200480,49.892957,34.060158,1739.167134,1125.487146
06/21/2026 08:42:52,0.000000,0.000000,75.203426,74.623408,65.794017,75.310084,78.141209,72.465287,72.972667,74.881376,35.216444,33.037352,33.027128,33.249187,36.260881,36.410062,34.866639,35.172586,34.987673,36.043200,36.176482,35.671412,34.210704,33.889291,34.190923,35.947571,33.385437,31.936953,31.900426,31.846524,31.980774,32.930054,33.110971,33.184304,35.030059,34.952905,32.415066,32.565254,33.976586,36.989084,32.978665,37.357330,35.399530,37.904510,31.229385,36.550818,33.436264,36.602153,31.276112,36.168039,31.359045,33.757594,30.852395,33.336738,32.709087,34.572815,31.374581,33.368851,83.911848,84.221560,88.592129,71.169976,100.335696,84.738365,57.137768,73.501696,119.750000,0.622000,66.800000,0.000000,0.000000,-0.000000,31601.342955,-2.387307,34.324260,46.914965,34.059979,1740.283311,1125.487146
06/21/2026 08:43:52,0.000000,0.000000,75.228306,74.658024,65.903294,75.362887,78.175741,72.564865,72.998122,74.890720,35.301513,33.151543,33.218206,33.420425,36.427933,36.559381,35.057893,35.373074,35.170302,36.222047,36.048919,35.758409,34.399041,34.005341,34.266511,35.527295,33.580482,32.072769,31.935188,31.876387,31.986696,33.094657,33.275981,33.354631,35.155705,35.084770,32.469957,32.623784,33.970193,36.951752,32.949471,37.346422,35.400671,37.896812,31.234988,36.540456,33.438746,36.545325,31.282139,36.151004,31.350390,33.738309,30.862456,33.321447,32.707125,34.567752,31.383281,33.381526,74.739556,74.485577,86.617090,72.175149,99.156526,85.073654,57.329652,70.333733,119.450000,0.622000,66.600000,0.000000,0.000000,-0.000000,31661.342640,-2.410964,34.483733,44.622049,34.051013,1741.397194,1125.487146
06/21/2026 08:44:52,0.000000,0.000000,75.202772,74.666702,65.831788,75.381784,78.205938,72.581284,73.030572,74.885923,35.417285,33.280513,33.398706,33.600707,36.550009,36.811073,35.256685,35.546974,35.367204,36.376640,36.351408,36.159138,34.488593,34.063419,34.490790,35.369267,33.717928,32.283891,31.930934,31.887278,32.023041,33.279818,33.417561,33.507303,35.240894,35.195235,32.506062,32.744131,33.954931,36.961760,32.950270,37.329532,35.379103,37.887240,31.211968,36.533746,33.408906,36.538172,31.255009,36.140427,31.343411,33.730464,30.827399,33.316931,32.679036,34.554370,31.362390,33.373579,77.650459,77.777198,84.484922,71.855096,98.204216,85.348436,57.505222,67.796320,119.560000,0.624000,66.800000,0.000000,0.000000,-0.000000,31721.342853,-2.345480,34.629371,42.739287,34.036932,1742.511920,1125.487146
06/21/2026 08:45:52,0.000000,0.000000,75.265323,74.645203,65.952249,75.379296,78.199670,72.575398,73.040264,74.862219,35.687983,33.418215,33.565707,33.764475,36.431717,36.893678,35.409782,35.708876,35.533350,36.507171,36.276997,36.171414,34.657059,34.129441,34.993080,35.365463,33.857254,32.501313,31.914780,31.886716,31.989542,33.416563,33.567609,33.681318,35.404952,35.336698,32.650671,32.871423,33.969266,36.952155,32.950570,37.347958,35.397243,37.878373,31.243127,36.533857,33.449892,36.548019,31.280907,36.142252,31.350954,33.717554,30.845194,33.318820,32.704495,34.560692,31.386505,33.362525,78.680987,78.784866,82.920964,71.562397,97.504550,85.588165,57.781201,65.807725,119.400000,0.625000,66.800000,0.000000,0.000000,-0.000000,31781.341677,-2.356452,34.857765,41.233415,34.047018,1743.626343,1125.487146
06/21/2026 08:46:52,0.000000,0.000000,75.297247,74.714758,65.811174,75.446034,78.239679,72.698691,73.200075,74.897918,35.977882,33.628548,33.847940,34.050198,36.713392,37.108415,35.535356,35.893313,35.705470,36.674214,36.762264,36.234945,34.742888,34.332494,34.821622,35.483067,34.029497,32.828148,31.921879,31.901833,31.991483,33.621959,33.733884,33.881761,35.550059,35.478272,32.830070,33.051668,33.955705,36.950588,32.949633,37.318288,35.410323,37.893622,31.226869,36.519927,33.438574,36.550464,31.287728,36.141946,31.364550,33.728885,30.848096,33.309722,32.708286,34.554270,31.382632,33.351554,79.984790,80.100688,81.880867,71.521391,96.920906,85.637189,58.155064,64.586116,119.520000,0.627000,66.900000,0.000000,0.000000,-0.000000,31841.342301,-2.337985,35.166133,40.294572,34.044583,1744.740827,1125.487146
06/21/2026 08:47:52,0.000000,0.000000,75.256097,74.701891,65.629906,75.434793,78.255827,72.679789,73.201523,74.867256,36.651936,34.424845,34.872001,35.210741,37.922657,37.482064,36.227920,36.657255,36.523158,37.225208,37.784814,38.227881,36.471366,35.075525,35.910418,36.326200,34.460960,33.307363,31.936637,31.889418,32.006760,34.275658,34.347553,34.513507,36.423056,36.531935,33.853926,34.241800,33.965688,36.940629,32.941542,37.331463,35.410762,37.879479,31.238450,36.512481,33.409773,36.556294,31.270611,36.128921,31.356970,33.711115,30.832494,33.300913,32.692355,34.553017,31.399823,33.348259,81.011967,81.196084,81.226278,71.565677,96.443578,85.442498,59.486793,64.441264,119.610000,0.624000,67.100000,0.000000,0.000000,0.000000,31901.341257,-2.947696,36.255059,40.182536,34.039052,1745.855196,1125.487146
06/21/2026 08:48:52,0.000000,0.000000,75.320537,74.728768,65.750602,75.473118,78.271302,72.752120,73.100607,74.902155,36.856758,34.912329,35.256824,35.583160,37.819407,37.610382,36.382924,36.830758,36.669165,37.336160,37.310074,37.733240,35.921165,34.988313,35.942370,36.414794,34.730368,33.689537,31.932749,31.907358,32.024998,34.568956,34.671876,34.901625,36.377650,36.404651,34.403212,34.718993,33.959243,36.942613,32.933484,37.319028,35.405723,37.865619,31.249870,36.508935,33.415543,36.525310,31.279493,36.125350,31.369282,33.694074,30.852384,33.296019,32.702578,34.549906,31.389101,33.344675,82.090871,82.252560,80.861714,71.769150,96.111156,85.743112,60.042733,63.680914,119.470000,0.625000,66.800000,0.000000,0.000000,-0.000000,31961.340253,-3.015789,36.705326,39.591926,34.036411,1746.969039,1125.487146
06/21/2026 08:49:52,0.000000,0.000000,75.337665,74.729852,65.865712,75.472421,78.297538,72.720927,73.100606,74.897507,37.100552,35.405383,35.620744,35.918911,37.837041,37.851622,36.681828,37.081731,36.930268,37.515718,37.627983,37.648793,36.154944,35.137248,36.334847,36.563234,34.946726,33.750755,31.965642,31.904614,32.013663,34.887227,34.984785,35.455560,36.536213,36.549048,35.137381,35.444561,33.964790,36.972025,32.947432,37.334225,35.417628,37.925645,31.285455,36.513444,33.422292,36.546194,31.311238,36.129443,31.393726,33.738426,30.841181,33.323653,32.712000,34.579271,31.410151,33.373221,83.106192,83.305760,80.667905,72.107476,95.734947,85.909386,60.420092,63.012007,119.650000,0.627000,67.000000,0.000000,0.000000,-0.000000,32021.340089,-3.258781,37.009536,39.068806,34.057072,1748.083869,1125.487146
06/21/2026 08:50:52,0.000000,0.000000,75.379954,74.748510,65.885848,75.491163,78.360818,72.738459,73.129728,74.899109,37.442014,35.901274,35.979223,36.226087,38.159825,38.112565,37.007822,37.377058,37.167889,37.762445,37.985566,38.004785,36.288510,35.305558,36.722929,36.768501,35.221352,34.188263,31.981862,31.927516,32.043818,35.267085,35.308308,35.750541,36.710603,36.726089,35.655956,35.907534,33.966564,36.943714,32.926923,37.311176,35.410616,37.881985,31.266820,36.503039,33.418510,36.551721,31.288418,36.131562,31.375983,33.728734,30.836358,33.315872,32.687760,34.552869,31.403818,33.350021,84.037029,84.238054,80.669915,72.537902,95.423923,86.021575,60.850666,62.370776,119.490000,0.623000,66.500000,0.000000,0.000000,-0.000000,32081.338914,-3.166993,37.355256,38.564172,34.042623,1749.197153,1125.487146
06/21/2026 08:51:52,0.000000,0.000000,75.368738,74.736440,65.807465,75.468749,78.354889,72.725291,73.144488,74.878774,37.653942,36.185340,36.239354,36.485405,38.494015,38.350079,37.250637,37.592360,37.427634,37.949107,38.182776,38.304155,36.492486,35.449517,36.813656,38.739801,35.063749,34.211123,31.953131,31.911704,32.050372,35.192049,35.479703,35.453557,36.922085,36.939779,35.835382,36.094889,33.945279,36.954799,32.931503,37.335627,35.426910,37.877021,31.286767,36.512843,33.407470,36.536299,31.309615,36.139786,31.361175,33.715306,30.835363,33.307941,32.691385,34.576450,31.414320,33.348053,74.335634,74.418486,84.391467,73.502866,100.503590,82.838616,54.030528,127.567326,119.120000,1.976000,190.200000,117.800000,1.493000,123.000000,32141.340009,2.514696,31.696427,78.982392,34.045696,1750.390594,1125.608049
06/21/2026 08:52:52,0.000000,0.000000,75.350878,74.774340,65.722355,75.488019,78.361471,72.775963,73.111634,74.876405,36.727351,34.132123,34.120138,34.109839,37.646602,38.413901,36.773326,37.214308,36.872021,37.954228,36.890158,37.220450,35.633649,34.876542,35.724520,62.752943,34.057585,36.097085,26.487598,26.246735,26.257127,33.759317,34.371499,34.104754,36.545711,36.558103,32.971614,33.150418,33.971767,36.934742,32.923147,37.315822,35.420193,37.880929,31.324570,36.508065,33.409783,36.540372,31.320814,36.117264,31.403879,33.717458,30.835293,33.283148,32.669241,34.542823,31.417945,33.335228,78.652799,83.767208,115.165536,79.822114,127.370543,61.324850,49.932504,152.197811,118.950000,2.169000,214.000000,117.490000,1.648000,143.600000,32201.339342,8.005878,28.091207,90.626760,34.043624,1753.875890,1127.928192
06/21/2026 08:53:52,0.000000,0.000000,75.378339,74.812383,65.923496,75.551847,78.386379,72.841265,73.099559,74.912093,36.493853,33.631850,33.849466,33.904621,37.589924,38.283533,36.549433,37.004250,36.768651,37.896063,37.080948,37.349008,35.485103,34.749146,35.242831,65.672938,34.467919,37.806498,25.795519,25.450334,25.180464,33.799234,34.413603,34.675810,36.517361,36.456727,32.195931,32.503543,33.971816,36.934349,32.943923,37.309956,35.431063,37.870558,31.355549,36.490623,33.422486,36.541519,31.349591,36.114424,31.434411,33.702592,30.868061,33.304296,32.691739,34.555064,31.454741,33.331489,80.074194,85.706422,120.824568,81.736670,130.849658,57.496074,49.091263,153.164030,119.010000,2.178000,214.600000,117.540000,1.648000,144.300000,32261.338322,10.476433,27.330065,91.057088,34.053913,1757.439885,1130.320957
06/21/2026 08:54:52,0.000000,0.000000,75.417899,74.824508,65.771355,75.560555,78.373601,72.836027,73.125535,74.914357,36.401125,32.893070,33.193552,33.237426,37.376422,38.178429,36.400877,36.781012,36.504252,37.866681,36.588338,36.784234,35.152236,34.591229,34.751242,70.894688,34.562637,39.567365,25.970527,25.704530,25.553753,33.592123,34.322933,34.666352,36.308006,36.330140,31.502518,31.572032,33.988071,36.974429,32.956256,37.339022,35.435048,37.893087,31.372476,36.528968,33.420105,36.559505,31.357361,36.128787,31.426388,33.739450,30.869394,33.293916,32.687132,34.569102,31.458945,33.355678,83.309409,88.793933,123.598204,85.571717,132.337708,57.236374,49.110976,161.019376,119.000000,2.214000,219.900000,117.540000,1.687000,149.300000,32321.338365,12.219379,27.347986,94.489962,34.067656,1761.062694,1132.772626
06/21/2026 08:55:52,0.000000,0.000000,75.385307,74.847239,65.929689,75.568192,78.387103,72.844958,73.159808,74.924902,36.100114,32.532024,32.825084,32.780675,37.568042,38.008588,36.134668,36.543696,36.229402,37.763767,36.418426,36.381298,34.845609,34.341193,34.114352,70.149739,34.399981,39.089474,25.391702,25.134079,25.074748,33.352215,34.108104,34.454721,36.096257,36.103785,30.896405,30.924169,33.981416,36.962049,32.932576,37.361452,35.440250,37.906226,31.351864,36.523782,33.418897,36.558744,31.353557,36.135634,31.424043,33.738002,30.858582,33.317592,32.678363,34.573219,31.447122,33.359438,75.538450,81.215450,124.821173,75.043141,132.473977,57.499461,47.581342,138.965630,119.080000,2.098000,204.900000,117.650000,1.587000,134.800000,32381.337934,13.144650,25.944824,84.541054,34.066140,1764.657110,1135.193190
06/21/2026 08:56:52,0.000000,0.000000,75.447706,74.825606,65.947960,75.581816,78.446960,72.828136,73.182094,74.916304,35.784634,31.876347,32.268079,32.174316,37.280180,37.864049,35.864065,36.271460,36.029563,37.570057,35.750081,36.041199,34.471580,34.163588,33.702286,68.782378,34.128753,38.696697,24.858450,24.569833,24.447178,32.947533,33.829929,34.158024,35.837760,35.821371,29.948458,30.379940,33.971610,36.956703,32.954139,37.319674,35.448929,37.900298,31.394005,36.522199,33.423972,36.554506,31.370010,36.143572,31.449698,33.726713,30.873102,33.301339,32.676328,34.565421,31.472931,33.345632,78.982394,84.378595,123.762347,82.200709,130.897271,57.041335,48.683801,153.309853,118.950000,2.174000,214.600000,117.540000,1.649000,144.400000,32441.337460,11.738005,26.958692,91.121876,34.068539,1768.107168,1137.476950
06/21/2026 08:57:52,0.000000,0.000000,75.404719,74.843427,65.955723,75.568199,78.428761,72.853858,73.217124,74.915355,36.301815,32.675039,33.126289,33.156637,38.320283,38.197957,36.221295,36.627181,36.398316,37.869621,36.930190,37.417189,35.836537,34.796260,34.685299,71.503698,34.534516,40.245445,25.706146,25.546521,25.409263,33.456583,34.163548,34.603753,36.537695,36.655851,31.403130,31.848913,33.976756,36.973773,32.950329,37.333128,35.443366,37.914192,31.401780,36.524472,33.425365,36.564744,31.412367,36.148029,31.471730,33.754003,30.871074,33.319617,32.684392,34.584558,31.473852,33.365656,82.200599,87.744138,125.279473,84.417759,132.493636,57.055794,48.907245,157.271999,119.040000,2.194000,217.500000,117.600000,1.673000,147.300000,32501.337066,13.082879,27.162566,92.866658,34.079659,1771.720561,1139.919629
06/21/2026 08:58:52,0.000000,0.000000,75.403853,74.874669,65.725545,75.590609,78.417019,72.872952,73.102219,74.917282,35.918674,32.259899,32.571739,32.538578,37.669966,37.926690,35.929671,36.351198,36.056405,37.648999,36.176402,36.477619,34.786008,34.259806,33.863989,73.837284,34.310589,40.630527,25.558754,25.447855,25.320008,33.119499,33.952423,34.301326,36.096565,36.091694,30.426066,30.846931,33.983051,36.972967,32.972898,37.332141,35.460196,37.892533,31.428502,36.507499,33.430096,36.563704,31.421375,36.134842,31.481076,33.757546,30.874629,33.301243,32.674453,34.592831,31.495334,33.367530,83.637662,89.122199,126.339588,85.441036,133.596760,57.447820,48.554551,154.862277,119.050000,2.194000,216.700000,117.560000,1.662000,146.100000,32561.336450,13.790011,26.840516,91.809062,34.082222,1775.371079,1142.397715
06/21/2026 08:59:52,0.000000,0.000000,75.422802,74.866593,65.896731,75.576094,78.447147,72.868977,73.239360,74.902907,35.751555,31.784279,32.187687,32.136660,37.298034,38.010891,35.783468,36.146185,35.859195,37.508320,36.230290,35.855355,34.428264,34.088294,33.633908,67.974811,33.967236,39.639873,24.304945,24.132147,23.979136,32.726773,33.628069,33.906962,35.837114,35.773327,30.124800,30.412942,34.015136,36.972643,33.011213,37.353006,35.500839,37.927310,31.468919,36.551961,33.463624,36.577186,31.458264,36.156004,31.505453,33.773407,30.928870,33.329888,32.696006,34.590376,31.524648,33.370105,80.098264,85.532994,125.493074,83.213269,132.169501,57.370795,48.210015,154.140445,119.090000,2.179000,214.900000,117.690000,1.649000,144.900000,32621.336249,13.115261,26.524612,91.490117,34.108743,1778.883012,1144.738652
06/21/2026 09:00:52,0.000000,0.000000,75.457404,74.882629,65.801919,75.585214,78.440671,72.841285,73.191963,74.884330,35.610493,31.611695,32.009499,31.892530,37.367302,37.754049,35.638078,35.945059,35.621127,37.371104,35.650812,35.782122,34.232853,34.019782,33.660922,73.508457,33.639921,39.774292,24.910397,24.700998,24.699027,32.438249,33.277217,33.434064,35.661552,35.635855,30.155424,30.467748,34.014229,36.990759,32.985103,37.345606,35.480967,37.899545,31.457850,36.557681,33.462702,36.582464,31.468554,36.179513,31.501066,33.782802,30.905320,33.332076,32.670179,34.606314,31.514443,33.377256,80.490151,85.869872,126.732294,80.954636,133.794737,57.375474,47.661747,146.644237,119.100000,2.147000,210.800000,117.670000,1.617000,140.300000,32681.335916,13.755071,26.019221,88.117280,34.105721,1782.516631,1147.198582
06/21/2026 09:01:52,0.000000,0.000000,75.471044,74.904304,65.773866,75.601481,78.478760,72.865227,73.207929,74.907024,35.401032,31.221093,31.571294,31.502274,37.247039,37.597161,35.424517,35.786068,35.483018,37.206324,35.389952,35.575222,34.050857,33.907452,33.096221,64.231938,33.362927,37.797822,23.327977,23.165779,22.942366,32.070441,33.012487,33.257823,35.358239,35.344056,29.522520,29.715169,34.021286,36.995578,33.011264,37.363667,35.493869,37.911083,31.491762,36.545734,33.473810,36.593529,31.470949,36.171710,31.511366,33.785074,30.918296,33.339632,32.683523,34.596112,31.528422,33.387198,76.366652,81.844614,124.620178,79.404008,131.315063,56.952812,47.325756,145.714595,118.980000,2.129000,209.200000,117.640000,1.611000,139.000000,32741.335328,12.089965,25.707857,87.691041,34.114693,1785.936153,1149.448866
06/21/2026 09:02:52,0.000000,0.000000,75.486273,74.892507,66.060820,75.619494,78.502602,72.879487,73.225534,74.938956,35.277730,31.049898,31.482103,31.284670,37.262783,37.570910,35.245953,35.583215,35.291914,37.059417,34.935462,35.426155,33.846000,33.779833,32.799315,71.525055,33.076647,39.346310,24.179256,24.057481,23.875441,31.840106,32.685160,32.791881,35.227357,35.198100,29.516599,29.786785,34.026441,37.006906,33.020618,37.370760,35.493523,37.919132,31.518591,36.547071,33.472931,36.615664,31.483619,36.185630,31.537303,33.792720,30.949141,33.348972,32.694204,34.609430,31.529063,33.403388,81.449736,86.868507,125.672341,83.754957,132.681978,56.887643,47.728071,155.048885,119.050000,2.183000,215.800000,117.630000,1.659000,145.200000,32801.333813,13.265775,26.080535,91.891354,34.126255,1789.506841,1151.847805
06/21/2026 09:03:52,0.000000,0.000000,75.439772,74.886953,66.019774,75.602875,78.496135,72.873401,73.256740,74.930814,35.091841,30.864818,31.297948,31.116059,37.001245,37.459342,35.027109,35.402135,35.097161,36.886770,34.774331,35.227851,33.697048,33.610881,32.791476,72.983404,32.752898,39.734210,24.075289,23.973204,23.841254,31.527213,32.339400,32.448836,35.092636,35.067808,29.233896,29.652572,34.033103,36.995409,33.027059,37.352408,35.518557,37.922884,31.540196,36.553322,33.488979,36.608639,31.518735,36.198832,31.546433,33.800488,30.948470,33.349916,32.676472,34.614366,31.550813,33.393088,83.834516,89.026121,126.601892,86.271408,133.823854,57.145775,47.333330,160.847819,118.820000,2.213000,219.400000,117.450000,1.681000,148.800000,32861.333504,14.019320,25.714890,94.416203,34.131908,1793.124598,1154.292403
06/21/2026 09:04:52,0.000000,0.000000,75.477286,74.907171,66.010748,75.639921,78.532214,72.907178,73.349762,74.929877,34.851635,30.819048,31.196043,31.011234,37.207227,37.330147,34.967309,35.271888,34.964274,36.821870,34.809058,34.914724,33.604557,33.619215,32.560290,67.935414,32.539913,37.815350,23.121268,22.987273,22.860078,31.282145,32.098659,32.205014,34.903455,34.907890,29.329944,29.621433,34.026518,36.991060,33.028956,37.357389,35.498193,37.922021,31.540217,36.559075,33.483649,36.617490,31.523934,36.184074,31.537098,33.814275,30.945817,33.367245,32.673359,34.618358,31.543091,33.404493,75.823660,81.449728,126.271985,76.370390,132.856545,57.149466,45.981014,140.002899,119.110000,2.096000,205.200000,117.670000,1.583000,134.900000,32921.333843,13.366487,24.448863,85.031699,34.131816,1796.660342,1156.653501
06/21/2026 09:05:52,0.000000,0.000000,75.484325,74.942519,65.892345,75.659087,78.531545,72.934875,73.348612,74.906340,34.670335,30.423378,30.867289,30.638302,37.214826,37.229418,34.686610,35.079531,34.759936,36.688806,34.703604,34.365614,33.416725,33.541118,32.426890,72.145169,32.524638,38.803905,23.640799,23.509109,23.366816,31.239289,32.051849,32.284133,34.774570,34.790981,28.749340,29.226828,34.040359,37.025638,33.065076,37.356620,35.538583,37.924295,31.564341,36.591285,33.513761,36.632882,31.550939,36.215339,31.575033,33.817893,30.979305,33.378701,32.690606,34.639556,31.560295,33.413208,82.194148,87.356403,126.094656,84.907946,133.245570,56.832430,47.302741,158.496038,119.010000,2.197000,217.700000,117.480000,1.675000,147.400000,32981.331788,13.117422,25.686483,93.399718,34.153686,1800.200748,1159.023447
06/21/2026 09:06:52,0.000000,0.000000,75.518441,74.952155,66.101459,75.688379,78.547278,72.953675,73.315428,74.932782,34.607018,30.434642,30.819279,30.679797,36.844233,37.153847,34.664340,34.957062,34.647831,36.570332,34.458831,34.691760,33.323019,33.396333,32.429023,73.252236,32.138475,39.568786,23.674399,23.563767,23.408404,30.928626,31.703016,31.593422,34.716214,34.670525,28.977498,29.163128,34.047099,37.022180,33.059581,37.359997,35.544117,37.938648,31.588171,36.592909,33.527830,36.636276,31.555946,36.206589,31.585052,33.838981,30.985761,33.380332,32.674450,34.642958,31.569757,33.434195,84.368700,89.500639,127.362751,86.593243,134.696170,57.040750,46.894697,161.319600,118.920000,2.210000,219.800000,117.560000,1.681000,149.300000,33041.332088,14.262251,25.306535,94.618913,34.159541,1803.842571,1161.491209
06/21/2026 09:07:52,0.000000,0.000000,75.477685,74.922778,66.052562,75.668792,78.505040,72.935719,73.307392,74.925606,35.340760,31.371699,31.769546,31.856439,37.315566,37.490189,35.018174,35.549636,35.182070,36.866652,35.789177,36.226298,34.673012,34.238615,33.592250,66.836494,32.771315,37.387667,23.617811,23.566301,23.319086,31.725128,32.323492,32.706462,35.459043,35.619007,30.353337,30.598487,34.067645,37.037785,33.078316,37.385704,35.571265,37.936116,31.616357,36.591644,33.538111,36.637224,31.590287,36.230976,31.599873,33.844429,31.013509,33.399056,32.713647,34.650119,31.585832,33.457778,74.385834,80.184245,126.250311,74.903071,132.778329,56.942556,46.648044,138.862372,119.210000,2.099000,204.800000,117.590000,1.573000,134.200000,33101.331378,12.311719,25.075948,84.492078,34.177284,1807.352751,1163.828541
06/21/2026 09:08:52,0.000000,0.000000,75.505635,74.956661,66.094486,75.689002,78.507515,72.959381,73.253116,74.920860,34.870329,30.759843,31.119916,31.058156,36.900861,37.097688,34.742012,35.162392,34.841059,36.685667,34.704893,35.273977,33.627342,33.639779,32.982263,70.804781,32.880385,38.092188,23.755000,23.625116,23.550039,31.613102,32.407815,32.835651,35.034877,35.082319,29.033949,29.476712,34.059135,37.012056,33.078987,37.366036,35.554491,37.890674,31.619540,36.579301,33.547931,36.617359,31.591785,36.207229,31.592364,33.840053,31.008672,33.374223,32.690571,34.640851,31.600695,33.439724,80.908102,86.231866,125.791043,83.576172,132.880298,56.676840,47.432671,155.531995,118.930000,2.183000,216.200000,117.600000,1.663000,146.000000,33161.330300,12.285115,25.807073,92.104092,34.165584,1810.867854,1166.174887
06/21/2026 09:09:52,0.000000,0.000000,75.571663,74.961904,66.171923,75.670765,78.493966,72.957176,73.283745,74.924394,34.758115,30.595825,30.996476,30.898374,36.890441,36.992621,34.593680,35.033648,34.765211,36.582557,34.587331,35.110594,33.401866,33.556467,32.614377,71.972873,32.593933,39.451844,23.741929,23.583824,23.491052,31.298693,32.128982,32.240228,34.888723,34.863444,29.116649,29.355077,34.065909,37.039593,33.115441,37.387706,35.556434,37.928840,31.625058,36.607616,33.541261,36.652752,31.593351,36.232250,31.609465,33.856654,31.012854,33.400874,32.688785,34.651934,31.591124,33.465276,83.077466,88.369661,126.939534,85.399224,134.145998,56.990983,47.232339,158.646555,119.010000,2.203000,218.000000,117.560000,1.669000,147.600000,33221.330616,13.830781,25.621063,93.465077,34.181159,1814.478873,1168.614345
06/21/2026 09:10:52,0.000000,0.000000,75.581495,75.011028,65.840330,75.691239,78.531620,72.990417,73.324951,74.942287,34.624535,30.442437,30.844452,30.705313,36.658961,37.031896,34.526357,34.871905,34.613001,36.474068,34.750957,35.167252,33.251144,33.462199,32.326691,71.472194,32.267718,38.071643,23.586366,23.432271,23.399328,31.020754,31.811598,31.772396,34.718497,34.707852,28.927602,29.209897,34.082994,37.044674,33.137448,37.371133,35.578988,37.953094,31.664663,36.621228,33.575359,36.683178,31.621654,36.240896,31.634369,33.867710,31.055589,33.415429,32.710024,34.661144,31.611852,33.461068,78.316857,83.732686,127.468849,78.183464,134.473016,57.169156,46.510734,143.711431,118.870000,2.129000,208.100000,117.640000,1.603000,138.000000,33281.329330,13.124362,24.947281,86.766402,34.199625,1818.080992,1171.044350
06/21/2026 09:11:52,0.000000,0.000000,75.569910,75.006193,66.064288,75.695134,78.527930,72.988397,73.295667,74.944319,34.367770,30.136326,30.471988,30.410402,36.663535,36.931197,34.362935,34.728958,34.432557,36.358674,34.317623,34.578012,33.017958,33.376601,32.426209,72.464448,32.171918,38.595214,23.259649,23.100130,23.014752,30.886494,31.704111,31.966496,34.568586,34.532650,28.382412,28.846857,34.111465,37.078347,33.151840,37.400923,35.584571,37.947174,31.660030,36.629710,33.579432,36.658916,31.628505,36.264085,31.653348,33.887070,31.043379,33.424390,32.694979,34.683842,31.623159,33.493668,82.950861,88.095731,126.952473,85.813720,134.143369,56.984230,46.916352,161.067768,119.010000,2.205000,219.500000,117.700000,1.682000,148.700000,33341.328825,13.268468,25.326746,94.510758,34.209942,1821.624850,1173.419746
06/21/2026 09:12:52,0.000000,0.000000,75.541818,75.018633,65.865526,75.693024,78.526668,73.003216,73.186015,74.945563,34.270219,30.090492,30.484998,30.385951,36.784390,36.899413,34.297367,34.639466,34.350546,36.241001,34.474349,34.562106,33.119810,33.274467,31.886455,68.570603,31.736545,37.097064,22.687905,22.604070,22.472241,30.537430,31.305265,31.213922,34.421822,34.439571,28.617218,28.995989,34.109381,37.074059,33.129220,37.384612,35.604788,37.935965,31.669220,36.651107,33.576479,36.700222,31.649745,36.280765,31.628234,33.891789,31.048561,33.445428,32.694246,34.686216,31.610095,33.492191,74.472645,80.024846,126.895185,74.180534,133.818710,57.053863,45.178908,136.792690,119.050000,2.089000,203.300000,117.610000,1.566000,132.700000,33401.327192,13.409165,23.687899,83.505288,34.213116,1825.174370,1175.793798
06/21/2026 09:13:52,0.000000,0.000000,75.569602,75.013066,65.866730,75.691347,78.522893,72.997300,73.205113,74.946457,34.175735,29.653601,30.111500,29.968520,36.399221,36.720511,34.150958,34.453185,34.128683,36.091843,34.173072,34.141685,32.786228,33.153420,31.839294,69.341532,31.868946,36.683101,22.677240,22.569642,22.402306,30.533434,31.377462,31.676409,34.273327,34.255131,27.862720,28.292056,34.105068,37.046764,33.147634,37.400718,35.583013,37.956665,31.682521,36.628663,33.579713,36.681762,31.652660,36.255328,31.651336,33.887729,31.060973,33.432668,32.681919,34.660168,31.621029,33.491100,79.557502,84.831110,125.869638,82.472652,132.752602,56.503961,46.283795,153.791344,118.920000,2.171000,214.300000,117.460000,1.651000,144.000000,33461.327152,11.948951,24.734150,91.335506,34.210372,1828.631420,1178.084598
06/21/2026 09:14:52,0.000000,0.000000,75.541921,75.020425,65.920710,75.680228,78.534948,73.028062,73.201121,74.925576,34.010176,29.653623,30.143620,29.936258,36.340630,36.620791,33.983166,34.321405,34.071884,35.964326,34.113169,34.318173,32.671341,33.070144,31.630819,71.248682,31.351718,38.039496,22.836836,22.718495,22.628282,30.139380,30.947907,30.585132,34.202254,34.174291,28.213932,28.543387,34.107833,37.089764,33.162840,37.430431,35.618421,37.969438,31.696738,36.661992,33.586518,36.705797,31.664386,36.281589,31.665553,33.909004,31.063609,33.449249,32.692290,34.711766,31.620281,33.519673,82.293372,87.509160,127.039575,84.409192,134.185894,56.680136,46.201642,156.511486,118.940000,2.189000,216.300000,117.470000,1.660000,145.800000,33521.327310,13.382647,24.656849,92.534058,34.230359,1832.221207,1180.502215
06/21/2026 09:15:52,0.000000,0.000000,75.565708,74.999877,66.011799,75.687238,78.520060,73.022815,73.254211,74.918574,34.043852,29.582211,30.018726,29.851389,36.404218,36.517082,33.915900,34.254168,33.924422,35.927058,33.924422,34.268312,32.593358,33.073545,31.655544,73.066226,31.221320,37.442203,22.988034,22.880468,22.822638,30.056707,30.778363,30.617917,34.163796,34.103870,28.098051,28.316315,34.133194,37.103975,33.168476,37.410839,35.619408,37.964237,31.710204,36.684628,33.605243,36.720910,31.669265,36.318312,31.670555,33.931305,31.074850,33.478196,32.690581,34.729135,31.621151,33.546306,82.053431,87.560859,127.962562,83.119395,135.364142,56.855295,45.927411,149.813176,118.890000,2.162000,212.800000,117.400000,1.636000,142.300000,33581.325656,13.043958,24.398245,89.556837,34.242539,1835.848246,1182.956121
06/21/2026 09:16:52,0.000000,0.000000,75.602768,74.995988,66.183742,75.684655,78.559972,73.029962,73.262598,74.939195,33.832005,29.436774,29.820711,29.685885,36.521870,36.478055,33.871564,34.109090,33.790263,35.781718,33.803585,34.200325,32.474965,32.903210,31.523738,63.394804,31.217459,35.681453,21.561115,21.358235,21.187612,29.951175,30.729914,30.921101,33.958587,33.929727,27.770301,28.123091,34.130107,37.092054,33.191418,37.430124,35.636858,37.939668,31.716167,36.676722,33.618183,36.725393,31.672194,36.288463,31.680082,33.935916,31.093291,33.464038,32.705314,34.705684,31.644573,33.537232,75.883778,81.334627,126.023659,78.459784,132.853989,56.487536,45.408276,143.867288,118.800000,2.119000,207.000000,117.520000,1.598000,137.400000,33641.326209,11.775173,23.906280,86.838650,34.244174,1839.271889,1185.210614
06/21/2026 09:17:52,0.000000,0.000000,75.571408,75.025855,66.130262,75.687113,78.536341,73.032851,73.228906,74.933028,34.583893,30.397590,30.867799,30.914154,36.498147,36.626929,34.245503,34.752198,34.361597,36.139567,34.998592,35.850830,34.105067,33.768068,32.752834,70.021633,32.080303,36.974481,23.579123,23.498942,23.365611,30.943991,31.535718,31.932205,34.799667,34.987699,29.337516,29.862313,34.146474,37.095979,33.195111,37.448827,35.624769,37.980628,31.732524,36.694985,33.608533,36.722418,31.682981,36.318661,31.675501,33.950443,31.105196,33.473934,32.701434,34.713347,31.644668,33.532885,81.402120,86.861185,126.771779,83.386696,133.949565,56.220027,47.021033,156.203979,118.910000,2.188000,216.900000,117.560000,1.661000,146.200000,33701.325446,11.550108,25.424373,92.399267,34.252465,1842.839096,1187.608029
06/21/2026 09:18:52,0.000000,0.000000,75.620153,75.025635,66.080949,75.685999,78.574352,73.067297,73.217449,74.922439,34.320043,30.093731,30.453915,30.464901,36.545056,36.522043,34.082916,34.457498,34.137625,36.011754,34.243708,34.598982,33.234526,33.262522,32.075641,71.546761,32.192941,38.460234,23.316213,23.230187,23.164340,30.877941,31.645219,32.054117,34.472599,34.537821,28.563870,28.831995,34.147282,37.106954,33.226225,37.458116,35.652975,37.968108,31.739501,36.691046,33.633895,36.743257,31.707964,36.327549,31.698516,33.953844,31.127771,33.485972,32.715708,34.735125,31.652276,33.585781,83.664904,88.814288,127.551659,85.867476,134.953898,56.635448,46.690092,160.533029,118.770000,2.207000,218.500000,117.370000,1.678000,148.400000,33761.324494,13.344927,25.115307,94.280726,34.267893,1846.453205,1190.052268
06/21/2026 09:19:52,0.000000,0.000000,75.619407,74.992787,66.158311,75.666207,78.590381,73.003413,73.299196,74.928832,34.147294,29.843964,30.271506,30.183299,36.569515,36.401331,33.989524,34.315778,34.058068,35.920425,34.416687,34.309354,32.983522,33.160427,31.927207,68.948250,31.942403,36.923731,22.690645,22.557492,22.447319,30.575057,31.413722,31.559857,34.296451,34.316865,28.441630,28.719094,34.152136,37.110022,33.189319,37.424499,35.637465,37.962803,31.734597,36.685912,33.629630,36.725734,31.696109,36.326393,31.692721,33.938300,31.108607,33.497699,32.698986,34.738406,31.652004,33.557524,76.906806,82.437448,127.574245,77.219472,134.466736,56.961209,45.477319,141.690949,119.800000,2.117000,206.900000,118.440000,1.584000,136.300000,33821.324069,12.951838,23.971893,85.825041,34.257943,1850.019569,1192.443390
06/21/2026 09:20:52,0.000000,0.000000,75.644188,75.077564,66.080498,75.717830,78.638462,73.076365,73.342116,74.945901,33.979067,29.544340,29.943414,29.870144,36.341832,36.429476,33.808551,34.146864,33.940884,35.819017,34.186378,34.227064,32.697451,33.077129,31.763018,72.460704,31.786220,38.105431,22.933772,22.784065,22.671106,30.430254,31.282340,31.484174,34.168828,34.162170,27.866541,28.298012,34.165592,37.115026,33.226312,37.451129,35.636969,37.968052,31.739890,36.689623,33.628469,36.752452,31.690396,36.341079,31.692668,33.942244,31.118357,33.494761,32.708941,34.738577,31.659656,33.571818,83.069089,88.188718,127.369475,85.767635,134.699970,56.987502,46.471794,160.673511,119.780000,2.200000,218.700000,118.240000,1.683000,148.700000,33881.323658,13.194679,24.910752,94.341208,34.266601,1853.574212,1194.826764
06/21/2026 09:21:52,0.000000,0.000000,75.608468,75.076877,66.067424,75.739337,78.629612,73.078465,73.328050,74.948337,33.875389,29.560169,29.929368,29.844848,36.038221,36.322029,33.763547,34.096996,33.830984,35.783800,34.102704,34.212091,32.869647,32.975899,31.538331,70.970909,31.211725,36.883006,22.791030,22.661925,22.613432,30.003350,30.786973,30.505295,34.070242,34.074682,28.124494,28.286637,34.151614,37.124096,33.222091,37.435437,35.637197,37.967396,31.735664,36.710289,33.621231,36.747012,31.712384,36.334154,31.698243,33.962008,31.135519,33.511511,32.715480,34.734455,31.625065,33.565757,77.123039,82.414466,128.200996,76.497100,135.306567,57.264069,45.143658,139.795574,119.760000,2.104000,206.100000,118.400000,1.589000,135.200000,33941.323360,13.228724,23.654282,84.933824,34.267330,1857.174915,1197.250945
