Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 09:22:52,0.000000,0.000000,75.618699,75.078667,65.906999,75.738901,78.620345,73.061940,73.273734,74.981568,33.542274,29.168577,29.593151,29.510827,36.363161,36.128961,33.599982,33.961027,33.669312,35.648220,33.587140,34.046926,32.452469,32.999868,31.232564,65.828671,31.296804,36.204982,21.716422,21.558905,21.383479,29.983407,30.804919,31.110176,33.866701,33.891123,27.466282,27.705972,34.183172,37.116178,33.262873,37.447714,35.678846,37.981535,31.759277,36.718257,33.653215,36.766041,31.724705,36.349053,31.719629,33.978882,31.136858,33.506184,32.723488,34.762402,31.658326,33.588259,78.212706,83.465248,126.252139,81.290506,133.195017,56.773861,45.849046,150.494546,119.870000,2.151000,212.300000,118.360000,1.631000,142.100000,34001.321884,11.880797,24.324185,89.863703,34.285745,1860.605164,1199.508528
06/21/2026 09:23:52,0.000000,0.000000,75.681574,75.109906,66.079463,75.768351,78.671988,73.129160,73.328597,74.959021,33.516002,29.205535,29.606912,29.476030,36.191823,36.062971,33.591658,33.844809,33.574640,35.573278,34.055124,33.967888,32.284293,32.910501,31.228224,70.941621,30.884500,37.573547,22.346568,22.239383,22.126853,29.683639,30.449109,29.818298,33.852734,33.775910,27.667443,28.096308,34.191802,37.122566,33.286014,37.465871,35.667569,37.973383,31.770659,36.714451,33.677821,36.753829,31.731031,36.347814,31.734574,33.958701,31.158045,33.501919,32.740119,34.732418,31.684254,33.592345,81.993940,87.195283,127.440075,84.028990,134.835977,56.738046,45.630263,155.887570,119.810000,2.182000,215.500000,118.280000,1.653000,145.400000,34061.320961,13.456509,24.117038,92.260388,34.290259,1864.186275,1201.916519
06/21/2026 09:24:52,0.000000,0.000000,75.671515,75.111244,66.017208,75.778578,78.658626,73.080150,73.347618,74.960264,33.600211,29.167876,29.544734,29.387556,35.986630,36.058372,33.436608,33.733777,33.498041,35.431727,33.755662,34.221192,32.300583,32.798288,31.563267,72.679130,30.710287,37.855085,22.510728,22.412529,22.347850,29.522994,30.258661,30.016145,33.787288,33.759754,27.514579,27.834338,34.204275,37.136320,33.269623,37.456197,35.662576,37.979449,31.758955,36.730920,33.670369,36.773837,31.739464,36.341586,31.727771,33.983000,31.166391,33.521564,32.734881,34.770218,31.678877,33.599866,84.522463,89.571267,128.386848,86.742863,135.894199,56.995627,45.759416,160.592427,119.740000,2.210000,219.600000,118.370000,1.679000,148.800000,34121.319680,13.615695,24.239390,94.306303,34.295307,1867.813225,1204.367744
06/21/2026 09:25:52,0.000000,0.000000,75.700266,75.080885,66.058669,75.779511,78.681427,73.110297,73.355208,74.976711,33.436698,29.042948,29.421617,29.330672,35.875221,35.985946,33.441468,33.681343,33.412263,35.401557,33.384271,33.674833,32.243834,32.719340,31.283883,66.022587,30.597430,36.454920,21.388168,21.250352,21.087540,29.424614,30.139812,30.117076,33.668672,33.625588,27.538208,27.944138,34.198938,37.147807,33.288256,37.439810,35.656514,37.990191,31.772907,36.736802,33.684268,36.766003,31.739977,36.357145,31.734150,33.981810,31.181682,33.531912,32.722116,34.768574,31.677162,33.618144,79.017056,84.253008,127.666318,81.345978,134.674490,56.821566,45.294077,149.609897,119.800000,2.145000,210.800000,118.290000,1.626000,141.100000,34181.320051,12.657291,23.797629,89.465106,34.299708,1871.327749,1206.706399
06/21/2026 09:26:52,0.000000,0.000000,75.705221,75.112452,65.969759,75.798555,78.696621,73.150991,73.364241,74.959114,33.370057,28.885483,29.344466,29.160271,35.989465,35.849950,33.235557,33.537688,33.256303,35.294301,33.379388,33.559766,32.067146,32.703752,31.190574,72.835631,30.713246,37.641933,22.422681,22.296220,22.229757,29.488958,30.212157,29.496094,33.643382,33.565205,27.290410,27.734391,34.177694,37.138139,33.264760,37.464178,35.653408,37.983119,31.770230,36.732897,33.664358,36.767850,31.713765,36.353233,31.739937,33.953834,31.166082,33.512443,32.709743,34.747805,31.677234,33.593342,83.892138,88.964956,128.434075,85.840567,135.965450,56.811962,45.635507,156.153159,119.610000,2.194000,217.200000,118.410000,1.667000,146.200000,34241.318704,13.519924,24.122009,92.376973,34.289203,1874.944446,1209.149206
06/21/2026 09:27:52,0.000000,0.000000,75.722450,75.114488,66.005545,75.786157,78.714547,73.146175,73.355373,74.941392,34.217948,30.117342,30.482870,30.656549,36.726919,36.293195,33.902582,34.238192,34.003097,35.715414,35.070123,35.671851,33.586401,33.586401,32.651234,64.365889,31.245974,35.471869,22.297323,22.195964,22.017231,30.243001,30.769399,30.780095,34.523085,34.629560,29.072803,29.382010,34.209014,37.143695,33.282919,37.463234,35.661020,37.983641,31.779220,36.747310,33.689486,36.764122,31.748084,36.372283,31.744027,33.992097,31.183987,33.522916,32.724673,34.774672,31.687942,33.633334,75.391797,81.062216,126.873197,76.997211,133.737854,56.578458,45.378561,142.197688,119.900000,2.110000,207.000000,118.580000,1.594000,136.600000,34301.317949,11.593846,23.878023,86.061969,34.305384,1878.413459,1211.441789
06/21/2026 09:28:52,0.000000,0.000000,75.712085,75.148040,65.936996,75.799556,78.723274,73.163002,73.311133,74.991436,33.847682,29.605031,29.978233,30.002777,36.012633,36.156546,33.546928,33.993689,33.703796,35.627237,34.017736,34.455825,32.698556,33.159570,31.595044,70.317187,31.757006,36.833849,22.930375,22.777530,22.729592,30.465228,31.186747,31.540518,34.178967,34.163431,27.956193,28.376881,34.222288,37.135694,33.310660,37.450162,35.675949,37.994108,31.781312,36.760122,33.678363,36.784455,31.749693,36.358389,31.748791,33.983082,31.201674,33.534003,32.739773,34.778202,31.685542,33.606511,81.390636,86.681022,127.280138,83.605273,134.551874,56.580171,46.446158,155.736892,119.760000,2.178000,216.200000,118.270000,1.660000,145.700000,34361.326730,11.947155,24.886694,92.194185,34.308939,1881.960641,1213.817550
06/21/2026 09:29:52,0.000000,0.000000,75.715704,75.160530,66.175876,75.825781,78.730905,73.185498,73.275120,75.000270,33.691134,29.519630,29.812148,29.789136,35.983330,35.960300,33.495473,33.889424,33.642277,35.531747,33.939814,33.984386,32.348431,33.024375,31.588883,71.651591,31.482653,38.171066,22.729646,22.646263,22.507427,30.217147,30.943649,31.057729,33.997498,33.981071,27.884421,28.213710,34.190493,37.149122,33.277122,37.484875,35.648448,38.003795,31.749650,36.756772,33.670559,36.785087,31.730405,36.391014,31.730494,33.995038,31.184710,33.551962,32.700387,34.785932,31.654670,33.640137,83.552803,88.680399,128.029474,85.803215,135.514027,56.900375,46.170373,159.697420,119.800000,2.199000,218.300000,118.330000,1.674000,147.800000,34421.317521,13.543660,24.627406,93.920234,34.304034,1885.571945,1216.255535
06/21/2026 09:30:52,0.000000,0.000000,75.727575,75.174521,66.044883,75.844162,78.744177,73.173882,73.342761,74.995546,33.515998,29.336211,29.695199,29.638983,36.002929,35.927640,33.464422,33.800661,33.536433,35.518772,33.509779,34.052426,32.448194,32.848443,31.452600,68.583007,31.222324,36.117687,22.357381,22.233603,22.108799,29.971115,30.744054,30.790849,33.881349,33.878685,27.901117,28.211695,34.226660,37.163045,33.293355,37.501464,35.660166,38.021663,31.759651,36.787341,33.685702,36.816098,31.753845,36.405009,31.752969,34.038745,31.192930,33.569773,32.741340,34.809481,31.682566,33.649295,74.675575,80.110582,127.953286,74.155240,135.012492,57.147466,44.981198,136.625989,119.760000,2.085000,203.100000,118.130000,1.571000,132.700000,34481.317471,12.618532,23.499155,83.425378,34.325555,1889.122115,1218.629623
06/21/2026 09:31:52,0.000000,0.000000,75.740477,75.206435,66.134344,75.853788,78.735266,73.238566,73.364384,74.998542,33.358494,28.912685,29.329738,29.285991,35.872926,35.887543,33.262535,33.677921,33.423363,35.388254,33.704104,33.829301,32.139628,32.902003,31.196682,68.747120,31.221446,36.484692,21.857256,21.737006,21.549789,29.837849,30.696856,31.025746,33.731179,33.695205,27.160310,27.594318,34.225743,37.151960,33.307182,37.505936,35.668025,38.000785,31.775571,36.765088,33.703779,36.792961,31.748271,36.376453,31.751961,33.985353,31.206626,33.563421,32.715860,34.776084,31.681447,33.651288,79.528366,84.682289,126.697886,82.365723,133.932171,56.706733,45.625893,153.020311,119.680000,2.171000,214.100000,118.230000,1.639000,143.600000,34541.324884,12.371798,24.112894,90.993194,34.317690,1892.575101,1220.912214
06/21/2026 09:32:52,0.000000,0.000000,75.733567,75.187274,66.243880,75.856221,78.762503,73.196561,73.396464,74.979449,33.266242,28.999400,29.347751,29.322706,36.148965,35.817257,33.284950,33.596834,33.319566,35.333025,33.620332,34.137563,32.145556,32.847904,31.339907,70.808617,30.519325,37.120219,22.156694,22.046349,21.937126,29.379977,30.179003,29.436170,33.659512,33.625311,27.533464,27.850065,34.220800,37.168262,33.313729,37.505376,35.675222,38.013705,31.756080,36.766176,33.689771,36.789625,31.742277,36.378465,31.740042,34.016096,31.192032,33.538305,32.721845,34.797577,31.672334,33.665298,82.317368,87.348155,127.820463,84.317395,135.360843,56.789099,45.523056,156.081461,119.800000,2.180000,215.800000,118.320000,1.655000,145.200000,34601.314553,13.104893,24.015326,92.345513,34.318151,1896.159511,1223.324576
06/21/2026 09:33:52,0.000000,0.000000,75.827358,75.192444,66.095444,75.831745,78.770914,73.207990,73.441926,74.992302,33.229868,28.893741,29.267537,29.176038,35.996706,35.777903,33.215119,33.513703,33.234756,35.257295,33.514675,33.547040,32.134946,32.741706,30.975795,72.725099,30.441830,37.365685,22.375168,22.209682,22.188393,29.319834,30.044880,29.642260,33.634769,33.572582,27.322835,27.667653,34.222750,37.190546,33.326272,37.512549,35.682329,37.996053,31.771245,36.789404,33.725080,36.816391,31.755348,36.407387,31.755207,34.018334,31.217449,33.555852,32.748304,34.806226,31.687187,33.666782,83.311707,88.597906,128.841084,84.724093,136.406940,57.010302,45.612784,153.472184,119.750000,2.185000,215.500000,118.150000,1.650000,145.300000,34661.323016,13.265221,24.100464,91.193950,34.332535,1899.787887,1225.778675
06/21/2026 09:34:52,0.000000,0.000000,75.808095,75.234401,66.060590,75.881173,78.766343,73.243602,73.411995,75.013960,33.064681,28.839463,29.188293,29.131469,35.740283,35.796985,33.044295,33.420254,33.178907,35.186958,33.580122,33.839761,32.116735,32.695938,31.049168,65.935599,30.516032,36.408611,21.316064,21.235705,21.001347,29.261404,30.020801,30.140725,33.497983,33.481101,27.204076,27.631726,34.229199,37.203604,33.332613,37.517089,35.658818,38.013251,31.764087,36.781697,33.703131,36.817533,31.751072,36.407123,31.741813,34.016085,31.231232,33.566326,32.728107,34.803379,31.679348,33.666073,80.001638,85.181546,127.848395,82.742001,134.964465,56.967719,45.228627,153.088286,119.590000,2.166000,213.100000,118.160000,1.637000,143.000000,34721.322134,12.673322,23.735289,91.023419,34.330579,1903.283430,1228.100375
06/21/2026 09:35:52,0.000000,0.000000,75.789204,75.216764,66.265148,75.907306,78.805846,73.265161,73.436206,75.017850,33.102490,28.777479,29.140595,29.032302,36.005013,35.715776,33.099992,33.381292,33.062487,35.073934,33.517071,33.366114,32.042716,32.755828,30.855455,72.514560,30.407218,37.192074,22.288773,22.178442,22.097144,29.196540,29.832462,28.142249,33.460305,33.393661,27.226490,27.616194,34.248822,37.165226,33.336719,37.488022,35.671789,38.000121,31.768219,36.775294,33.703365,36.794318,31.740620,36.374163,31.745945,33.999781,31.221552,33.551902,32.732788,34.785872,31.670677,33.632111,83.142939,88.306223,128.928829,84.488761,136.566979,57.605896,45.680079,151.603675,119.620000,2.184000,215.200000,118.320000,1.645000,144.300000,34781.321027,13.027820,24.164254,90.361240,34.320365,1906.909725,1230.551413
06/21/2026 09:36:52,0.000000,0.000000,75.779727,75.236841,66.066473,75.914257,78.781654,73.266631,73.435547,75.029442,32.978563,28.667815,28.960028,28.979459,35.559615,35.490045,32.987460,33.283907,33.008791,35.015939,33.181691,33.213492,31.860356,32.636444,30.868751,63.057721,30.145339,34.738766,20.868123,20.753140,20.496873,28.962509,29.692155,29.507542,33.310716,33.304939,27.014936,27.432159,34.224332,37.169127,33.325963,37.495003,35.651228,38.005684,31.752446,36.761439,33.697007,36.787542,31.745081,36.363545,31.738190,34.015582,31.212013,33.556204,32.734427,34.786175,31.682712,33.632561,76.055727,81.362106,127.193659,78.454962,134.385879,57.989694,44.328249,143.127006,119.780000,2.108000,206.700000,118.390000,1.593000,136.300000,34841.320574,11.866306,22.872460,86.495022,34.316813,1910.345672,1232.811175
06/21/2026 09:37:52,0.000000,0.000000,75.795804,75.243639,66.037912,75.897209,78.794942,73.265614,73.480425,75.018904,33.854147,29.755105,30.232148,30.326182,36.310375,36.100957,33.498123,33.859214,33.671178,35.499429,34.826910,34.869461,33.478369,33.393955,32.208318,69.227081,31.331630,35.864510,23.075231,23.068509,22.895873,30.253924,30.755362,31.100284,34.306864,34.455079,28.741228,29.271386,34.244061,37.170653,33.329405,37.516992,35.677151,38.009443,31.751782,36.786228,33.723668,36.801712,31.743366,36.408761,31.745545,34.018028,31.239420,33.568210,32.746890,34.825218,31.688570,33.656169,81.702504,87.072633,128.047168,83.716915,135.510214,57.893512,46.331863,156.186176,119.740000,2.191000,216.600000,118.420000,1.663000,146.000000,34901.311455,11.085167,24.779343,92.391458,34.332564,1913.909654,1235.202614
06/21/2026 09:38:52,0.000000,0.000000,75.794659,75.231513,66.266824,75.886701,78.789516,73.259729,73.431152,75.025055,33.531225,29.487965,29.824630,29.889011,35.944356,35.824324,33.330066,33.730761,33.516121,35.339852,34.069005,34.258716,32.588190,33.021708,31.574497,70.842377,31.576844,37.578765,22.869687,22.767936,22.567474,30.297353,30.997982,31.423960,33.981764,34.007958,27.932880,28.233293,34.214852,37.182677,33.321365,37.519603,35.654418,38.031393,31.748971,36.794363,33.678095,36.819139,31.720151,36.392335,31.724469,34.012563,31.210765,33.571493,32.733723,34.833373,31.653327,33.674774,83.809530,89.022894,128.952595,86.060109,136.633695,58.532606,46.331280,160.175674,119.760000,2.202000,218.900000,118.390000,1.677000,148.400000,34961.310084,12.799970,24.778795,94.126713,34.324592,1917.526488,1237.644503
06/21/2026 09:39:52,0.000000,0.000000,75.778917,75.240676,66.068642,75.906045,78.799963,73.263472,73.465518,75.035703,33.460701,29.280697,29.625426,29.630657,35.396575,35.776300,33.287976,33.646054,33.390059,35.308493,33.713894,33.624500,32.394959,32.970848,31.506010,66.996045,31.313532,35.901442,22.017717,21.967025,21.815259,30.039186,30.789816,30.965846,33.761431,33.786300,27.833245,28.158915,34.227432,37.154527,33.318488,37.502596,35.656020,38.021505,31.745681,36.770596,33.691543,36.802451,31.711488,36.395236,31.723852,33.982203,31.189206,33.572061,32.726288,34.802451,31.652682,33.668358,74.099421,79.629672,128.538751,73.867667,135.508627,58.870660,44.779797,135.430111,119.950000,2.081000,202.600000,118.400000,1.559000,131.900000,35021.309793,12.595038,23.306404,82.850220,34.315733,1921.056498,1239.995629
06/21/2026 09:40:52,0.000000,0.000000,75.783618,75.221310,66.116085,75.900840,78.814961,73.235394,73.385559,75.015029,33.232342,28.807894,29.312390,29.178326,35.796565,35.713725,33.096993,33.474703,33.244785,35.212332,33.754780,33.389827,32.005496,32.873819,30.949152,69.084717,31.214919,36.022207,22.053013,21.919777,21.798765,29.831974,30.730649,31.020765,33.637000,33.643663,27.154483,27.590831,34.218282,37.171059,33.320966,37.497547,35.655259,38.029581,31.724424,36.770120,33.693731,36.803745,31.700456,36.387373,31.704376,33.991208,31.217404,33.568030,32.739595,34.825037,31.654124,33.651141,79.921497,85.092283,127.600366,82.769700,134.805936,58.339834,45.660755,153.545015,119.790000,2.165000,214.300000,118.330000,1.643000,143.700000,35081.308597,11.876265,24.145942,91.226269,34.316173,1924.516069,1242.285361
06/21/2026 09:41:52,0.000000,0.000000,75.717733,75.268979,66.039623,75.905748,78.785369,73.298728,73.359359,75.000707,33.251617,28.911114,29.286689,29.244959,35.487044,35.693078,33.089052,33.420562,33.197845,35.159300,33.449788,33.956738,32.043503,32.685020,31.143054,70.486452,30.257959,36.756016,22.172682,22.076244,21.975597,29.040444,29.738400,28.027115,33.558224,33.543565,27.423609,27.655195,34.218798,37.203412,33.311373,37.517178,35.650664,38.040018,31.735841,36.784562,33.694016,36.814204,31.703067,36.397050,31.719803,34.021232,31.219020,33.568759,32.731431,34.825765,31.658963,33.690609,82.359847,87.591887,128.782165,84.512267,136.359736,58.625943,45.561899,156.272116,119.830000,2.184000,215.900000,118.350000,1.652000,145.700000,35141.306723,12.703822,24.052194,92.429149,34.325288,1928.101677,1244.696562
06/21/2026 09:42:52,0.000000,0.000000,75.650478,75.230405,66.125278,75.894249,78.750779,73.247407,73.275146,75.020571,33.215525,28.831163,29.186685,29.142757,35.402337,35.610166,33.021643,33.385616,33.129306,35.148121,33.292848,33.261081,31.904496,32.674729,30.886532,72.255563,30.108309,36.511002,22.275527,22.132003,22.141060,29.094356,29.695533,29.044843,33.502676,33.479131,27.327583,27.551089,34.242244,37.180341,33.313927,37.502038,35.665445,38.036203,31.736002,36.787095,33.686787,36.814525,31.728652,36.380420,31.730656,34.007186,31.223192,33.566416,32.745094,34.814112,31.660491,33.665483,82.158677,87.523491,129.679017,83.079743,137.358087,58.888697,45.211342,148.991647,119.780000,2.166000,213.400000,118.270000,1.634000,142.200000,35201.316274,12.792185,23.718817,89.185606,34.324315,1931.725056,1247.143199
06/21/2026 09:43:52,0.000000,0.000000,75.583328,75.209253,65.920323,75.889048,78.753586,73.234571,73.197979,75.022130,32.948319,28.672708,29.071978,29.026502,35.371921,35.492907,32.933177,33.304744,33.113232,35.050509,33.740565,33.212807,31.845859,32.580166,30.833942,66.685442,30.272628,35.633160,21.325913,21.231637,20.984628,29.102961,29.802231,29.852169,33.354561,33.355449,27.007197,27.350658,34.238305,37.171552,33.305049,37.518401,35.641926,38.039258,31.716808,36.808300,33.701412,36.812724,31.708928,36.410398,31.710126,34.016028,31.217808,33.580154,32.719716,34.832708,31.658587,33.674689,80.880810,85.998334,128.779123,83.717906,136.110793,58.559291,44.983917,155.415790,119.670000,2.177000,214.400000,118.400000,1.646000,144.600000,35261.314762,12.131406,23.501754,92.052962,34.324144,1935.224081,1249.469031
06/21/2026 09:44:52,0.000000,0.000000,75.542649,75.197696,66.010251,75.835846,78.700982,73.218453,73.182600,74.991156,33.053848,28.681363,29.081076,28.958274,35.336486,35.479635,32.888804,33.224841,32.976947,34.975307,33.401368,33.164388,31.740748,32.638894,30.844276,71.452217,30.129674,35.852588,22.114027,21.972723,21.939637,28.832048,29.451599,27.010813,33.326643,33.278653,27.209148,27.642051,34.202180,37.170937,33.305214,37.517682,35.636131,38.013160,31.700735,36.762704,33.683177,36.787480,31.692398,36.376268,31.714545,33.994682,31.204850,33.558807,32.737033,34.810064,31.641611,33.657320,79.239992,84.374742,129.692975,78.944461,137.166871,58.690177,44.918467,143.032326,119.850000,2.130000,208.400000,118.300000,1.599000,138.000000,35321.304280,12.413418,23.439170,86.450988,34.308349,1938.832113,1251.901045
06/21/2026 09:45:52,0.000000,0.000000,75.434132,75.180360,65.930818,75.809246,78.659330,73.181611,73.044382,74.985878,32.853405,28.389150,28.791164,28.757641,35.359208,35.419482,32.826601,33.119109,32.847625,34.921699,33.543136,33.048945,31.726165,32.494908,30.775241,62.319716,30.097729,34.276536,20.655754,20.542543,20.244707,28.839311,29.513266,29.492752,33.173288,33.211508,26.681578,26.972439,34.224605,37.172053,33.292873,37.527948,35.624042,38.016568,31.691253,36.776573,33.683331,36.806658,31.686101,36.391701,31.702390,33.998551,31.199822,33.557184,32.730961,34.806226,31.634423,33.680356,76.985176,82.267818,127.693310,79.771288,134.887791,58.187765,44.503236,146.826151,119.630000,2.126000,209.100000,118.500000,1.607000,138.600000,35381.304078,11.235616,23.040920,88.200477,34.310181,1942.243742,1254.142094
06/21/2026 09:46:52,0.000000,0.000000,75.441800,75.107787,65.938572,75.729569,78.603894,73.074170,73.058975,74.960731,32.773409,28.315555,28.785402,28.628093,35.600561,35.318270,32.746672,33.020540,32.764516,34.773165,32.924131,33.075897,31.679672,32.437809,30.725433,69.798597,30.123449,35.934544,21.660006,21.509661,21.442435,28.834283,29.593414,27.763237,33.129658,33.119880,26.782914,27.180857,34.243974,37.163933,33.309670,37.502223,35.637935,37.995522,31.683393,36.745052,33.673451,36.791950,31.678240,36.370168,31.711014,33.973404,31.215131,33.537974,32.719291,34.775957,31.628343,33.646757,81.529690,86.714229,128.694923,83.568342,136.332823,58.105387,45.009844,154.312487,119.780000,2.174000,214.800000,118.480000,1.643000,144.200000,35441.302998,12.408013,23.526531,91.566225,34.300169,1945.802373,1256.527497
06/21/2026 09:47:52,0.000000,0.000000,75.377809,75.107548,65.971633,75.710480,78.559630,73.047401,72.968289,74.962341,33.751009,29.641288,30.061295,30.218940,36.657996,35.850479,33.344647,33.641406,33.523150,35.306531,34.537578,34.857675,33.409694,33.228401,32.097762,69.853538,30.617903,36.315458,22.944987,22.836520,22.762224,29.660432,30.068398,29.841910,34.154988,34.264175,28.657713,29.186409,34.230957,37.167769,33.318231,37.484217,35.637718,38.003257,31.711686,36.761269,33.690619,36.806839,31.685851,36.360025,31.714359,33.982065,31.208674,33.540930,32.725363,34.790884,31.635510,33.652570,83.957582,89.151778,129.528363,85.990527,137.199564,58.276580,46.392458,162.048230,119.660000,2.212000,219.700000,118.230000,1.681000,149.000000,35501.302217,11.479182,24.836276,94.931202,34.305440,1949.424133,1258.975244
06/21/2026 09:48:52,0.000000,0.000000,75.302959,75.098987,65.788767,75.668880,78.481149,73.004823,72.935318,74.973802,33.441277,29.335233,29.650967,29.754643,35.481244,35.559677,33.199795,33.565019,33.304871,35.141941,33.799285,34.196863,32.375853,32.975762,31.407354,66.437066,31.123939,35.597327,21.946615,21.813813,21.685376,29.949816,30.554290,30.923309,33.729007,33.822267,27.835474,28.104712,34.199716,37.168040,33.296955,37.504604,35.627979,38.018727,31.671155,36.774912,33.681219,36.796149,31.659890,36.378495,31.703676,33.989178,31.207346,33.551518,32.710615,34.797021,31.622022,33.658222,74.580074,80.213452,128.902356,74.763045,136.081839,58.572063,45.059563,137.326942,119.770000,2.086000,203.800000,118.400000,1.572000,133.400000,35561.301255,12.023305,23.574022,83.760953,34.300872,1952.954324,1261.328205
06/21/2026 09:49:52,0.000000,0.000000,75.280922,75.112422,65.950089,75.659540,78.474785,73.014507,72.949244,74.967842,33.275792,28.915754,29.256094,29.257339,35.711577,35.572901,33.033203,33.401170,33.166914,35.121795,33.576131,33.393005,32.096354,32.830315,31.267975,69.782654,31.283553,36.282574,22.136461,22.014002,21.846396,29.891789,30.702195,31.068515,33.598526,33.609187,27.180557,27.619807,34.230222,37.174996,33.309778,37.509845,35.644156,38.019836,31.688311,36.778372,33.682028,36.811996,31.680514,36.367558,31.721278,33.992068,31.208019,33.554104,32.733214,34.815569,31.639973,33.656131,80.907478,86.040274,128.272040,83.575968,135.666897,58.208893,45.892841,155.307677,119.730000,2.179000,215.300000,118.040000,1.649000,144.900000,35621.300081,11.916991,24.365583,92.005369,34.310898,1956.449063,1263.652022
06/21/2026 09:50:52,0.000000,0.000000,75.294156,75.043299,66.029217,75.607468,78.421201,72.939831,72.930684,74.981851,33.167354,28.838127,29.253860,29.207382,35.375697,35.622966,33.013069,33.326836,33.070018,35.024249,33.480617,33.667092,31.973493,32.715592,31.058415,71.051929,30.523395,37.082244,22.172452,22.081397,21.935738,29.390193,30.170491,29.591764,33.531309,33.477111,27.431383,27.619112,34.225536,37.167674,33.317494,37.499397,35.640638,38.004401,31.678982,36.777538,33.678525,36.790368,31.666211,36.384775,31.703930,33.961460,31.220076,33.542160,32.722592,34.798765,31.632353,33.652531,83.150751,88.276970,129.339454,85.314146,137.085824,58.465529,45.630748,158.260715,119.560000,2.192000,216.900000,118.100000,1.662000,146.600000,35681.299215,12.964746,24.117498,93.297452,34.303270,1960.051956,1266.079960
06/21/2026 09:51:52,0.000000,0.000000,75.209016,75.046837,65.890194,75.586834,78.392220,72.928448,72.931214,74.948164,33.114370,28.786727,29.128431,29.104417,35.807329,35.501625,32.880407,33.299991,33.073479,35.001098,33.567148,33.472153,31.969107,32.568012,31.174978,70.058989,30.378322,35.331869,22.134564,22.023768,21.901788,29.244497,29.968681,29.662810,33.439987,33.393781,27.342271,27.498119,34.200241,37.163698,33.299325,37.489722,35.618069,38.004870,31.661636,36.760256,33.681163,36.781935,31.654371,36.362830,31.679456,33.969924,31.197380,33.538580,32.719453,34.804504,31.617394,33.652276,76.390800,81.720258,129.711065,75.619558,137.229354,58.708468,44.686380,137.943736,119.770000,2.102000,204.900000,118.420000,1.577000,134.400000,35741.298558,12.115037,23.216832,84.055300,34.292854,1963.633305,1268.483321
06/21/2026 09:52:52,0.000000,0.000000,75.202550,75.031500,65.854195,75.565509,78.357502,72.875297,72.919301,74.952755,32.857875,28.459678,28.792080,28.794104,35.505335,35.447283,32.833191,33.131918,32.909892,34.971388,33.154371,33.346139,31.705107,32.636669,30.831760,64.114841,30.513043,34.983967,20.889182,20.722097,20.480804,29.215080,30.017297,30.319546,33.232997,33.273436,26.609805,26.980726,34.196888,37.179815,33.273066,37.508246,35.590987,37.999515,31.647771,36.788746,33.668014,36.797152,31.651301,36.373944,31.664700,33.973865,31.180838,33.546751,32.724520,34.825969,31.596057,33.653656,77.667517,82.861854,127.731456,80.636073,134.899530,58.098425,44.995667,148.772022,119.500000,2.141000,210.300000,118.150000,1.617000,139.900000,35801.296559,11.470983,23.512984,89.086131,34.292090,1967.042523,1270.720051
06/21/2026 09:53:52,0.000000,0.000000,75.182443,74.992803,65.733937,75.518564,78.334272,72.819310,72.945125,74.947680,32.919129,28.454225,28.879867,28.779696,35.449368,35.379788,32.723527,33.073857,32.861778,34.850225,33.565717,33.106477,31.697848,32.512004,30.812762,69.898445,30.076681,36.206476,21.678895,21.582410,21.461189,28.814110,29.550953,27.324686,33.226076,33.183857,26.983459,27.310875,34.219181,37.162226,33.291579,37.503234,35.609803,38.012531,31.643523,36.774831,33.676696,36.772176,31.649038,36.378779,31.692973,33.971852,31.189066,33.546995,32.736770,34.777424,31.618298,33.642517,81.534857,86.639774,128.852576,83.563459,136.371357,58.206079,44.955756,154.002714,119.500000,2.176000,215.100000,118.210000,1.647000,144.100000,35861.296440,12.731643,23.474833,91.429146,34.293475,1970.604627,1273.108324
06/21/2026 09:54:52,0.000000,0.000000,75.141071,74.982681,65.679288,75.507483,78.337113,72.778972,72.975696,74.935092,33.015356,28.390174,28.819402,28.711453,35.565485,35.236638,32.723138,33.017461,32.746379,34.751081,33.194921,33.057601,31.609210,32.371898,30.764686,71.441787,29.706411,36.534277,21.835287,21.675994,21.619501,28.604746,29.261398,28.353525,33.175520,33.119075,26.927732,27.096872,34.211997,37.168777,33.286900,37.500347,35.595256,37.998912,31.621768,36.762759,33.647700,36.793729,31.625545,36.372700,31.659636,33.977255,31.183795,33.528211,32.718856,34.797256,31.603270,33.649742,83.991591,89.100400,129.723643,86.276719,137.402631,58.493758,45.351953,160.838109,119.600000,2.201000,218.200000,118.230000,1.678000,148.200000,35921.295506,12.681564,23.852713,94.412027,34.285221,1974.208821,1275.537704
06/21/2026 09:55:52,0.000000,0.000000,75.152258,74.968948,65.950227,75.483235,78.291906,72.755494,72.943367,74.937899,32.835885,28.402802,28.721832,28.727930,35.280048,35.229515,32.649275,32.954739,32.717163,34.737021,33.480318,33.232237,31.716545,32.404343,30.516391,66.862667,29.661572,34.891764,20.963318,20.834872,20.677383,28.586324,29.190353,28.610864,33.081825,33.067602,26.984099,27.226856,34.206691,37.180295,33.275342,37.518024,35.601586,38.021126,31.631697,36.756225,33.661572,36.781444,31.615353,36.358146,31.649072,33.956070,31.182140,33.525204,32.711844,34.799577,31.590850,33.662677,78.683091,84.076981,129.426069,80.556438,136.789146,58.415884,44.256972,147.899026,119.670000,2.134000,209.300000,118.290000,1.610000,139.200000,35981.294918,12.088030,22.803734,88.689752,34.284247,1977.746814,1277.900124
06/21/2026 09:56:52,0.000000,0.000000,75.138100,74.936622,65.967081,75.446459,78.312057,72.722412,72.955442,74.906857,32.802062,28.242117,28.663800,28.548944,35.038367,35.237868,32.623150,32.857491,32.647314,34.646942,32.965671,33.350812,31.508421,32.329088,30.601190,72.406730,30.033795,36.387894,21.870404,21.753297,21.659076,28.813629,29.494283,29.282444,33.106462,33.040678,26.606806,27.022050,34.206438,37.175179,33.293820,37.528890,35.598890,37.995909,31.632996,36.743632,33.679576,36.777257,31.626867,36.374898,31.677101,33.954701,31.185667,33.536104,32.733428,34.779413,31.601918,33.662164,83.986110,89.136091,129.979084,86.131996,137.761800,58.270705,45.269024,157.351141,119.660000,2.200000,218.400000,118.160000,1.672000,147.500000,36041.293972,12.614121,23.773773,92.901208,34.288242,1981.348453,1280.327338
06/21/2026 09:57:52,0.000000,0.000000,75.074952,74.920352,65.667521,75.442653,78.272497,72.722405,72.885304,74.942073,33.607661,29.522335,29.880841,30.069150,35.752583,35.581125,33.153807,33.625218,33.352657,35.119127,34.529703,35.149882,33.192403,33.290613,31.822803,63.984433,30.578520,34.352243,21.830472,21.731758,21.532383,29.591810,30.040361,29.962340,33.941251,34.105070,28.497328,28.927973,34.220584,37.178218,33.290786,37.499351,35.605000,37.997141,31.636021,36.760443,33.672912,36.783450,31.635938,36.372402,31.664088,33.951500,31.192703,33.521887,32.721864,34.786064,31.611435,33.629012,75.357192,81.084042,128.509590,76.877959,135.596647,57.984398,45.222898,142.268738,119.680000,2.108000,206.000000,118.240000,1.587000,135.800000,36101.292674,10.622413,23.729830,86.095144,34.286540,1984.816431,1282.620313
06/21/2026 09:58:52,0.000000,0.000000,75.037052,74.889627,65.656532,75.411524,78.243154,72.695412,72.881119,74.910862,33.193003,28.995918,29.348730,29.422753,35.572409,35.544937,32.979687,33.325906,33.078780,35.032990,33.675939,33.456934,32.192872,32.744006,31.673239,69.559754,31.087660,35.925398,22.259521,22.126760,22.018948,29.803783,30.535333,30.896333,33.644049,33.640496,27.327253,27.735421,34.201355,37.159059,33.287520,37.500522,35.618860,37.993732,31.621445,36.727887,33.669100,36.768592,31.634391,36.343420,31.657531,33.941857,31.189709,33.533623,32.732722,34.791128,31.602759,33.631023,81.360523,86.576913,128.648969,83.571474,136.213044,57.772816,45.834771,155.316255,119.650000,2.179000,215.200000,118.100000,1.648000,145.000000,36161.291426,11.614712,24.310686,92.009146,34.280312,1988.353469,1284.985487
06/21/2026 09:59:52,0.000000,0.000000,75.059797,74.884494,65.680812,75.411634,78.196554,72.681545,72.829964,74.907144,33.100530,28.845554,29.192598,29.243887,35.555105,35.462048,32.900305,33.253668,33.021411,34.950929,33.470243,33.586627,31.957833,32.696402,31.237696,71.109787,30.911105,37.223282,22.253601,22.120839,22.007130,29.636417,30.371150,30.466093,33.513973,33.481098,27.331794,27.616413,34.181131,37.158367,33.266761,37.506394,35.578897,37.996738,31.595519,36.755281,33.655738,36.776518,31.617000,36.356241,31.640515,33.944879,31.153976,33.528698,32.701557,34.768470,31.565765,33.632783,83.479575,88.645438,129.605790,85.704311,137.203503,58.187375,45.813893,159.406906,119.640000,2.197000,217.800000,118.080000,1.670000,147.400000,36221.290342,12.932343,24.290939,93.794606,34.269061,1991.957904,1287.416499
06/21/2026 10:00:52,0.000000,0.000000,75.079008,74.864843,65.909479,75.379035,78.226343,72.623850,72.865594,74.915651,33.043653,28.788467,29.141322,29.088253,35.385410,35.478920,32.842572,33.178629,32.971641,34.934539,33.437384,33.765651,31.826453,32.557232,31.034123,68.332632,30.608236,35.635344,21.873847,21.699303,21.656823,29.378769,30.133216,29.950428,33.387643,33.385421,27.378078,27.601500,34.197819,37.178531,33.257583,37.530859,35.586873,38.025894,31.599974,36.778011,33.654128,36.787744,31.615624,36.364170,31.639179,33.971075,31.179820,33.536861,32.722179,34.780168,31.574637,33.650511,74.875637,80.284609,129.348305,74.442923,136.777512,58.310112,44.578688,136.606567,119.630000,2.084000,203.300000,118.250000,1.568000,132.700000,36281.290192,12.521902,23.113442,83.416064,34.281582,1995.509923,1289.791187
06/21/2026 10:01:52,0.000000,0.000000,75.031255,74.869466,65.814235,75.389354,78.199175,72.641403,72.860867,74.915160,32.882136,28.397460,28.779396,28.796856,35.288689,35.410574,32.627277,33.088776,32.823447,34.836827,33.422130,32.976444,31.692709,32.516214,30.883872,68.116257,30.639990,35.423198,21.404547,21.281548,21.135247,29.290483,30.117187,30.443936,33.250884,33.255773,26.638065,27.044987,34.208371,37.170029,33.284488,37.500158,35.590299,38.024892,31.588717,36.753329,33.652002,36.765717,31.604124,36.355842,31.634604,33.960744,31.150292,33.526294,32.710267,34.775384,31.559572,33.616837,79.601921,84.726588,128.050399,82.512315,135.451992,57.530705,45.040336,153.096216,119.590000,2.167000,214.000000,118.330000,1.641000,143.500000,36341.288332,11.867538,23.555660,91.026945,34.271598,1998.960177,1292.070616
06/21/2026 10:02:52,0.000000,0.000000,74.988135,74.830562,65.683094,75.385677,78.210239,72.594509,72.871044,74.919398,32.926643,28.426515,28.841012,28.807717,35.393443,35.233877,32.635467,33.040512,32.761692,34.795630,33.435509,33.413458,31.712464,32.498575,30.766404,70.538172,30.046717,36.487034,21.733996,21.631682,21.547892,28.860586,29.545681,27.652948,33.182686,33.170687,27.004616,27.313638,34.186862,37.149927,33.262187,37.484163,35.567140,37.976181,31.575232,36.739133,33.631533,36.761256,31.592825,36.346829,31.620229,33.927770,31.155074,33.512930,32.720902,34.772242,31.564757,33.622894,82.323913,87.433771,129.203004,84.369467,136.840126,57.458137,45.174830,156.187794,119.570000,2.185000,215.500000,118.150000,1.654000,145.300000,36401.287859,12.803023,23.684011,92.392167,34.258503,2002.544232,1294.481375
06/21/2026 10:03:52,0.000000,0.000000,75.021863,74.817401,65.885443,75.371651,78.167643,72.568999,72.845128,74.884673,32.848370,28.407748,28.792358,28.722066,35.508230,35.289293,32.643521,32.975660,32.738099,34.750807,33.556319,33.159734,31.619808,32.426077,30.627400,72.431222,29.865796,36.400815,21.978162,21.833250,21.726722,28.745258,29.415682,28.951810,33.191872,33.124762,26.900839,27.148533,34.200753,37.137233,33.262786,37.497136,35.583914,37.988046,31.594771,36.740315,33.644711,36.747837,31.598789,36.352755,31.629967,33.913498,31.168824,33.498567,32.719422,34.772983,31.582305,33.618180,83.018342,88.316304,130.073666,84.289146,137.843115,57.546627,44.982363,151.964267,119.530000,2.173000,215.300000,118.310000,1.645000,144.200000,36461.287232,12.900547,23.500268,90.522472,34.262640,2006.167805,1296.929266
06/21/2026 10:04:52,0.000000,0.000000,75.002835,74.821605,65.608692,75.369719,78.148042,72.573415,72.877073,74.886970,32.804019,28.243189,28.688964,28.640374,35.084440,35.012168,32.586463,32.882615,32.675954,34.641353,33.373392,33.018791,31.538679,32.290788,30.648216,66.156863,29.903248,35.699371,20.965571,20.893715,20.633292,28.739292,29.451639,29.463234,33.084463,33.031124,26.712917,27.064588,34.197667,37.142561,33.277355,37.501904,35.594562,38.010147,31.588548,36.754049,33.650504,36.764225,31.585133,36.344498,31.629089,33.929052,31.171511,33.502584,32.731446,34.755259,31.594489,33.604565,80.606931,85.729409,129.067573,83.305633,136.390523,57.167114,44.980907,154.701403,119.760000,2.171000,214.300000,118.330000,1.642000,143.800000,36521.285514,12.200494,23.498877,91.738065,34.266457,2009.669816,1299.258032
06/21/2026 10:05:52,0.000000,0.000000,74.969469,74.753586,65.546334,75.345559,78.150053,72.505117,72.865943,74.875866,32.821913,28.225447,28.678365,28.574594,35.154299,35.101098,32.580740,32.821762,32.566658,34.590445,33.144645,33.392349,31.476114,32.357777,30.681256,71.801752,29.916080,35.863176,21.833152,21.663537,21.636331,28.681266,29.413260,28.120343,33.039731,32.987722,26.792599,27.101036,34.179738,37.127793,33.253482,37.483019,35.557446,37.982862,31.562812,36.717693,33.645099,36.751319,31.567599,36.322649,31.584197,33.913171,31.143989,33.483850,32.710026,34.732563,31.559579,33.580864,79.496923,84.821431,130.012581,79.475493,137.512759,57.094406,44.495079,143.941251,119.620000,2.134000,209.200000,118.200000,1.611000,138.800000,36581.283947,12.830101,23.033075,86.872918,34.242988,2013.281696,1301.692193
06/21/2026 10:06:52,0.000000,0.000000,75.067421,74.770866,65.671865,75.370450,78.166445,72.531786,72.803259,74.883039,32.624190,28.109121,28.501835,28.454403,35.199800,35.048176,32.489767,32.784621,32.522784,34.548457,32.964340,33.402852,31.195696,32.300224,30.390857,62.645368,30.011459,34.322910,20.506821,20.379661,20.155514,28.670468,29.433684,29.527335,32.894920,32.886472,26.394616,26.726452,34.165277,37.122231,33.220195,37.485713,35.535307,37.995689,31.528969,36.711916,33.634414,36.749968,31.544657,36.336153,31.601589,33.918516,31.114150,33.507815,32.716227,34.752498,31.554013,33.600634,76.864978,82.103953,127.904275,79.526278,135.125153,56.625675,44.527513,146.380104,119.720000,2.128000,208.700000,118.230000,1.609000,138.300000,36641.283264,11.258648,23.064262,87.996359,34.239797,2016.696852,1303.934363
06/21/2026 10:07:52,0.000000,0.000000,74.965260,74.745573,65.800896,75.338675,78.111207,72.517274,72.884989,74.877124,33.404883,29.311187,29.788342,29.896415,35.978283,35.408992,33.067514,33.414139,33.205367,34.992118,34.363105,34.775429,33.124653,33.068205,31.660578,69.239398,30.924995,35.585166,22.722241,22.662617,22.531434,29.795185,30.334626,30.524064,33.909768,34.010109,28.455872,28.910559,34.175294,37.131326,33.238211,37.498771,35.556398,38.010973,31.535918,36.722133,33.620685,36.746910,31.544490,36.316510,31.592499,33.923222,31.133577,33.499415,32.703371,34.741006,31.556519,33.590251,81.520018,86.900441,128.645563,83.285558,136.185900,56.507779,45.913816,155.769908,119.540000,2.184000,215.800000,117.990000,1.658000,145.500000,36701.283208,11.199764,24.385402,92.208695,34.241874,2020.268821,1306.334360
06/21/2026 10:08:52,0.000000,0.000000,75.020136,74.754410,65.797443,75.324525,78.097523,72.543323,72.852763,74.882151,33.230682,29.038199,29.397692,29.456763,35.191816,35.256093,32.867609,33.260093,33.034679,34.856404,33.670513,33.625855,32.011862,32.754794,31.108679,70.983517,31.135573,37.283294,22.352588,22.250337,22.074866,29.844650,30.580197,30.952776,33.569845,33.639138,27.433058,27.765846,34.187219,37.131266,33.260161,37.492757,35.576838,38.003962,31.529738,36.735459,33.641169,36.750502,31.547940,36.340743,31.597457,33.917951,31.126951,33.489249,32.723879,34.743719,31.535020,33.598133,83.861392,89.094393,129.400729,86.044284,137.150224,56.924979,45.879829,160.979724,119.500000,2.208000,218.500000,118.120000,1.674000,148.100000,36761.282083,12.930008,24.353286,94.472919,34.246506,2023.884670,1308.775315
06/21/2026 10:09:52,0.000000,0.000000,74.957840,74.695052,65.776741,75.291934,78.109650,72.477156,72.846897,74.869539,33.038671,28.822280,29.188508,29.180887,35.635637,35.315240,32.793141,33.176773,32.982217,34.868370,33.852586,33.199527,32.024520,32.646484,31.030480,66.629571,30.938330,35.573169,21.667296,21.524582,21.435801,29.595742,30.393786,30.474465,33.392889,33.436875,27.460154,27.847126,34.142421,37.137049,33.228953,37.491773,35.530960,37.991356,31.514797,36.724557,33.600908,36.744909,31.511252,36.341475,31.558013,33.930145,31.106660,33.506290,32.700026,34.746540,31.510807,33.600199,74.516107,80.049550,128.665932,74.729092,135.886090,57.082135,44.727262,137.104566,119.570000,2.093000,203.500000,118.190000,1.565000,132.900000,36821.281323,12.317125,23.256044,83.654616,34.230954,2027.404734,1311.117227
06/21/2026 10:10:52,0.000000,0.000000,75.023287,74.757140,65.684896,75.327884,78.094979,72.557707,72.781878,74.889170,32.966113,28.440698,28.834670,28.844538,35.335619,35.252288,32.723995,33.068991,32.838074,34.799969,32.993674,33.301281,31.670380,32.532617,30.770447,70.128335,30.828104,36.045217,21.836757,21.702145,21.642191,29.477950,30.313042,30.568894,33.286050,33.267386,26.765898,27.212733,34.161139,37.137566,33.231470,37.496929,35.551621,38.006653,31.524433,36.717822,33.618577,36.719591,31.533433,36.302866,31.581014,33.890906,31.104266,33.492420,32.699483,34.730918,31.525859,33.587222,80.821543,85.913141,128.103736,83.408737,135.606628,56.800431,45.372443,155.090156,119.470000,2.180000,215.400000,118.170000,1.653000,144.900000,36881.278989,12.173013,23.872204,91.909545,34.230709,2030.896126,1313.436582
06/21/2026 10:11:52,0.000000,0.000000,75.062448,74.716877,65.832959,75.283581,78.084069,72.498855,72.788552,74.876817,33.002165,28.504106,28.875311,28.855288,35.094067,35.303749,32.603213,33.001162,32.790099,34.730821,33.568287,32.892411,31.806298,32.499301,30.782661,71.110157,30.067219,36.690593,21.852446,21.753285,21.679425,28.834306,29.583180,28.678602,33.219284,33.174842,27.071770,27.246883,34.153357,37.121852,33.205410,37.474544,35.526508,37.984267,31.516113,36.715661,33.610634,36.731590,31.518945,36.317688,31.577595,33.891051,31.097727,33.482699,32.723548,34.722986,31.534093,33.578108,82.951814,88.091685,129.139702,85.008829,136.880352,57.046112,45.212119,157.943335,119.760000,2.191000,217.200000,118.300000,1.663000,146.700000,36941.278118,12.971035,23.719558,93.159363,34.224219,2034.495907,1315.860324
06/21/2026 10:12:52,0.000000,0.000000,74.996755,74.721725,65.751598,75.287930,78.040844,72.537957,72.772766,74.861914,32.852679,28.433045,28.794451,28.768080,34.896979,35.252562,32.567419,32.947603,32.697941,34.693006,33.466445,33.343325,31.641698,32.441706,30.759717,70.966513,29.901566,35.301537,21.945515,21.793868,21.773577,28.814596,29.468046,28.999728,33.157148,33.086035,26.915968,27.130568,34.129190,37.101313,33.183577,37.466972,35.513790,37.958776,31.480158,36.681856,33.581140,36.707520,31.512754,36.257527,31.543423,33.865873,31.086274,33.462974,32.700247,34.715267,31.499834,33.566604,77.495785,82.664363,129.656587,76.853260,137.153247,57.040066,44.400399,140.609496,119.740000,2.114000,206.900000,118.300000,1.585000,136.000000,37001.278267,12.359573,22.941964,85.317512,34.200753,2038.092388,1318.279080
06/21/2026 10:13:52,0.000000,0.000000,74.947747,74.694253,65.842548,75.259901,78.059625,72.489078,72.778265,74.878807,32.746410,28.134042,28.544598,28.518318,35.049169,35.058480,32.500054,32.866044,32.572082,34.612713,33.124287,32.992319,31.389624,32.356388,30.467582,64.353950,30.118187,34.748566,20.627853,20.475998,20.229149,28.867587,29.630717,29.872390,32.990378,32.965484,26.442307,26.734125,34.138278,37.117000,33.208217,37.486176,35.542687,37.984493,31.484708,36.711300,33.615584,36.729883,31.525348,36.305458,31.549755,33.865968,31.096173,33.457439,32.703156,34.710629,31.506636,33.548511,78.133834,83.320345,127.781520,81.025705,135.096921,56.615120,44.693081,149.896850,119.740000,2.145000,211.300000,118.320000,1.623000,140.700000,37061.277264,11.525305,23.223261,89.594571,34.214370,2041.518165,1320.532459
06/21/2026 10:14:52,0.000000,0.000000,74.935091,74.698917,65.559839,75.282426,78.039566,72.468041,72.806112,74.870254,32.691638,28.146908,28.572631,28.505840,34.768029,34.964937,32.523202,32.798925,32.547098,34.579807,33.196209,33.204347,31.359342,32.279880,30.636080,70.421214,29.799661,35.968096,21.439982,21.346167,21.246181,28.540625,29.256623,26.986614,32.966771,32.949878,26.661196,27.102979,34.128847,37.119546,33.194676,37.485084,35.512330,37.983385,31.457750,36.702640,33.595786,36.723436,31.480957,36.306947,31.557994,33.891053,31.059407,33.469181,32.696232,34.721908,31.498779,33.548672,81.889147,87.101530,128.793048,83.846267,136.387673,56.717728,44.841460,154.632780,119.660000,2.171000,215.000000,118.010000,1.651000,144.400000,37121.275846,12.602626,23.365470,91.707766,34.206731,2045.092442,1322.931431
06/21/2026 10:15:52,0.000000,0.000000,74.951962,74.713681,65.824604,75.290855,78.004194,72.491749,72.788330,74.869414,32.732903,28.133874,28.544430,28.524220,34.999609,35.085183,32.427413,32.718289,32.445147,34.537126,32.834727,33.049317,31.187883,32.340918,30.425102,71.925250,29.453236,36.518458,21.558081,21.477293,21.311549,28.394091,28.975885,28.224956,32.963891,32.906543,26.618985,26.881971,34.125385,37.126710,33.180967,37.496203,35.502215,37.976394,31.451590,36.720940,33.580842,36.728904,31.493622,36.315989,31.539805,33.885801,31.073298,33.473783,32.691500,34.729165,31.488721,33.556413,84.409237,89.509786,129.657829,86.602838,137.446986,57.097485,44.855735,161.004648,119.470000,2.205000,219.300000,118.080000,1.682000,148.300000,37181.274333,13.139320,23.379138,94.483632,34.206912,2048.706879,1325.371286
06/21/2026 10:16:52,0.000000,0.000000,75.023269,74.678106,65.814702,75.256912,77.997297,72.483961,72.782252,74.833777,32.670378,28.067102,28.573610,28.420795,34.913679,34.869775,32.454133,32.657394,32.443099,34.459212,32.673491,32.670168,31.292691,32.277838,30.292743,65.714318,29.566866,35.000239,20.655477,20.499583,20.364227,28.415424,29.068136,28.896395,32.855909,32.828343,26.611886,26.924288,34.129263,37.106693,33.179726,37.470215,35.514005,37.964292,31.454088,36.674105,33.582687,36.727202,31.481357,36.288309,31.525819,33.877634,31.046386,33.456524,32.692457,34.719474,31.475565,33.539743,78.693046,83.985304,129.031126,80.940211,136.235540,57.036492,44.243377,149.144753,119.630000,2.140000,210.200000,118.040000,1.618000,140.200000,37241.273334,12.209620,22.790619,89.254894,34.195277,2052.218349,1327.706554
06/21/2026 10:17:52,0.000000,0.000000,74.970796,74.705899,65.600641,75.267209,77.972625,72.504459,72.783813,74.862796,32.554285,28.004153,28.421883,28.314948,35.099383,35.032876,32.302700,32.610077,32.366568,34.403288,32.536939,33.081777,31.232899,32.215015,30.533713,72.456981,29.865459,36.600084,21.620663,21.518786,21.360200,28.657073,29.330653,28.827947,32.839236,32.813447,26.306471,26.748328,34.124424,37.108948,33.182935,37.461471,35.483423,37.966937,31.433587,36.690896,33.563118,36.696648,31.457881,36.287559,31.503536,33.886508,31.048608,33.449392,32.668864,34.689731,31.473475,33.523443,84.152301,89.219036,129.748880,86.301111,137.502617,56.965921,44.943326,160.664934,119.500000,2.207000,219.300000,118.050000,1.676000,148.900000,37301.273086,13.137137,23.462947,94.337516,34.185069,2055.826306,1330.141682
06/21/2026 10:18:52,0.000000,0.000000,74.910790,74.660664,65.634363,75.234590,77.969575,72.476394,72.795033,74.832586,32.476940,27.986348,28.421932,28.307090,34.810435,34.848576,32.289051,32.560852,32.368398,34.318134,32.744675,32.873018,31.286542,32.193386,30.434459,64.553987,29.308215,34.085853,20.405235,20.262332,20.109655,28.070252,28.713287,28.179154,32.734004,32.724666,26.477323,26.908910,34.139283,37.085275,33.166559,37.459771,35.500894,37.972426,31.432440,36.692977,33.574536,36.672180,31.469386,36.260476,31.525111,33.858279,31.055928,33.437709,32.699861,34.682058,31.475178,33.534914,74.875929,80.409152,128.230821,75.957174,135.683883,56.950042,43.706276,139.037327,119.570000,2.095000,204.000000,118.330000,1.569000,133.700000,37361.270939,11.815221,22.270632,84.575046,34.184762,2059.299043,1332.436267
06/21/2026 10:19:52,0.000000,0.000000,74.979482,74.674868,65.846444,75.269484,77.976997,72.464376,72.757175,74.842559,32.874504,28.499126,29.035831,28.892862,34.827664,34.845848,32.381472,32.565627,32.373733,34.305704,33.416726,32.756013,31.277117,32.323685,30.802043,65.168199,30.240103,29.616805,25.442328,25.840268,26.956408,29.229137,29.612672,29.852118,32.928594,32.783208,28.033062,28.668983,34.104942,37.062118,33.146964,37.457963,35.478684,37.948075,31.420802,36.650080,33.568785,36.668222,31.455232,36.249068,31.506345,33.837799,31.035821,33.418629,32.700775,34.659015,31.464588,33.515026,81.059833,82.978239,123.093094,80.053045,127.378360,62.417449,53.642002,120.585145,120.260000,0.627000,67.300000,0.000000,0.000000,-0.000000,37421.269549,-1.744832,31.361637,75.413849,34.167447,2061.791404,1333.780099
