Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 10:20:52,0.000000,0.000000,74.908306,74.645503,65.538309,75.246225,77.971491,72.434261,72.779134,74.836159,33.836972,30.970377,31.093812,31.365703,35.602903,35.128669,33.125480,33.285468,33.213270,34.546263,34.676246,34.010224,32.520672,32.826186,32.593290,59.296853,31.108463,32.123677,28.220668,28.258156,31.192988,30.739783,30.802622,31.031235,33.648707,33.494123,31.017651,31.358432,34.104641,37.075085,33.158770,37.444507,35.496830,37.958213,31.422561,36.673376,33.567296,36.680455,31.436221,36.276663,31.504986,33.836000,31.046939,33.439353,32.687721,34.686805,31.466518,33.517395,83.032418,83.642326,112.510355,74.170226,115.990733,72.931741,56.207286,97.682220,120.350000,0.626000,67.000000,0.000000,0.000000,-0.000000,37481.268384,-1.422721,33.546398,62.663583,34.174017,2062.909355,1333.780099
06/21/2026 10:21:52,0.000000,0.000000,74.911802,74.679847,65.546115,75.259979,77.975520,72.445518,72.776747,74.838848,34.365512,31.965548,31.875565,32.277430,35.477599,35.473611,33.658280,33.861235,33.798623,34.908939,35.026892,34.427980,33.069454,33.295221,33.074887,52.350046,31.816389,32.906039,30.093116,30.169794,31.848515,31.605277,31.587011,31.750510,34.086988,33.960905,31.894484,32.030520,34.104054,37.079808,33.165868,37.449800,35.498571,37.964809,31.409163,36.667995,33.561894,36.667995,31.429138,36.272280,31.496489,33.835525,31.051363,33.449056,32.689429,34.700484,31.467900,33.507222,84.259996,84.770068,104.244240,69.632133,109.545535,78.771896,56.716419,83.592437,120.220000,0.628000,67.300000,0.000000,0.000000,-0.000000,37541.266874,-1.066921,33.972960,53.833533,34.173442,2064.027077,1333.780099
06/21/2026 10:22:52,0.000000,0.000000,74.889376,74.608818,65.486702,75.242018,77.946250,72.377502,72.776125,74.817525,34.612028,32.371225,32.290254,32.589864,35.715245,35.725878,34.076648,34.251979,34.131878,35.182329,35.360521,35.141777,33.454441,33.423786,33.643703,46.909992,32.371380,33.235305,31.039708,31.028568,31.900709,32.031201,32.079712,32.214102,34.341966,34.221693,32.132000,32.262702,34.081750,37.060683,33.133246,37.437688,35.474633,37.952431,31.395789,36.665970,33.538539,36.675705,31.418636,36.252106,31.475095,33.822195,31.017488,33.428363,32.680723,34.694019,31.458735,33.491865,73.730537,73.774531,97.911089,71.004790,105.482712,81.889814,56.847708,74.530547,120.200000,0.619000,66.700000,0.000000,0.000000,-0.000000,37601.267166,-0.847283,34.082588,47.646465,34.157783,2065.144638,1333.780099
06/21/2026 10:23:52,0.000000,0.000000,74.886773,74.579167,65.697637,75.217958,77.944998,72.348276,72.791296,74.789988,34.835321,32.620497,32.550670,32.814633,35.930279,35.952866,34.381781,34.537524,34.438286,35.403691,35.680635,35.273636,33.796657,33.642990,33.773604,43.158103,32.800072,33.415656,31.559186,31.541365,31.973857,32.357905,32.447767,32.558967,34.533442,34.468664,32.250151,32.386873,34.058265,37.056746,33.129257,37.441234,35.461364,37.958200,31.382003,36.642260,33.532061,36.648013,31.397862,36.243416,31.454627,33.820888,31.006374,33.428105,32.660452,34.670251,31.452218,33.518240,78.098498,78.274826,92.619216,71.134155,102.690760,83.432013,56.900049,69.409596,120.170000,0.626000,67.000000,0.000000,0.000000,-0.000000,37661.265860,-0.710595,34.126251,43.941235,34.148092,2066.261419,1333.780099
06/21/2026 10:24:52,0.000000,0.000000,74.864729,74.614590,65.662966,75.238900,77.924620,72.445130,72.785913,74.818840,34.882430,32.818925,32.726882,33.003264,36.011455,36.042011,34.540022,34.827024,34.654894,35.656368,35.638202,35.678804,33.834090,33.730173,34.038964,40.756470,33.079564,33.474165,31.801847,31.759526,31.997569,32.599098,32.700495,32.820108,34.725703,34.616135,32.331746,32.443581,34.055369,37.041477,33.145164,37.422133,35.475834,37.957163,31.392541,36.648225,33.528720,36.661942,31.426187,36.234374,31.487441,33.801195,31.013349,33.443868,32.662445,34.652719,31.441781,33.502059,78.639934,78.827084,88.950241,71.208353,100.811257,84.229263,57.005896,66.408010,120.250000,0.629000,67.200000,0.000000,0.000000,-0.000000,37721.265587,-0.740312,34.214477,41.690872,34.149699,2067.378636,1333.780099
06/21/2026 10:25:52,0.000000,0.000000,74.865176,74.574045,65.595080,75.185527,77.885729,72.348363,72.751361,74.796200,35.069353,32.900083,32.889858,33.114175,36.192350,36.350839,34.775253,35.020048,34.852070,35.841780,35.798813,35.593525,34.064756,33.818779,34.100348,39.118542,33.327977,33.471931,31.853064,31.813417,32.012606,32.768432,32.904929,32.992506,34.899827,34.773873,32.393851,32.491286,34.084333,37.047777,33.154542,37.420851,35.483483,37.940931,31.404241,36.638128,33.543017,36.650519,31.427153,36.242859,31.488894,33.796869,31.021486,33.413738,32.686540,34.671432,31.455222,33.486140,80.136697,80.303371,86.389428,71.227735,99.487688,84.835744,57.059014,63.813142,120.170000,0.624000,66.700000,0.000000,0.000000,-0.000000,37781.264578,-0.786785,34.258716,39.694941,34.152908,2068.495367,1333.780099
06/21/2026 10:26:51,0.000000,0.000000,74.860192,74.592725,65.608834,75.192761,77.879889,72.356468,72.749295,74.824137,35.190668,33.071068,33.063956,33.269725,36.323397,36.404846,34.943839,35.241334,35.047910,36.043578,35.787136,35.869522,34.257846,33.902708,34.151012,38.233187,33.500238,33.574868,31.886794,31.846256,32.007435,32.950001,33.075799,33.188245,35.041399,34.927440,32.431782,32.560165,34.068288,37.035772,33.123193,37.410005,35.480339,37.943982,31.380140,36.635563,33.532445,36.633793,31.397916,36.219121,31.471031,33.789278,30.998717,33.416049,32.670621,34.657326,31.454055,33.488531,81.262716,81.440491,84.627105,71.341247,98.400987,85.181684,57.162918,62.304257,120.190000,0.628000,67.200000,0.000000,0.000000,-0.000000,37841.263432,-0.770312,34.345180,38.511644,34.140308,2069.612651,1333.780099
06/21/2026 10:27:51,0.000000,0.000000,74.892059,74.577271,65.581255,75.201274,77.905215,72.387467,72.828059,74.826664,35.361505,33.193920,33.258802,33.426788,36.341760,36.734754,35.120341,35.431952,35.215675,36.188112,36.096899,36.347515,34.360133,34.037449,34.467913,37.783074,33.675710,33.730783,31.921554,31.869880,32.023450,33.095348,33.222012,33.352211,35.167264,35.083472,32.493119,32.660154,34.086411,37.047194,33.158171,37.407663,35.481492,37.972964,31.414715,36.644083,33.562321,36.664880,31.427672,36.241604,31.504268,33.825071,31.007898,33.413496,32.688522,34.645018,31.470889,33.497764,82.415586,82.614895,83.448898,71.533479,97.664078,85.515818,57.357522,61.476741,120.100000,0.627000,66.900000,0.000000,0.000000,-0.000000,37901.261893,-0.776086,34.506869,37.855339,34.158105,2070.729761,1333.780099
06/21/2026 10:28:51,0.000000,0.000000,74.999456,74.598079,65.630902,75.223606,77.935895,72.457748,72.929094,74.845082,35.461966,33.329313,33.439502,33.620924,36.410820,36.843154,35.259300,35.608962,35.411444,36.348673,36.328753,36.316976,34.533634,34.179062,34.687279,37.451361,33.847005,33.922935,31.914744,31.885344,32.011652,33.303997,33.388864,33.558128,35.284039,35.186517,32.547130,32.732628,34.059765,37.036126,33.117007,37.395010,35.462551,37.947013,31.379632,36.617840,33.517763,36.626690,31.402119,36.219755,31.472750,33.790548,30.974145,33.408473,32.663928,34.630687,31.440881,33.451405,83.495013,83.678601,82.645564,71.799475,97.055263,85.657311,57.497453,60.651168,120.150000,0.627000,67.200000,0.000000,0.000000,-0.000000,37961.260808,-0.699997,34.622932,37.195257,34.130704,2071.845713,1333.780099
06/21/2026 10:29:51,0.000000,0.000000,75.043739,74.625901,65.734188,75.236820,77.993687,72.493036,72.980981,74.822920,35.699076,33.474212,33.654117,33.845556,36.631571,36.830676,35.414731,35.760339,35.572804,36.472224,36.519138,36.061417,34.667964,34.155889,34.550501,37.037791,34.021292,34.135381,31.930128,31.884690,32.016442,33.490054,33.605107,33.781874,35.407385,35.331154,32.674903,32.905970,34.072133,37.043141,33.116021,37.422765,35.478140,37.948417,31.379265,36.621308,33.527464,36.641663,31.399895,36.233926,31.475057,33.815495,31.006755,33.421730,32.667857,34.670983,31.426628,33.484729,81.160537,81.028423,82.163517,72.129238,96.539471,85.832467,57.764595,59.818959,120.420000,0.624000,67.200000,0.000000,0.000000,-0.000000,38021.258772,-0.708660,34.844041,36.524388,34.142669,2072.963231,1333.780099
06/21/2026 10:30:51,0.000000,0.000000,75.141405,74.629807,65.797921,75.299424,78.055668,72.509243,73.143386,74.855284,36.048332,33.724521,33.953210,34.134892,36.838063,37.129991,35.594548,35.998095,35.777273,36.643277,36.595042,36.779222,34.882945,34.365240,34.981973,36.752372,34.205959,34.397681,31.917658,31.906076,32.030484,33.713726,33.820309,34.078715,35.553533,35.487064,32.902469,33.176414,34.067880,37.032269,33.102764,37.391896,35.467321,37.962371,31.383537,36.638157,33.496400,36.642139,31.395571,36.211919,31.465517,33.789555,30.978942,33.395105,32.657218,34.649280,31.459729,33.478639,79.273576,79.497145,81.547312,72.091292,96.107746,86.004100,58.151082,59.276615,120.150000,0.625000,66.700000,0.000000,0.000000,-0.000000,38081.259686,-0.765174,35.162855,36.084175,34.133310,2074.078720,1333.780099
06/21/2026 10:31:51,0.000000,0.000000,75.179224,74.661732,65.799864,75.324042,78.101671,72.511065,73.166516,74.858934,36.351962,33.991297,34.327758,34.524701,36.901931,37.262815,35.805806,36.213673,36.024766,36.787867,36.707342,36.778945,35.094622,34.441730,35.380889,36.610713,34.420413,34.696812,31.957405,31.911523,32.026355,33.996462,34.107891,34.336915,35.752834,35.650496,33.282422,33.536076,34.068525,37.025835,33.104674,37.411037,35.487140,37.969317,31.405245,36.610345,33.508906,36.606805,31.419475,36.197154,31.482323,33.789876,31.007784,33.391174,32.661732,34.632933,31.464474,33.457604,81.396130,81.539086,80.946146,72.169861,95.699579,86.117586,58.560001,59.044528,120.220000,0.625000,67.000000,0.000000,0.000000,-0.000000,38141.258112,-0.801990,35.498802,35.895058,34.135118,2075.194941,1333.780099
06/21/2026 10:32:51,0.000000,0.000000,75.300708,74.718221,65.996992,75.385373,78.179636,72.633174,73.221301,74.865027,36.541123,34.430876,34.761385,34.998192,37.201580,37.461991,36.020747,36.447538,36.264475,36.952597,37.018059,37.198043,35.363924,34.606118,35.568030,36.653768,34.685885,34.722259,31.940642,31.921487,32.055164,34.315492,34.446844,34.700612,35.947695,35.889232,33.839431,34.092938,34.072518,37.047947,33.093043,37.420246,35.477450,37.950380,31.411096,36.619245,33.499183,36.647566,31.418013,36.223152,31.471690,33.815692,31.002496,33.402776,32.660448,34.652946,31.455884,33.483246,82.470453,82.643374,80.653309,72.522408,95.355930,86.137169,59.202657,59.009246,120.090000,0.626000,66.700000,0.000000,0.000000,-0.000000,38201.255891,-1.301699,36.023958,35.866269,34.141251,2076.310927,1333.780099
06/21/2026 10:33:51,0.000000,0.000000,75.339407,74.722299,65.981900,75.412646,78.230386,72.648252,73.200577,74.851526,36.900011,34.950810,35.169839,35.422750,37.677563,37.660328,36.359643,36.756167,36.554895,37.159635,37.351976,37.555139,35.649182,34.818026,35.779106,36.769440,34.941009,34.595047,31.928717,31.907780,32.038503,34.659165,34.771388,35.050326,36.169849,36.098118,34.497552,34.758971,34.056973,37.031575,33.062296,37.402044,35.453567,37.942033,31.399560,36.589917,33.495062,36.614256,31.408643,36.201001,31.481094,33.781990,30.973579,33.399987,32.659436,34.643508,31.458989,33.450801,83.594140,83.818681,80.589630,72.977801,95.091875,86.125130,59.721113,59.202004,120.000000,0.627000,66.800000,0.000000,0.000000,-0.000000,38261.256004,-1.850098,36.445145,36.023427,34.125316,2077.426235,1333.780099
06/21/2026 10:34:51,0.000000,0.000000,75.307332,74.727385,65.862366,75.436387,78.236796,72.648773,73.254417,74.856255,37.182569,35.463200,35.534102,35.789859,37.746743,37.866929,36.688992,37.036261,36.811030,37.373578,37.720110,37.485983,35.899709,35.044871,36.423461,36.930106,35.161349,34.624304,31.941167,31.913549,32.034881,34.990405,35.062679,35.333537,36.396636,36.363880,35.241400,35.470914,34.070659,37.023539,33.075119,37.398882,35.471928,37.952827,31.440297,36.603270,33.504913,36.617873,31.425447,36.213715,31.499108,33.800833,30.993379,33.401398,32.675079,34.646247,31.485595,33.450676,78.015080,77.779336,80.669042,73.411363,94.782383,86.140251,60.185189,59.324359,120.140000,0.624000,67.000000,0.000000,0.000000,-0.000000,38321.253680,-2.195998,36.820302,36.123025,34.137539,2078.542581,1333.780099
06/21/2026 10:35:51,0.000000,0.000000,75.421818,74.742661,65.840654,75.469035,78.324459,72.707789,73.187303,74.856022,37.476018,35.837901,35.867578,36.108983,38.089383,37.983367,36.963762,37.283500,37.116556,37.598454,37.565748,37.947583,36.134665,35.249936,36.693455,36.951819,35.384255,34.697000,31.959822,31.898794,32.030744,35.232787,35.327644,35.579360,36.634004,36.588425,35.589890,35.877243,34.060511,37.013428,33.083464,37.409835,35.483673,37.957467,31.436066,36.601472,33.510216,36.612977,31.435752,36.187208,31.509134,33.802389,30.990038,33.401814,32.656373,34.659527,31.486098,33.459174,76.027898,76.179766,80.197840,72.958159,94.474988,86.250576,60.585466,59.280985,120.150000,0.627000,67.000000,0.000000,0.000000,-0.000000,38381.254037,-2.445494,37.142494,36.087732,34.137831,2079.656754,1333.780099
06/21/2026 10:36:51,0.000000,0.000000,75.468402,74.791816,66.098670,75.536660,78.351467,72.789610,73.203485,74.901321,37.680259,36.171414,36.143520,36.392438,38.169001,38.388477,37.238490,37.588615,37.345206,37.832711,38.049628,38.161051,36.409701,35.430000,36.827605,37.230089,35.579553,34.829491,31.978401,31.945883,32.063329,35.485957,35.567934,35.823118,36.836642,36.837526,35.886254,36.114046,34.060384,37.032320,33.074140,37.394372,35.481360,37.952952,31.462700,36.598175,33.502464,36.633134,31.445885,36.184880,31.519283,33.786748,30.988603,33.408723,32.643721,34.651343,31.512269,33.457727,78.500574,78.602792,79.568425,72.604271,94.287534,86.253988,60.874457,59.568746,120.210000,0.625000,67.100000,0.000000,0.000000,-0.000000,38441.251858,-2.544825,37.374316,36.321592,34.139559,2080.772630,1333.780099
06/21/2026 10:37:51,0.000000,0.000000,75.475651,74.778368,66.166613,75.546310,78.406104,72.839522,73.209617,74.867730,36.874617,34.328242,34.346437,34.407040,37.828945,38.411091,36.898964,37.321308,36.994934,37.898062,37.008646,37.477598,35.603802,34.886137,35.627050,64.016312,32.312653,33.073084,26.195653,26.200569,26.324564,32.238550,33.600713,31.702447,36.532583,36.578166,32.949981,33.033431,34.079557,37.004981,33.097768,37.408147,35.499093,37.930428,31.485876,36.587677,33.517247,36.603165,31.461699,36.184656,31.529092,33.780094,30.995741,33.414177,32.666079,34.635939,31.497787,33.461500,79.600995,84.257776,111.982452,80.071839,124.809702,63.921864,48.134757,154.775852,119.440000,2.182000,215.700000,117.960000,1.659000,145.400000,38501.250683,6.617648,26.455436,91.770927,34.142035,2083.810009,1335.758828
06/21/2026 10:38:51,0.000000,0.000000,75.477061,74.802594,66.104438,75.597970,78.444970,72.899392,73.202073,74.899067,36.649359,33.795907,33.935337,34.038788,37.700495,38.300397,36.680123,37.079585,36.763073,37.859565,36.776346,37.085107,35.401872,34.792697,35.371518,64.300566,33.572504,37.368983,25.267912,24.913182,24.645485,33.236045,33.862394,33.876159,36.423079,36.469110,32.424606,32.552965,34.059327,37.020209,33.072015,37.390932,35.489525,37.960209,31.489623,36.594599,33.506871,36.599467,31.470619,36.206802,31.529275,33.814915,31.002608,33.418906,32.669478,34.668164,31.520073,33.465508,81.362977,86.866451,120.354888,82.797804,130.890565,58.769632,48.455114,156.165136,119.450000,2.188000,216.400000,118.030000,1.663000,145.900000,38561.250592,10.619508,26.749475,92.382228,34.147456,2087.410198,1338.186407
06/21/2026 10:39:51,0.000000,0.000000,75.530224,74.790736,65.989573,75.584411,78.464691,72.880708,73.291656,74.875681,36.395452,32.988287,33.294955,33.343733,37.692122,38.304396,36.451490,36.836909,36.530888,37.812416,36.509202,36.762659,35.090273,34.562497,34.634734,70.256645,34.183079,39.051653,25.577403,25.409711,25.243136,33.396848,34.064357,34.383037,36.353568,36.316384,31.607627,31.683804,34.090572,37.023033,33.110228,37.417003,35.526785,37.946108,31.534212,36.593508,33.538648,36.606783,31.507442,36.213288,31.577873,33.816283,31.024034,33.411146,32.680833,34.659085,31.535510,33.478680,84.341133,89.720348,123.605304,86.609089,132.787467,58.202747,49.126805,162.110702,119.440000,2.222000,221.100000,117.990000,1.697000,150.400000,38621.248176,11.689279,27.362374,94.957933,34.164553,2091.056801,1340.659225
06/21/2026 10:40:51,0.000000,0.000000,75.578313,74.856612,65.955811,75.632998,78.496709,72.948505,73.286309,74.891045,36.180630,32.460784,32.803227,32.771100,37.586370,38.166041,36.181953,36.602462,36.316988,37.688131,36.141223,36.397440,34.790377,34.308116,34.348608,65.989280,34.263430,38.652303,24.459030,24.308190,24.111509,33.269384,34.027128,34.368455,36.094831,36.062063,31.023311,31.097895,34.075468,37.017272,33.080575,37.390163,35.510046,37.959461,31.543222,36.592534,33.529675,36.616431,31.505862,36.191795,31.562380,33.813275,31.024134,33.401727,32.654951,34.641252,31.546405,33.463332,78.296822,83.908024,123.835144,80.854268,131.532236,58.289868,48.198945,149.255294,119.480000,2.147000,210.800000,118.030000,1.623000,141.000000,38681.247933,12.137863,26.514440,89.304891,34.155998,2094.581260,1343.010049
06/21/2026 10:41:51,0.000000,0.000000,75.585615,74.861806,66.076328,75.655250,78.510053,72.989880,73.220476,74.895889,36.007941,32.106630,32.516392,32.443389,37.582015,38.091021,36.077874,36.367423,36.091636,37.537426,36.169124,35.866606,34.654268,34.371642,33.995705,73.212589,34.141715,40.197812,25.451217,25.301845,25.196712,33.068533,33.830908,34.147461,35.960006,35.926789,30.457549,30.808414,34.069433,37.028066,33.101578,37.416358,35.504026,37.947716,31.556773,36.613064,33.505860,36.608196,31.520790,36.200432,31.581722,33.823672,31.024319,33.408121,32.656459,34.662719,31.566234,33.473776,84.089371,89.426107,125.503893,86.662658,133.032714,58.368306,48.722935,162.045802,119.350000,2.220000,220.700000,117.910000,1.694000,150.100000,38741.246422,13.203375,26.994437,94.930163,34.163466,2098.210364,1345.467906
06/21/2026 10:42:51,0.000000,0.000000,75.580204,74.900750,66.107995,75.670390,78.532293,73.002527,73.209278,74.895274,35.933745,31.867278,32.234994,32.174921,37.457622,37.920318,35.801914,36.136285,35.928873,37.425354,36.010805,36.261418,34.396306,34.099827,33.852251,67.029431,33.907369,38.391801,24.072229,23.944621,23.822262,32.762644,33.600827,33.841986,35.733447,35.704651,30.253176,30.608409,34.090401,37.047188,33.115426,37.414216,35.532515,37.949170,31.589871,36.607282,33.525822,36.639143,31.557747,36.215906,31.600564,33.827355,31.051631,33.420532,32.670216,34.653817,31.563093,33.493746,74.160946,79.967176,125.208752,74.460672,131.878016,58.443662,47.223987,135.945428,119.480000,2.081000,202.400000,118.020000,1.567000,132.700000,38801.245516,12.778503,25.613298,83.098473,34.178282,2101.733059,1347.815924
06/21/2026 10:43:51,0.000000,0.000000,75.657369,74.887152,66.146333,75.698507,78.532974,72.994744,73.302412,74.901626,35.779016,31.401578,31.757100,31.674020,37.042068,37.721127,35.552639,35.880028,35.619970,37.239077,35.260560,35.738929,34.023999,33.879256,33.593927,70.823668,33.622650,38.947014,24.551584,24.355548,24.285315,32.441638,33.307709,33.580939,35.535494,35.508906,29.662976,30.115535,34.086979,37.043779,33.116606,37.413179,35.558219,37.970379,31.606359,36.623960,33.523018,36.631040,31.557755,36.205731,31.627743,33.845120,31.072133,33.427502,32.672746,34.681183,31.574685,33.483536,80.585316,85.832648,124.827525,83.514145,131.715892,57.979603,48.182339,155.249250,119.270000,2.190000,215.900000,117.850000,1.659000,146.000000,38861.244286,12.447834,26.499180,91.979639,34.186083,2105.227849,1350.142627
06/21/2026 10:44:51,0.000000,0.000000,75.698543,74.926252,66.289125,75.707507,78.556668,73.009278,73.383164,74.921397,35.692932,31.336385,31.743594,31.593324,37.225978,37.703833,35.410002,35.759598,35.438150,37.110253,35.107477,35.417629,34.055016,33.868985,33.166109,72.114872,33.341794,39.953635,24.447665,24.303985,24.236092,32.186279,32.992173,33.159299,35.401400,35.388547,29.812979,30.013870,34.076306,37.059682,33.102137,37.428407,35.524000,37.960119,31.618733,36.625312,33.539479,36.651862,31.559653,36.234181,31.625416,33.843244,31.060893,33.432414,32.654538,34.691410,31.590839,33.507197,82.932506,88.269674,126.167049,85.389043,133.315357,58.228629,47.756524,158.180925,119.350000,2.199000,217.700000,117.950000,1.666000,147.100000,38921.242270,13.846811,26.106824,93.262753,34.189291,2108.838005,1352.581461
06/21/2026 10:45:51,0.000000,0.000000,75.656208,74.944288,66.084118,75.730955,78.557322,73.038303,73.292002,74.911090,35.464267,31.173722,31.569819,31.426423,37.043507,37.422011,35.241568,35.590352,35.314910,36.954539,35.237340,35.756762,33.858499,33.782564,32.936744,71.879603,33.115480,38.578740,24.351316,24.200014,24.247432,31.907304,32.736676,32.836276,35.282378,35.226083,29.645529,29.866776,34.107415,37.049544,33.124059,37.428550,35.574847,37.936595,31.638671,36.611292,33.559166,36.634746,31.600351,36.225924,31.629761,33.842691,31.082617,33.444551,32.670689,34.682679,31.612380,33.499356,78.512450,83.924963,126.840426,78.358892,133.851184,58.377223,47.053758,142.656844,119.410000,2.128000,208.100000,117.990000,1.600000,137.600000,38981.241078,13.123872,25.454868,86.276166,34.197794,2112.449046,1355.017053
06/21/2026 10:46:51,0.000000,0.000000,75.720329,74.983963,66.090488,75.756989,78.564763,73.068231,73.342515,74.936584,35.306931,30.811874,31.123815,31.056566,36.878491,37.402974,35.089782,35.423565,35.047149,36.874915,34.743372,35.970670,33.731464,33.616873,32.795190,71.787013,32.879542,39.273806,23.778335,23.647558,23.491952,31.687646,32.480913,32.803338,35.050060,35.058484,29.081339,29.470725,34.111773,37.029561,33.148935,37.423674,35.567191,37.952818,31.664386,36.604319,33.562383,36.639720,31.606883,36.221790,31.651911,33.858997,31.087840,33.450878,32.677022,34.685891,31.614011,33.493875,82.205087,87.306484,126.126615,85.229456,133.127716,58.037739,47.539683,159.788862,119.390000,2.202000,218.500000,118.050000,1.675000,148.100000,39041.239962,13.367556,25.906250,93.959745,34.202693,2115.971311,1357.368646
06/21/2026 10:47:51,0.000000,0.000000,75.728212,75.026068,66.042966,75.785189,78.608854,73.138007,73.435346,74.919835,35.132581,30.781431,31.167345,31.024762,37.168913,37.340031,35.020561,35.272374,34.928619,36.789837,34.435792,35.229233,33.556297,33.561628,32.667960,69.888265,32.566958,37.547013,23.622054,23.500217,23.441401,31.399908,32.176226,32.169996,34.928342,34.902178,29.354973,29.613621,34.130166,37.058059,33.168573,37.433039,35.581498,37.961782,31.704609,36.644504,33.573849,36.667514,31.621723,36.248048,31.660951,33.898200,31.107576,33.466788,32.694282,34.720407,31.641325,33.514892,75.378050,80.878673,126.729471,74.850117,133.561338,58.146499,46.090648,136.922490,119.530000,2.094000,204.300000,118.070000,1.575000,133.900000,39101.238789,12.994727,24.552286,83.567464,34.224889,2119.555744,1359.775047
06/21/2026 10:48:51,0.000000,0.000000,75.733240,75.025185,66.125743,75.801509,78.623438,73.156494,73.329111,74.960802,34.865566,30.342326,30.719848,30.605402,37.187933,37.286538,34.802800,35.077293,34.705895,36.622062,34.665972,35.329415,33.369266,33.485225,32.675053,68.034247,32.460173,37.397125,23.037794,22.873311,22.718638,31.265866,32.119782,32.435236,34.757702,34.755927,28.522223,28.950492,34.128916,37.069640,33.177356,37.463879,35.588603,37.973283,31.710416,36.653111,33.604699,36.678333,31.663120,36.261738,31.687251,33.900880,31.124524,33.468766,32.682476,34.725930,31.644409,33.533515,78.791565,84.037662,125.194999,81.924701,131.942919,57.514610,46.780693,152.055386,119.340000,2.164000,213.300000,118.040000,1.642000,143.000000,39161.237807,12.197082,25.200043,90.563173,34.237042,2122.992297,1362.043147
06/21/2026 10:49:51,0.000000,0.000000,75.761327,75.061321,66.195127,75.830695,78.605839,73.190004,73.491124,74.974671,34.773554,30.321168,30.718304,30.589060,36.964738,37.112019,34.584797,34.961361,34.570831,36.482895,34.449261,35.025006,33.260993,33.372969,32.223344,71.223058,32.085754,38.562715,23.395571,23.285806,23.196538,30.938484,31.704852,31.589467,34.664053,34.646753,28.914782,29.153475,34.132047,37.095757,33.185524,37.465372,35.590645,37.990781,31.716924,36.664867,33.571191,36.682124,31.666417,36.286706,31.670593,33.938891,31.142619,33.508111,32.659602,34.723076,31.644141,33.536802,82.155946,87.351324,126.514543,84.364028,133.698825,57.668158,46.760883,155.787064,119.530000,2.188000,215.800000,118.030000,1.655000,145.700000,39221.237064,13.381192,25.181523,92.216234,34.243609,2126.583558,1364.458867
06/21/2026 10:50:51,0.000000,0.000000,75.798351,75.067121,66.090007,75.824975,78.668277,73.245643,73.512299,74.962439,34.733440,30.214434,30.579054,30.464276,36.699758,37.008101,34.581588,34.816685,34.462379,36.346372,34.326148,34.755834,33.036122,33.289450,32.271739,73.233384,31.943361,39.112643,23.573488,23.472253,23.421034,30.796353,31.546283,31.549847,34.598282,34.535727,28.605937,28.971991,34.156967,37.092281,33.195436,37.443845,35.632196,37.961968,31.734646,36.650971,33.602551,36.666459,31.693376,36.246647,31.703016,33.898832,31.145640,33.478612,32.694111,34.713139,31.680902,33.548136,84.008896,89.219406,127.537238,85.810247,134.900103,57.833947,46.964031,155.482956,119.390000,2.195000,217.600000,117.910000,1.667000,146.500000,39281.235281,13.741415,25.371228,92.082518,34.246987,2130.217561,1366.918460
06/21/2026 10:51:51,0.000000,0.000000,75.807319,75.115376,66.189998,75.859750,78.693263,73.268673,73.465401,74.981942,34.633805,30.048767,30.414754,30.306196,36.605666,36.907410,34.308672,34.663187,34.348509,36.252692,34.498934,34.821637,32.993609,33.291832,31.929430,66.014047,31.778174,37.600828,22.370661,22.267066,22.073434,30.651422,31.400061,31.557780,34.385590,34.372277,28.443354,28.842340,34.160682,37.072984,33.202853,37.445035,35.615621,37.932188,31.757629,36.642174,33.609266,36.660759,31.705382,36.257251,31.702388,33.910639,31.153924,33.491104,32.682157,34.712305,31.666178,33.554333,79.491810,84.663493,126.536414,82.217459,133.276978,57.595383,46.415472,152.175152,119.480000,2.159000,213.000000,118.190000,1.633000,142.500000,39341.234331,12.742941,24.857887,90.616646,34.246743,2133.713451,1369.240534
06/21/2026 10:52:51,0.000000,0.000000,75.754066,75.114452,66.233453,75.862607,78.698634,73.263919,73.443162,74.956363,34.356084,29.867341,30.264565,30.189948,36.570805,36.793816,34.156896,34.528337,34.177668,36.120339,34.490535,34.800448,32.801649,33.256382,31.909400,73.235067,31.650984,38.261527,23.325166,23.229732,23.167960,30.528116,31.260309,30.995624,34.349046,34.275820,28.385634,28.776468,34.150183,37.073138,33.224670,37.459663,35.619630,37.963575,31.756313,36.662519,33.613254,36.667387,31.706839,36.271537,31.715774,33.913768,31.177561,33.499091,32.676366,34.714069,31.681446,33.547345,83.218851,88.486484,127.691281,84.768381,135.011457,57.554423,46.369443,152.931943,119.470000,2.186000,216.400000,117.810000,1.659000,145.400000,39401.231730,13.446870,24.814657,90.953889,34.254706,2137.345626,1371.697678
06/21/2026 10:53:51,0.000000,0.000000,75.800189,75.125134,66.221201,75.872566,78.726645,73.292533,73.495735,74.945481,34.322696,29.671046,30.067864,30.026246,36.655236,36.637094,34.004825,34.398082,34.071472,35.989158,34.315596,34.243985,32.788664,33.106965,31.862822,63.700580,31.448608,36.137111,21.731099,21.582111,21.360872,30.291296,31.077040,31.199579,34.170104,34.155900,28.111088,28.504127,34.145569,37.074733,33.196810,37.455379,35.617042,37.961879,31.761285,36.657094,33.609141,36.658864,31.699675,36.272829,31.718072,33.911175,31.146441,33.494533,32.654015,34.717502,31.656461,33.550863,75.328956,80.790456,125.863098,77.689807,132.635740,57.141522,45.550732,142.082939,119.350000,2.102000,205.600000,118.020000,1.589000,135.700000,39461.231576,12.095514,24.041597,86.008367,34.247968,2140.781232,1373.960592
06/21/2026 10:54:51,0.000000,0.000000,75.820708,75.127508,66.181771,75.867782,78.729447,73.301702,73.426949,74.964258,34.291325,29.464272,29.911515,29.795722,36.678671,36.433055,33.848768,34.251866,33.894020,35.837380,33.844731,34.082397,32.620109,32.978487,31.692882,70.761609,31.457665,37.304907,22.695987,22.619325,22.586374,30.228326,31.039494,30.869708,34.101037,34.045546,27.950139,28.294607,34.185286,37.079809,33.253114,37.435353,35.624457,37.952043,31.775868,36.649389,33.634276,36.684346,31.736932,36.272224,31.728646,33.929706,31.185535,33.506344,32.674288,34.725303,31.678573,33.575576,81.414556,86.574778,126.486979,83.639168,133.574819,56.700659,46.227764,155.022181,119.390000,2.183000,215.300000,117.930000,1.652000,145.000000,39521.230007,12.623470,24.681437,91.879582,34.264353,2144.325944,1376.333668
06/21/2026 10:55:51,0.000000,0.000000,75.836857,75.110728,66.358150,75.878125,78.709054,73.273983,73.433388,74.958434,34.233710,29.423771,29.870132,29.746804,36.483197,36.443806,33.763265,34.136222,33.763991,35.752411,33.795521,34.117150,32.457448,32.873253,31.770602,72.008965,31.031127,37.999526,22.665380,22.525498,22.435235,29.923797,30.651294,30.465432,34.050630,33.986700,27.898115,28.187494,34.199041,37.101917,33.261797,37.449295,35.642612,37.963077,31.822187,36.682919,33.659938,36.683804,31.756579,36.297502,31.745119,33.939907,31.210032,33.520905,32.694644,34.724317,31.695547,33.588502,83.635550,88.744783,127.485859,85.841951,134.806322,56.768685,46.032772,159.868814,119.330000,2.208000,218.400000,117.860000,1.674000,147.900000,39581.228250,13.501820,24.497706,93.994278,34.281982,2147.933865,1378.769123
06/21/2026 10:56:51,0.000000,0.000000,75.852966,75.191466,66.195619,75.896316,78.714988,73.365449,73.438694,74.989921,34.064726,29.442638,29.771731,29.717129,36.309881,36.458610,33.653009,34.073519,33.745031,35.679449,34.004349,34.183044,32.450530,32.907686,31.806129,68.964076,31.019762,36.540185,22.123005,22.087120,21.985692,29.923661,30.614165,30.646700,33.897293,33.910169,27.914467,28.236512,34.178106,37.104055,33.238152,37.493850,35.631056,37.974526,31.802549,36.703439,33.638785,36.696802,31.740998,36.300169,31.743746,33.954078,31.203311,33.538396,32.649006,34.739564,31.677292,33.596509,77.334019,82.901262,127.469450,77.851156,134.290332,56.807514,45.214741,142.897832,119.410000,2.121000,207.200000,118.120000,1.597000,137.200000,39641.228014,12.818128,23.722057,86.388403,34.280219,2151.497521,1381.157144
06/21/2026 10:57:51,0.000000,0.000000,75.877245,75.183670,66.165544,75.885560,78.762726,73.327575,73.401421,74.972569,34.023081,29.126953,29.585873,29.473265,36.334287,36.344911,33.598911,33.900904,33.626086,35.589150,33.506594,33.859903,32.491067,32.821492,31.479665,72.592445,31.221815,37.745448,22.566270,22.444311,22.383351,29.957369,30.755716,30.927738,33.854549,33.845224,27.547828,27.914631,34.198892,37.104864,33.273110,37.470274,35.653096,37.957626,31.805554,36.698861,33.660395,36.706383,31.757088,36.328996,31.753432,33.955741,31.240180,33.542684,32.688431,34.736306,31.699620,33.598338,83.589135,88.682010,127.440053,86.234784,134.697219,56.567925,46.112498,161.967630,119.340000,2.208000,219.700000,117.950000,1.686000,149.100000,39701.227596,13.172567,24.572881,94.896703,34.291494,2155.064411,1383.553821
06/21/2026 10:58:51,0.000000,0.000000,75.823939,75.208871,66.286193,75.903554,78.756688,73.321921,73.378553,74.961149,33.879739,29.193927,29.608684,29.526389,35.905720,36.240933,33.487914,33.831247,33.519989,35.510345,33.660800,34.120571,32.221523,32.787755,31.278333,66.234115,30.823811,35.758372,21.619738,21.567679,21.404350,29.645655,30.415598,30.337592,33.738578,33.726143,27.757151,28.179564,34.179614,37.106884,33.292419,37.477989,35.634622,37.956435,31.824399,36.690802,33.664741,36.712483,31.757443,36.320495,31.766041,33.964311,31.238533,33.548364,32.692783,34.748631,31.704875,33.616904,73.998320,79.572920,126.680759,74.193677,133.721063,56.494069,44.683467,136.298089,119.440000,2.087000,203.100000,118.140000,1.569000,132.900000,39761.225716,12.544335,23.214037,83.268007,34.294938,2158.568857,1385.882303
06/21/2026 10:59:51,0.000000,0.000000,75.855424,75.192237,66.414478,75.924607,78.754121,73.316798,73.512557,74.987197,33.772724,28.857149,29.278230,29.197002,35.939133,36.141952,33.324712,33.683217,33.360943,35.382276,33.399598,33.845501,32.113586,32.782615,31.513438,69.810247,31.051656,36.274416,22.034894,21.929471,21.811925,29.780399,30.574804,30.797646,33.665175,33.613208,27.202464,27.657938,34.205103,37.127415,33.314974,37.480093,35.662539,37.969251,31.841778,36.725116,33.678311,36.713170,31.789786,36.334042,31.776738,33.990955,31.226953,33.572153,32.697476,34.763513,31.704252,33.634494,80.332471,85.536689,126.275867,82.975118,133.421063,56.295407,45.703579,154.369619,119.410000,2.176000,214.600000,118.080000,1.651000,144.400000,39821.225371,12.087899,24.186517,91.591487,34.310406,2162.051309,1388.194928
06/21/2026 11:00:51,0.000000,0.000000,75.861294,75.258922,66.253980,75.956177,78.786007,73.364124,73.643875,75.009738,33.712585,28.967150,29.348066,29.258400,36.304284,35.853056,33.322308,33.626626,33.281220,35.296106,33.135010,33.960794,32.132570,32.749114,31.295383,70.958905,30.313373,37.336426,22.107335,22.043638,21.886185,29.269128,29.937571,28.856521,33.629815,33.557856,27.554512,27.731369,34.212861,37.113033,33.304941,37.475417,35.656827,37.959579,31.836034,36.712851,33.682877,36.711524,31.796733,36.335191,31.775003,33.983011,31.250616,33.559840,32.685594,34.772951,31.712536,33.622765,82.745472,87.864507,127.457023,84.772909,134.736917,56.439424,45.470036,157.221341,119.450000,2.186000,216.500000,117.900000,1.659000,146.400000,39881.222281,13.371452,23.964974,92.844537,34.308009,2165.644151,1390.614524
06/21/2026 11:01:51,0.000000,0.000000,75.865049,75.258879,66.156195,75.942881,78.799248,73.306348,73.584068,74.993959,33.654086,28.939175,29.329909,29.208132,36.101637,35.955942,33.246866,33.541441,33.273349,35.258113,33.291124,33.649184,32.007644,32.659418,31.444745,72.003699,30.318463,36.119414,22.296346,22.221897,22.185944,29.312938,29.928311,29.477057,33.581884,33.536130,27.532675,27.743587,34.203703,37.138404,33.306049,37.503483,35.645432,37.961471,31.842841,36.717937,33.681321,36.717052,31.792117,36.343441,31.769783,33.992015,31.242721,33.569832,32.694708,34.760752,31.716830,33.643481,79.582652,84.838985,128.267786,79.482651,135.560128,56.603248,44.909338,144.232736,119.330000,2.141000,209.800000,117.830000,1.612000,139.000000,39941.221031,12.688977,23.430437,87.007852,34.312169,2169.257105,1393.052086
06/21/2026 11:02:51,0.000000,0.000000,75.894374,75.243886,66.435943,75.942977,78.827099,73.301789,73.475990,74.986176,33.478377,28.673481,29.082118,29.026137,35.739335,35.653831,33.142262,33.421325,33.141113,35.154136,33.486817,33.582549,32.089081,32.571352,31.003899,68.414444,30.534802,36.552503,21.524388,21.380307,21.231526,29.373188,30.094201,30.283216,33.486922,33.450048,27.064777,27.351055,34.248908,37.104727,33.327127,37.498813,35.670916,37.960375,31.842182,36.719788,33.700500,36.719788,31.819546,36.325988,31.776697,33.970935,31.286619,33.581018,32.709464,34.764381,31.739805,33.624635,81.199172,86.318986,127.201401,84.026446,134.351183,56.364449,45.433621,157.004306,119.310000,2.179000,216.000000,117.710000,1.654000,145.700000,40001.221306,12.622131,23.930372,92.749709,34.319611,2172.755511,1395.378181
06/21/2026 11:03:51,0.000000,0.000000,75.918477,75.240982,66.400152,75.977637,78.822115,73.349254,73.504947,75.011280,33.442225,28.756299,29.135477,29.115184,35.668731,36.001829,33.051114,33.366644,33.070277,35.083035,33.288934,33.888380,32.090252,32.665916,30.824720,72.297643,30.384377,36.599643,22.263101,22.130341,22.093612,29.246104,29.964491,29.500314,33.463708,33.422834,27.379063,27.783878,34.239323,37.122152,33.317735,37.515108,35.664905,37.962334,31.852175,36.717225,33.706366,36.726517,31.807070,36.325985,31.784909,34.001318,31.282802,33.574892,32.710446,34.764473,31.713518,33.663719,81.055866,86.279508,128.333234,81.455487,135.752363,56.492175,44.939733,146.262604,119.140000,2.155000,211.400000,117.590000,1.622000,140.500000,40061.218581,13.140132,23.459511,87.942521,34.322649,2176.383570,1397.830906
06/21/2026 11:04:51,0.000000,0.000000,75.909206,75.270553,66.310974,75.978289,78.817718,73.375300,73.514898,75.004740,33.367337,28.537429,28.928701,28.924783,35.608546,35.605001,33.004217,33.290882,33.005134,35.013622,33.538382,33.835610,31.720221,32.657094,30.850790,63.221663,30.424616,34.991778,20.853079,20.730459,20.561930,29.215778,29.966724,30.108050,33.319625,33.293408,26.937237,27.385120,34.225956,37.129618,33.314133,37.492959,35.662558,37.963527,31.834223,36.715100,33.679805,36.722622,31.788310,36.339215,31.781657,33.994082,31.284897,33.592303,32.689633,34.761456,31.729951,33.654786,76.911344,82.217057,126.347014,79.625437,133.343510,56.300629,44.559267,146.194144,119.210000,2.137000,208.800000,117.950000,1.606000,139.100000,40121.217330,11.896996,23.094782,87.911139,34.317840,2179.811500,1400.087525
06/21/2026 11:05:51,0.000000,0.000000,75.885155,75.251551,66.142812,75.981161,78.827309,73.336283,73.434126,75.018731,33.316618,28.504344,28.913468,28.807231,35.556482,35.479378,32.802631,33.224923,32.863253,34.917775,33.029962,33.459624,31.829587,32.395334,31.290859,70.775047,30.317036,36.679262,21.925303,21.788010,21.740115,29.091362,29.755858,27.753548,33.314965,33.260308,27.043326,27.479667,34.222733,37.141444,33.316698,37.519822,35.667326,37.958120,31.841245,36.734184,33.702514,36.716928,31.801796,36.352616,31.793579,34.003743,31.292365,33.585254,32.699029,34.769498,31.722499,33.638473,82.028016,87.188759,127.476458,84.035817,134.717023,56.329152,45.372346,155.321595,119.250000,2.178000,215.800000,117.800000,1.656000,145.500000,40181.218034,12.807150,23.872112,92.011497,34.323993,2183.380206,1402.483274
06/21/2026 11:06:51,0.000000,0.000000,75.874449,75.304177,66.408540,75.979667,78.816568,73.380068,73.518545,75.010070,33.245740,28.557664,28.878001,28.863010,35.772258,35.670365,32.780812,33.130229,32.853693,34.874092,33.413701,33.385886,31.617101,32.373549,30.881316,72.071753,29.887419,37.312347,21.905707,21.857252,21.750138,28.885869,29.468387,28.900144,33.286811,33.229930,27.066838,27.338358,34.245609,37.153180,33.334537,37.528286,35.676195,37.980217,31.839917,36.734419,33.708080,36.741056,31.807745,36.366939,31.793141,34.021954,31.308859,33.598816,32.698821,34.763081,31.715084,33.652401,84.396620,89.451551,128.385964,86.536073,135.926410,56.459699,45.383028,161.498763,119.110000,2.216000,219.400000,117.930000,1.678000,148.700000,40241.215871,13.430075,23.882272,94.695789,34.333417,2186.997076,1404.928297
06/21/2026 11:07:51,0.000000,0.000000,75.868791,75.264735,66.365267,75.982766,78.836898,73.379368,73.521182,75.024952,33.146071,28.531218,28.914015,28.805469,35.423562,35.543654,32.712991,33.134441,32.840679,34.834945,32.989167,33.430768,31.609535,32.390462,30.753625,65.576371,29.986744,35.163253,20.896534,20.784699,20.622910,28.906986,29.553267,29.466753,33.186900,33.150457,27.095500,27.456151,34.245517,37.133189,33.341075,37.502964,35.669870,37.975236,31.843803,36.745118,33.697946,36.746446,31.794735,36.354896,31.789010,34.012953,31.293142,33.603783,32.703349,34.785782,31.703856,33.660748,76.993899,82.360668,127.450630,78.692628,134.353358,56.387123,44.306108,144.312040,119.370000,2.118000,207.300000,118.010000,1.593000,136.800000,40301.215333,12.312135,22.851118,87.044532,34.330171,2190.496127,1407.251915
06/21/2026 11:08:51,0.000000,0.000000,75.956671,75.310453,66.350019,76.001228,78.899030,73.419469,73.606240,75.008068,33.133400,28.322154,28.699201,28.641210,35.375180,35.478440,32.725364,33.013908,32.733739,34.741135,33.319603,33.438246,31.612134,32.351239,30.798113,71.765374,30.359765,36.542017,21.940941,21.777626,21.778933,29.135748,29.874688,29.937554,33.173867,33.110311,26.712092,27.199223,34.233821,37.116670,33.319320,37.503423,35.639724,37.955779,31.830420,36.729877,33.704853,36.736514,31.811644,36.348237,31.783199,33.999171,31.299807,33.604029,32.688920,34.772721,31.712301,33.658064,83.192116,88.258613,127.899977,85.465997,135.323132,56.180878,45.174927,159.195698,119.310000,2.200000,217.900000,117.790000,1.675000,147.600000,40361.213485,12.857914,23.684103,93.703176,34.322425,2194.065463,1409.651286
06/21/2026 11:09:51,0.000000,0.000000,75.878503,75.282899,66.286750,75.993762,78.852062,73.354847,73.473042,75.012801,33.046308,28.418122,28.783101,28.738759,35.247810,35.346211,32.681298,32.998308,32.713753,34.723860,32.904055,33.243467,31.626229,32.279448,30.786485,72.168477,29.840124,36.107923,22.007960,21.851387,21.853551,28.764736,29.439166,28.547898,33.156945,33.102722,27.076562,27.266038,34.242526,37.115614,33.336871,37.488615,35.673014,37.963350,31.822909,36.743486,33.714516,36.736407,31.800413,36.356111,31.797071,33.990797,31.298977,33.602589,32.707489,34.771283,31.717107,33.673960,81.463330,86.739106,128.919148,82.036224,136.341874,56.781163,44.793781,147.298417,119.260000,2.149000,211.800000,117.870000,1.629000,141.000000,40421.212509,12.788120,23.319803,88.416142,34.327655,2197.691320,1412.101356
06/21/2026 11:10:51,0.000000,0.000000,75.766970,75.308531,66.205530,76.000271,78.809770,73.359261,73.341961,75.008265,33.045238,28.280048,28.608917,28.612099,35.359558,35.365320,32.598927,32.951535,32.650424,34.700170,32.547687,32.979952,31.574155,32.341787,30.825606,62.855129,29.942863,34.763976,20.524856,20.403990,20.246060,28.829947,29.521298,29.580607,33.021435,32.991207,26.710327,26.988191,34.242476,37.109816,33.344885,37.505870,35.653977,37.933323,31.835841,36.717118,33.709367,36.717561,31.788014,36.336266,31.773920,33.981043,31.295426,33.587666,32.697887,34.749285,31.706936,33.667372,76.703185,82.028615,126.998508,79.333467,133.966920,56.610814,44.591021,145.852811,119.270000,2.122000,208.200000,117.610000,1.606000,138.200000,40481.210073,11.638686,23.125290,87.754528,34.317702,2201.117179,1414.355041
06/21/2026 11:11:51,0.000000,0.000000,75.726480,75.272663,66.138115,75.950651,78.762416,73.312449,73.181468,74.996362,33.023180,28.137848,28.568036,28.509653,35.314527,35.337575,32.593535,32.834109,32.530063,34.616496,32.646589,33.595131,31.369388,32.251202,30.448938,70.569048,29.964536,36.170373,21.622557,21.530105,21.461418,28.741618,29.357187,27.177988,33.027699,32.966799,26.610291,27.126752,34.238583,37.149718,33.340683,37.521581,35.650357,37.937666,31.812601,36.738113,33.697576,36.737228,31.789552,36.358157,31.773844,34.005386,31.310054,33.615850,32.710538,34.766783,31.718274,33.664464,82.016138,87.191112,127.859038,84.096275,135.301864,56.593400,45.022274,155.717956,119.200000,2.187000,216.000000,117.770000,1.651000,145.400000,40541.208846,12.631966,23.538407,92.185862,34.326850,2204.681106,1416.746602
06/21/2026 11:12:51,0.000000,0.000000,75.670852,75.287104,66.127528,75.967986,78.722919,73.293016,73.148726,75.017336,32.880647,28.239773,28.582929,28.579612,35.396427,35.146871,32.446731,32.801629,32.548468,34.554111,32.860640,33.134719,31.441471,32.211061,30.594220,71.638379,29.375185,36.675549,21.571539,21.541020,21.397772,28.445888,28.992425,28.189734,32.999636,32.960072,26.865772,27.041224,34.234813,37.126946,33.335292,37.492349,35.642694,37.929583,31.802223,36.733970,33.704964,36.723794,31.771830,36.350728,31.779504,33.984832,31.310368,33.614356,32.706374,34.778154,31.692978,33.670335,84.327774,89.430046,128.751699,86.493656,136.419031,56.807288,44.970807,161.709001,119.230000,2.208000,219.100000,117.660000,1.682000,148.700000,40601.208669,13.186327,23.489222,94.785927,34.319304,2208.296123,1419.188290
06/21/2026 11:13:51,0.000000,0.000000,75.654521,75.281322,66.274913,75.907991,78.684146,73.265001,73.073219,75.001555,32.951533,28.235064,28.557696,28.555467,35.224844,35.304188,32.440469,32.769136,32.501964,34.504618,33.210665,33.185779,31.396421,32.243493,30.411440,66.232315,29.537642,35.199957,20.766190,20.657933,20.561766,28.535743,29.141129,28.930139,32.934287,32.859153,26.891679,27.116851,34.242946,37.124436,33.346845,37.510472,35.667986,37.940666,31.823644,36.726917,33.707655,36.728687,31.798120,36.317977,31.792015,33.986202,31.316199,33.580180,32.713960,34.773745,31.703677,33.658350,79.210306,84.458040,128.230756,81.310216,135.417654,56.761822,44.337182,150.076661,119.090000,2.144000,210.400000,117.800000,1.623000,140.700000,40661.206836,12.318888,22.881069,89.675612,34.323034,2211.820319,1421.539216
06/21/2026 11:14:51,0.000000,0.000000,75.542010,75.234219,66.217489,75.869982,78.618501,73.214175,73.100941,74.992044,32.847459,28.110057,28.449671,28.453763,35.254132,35.128676,32.351289,32.717347,32.439202,34.497477,32.768759,33.004022,31.343878,32.270666,30.450903,72.462156,29.907680,36.527372,21.793290,21.695918,21.589616,28.781161,29.425259,29.337401,32.947270,32.900146,26.538388,26.965223,34.252941,37.160929,33.332113,37.537809,35.632973,37.946839,31.808041,36.769137,33.705623,36.737723,31.781261,36.360985,31.753692,34.011941,31.302374,33.637668,32.695917,34.783247,31.695282,33.701056,83.157672,88.416941,128.968286,84.694781,136.590238,56.841779,44.737167,152.724780,119.260000,2.186000,216.000000,117.830000,1.655000,145.000000,40721.205476,13.261830,23.265542,90.861683,34.330378,2215.433235,1423.978242
06/21/2026 11:15:51,0.000000,0.000000,75.498980,75.250295,65.962244,75.836539,78.597363,73.188670,73.017377,74.993996,32.879085,28.087354,28.438575,28.425860,34.923147,35.139081,32.372437,32.667780,32.426361,34.422549,33.024454,32.996229,31.291511,32.284668,30.356198,63.088999,29.818254,34.411512,20.299071,20.198850,19.996988,28.664816,29.395925,29.489131,32.817310,32.807528,26.586950,26.974057,34.227100,37.123241,33.350364,37.506900,35.643528,37.925997,31.807516,36.747887,33.694507,36.724437,31.773564,36.363518,31.766532,33.981228,31.300513,33.601677,32.703908,34.767267,31.695603,33.676505,75.141685,80.633331,127.255643,77.369112,134.351858,56.713221,43.989830,141.556455,119.160000,2.107000,205.000000,117.980000,1.578000,135.300000,40781.204812,11.865915,22.545597,85.762063,34.319090,2218.861753,1426.234579
06/21/2026 11:16:51,0.000000,0.000000,75.443917,75.167765,66.089281,75.759643,78.580868,73.069623,73.130505,74.952267,32.705660,27.875765,28.303793,28.216349,34.935795,34.918057,32.271777,32.564489,32.273750,34.327126,32.543332,32.505106,31.322486,32.183005,30.428743,69.798316,29.939308,35.244645,21.383967,21.253782,21.226408,28.685616,29.507692,29.340899,32.827192,32.772946,26.364527,26.834835,34.236567,37.137980,33.344007,37.518257,35.627430,37.928499,31.772620,36.748380,33.705217,36.738203,31.777527,36.371439,31.764156,34.014377,31.322642,33.618162,32.701291,34.802800,31.691548,33.699999,81.223043,86.411498,127.748681,83.419287,135.255746,56.524860,44.798054,154.851919,119.340000,2.180000,215.300000,117.970000,1.649000,144.600000,40841.212651,11.920748,23.323897,91.804493,34.326055,2222.392576,1428.595025
06/21/2026 11:17:51,0.000000,0.000000,75.352511,75.178113,65.992588,75.749912,78.475257,73.082299,73.059570,74.976955,32.815666,28.002710,28.398575,28.330909,34.480112,35.044300,32.194831,32.562740,32.265916,34.343277,32.795658,32.837171,31.114267,32.055598,30.344082,70.667876,29.061396,35.784540,21.363038,21.257542,21.210976,27.981253,28.552042,27.136501,32.794892,32.779329,26.465675,26.790059,34.223591,37.152912,33.321624,37.545939,35.611497,37.947514,31.771301,36.744106,33.684938,36.736142,31.760696,36.363568,31.754818,34.006403,31.300827,33.620978,32.704555,34.776339,31.674271,33.680998,83.453401,88.502160,128.677489,85.497543,136.331223,56.733682,44.685992,159.241824,119.390000,2.194000,217.900000,117.880000,1.670000,147.000000,40901.202028,12.568080,23.216460,93.723151,34.319151,2225.987935,1431.017703
