Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 11:18:51,0.000000,0.000000,75.365641,75.184067,65.968295,75.726094,78.460350,73.055019,72.997626,74.954859,33.650312,30.033775,30.366333,30.423819,35.132866,35.159909,32.847647,32.949456,32.873537,34.437424,33.958057,33.945166,32.080858,32.621841,32.037600,61.208076,30.469433,29.873851,27.461392,27.629719,28.542683,29.940057,30.031454,29.952541,33.396688,33.238500,30.157744,30.661752,34.246505,37.122233,33.346936,37.534432,35.630916,37.930650,31.759197,36.734276,33.695501,36.722773,31.773650,36.344568,31.740041,33.970366,31.311890,33.600894,32.716021,34.759389,31.697026,33.686806,77.325998,77.907972,118.997304,75.930934,121.864057,67.627542,55.384301,115.430849,120.180000,0.624000,67.000000,0.000000,0.000000,-0.000000,40961.201582,-2.978170,32.852021,72.691672,34.316204,2227.483108,1431.304523
06/21/2026 11:19:51,0.000000,0.000000,75.297648,75.154069,66.030613,75.693078,78.420287,73.001153,72.977968,74.985936,34.302098,31.679599,31.635494,32.019503,35.808291,35.302266,33.477673,33.641588,33.571269,34.799443,34.707628,34.497815,32.913152,33.161186,33.104408,51.593834,31.293577,31.593872,29.577028,29.594419,30.520218,31.169981,31.119183,31.259097,33.926998,33.803554,31.624356,31.894104,34.226876,37.100463,33.326200,37.508500,35.600393,37.935559,31.739199,36.713230,33.696582,36.698186,31.732203,36.338354,31.744545,33.967306,31.300800,33.584652,32.693534,34.752041,31.674734,33.651701,82.455897,82.940668,108.515799,72.825778,112.759132,75.681986,56.523564,101.135841,120.130000,0.623000,66.700000,0.000000,0.000000,-0.000000,41021.208122,-2.217778,33.811650,64.701994,34.299253,2228.601147,1431.304523
06/21/2026 11:20:51,0.000000,0.000000,75.315448,75.127105,66.007625,75.650063,78.395501,72.960966,73.006676,74.969379,34.703890,32.252027,32.172378,32.519130,35.743140,35.728078,33.904121,34.107013,34.047127,35.098576,35.389809,35.208703,33.356237,33.484637,33.460864,44.716105,32.032242,32.430476,30.848015,30.807015,31.580088,31.853621,31.837584,31.915987,34.269984,34.175445,32.103431,32.232213,34.224892,37.109984,33.311682,37.514833,35.611106,37.924593,31.739279,36.707630,33.679857,36.685507,31.734417,36.330372,31.730369,33.969162,31.296870,33.607458,32.700358,34.776589,31.651554,33.670786,83.067276,83.407408,101.015144,69.185546,107.364752,80.206726,56.777305,88.398115,120.090000,0.627000,67.000000,0.000000,0.000000,-0.000000,41081.207334,-1.593343,34.023819,56.944634,34.298865,2229.716661,1431.304523
06/21/2026 11:21:51,0.000000,0.000000,75.256255,75.098732,66.041701,75.617348,78.390239,72.951859,72.956831,74.956402,34.910213,32.563067,32.463878,32.806035,35.875651,35.909755,34.200664,34.466490,34.327735,35.362416,35.467894,35.609850,33.648170,33.625961,33.894788,40.549648,32.536683,32.724360,31.491790,31.472187,31.887692,32.302546,32.338139,32.404870,34.536249,34.440410,32.252965,32.357602,34.242124,37.102389,33.312515,37.520082,35.613878,37.927357,31.763895,36.709931,33.685719,36.695772,31.728120,36.321902,31.742512,33.964392,31.309906,33.607102,32.686216,34.767362,31.662186,33.661399,83.997039,84.289172,95.770394,68.902294,103.903411,82.549979,56.921898,79.851702,119.910000,0.630000,67.200000,0.000000,0.000000,-0.000000,41141.197500,-1.420111,34.144471,51.332983,34.301238,2230.834033,1431.304523
06/21/2026 11:22:51,0.000000,0.000000,75.232866,75.060133,66.073979,75.600333,78.362340,72.876356,72.951892,74.953164,35.025856,32.782216,32.686611,32.981186,36.016474,36.093969,34.494876,34.789434,34.620931,35.636182,35.376950,35.448540,33.919936,33.749862,33.992458,38.170402,32.898805,32.893915,31.791767,31.701778,31.933385,32.603063,32.659988,32.770715,34.718956,34.633786,32.349447,32.476448,34.232430,37.110862,33.316037,37.514745,35.610790,37.930021,31.735396,36.699678,33.681202,36.697466,31.715399,36.328296,31.740742,33.966625,31.310364,33.596810,32.687029,34.770835,31.660603,33.659820,74.171750,74.132004,91.675622,70.706491,101.524674,83.918881,56.985698,74.169632,120.060000,0.629000,67.200000,0.000000,0.000000,-0.000000,41201.195042,-1.303734,34.197649,47.390575,34.298258,2231.950932,1431.304523
06/21/2026 11:23:51,0.000000,0.000000,75.178479,75.053887,65.793132,75.564934,78.286661,72.867945,72.997203,74.943032,35.260657,32.915877,32.864750,33.156487,36.172072,36.325696,34.675154,34.989599,34.801743,35.820309,35.933698,35.643238,33.991593,33.920998,34.212352,36.831653,33.192812,33.019470,31.822698,31.799533,31.952468,32.797322,32.920922,33.045391,34.906265,34.786077,32.434562,32.524214,34.243254,37.085825,33.308564,37.504217,35.615768,37.926591,31.757776,36.720580,33.682197,36.686953,31.733046,36.311303,31.733274,33.968062,31.308241,33.614240,32.708037,34.775820,31.664439,33.652098,78.400871,78.560311,88.171720,70.979502,99.874483,84.945992,57.168259,70.838529,120.090000,0.625000,66.900000,0.000000,0.000000,-0.000000,41261.202544,-1.330152,34.349622,44.991614,34.300014,2233.066933,1431.304523
06/21/2026 11:24:51,0.000000,0.000000,75.211424,75.054737,65.852065,75.538679,78.310983,72.820856,72.934327,74.937329,35.408262,33.075029,33.153254,33.378427,36.287377,36.464880,34.945227,35.217454,35.096641,36.026711,35.910234,35.692168,34.340675,33.933182,34.321059,36.119930,33.482960,33.151477,31.918025,31.840068,31.998693,33.047067,33.200404,33.280395,35.053504,34.967039,32.485739,32.638046,34.215266,37.085799,33.287965,37.497428,35.606820,37.912367,31.706013,36.686116,33.651599,36.661337,31.693604,36.311509,31.714922,33.941336,31.269390,33.586305,32.677401,34.733288,31.652173,33.648751,79.040017,79.185467,85.738794,71.236112,98.634148,85.608237,57.379856,68.226991,120.070000,0.629000,67.200000,0.000000,0.000000,-0.000000,41321.201609,-1.373928,34.525405,43.061850,34.276969,2234.182943,1431.304523
06/21/2026 11:25:51,0.000000,0.000000,75.185052,75.016110,65.854863,75.540034,78.276567,72.828568,72.997924,74.934457,35.600343,33.277003,33.378313,33.613167,36.469925,36.584107,35.130595,35.437771,35.275943,36.229269,36.459898,35.945274,34.491278,34.097624,34.636118,35.821464,33.678556,33.265393,31.892336,31.864717,31.994563,33.240725,33.382029,33.511313,35.236071,35.127017,32.652441,32.810591,34.239242,37.091999,33.315281,37.504710,35.620463,37.912716,31.743786,36.705053,33.681711,36.677177,31.733144,36.316270,31.738440,33.964330,31.312072,33.595098,32.710663,34.768682,31.689931,33.657970,80.580914,80.737013,84.069593,71.418747,97.759710,86.209620,57.639521,66.445234,120.270000,0.624000,67.100000,0.000000,0.000000,-0.000000,41381.199898,-1.475202,34.740595,41.719156,34.298937,2235.299383,1431.304523
06/21/2026 11:26:51,0.000000,0.000000,75.107666,74.980107,65.762526,75.478065,78.245516,72.769789,72.955923,74.926770,35.832472,33.555564,33.691927,33.912687,36.740060,36.906404,35.346356,35.661424,35.515699,36.412085,36.409872,36.248791,34.717727,34.196363,34.659069,35.740282,33.864886,33.483806,31.901500,31.871654,31.981009,33.461810,33.565762,33.707008,35.398020,35.297852,32.878494,33.091348,34.237267,37.085609,33.308006,37.489958,35.599438,37.908541,31.719528,36.699106,33.649537,36.673443,31.708583,36.306472,31.749822,33.932606,31.298949,33.579356,32.699351,34.755181,31.659578,33.646807,81.704892,81.888442,82.958796,71.674524,96.977223,86.551120,58.060287,65.318143,120.120000,0.627000,67.100000,0.000000,0.000000,-0.000000,41441.189717,-1.604266,35.088072,40.858439,34.285357,2236.414582,1431.304523
06/21/2026 11:27:51,0.000000,0.000000,75.086752,74.914411,65.858811,75.457954,78.220420,72.708954,72.986707,74.912282,36.098892,33.858269,34.098018,34.297758,36.925626,37.066280,35.649608,35.922482,35.762291,36.576092,36.847323,36.819456,34.936578,34.339918,34.912472,35.779855,34.108131,33.697411,31.935746,31.849772,32.034578,33.696937,33.847485,33.958047,35.586356,35.483996,33.314522,33.478906,34.228018,37.076835,33.298037,37.485346,35.594291,37.905618,31.726827,36.661505,33.658874,36.657080,31.702097,36.288517,31.734400,33.933665,31.297783,33.575368,32.685574,34.728134,31.692742,33.643449,82.814102,82.991977,82.252196,71.962533,96.376486,86.667753,58.572334,64.630623,120.160000,0.624000,67.000000,0.000000,0.000000,-0.000000,41501.198380,-1.811501,35.508912,40.328965,34.278708,2237.530326,1431.304523
06/21/2026 11:28:51,0.000000,0.000000,75.121116,74.964835,65.744951,75.473505,78.238446,72.729215,72.988897,74.938123,36.402317,34.350284,34.549513,34.806149,36.953449,37.286898,35.890966,36.251421,36.099054,36.857660,37.023537,36.852149,35.285007,34.554190,35.432857,35.997260,34.347997,33.896550,31.942620,31.893174,32.038281,34.039435,34.177047,34.380757,35.845759,35.744761,33.834925,34.054681,34.242445,37.070424,33.296134,37.504671,35.625303,37.904730,31.745979,36.679827,33.679042,36.654606,31.725639,36.308370,31.771818,33.945205,31.323622,33.580436,32.724889,34.754485,31.684653,33.639827,83.900165,84.120866,81.874450,72.380123,95.945511,86.686309,59.203531,64.128093,120.110000,0.622000,66.600000,0.000000,0.000000,-0.000000,41561.188244,-2.128120,36.024670,39.939791,34.293105,2238.645804,1431.304523
06/21/2026 11:29:51,0.000000,0.000000,75.096495,74.928381,65.859267,75.462080,78.206859,72.698270,72.959940,74.922752,36.728012,34.850684,34.990817,35.292936,37.409313,37.555628,36.215967,36.547067,36.372641,37.054478,37.309631,37.131197,35.487942,34.822953,35.882072,36.165936,34.607171,34.252188,31.957818,31.888772,32.039216,34.392783,34.485077,34.787622,36.056481,35.990497,34.437195,34.710677,34.219935,37.062146,33.279417,37.504397,35.599930,37.894010,31.712895,36.691387,33.635570,36.662626,31.703944,36.284155,31.732942,33.931767,31.307018,33.586266,32.689814,34.752322,31.676769,33.636408,76.906405,76.857093,81.552186,72.611464,95.562785,86.656306,59.776659,63.412898,120.260000,0.627000,67.000000,0.000000,0.000000,-0.000000,41621.186386,-2.237952,36.490140,39.382724,34.278186,2239.759991,1431.304523
06/21/2026 11:30:51,0.000000,0.000000,75.105136,74.940826,65.882948,75.458806,78.174137,72.765715,72.877408,74.927015,37.071680,35.348084,35.394621,35.678940,37.693105,37.758949,36.502201,36.829201,36.648762,37.271117,37.614599,37.564053,35.848162,34.974645,36.271140,36.304785,34.879984,34.591671,31.947154,31.911517,32.034020,34.760711,34.797968,35.152266,36.308445,36.278784,35.024506,35.331868,34.234124,37.082919,33.305571,37.484000,35.609371,37.892820,31.743771,36.660397,33.651988,36.652874,31.729164,36.287081,31.756245,33.932348,31.310720,33.588914,32.716479,34.751862,31.685951,33.653557,81.044303,81.238897,80.892036,72.408014,95.166928,86.635296,60.222381,62.599787,120.180000,0.625000,66.900000,0.000000,0.000000,-0.000000,41681.184764,-2.258622,36.850293,38.744756,34.286508,2240.875378,1431.304523
06/21/2026 11:31:51,0.000000,0.000000,75.091258,74.929902,65.703228,75.430883,78.198487,72.716527,72.931924,74.917612,37.343880,35.731187,35.760868,36.012150,37.917686,37.915036,36.853947,37.110490,36.972859,37.490207,37.750966,37.771879,36.113999,35.177825,36.668124,36.576523,35.150381,34.651480,31.964001,31.905646,32.027681,35.069251,35.111371,35.481926,36.562077,36.524017,35.447409,35.718485,34.254312,37.093306,33.298258,37.490428,35.628278,37.900628,31.753871,36.675035,33.670678,36.646273,31.734221,36.314242,31.781046,33.955734,31.326614,33.604497,32.701840,34.762100,31.706155,33.662153,81.677761,81.848327,80.563430,72.600278,94.845665,86.575572,60.563228,62.421433,120.060000,0.624000,66.900000,0.000000,0.000000,-0.000000,41741.192970,-2.473148,37.124628,38.604152,34.297983,2241.991030,1431.304523
06/21/2026 11:32:51,0.000000,0.000000,75.078976,74.895228,65.868030,75.410945,78.174825,72.675347,72.897767,74.926203,37.601991,36.049160,36.035875,36.291428,38.257688,38.271378,37.056971,37.399661,37.201463,37.756225,38.147643,37.986933,36.351189,35.376735,36.806163,36.827398,35.386836,34.855709,31.974889,31.926334,32.025160,35.364632,35.419145,35.726210,36.774140,36.739188,35.768307,36.017136,34.236675,37.082365,33.273907,37.488749,35.617865,37.909242,31.744738,36.659921,33.637296,36.655053,31.731657,36.286460,31.771913,33.939971,31.326390,33.602650,32.707551,34.762474,31.700027,33.645383,83.058073,83.206193,80.437087,72.942038,94.580814,86.531215,60.870767,62.452831,120.340000,0.626000,67.300000,0.000000,0.000000,-0.000000,41801.181428,-2.515651,37.371360,38.628922,34.289014,2243.106760,1431.304523
06/21/2026 11:33:51,0.000000,0.000000,75.061316,74.889394,65.699859,75.414288,78.173528,72.679125,72.919976,74.918366,37.349850,35.665399,35.456255,35.934196,38.146498,38.465323,37.200467,37.560333,37.330396,37.940295,37.874908,38.320940,36.407068,35.429579,36.398809,48.672578,34.423661,27.665295,27.040572,28.281721,28.117405,34.461300,35.001558,34.490141,36.863561,36.898066,34.302062,34.041707,34.233468,37.061921,33.298010,37.457471,35.629073,37.874470,31.771599,36.644800,33.657652,36.617807,31.740626,36.268811,31.792091,33.923675,31.328750,33.580364,32.693245,34.743325,31.724588,33.629896,84.003946,86.140197,98.233412,82.875039,113.653020,73.538099,51.711703,156.184719,119.350000,2.185000,216.000000,118.010000,1.660000,145.900000,41861.180736,-2.011579,29.676874,92.390818,34.283582,2244.936160,1432.671691
06/21/2026 11:34:51,0.000000,0.000000,75.095357,74.872325,65.933692,75.397866,78.183251,72.647825,72.926765,74.885429,36.959024,34.045862,34.114226,34.103521,37.803375,38.390396,36.735124,37.153132,36.818794,37.896654,36.733405,37.372443,35.533408,34.864021,35.474914,65.045578,34.056761,37.147677,26.161883,25.874021,25.740060,33.690586,34.244681,33.914846,36.568794,36.533390,32.895664,33.008795,34.244049,37.097673,33.320562,37.488304,35.642174,37.896813,31.801255,36.658193,33.670207,36.663060,31.753196,36.294584,31.801255,33.918600,31.339252,33.567157,32.721379,34.767838,31.745177,33.657531,73.698118,79.200696,117.482741,73.248297,128.595081,59.686154,48.762749,141.539461,119.450000,2.114000,207.000000,118.070000,1.595000,136.500000,41921.179957,10.116890,27.030787,85.754102,34.302413,2248.507778,1435.069546
06/21/2026 11:35:51,0.000000,0.000000,75.066864,74.880156,65.983021,75.398902,78.176288,72.688679,72.873463,74.912095,36.682564,33.341057,33.593844,33.688643,37.540266,38.327979,36.490085,36.947147,36.679467,37.867979,37.036028,36.634080,35.255810,34.725926,35.162994,65.569534,34.488531,38.070447,25.709882,25.416103,25.204661,33.694468,34.320013,34.584024,36.443269,36.418040,31.911293,32.217286,34.235745,37.060652,33.279499,37.480608,35.617891,37.896898,31.786194,36.668165,33.638465,36.642500,31.762177,36.291998,31.787976,33.962197,31.294781,33.602486,32.690489,34.782269,31.725646,33.655824,79.095866,84.733209,120.300267,81.677763,129.536917,56.973567,49.557572,152.928544,119.440000,2.173000,215.000000,117.930000,1.652000,144.500000,41981.177629,10.317550,27.752897,90.952376,34.293123,2252.003643,1437.395235
06/21/2026 11:36:51,0.000000,0.000000,75.131014,74.837861,66.038899,75.378985,78.158119,72.666157,72.924850,74.903796,36.546071,32.739891,33.131994,33.046192,37.598203,38.101898,36.406876,36.703386,36.432326,37.778969,36.367701,36.488961,34.979641,34.561827,34.582920,70.095304,34.531048,39.818547,25.649446,25.438834,25.357600,33.514549,34.293806,34.593762,36.277886,36.217676,31.338987,31.318283,34.243967,37.067518,33.268947,37.486467,35.628663,37.893059,31.797470,36.645853,33.649381,36.644083,31.757148,36.291428,31.808162,33.953012,31.340368,33.589417,32.691635,34.764340,31.746011,33.635709,81.786359,87.306306,122.730017,84.024226,131.070731,56.736212,48.999011,156.888910,119.380000,2.189000,217.200000,117.920000,1.669000,146.700000,42041.176682,12.572408,27.246139,92.699254,34.295132,2255.603531,1439.823030
06/21/2026 11:37:51,0.000000,0.000000,75.077843,74.836216,65.866457,75.379093,78.136343,72.662454,72.934660,74.892038,36.279283,32.252948,32.723113,32.667997,37.465320,38.131654,36.124714,36.482850,36.209776,37.651817,36.262460,36.260273,34.766489,34.373414,34.293900,73.207840,34.373151,40.519990,25.667843,25.487196,25.418747,33.252285,34.068645,34.356704,36.120760,36.056553,30.643416,30.937373,34.248926,37.072017,33.303512,37.481510,35.627124,37.887548,31.825324,36.645250,33.649221,36.648348,31.761779,36.276994,31.806614,33.949250,31.316988,33.590589,32.688806,34.800106,31.738168,33.671418,83.350129,88.951194,124.713223,85.092735,132.515066,57.076545,48.890057,154.507350,119.390000,2.199000,217.300000,117.890000,1.671000,146.700000,42101.175313,13.373088,27.146902,91.652360,34.299475,2259.253920,1442.301474
06/21/2026 11:38:51,0.000000,0.000000,75.080762,74.845473,65.719521,75.388497,78.160446,72.654522,72.902310,74.901586,35.927983,31.886875,32.356008,32.322531,37.427893,38.088516,35.988838,36.297898,36.057742,37.548678,35.955885,36.035048,34.533301,34.283031,33.986357,66.463419,34.128631,39.431564,24.315040,24.119411,23.913442,32.907864,33.815173,34.096220,35.881824,35.844618,30.209474,30.501820,34.248801,37.084718,33.316499,37.503711,35.645604,37.913929,31.850587,36.654734,33.655632,36.663584,31.803740,36.305853,31.835886,33.969988,31.357850,33.604107,32.692556,34.788766,31.760973,33.664396,78.906342,84.497714,124.039492,81.934318,130.999310,56.942120,48.288283,151.935459,119.450000,2.160000,213.000000,117.900000,1.639000,142.800000,42161.173961,12.835075,26.596489,90.509600,34.316096,2262.753313,1444.629226
06/21/2026 11:39:51,0.000000,0.000000,75.034254,74.834865,65.732713,75.382346,78.102128,72.661481,72.887997,74.900825,35.881461,31.775935,32.136633,32.086479,37.246407,37.937662,35.681078,36.078825,35.797744,37.410745,35.852671,35.878050,34.398639,34.194933,33.663611,73.928559,33.874711,40.841896,25.124985,25.038650,24.939691,32.687267,33.515757,33.748947,35.770791,35.687506,30.176190,30.505540,34.266264,37.082660,33.325554,37.480893,35.661059,37.882509,31.869691,36.659303,33.672209,36.666383,31.836808,36.302415,31.859890,33.968605,31.367601,33.592258,32.692256,34.763185,31.790033,33.666720,84.245458,89.538044,125.570347,86.593266,132.828964,57.019736,48.622624,161.576611,119.270000,2.221000,220.400000,117.790000,1.691000,149.900000,42221.172634,13.939117,26.902779,94.729175,34.320315,2266.397622,1447.101533
06/21/2026 11:40:51,0.000000,0.000000,75.048400,74.787330,65.867008,75.351525,78.079402,72.572105,72.860715,74.891773,35.728271,31.469056,31.834815,31.825283,37.270494,37.949801,35.532015,35.933379,35.638778,37.242813,35.487681,35.722336,34.069079,34.004262,33.494624,65.865318,33.558057,38.358892,23.551616,23.414539,23.174100,32.368610,33.242315,33.500908,35.511842,35.479050,29.953075,30.304291,34.249180,37.078905,33.326346,37.494942,35.646737,37.879272,31.869991,36.646594,33.680772,36.637744,31.816427,36.281718,31.854400,33.960469,31.371911,33.598601,32.699494,34.765970,31.788362,33.659724,74.786667,80.574398,124.105822,76.331225,130.927931,56.916286,47.028802,139.054645,119.400000,2.098000,203.900000,118.060000,1.579000,134.000000,42281.170598,12.927278,25.431614,84.583255,34.315378,2269.882640,1449.413480
06/21/2026 11:41:51,0.000000,0.000000,75.041868,74.813751,65.868518,75.359823,78.095670,72.628296,72.854385,74.872362,35.679343,31.096809,31.536580,31.406924,37.281081,37.685105,35.389210,35.703818,35.395307,37.090055,35.182989,35.635033,33.872369,33.832848,33.284358,71.586216,33.361982,39.244898,24.333723,24.182418,24.065035,32.110145,33.023696,33.244587,35.360505,35.279836,29.498489,29.911182,34.278123,37.101554,33.336807,37.508885,35.671146,37.892568,31.892751,36.654600,33.681701,36.638227,31.846494,36.298316,31.868696,33.977382,31.363933,33.613300,32.691976,34.784196,31.793482,33.659499,81.279665,86.629489,124.572731,83.993823,131.610715,56.632232,48.107178,156.545635,119.300000,2.189000,216.600000,117.920000,1.663000,146.400000,42341.168922,12.814828,26.430070,92.549016,34.327682,2273.415069,1451.777692
06/21/2026 11:42:51,0.000000,0.000000,75.061415,74.806686,66.041978,75.355810,78.108926,72.573863,72.940879,74.884724,35.513932,31.056562,31.417925,31.299766,36.985006,37.474056,35.214833,35.528623,35.233826,36.983765,35.297213,35.531571,33.860601,33.763793,32.840130,72.641827,32.996018,40.322393,24.187587,24.055962,23.928459,31.806428,32.639533,32.689341,35.230254,35.167748,29.521743,29.726481,34.269139,37.081987,33.334415,37.491476,35.647179,37.897827,31.905181,36.663458,33.688816,36.647085,31.874272,36.290064,31.884245,33.968459,31.380821,33.594652,32.698210,34.784204,31.792305,33.658770,83.431279,88.750427,125.841148,85.790051,133.055482,56.769807,47.912381,159.761187,119.310000,2.211000,218.700000,117.990000,1.678000,148.600000,42401.167839,14.071727,26.250666,93.947788,34.327628,2277.037698,1454.228092
06/21/2026 11:43:51,0.000000,0.000000,75.092533,74.763031,65.929983,75.343140,78.127019,72.531073,72.905257,74.886782,35.304962,30.895460,31.303633,31.124494,36.894169,37.447375,35.051801,35.356791,35.046510,36.837116,34.899292,35.674084,33.643719,33.692132,32.814903,69.545449,32.707200,37.993464,23.649529,23.497235,23.433150,31.533382,32.345116,32.393162,35.040064,34.999715,29.432108,29.714721,34.275186,37.103492,33.339487,37.506246,35.678554,37.890236,31.906882,36.654218,33.686648,36.672803,31.859743,36.311040,31.883272,33.991465,31.385640,33.622245,32.699597,34.816191,31.806286,33.682036,75.863191,81.581642,125.846196,75.872474,132.545964,56.903045,46.457908,139.800430,119.440000,2.104000,205.400000,118.030000,1.588000,135.200000,42461.166818,13.095742,24.897722,84.936118,34.338563,2280.606887,1456.622995
06/21/2026 11:44:51,0.000000,0.000000,75.041956,74.769476,65.716157,75.343208,78.078267,72.548511,72.840138,74.874203,35.043172,30.506144,30.921072,30.748546,36.877083,37.270699,34.878491,35.164484,34.854267,36.707251,34.845397,35.075925,33.377342,33.590585,32.770511,71.693938,32.654625,38.764746,23.594336,23.451442,23.319079,31.349544,32.240729,32.512991,34.879489,34.851105,28.838818,29.259443,34.306738,37.107071,33.362294,37.512138,35.692746,37.886274,31.945206,36.664308,33.692778,36.675370,31.881459,36.326422,31.906006,33.972832,31.415507,33.624377,32.713739,34.795701,31.832902,33.696137,81.663562,86.840219,125.233272,84.623410,132.304591,56.564533,47.357316,158.501379,119.290000,2.201000,217.900000,117.930000,1.668000,147.400000,42521.164441,13.027588,25.737158,93.402038,34.350500,2284.122830,1458.969012
06/21/2026 11:45:51,0.000000,0.000000,75.011791,74.761272,65.977305,75.330493,78.044968,72.559477,72.841513,74.866280,34.999903,30.486271,30.882931,30.746795,36.996989,37.236241,34.745566,35.038701,34.725383,36.586631,34.294566,34.877302,33.301392,33.521318,32.533606,73.227312,32.272327,39.825262,23.735226,23.589214,23.459510,31.085074,31.896835,31.840706,34.783401,34.755902,29.115544,29.262760,34.274533,37.135125,33.356128,37.555068,35.668242,37.941363,31.940169,36.696547,33.696713,36.716016,31.871157,36.341860,31.906759,34.033075,31.405567,33.654075,32.690108,34.819589,31.805227,33.719176,84.205397,89.456273,126.727195,86.492046,133.789916,56.823921,47.015304,161.248873,119.370000,2.210000,219.300000,117.870000,1.681000,149.100000,42581.164032,14.406228,25.419034,94.588549,34.361325,2287.767639,1461.440412
06/21/2026 11:46:51,0.000000,0.000000,75.021416,74.748507,66.008808,75.309513,78.054360,72.530379,72.851818,74.867688,34.850235,30.356336,30.703995,30.600124,37.043390,37.148646,34.670053,34.932174,34.575664,36.426637,34.470512,35.113602,33.200477,33.399549,32.449431,66.384307,32.119325,37.040244,22.524948,22.384150,22.241477,30.897276,31.686823,31.832942,34.620934,34.604076,28.978037,29.228765,34.292632,37.129279,33.375232,37.532966,35.709846,37.908187,31.942354,36.686279,33.723269,36.690704,31.892702,36.338480,31.904045,34.020159,31.443397,33.653095,32.703802,34.829255,31.836573,33.703793,74.196015,79.972612,125.513342,74.866315,132.246350,56.700557,45.578893,137.120265,119.390000,2.087000,203.200000,118.050000,1.573000,133.000000,42641.162919,12.971926,24.068318,83.662126,34.365802,2291.268599,1463.764839
06/21/2026 11:47:51,0.000000,0.000000,75.052807,74.769345,65.885554,75.349894,78.076934,72.563267,72.875181,74.866493,34.604844,29.941196,30.349549,30.256148,36.766165,36.857301,34.422375,34.732928,34.373235,36.304364,34.564473,34.598842,32.969483,33.248606,32.198394,70.996004,32.150452,37.811193,23.221010,23.126462,23.032634,30.856147,31.713423,31.933488,34.506231,34.457424,28.360303,28.781023,34.298963,37.128069,33.394048,37.541960,35.697306,37.909377,31.979636,36.687470,33.728017,36.695434,31.916261,36.363663,31.926182,34.052432,31.442815,33.653846,32.724120,34.825126,31.853451,33.731279,80.953688,86.185866,125.317523,83.641271,132.336158,56.370054,46.760592,156.048930,119.430000,2.186000,216.100000,117.990000,1.659000,145.800000,42701.160567,12.629942,25.181251,92.331236,34.377473,2294.778379,1466.104692
06/21/2026 11:48:51,0.000000,0.000000,75.039281,74.763420,65.742920,75.333687,78.061621,72.541923,72.830023,74.886925,34.593213,29.990588,30.394027,30.270608,36.642025,36.672114,34.356657,34.622431,34.315891,36.171450,34.350063,34.589276,32.926555,33.241246,31.938841,71.979574,31.699794,38.689582,23.143952,23.020268,22.938304,30.489578,31.322482,31.147816,34.445605,34.363068,28.600529,28.755995,34.317116,37.139082,33.420248,37.547250,35.729383,37.909115,32.000752,36.704413,33.758347,36.708838,31.936953,36.348369,31.954426,34.062378,31.451461,33.670410,32.713578,34.821264,31.866125,33.740362,83.199971,88.322158,126.501729,85.386614,133.705463,56.564272,46.841773,158.734599,119.370000,2.194000,217.700000,117.640000,1.672000,147.300000,42761.159184,13.432465,25.257117,93.503288,34.389994,2298.386851,1468.540386
06/21/2026 11:49:51,0.000000,0.000000,74.995330,74.724103,65.664316,75.326720,78.091714,72.520530,72.818142,74.855639,34.493257,29.891031,30.276661,30.148232,36.619670,36.646221,34.183993,34.448493,34.160417,36.101359,34.191932,34.439082,32.837407,33.218796,32.162733,70.649988,31.519567,37.365451,22.939804,22.809820,22.757432,30.352948,31.086089,30.942599,34.310872,34.262496,28.438281,28.618963,34.315724,37.121775,33.410958,37.527400,35.705356,37.907244,32.008660,36.696726,33.753740,36.711770,31.933418,36.366547,31.951649,34.054727,31.462050,33.691119,32.709854,34.834847,31.858580,33.746608,78.099298,83.544513,126.887104,78.179681,133.906388,56.676871,45.628612,144.291324,119.250000,2.134000,208.200000,117.960000,1.602000,138.100000,42821.158240,13.249979,24.115472,87.034952,34.388438,2301.979655,1470.959403
06/21/2026 11:50:51,0.000000,0.000000,74.978741,74.742579,65.776091,75.341109,78.061443,72.562079,72.873287,74.864181,34.242838,29.621131,30.042480,29.909318,36.657775,36.608214,34.042916,34.331871,34.031989,36.009115,33.682968,34.568244,32.695167,33.076180,31.826203,72.768584,31.629246,38.160483,22.848451,22.697835,22.651220,30.383291,31.152962,31.393570,34.210871,34.160714,27.984706,28.422943,34.293842,37.135349,33.408529,37.545758,35.708960,37.906420,32.015395,36.725742,33.746891,36.723088,31.940249,36.353857,31.949927,34.067217,31.466565,33.690043,32.704331,34.840870,31.863629,33.753862,83.482587,88.602696,126.606035,86.273656,133.818570,56.562907,46.635517,162.077685,119.320000,2.217000,219.300000,117.730000,1.687000,149.400000,42881.157323,13.096264,25.064219,94.943806,34.392026,2305.541796,1473.350729
06/21/2026 11:51:51,0.000000,0.000000,74.995360,74.702583,65.735668,75.335842,78.047775,72.480963,72.892057,74.864742,34.190499,29.623396,29.986341,29.933971,36.600378,36.451675,33.953621,34.276783,33.958770,35.843063,34.064876,34.432162,32.796681,33.085199,31.621665,66.860687,31.238329,36.435957,21.974751,21.878743,21.716616,30.094540,30.843813,30.778301,34.067109,34.082647,28.201234,28.582355,34.324578,37.147845,33.415394,37.554356,35.720055,37.906439,32.016751,36.721896,33.763460,36.728091,31.946960,36.374249,31.953956,34.061910,31.468812,33.690180,32.723589,34.853424,31.872568,33.744565,74.263394,79.858112,126.076541,74.556745,132.952760,56.594789,44.854279,136.905982,119.130000,2.093000,203.000000,117.890000,1.568000,133.100000,42941.155407,13.058213,23.377744,83.559559,34.399454,2309.058322,1475.692236
06/21/2026 11:52:51,0.000000,0.000000,74.977089,74.726138,65.905085,75.323651,78.029310,72.499235,72.853523,74.859251,34.145524,29.245963,29.679883,29.589889,36.299104,36.417294,33.697473,34.075344,33.741929,35.778246,33.857389,34.268996,32.519322,32.983106,31.485414,70.281902,31.430230,37.304210,22.439720,22.326715,22.128107,30.146342,30.971801,31.231588,33.986366,33.944632,27.594208,28.054087,34.345099,37.155912,33.436600,37.574569,35.727216,37.908279,32.027061,36.745245,33.765579,36.736396,31.978165,36.398175,31.955366,34.074857,31.492054,33.698517,32.707479,34.847557,31.877492,33.765461,80.544365,85.760242,125.664579,83.239915,132.776958,56.322353,45.971595,154.944819,119.270000,2.182000,215.400000,117.990000,1.653000,145.400000,43001.154158,12.864239,24.439971,91.845470,34.410854,2312.548972,1478.013661
06/21/2026 11:53:51,0.000000,0.000000,75.034083,74.707516,65.925122,75.329533,78.033069,72.486496,72.847234,74.866496,33.947799,29.321167,29.648943,29.607631,36.644235,36.295468,33.739716,33.987048,33.648933,35.627891,33.911390,34.010557,32.354191,32.983456,31.464079,71.493768,30.745750,37.528313,22.511881,22.414579,22.339848,29.664423,30.358136,29.487834,33.896282,33.890953,27.900952,28.051334,34.338368,37.152742,33.446693,37.568256,35.731161,37.936955,32.022568,36.734646,33.777145,36.739071,31.992355,36.401651,31.965124,34.078810,31.495130,33.713638,32.723952,34.856891,31.889009,33.778275,82.938525,88.129646,126.895287,85.109964,134.238559,56.411190,46.007233,157.913394,119.300000,2.197000,217.300000,117.930000,1.663000,146.700000,43061.152939,13.054704,24.473609,93.146326,34.417122,2316.150094,1480.441639
06/21/2026 11:54:51,0.000000,0.000000,74.989988,74.718336,65.906168,75.337794,78.046775,72.550280,72.870973,74.876659,33.905244,29.279313,29.618691,29.567228,36.271738,36.178763,33.566769,33.880763,33.608583,35.559726,33.831533,34.075549,32.478037,32.943179,31.449207,71.116453,30.892213,36.398899,22.630535,22.518448,22.390174,29.771093,30.451397,30.284240,33.874681,33.792974,27.703795,28.036479,34.367975,37.155712,33.467411,37.558812,35.748649,37.901820,32.042362,36.743853,33.795268,36.750047,31.995361,36.409508,31.994735,34.083904,31.514945,33.696675,32.727424,34.850153,31.905825,33.767950,77.257239,82.559147,127.456999,76.572795,134.510186,56.650361,45.004795,140.547671,119.480000,2.112000,207.000000,118.190000,1.593000,136.200000,43121.151310,12.877193,23.521706,85.288419,34.423919,2319.747135,1482.861990
06/21/2026 11:55:51,0.000000,0.000000,75.017792,74.706431,65.693007,75.337162,78.046986,72.542021,72.859248,74.873834,33.772697,28.948573,29.357590,29.302196,36.296402,36.150300,33.454268,33.750099,33.462215,35.457146,33.850854,33.703770,32.169592,32.835462,31.305632,65.550634,31.044005,35.925856,21.429041,21.280007,21.068094,29.755356,30.564925,30.857737,33.702315,33.686770,27.263477,27.533184,34.362025,37.167029,33.464015,37.539079,35.750982,37.912541,32.064733,36.747837,33.785944,36.738103,31.989656,36.402511,31.981935,34.094676,31.504371,33.715331,32.713641,34.864790,31.896556,33.787575,78.283146,83.461230,125.572010,81.269286,132.454343,56.221573,45.733488,150.728899,119.500000,2.151000,211.800000,117.900000,1.626000,141.600000,43181.150166,11.711013,24.214843,89.969034,34.424166,2323.178569,1485.121836
06/21/2026 11:56:51,0.000000,0.000000,75.085013,74.706916,66.042350,75.352143,78.082543,72.532481,73.071127,74.860909,33.726030,29.023478,29.410625,29.310748,35.686214,35.978119,33.409466,33.654680,33.373320,35.357393,33.375097,33.871268,32.192809,32.822646,31.123459,70.984862,30.621425,37.389973,22.123984,22.041897,21.892382,29.428708,30.147916,28.377240,33.656263,33.638940,27.547164,27.984449,34.340653,37.180667,33.473050,37.589616,35.753574,37.937658,32.051316,36.782517,33.797661,36.767475,31.983405,36.429054,31.971179,34.119913,31.518562,33.748367,32.710255,34.880483,31.877831,33.818201,82.113208,87.365054,126.821114,84.165530,134.093200,56.315957,45.574717,155.843063,119.430000,2.189000,216.100000,117.810000,1.655000,145.500000,43241.148901,13.325617,24.064356,92.240837,34.436572,2326.767411,1487.536480
06/21/2026 11:57:51,0.000000,0.000000,75.165083,74.719840,65.833818,75.348611,78.097120,72.540799,73.069599,74.857272,33.659387,28.987770,29.384736,29.258331,36.029700,35.959285,33.334230,33.586131,33.291540,35.275372,33.904080,33.833734,32.063966,32.753047,31.025279,72.609909,30.416436,37.685276,22.416436,22.255890,22.228165,29.312999,29.986777,29.473997,33.633379,33.558311,27.523269,27.746207,34.360311,37.137019,33.473062,37.562666,35.736969,37.899009,32.048431,36.748897,33.786564,36.728545,32.006901,36.401504,31.981209,34.079747,31.534386,33.710178,32.722711,34.856097,31.886188,33.787009,84.079447,89.236771,127.809957,85.922360,135.189147,56.500435,45.774273,156.437360,119.350000,2.197000,217.800000,117.760000,1.672000,147.000000,43301.146651,13.431824,24.253452,92.501582,34.422370,2330.396802,1489.990027
06/21/2026 11:58:51,0.000000,0.000000,75.177994,74.728111,65.765311,75.364067,78.135675,72.563085,73.097287,74.896730,33.612433,28.907156,29.265785,29.165813,35.775279,35.885131,33.154113,33.526022,33.225011,35.225410,33.590224,33.556846,32.176365,32.699495,31.013107,65.766539,30.464540,36.314978,21.342314,21.202246,20.977010,29.328663,30.002882,30.029186,33.547371,33.510944,27.375637,27.695540,34.368080,37.168199,33.497453,37.579861,35.758559,37.928051,32.075016,36.765418,33.812472,36.757454,32.003081,36.430018,32.009592,34.114699,31.535605,33.735644,32.752211,34.890839,31.904638,33.806735,79.546880,84.808024,126.982912,82.150884,133.816814,56.448716,44.912834,151.727973,119.190000,2.160000,212.300000,117.840000,1.636000,142.400000,43361.146078,12.881196,23.433782,90.416846,34.444681,2333.900519,1492.320505
06/21/2026 11:59:51,0.000000,0.000000,75.311894,74.752232,66.119721,75.413785,78.207535,72.641770,73.238672,74.894616,33.544326,28.756668,29.147443,29.085964,35.698189,35.760653,33.167391,33.398462,33.185314,35.124633,33.386611,33.609699,31.914151,32.679032,31.005477,72.697403,30.516106,37.314683,22.312672,22.174087,22.166804,29.344750,30.031446,28.530628,33.501310,33.454218,27.350323,27.724011,34.386618,37.187114,33.502278,37.576263,35.751980,37.898958,32.035473,36.772919,33.804458,36.755664,32.001012,36.431501,31.987840,34.122311,31.536117,33.756940,32.732624,34.881949,31.907467,33.809555,83.112139,88.392063,127.930974,84.619256,135.338757,56.445885,45.331658,152.805380,119.250000,2.192000,215.900000,117.920000,1.651000,144.900000,43421.143919,13.481281,23.833402,90.897567,34.441952,2337.526389,1494.770834
06/21/2026 12:00:51,0.000000,0.000000,75.345284,74.783953,66.144511,75.458494,78.278608,72.670530,73.228315,74.906247,33.446480,28.671788,29.075072,29.070130,35.569480,35.790998,33.088850,33.377706,33.055866,35.077084,33.524669,33.070054,32.049305,32.699711,30.926728,63.624382,30.292105,35.003185,20.864184,20.806694,20.572245,29.083287,29.769188,29.518583,33.370163,33.350612,27.082284,27.529698,34.380305,37.186130,33.485154,37.580884,35.760851,37.917966,32.036374,36.774717,33.823582,36.757462,31.995996,36.425630,31.987851,34.108118,31.544593,33.760522,32.721092,34.874438,31.889086,33.821428,75.836026,81.295145,126.183160,78.144137,133.167883,56.321967,44.385348,142.881971,119.290000,2.109000,206.300000,118.030000,1.593000,136.400000,43481.143233,12.075715,22.927470,86.381020,34.441609,2340.969906,1497.039502
06/21/2026 12:01:51,0.000000,0.000000,75.420162,74.812408,65.991406,75.504470,78.325274,72.753503,73.381563,74.926980,33.359612,28.545734,28.878119,28.859279,35.610392,35.726026,32.914787,33.257035,32.900493,34.984185,33.064970,33.864103,31.865522,32.640713,30.794561,70.505551,30.481098,36.588576,21.901105,21.805538,21.759345,29.245179,30.002800,29.866371,33.323358,33.278034,26.919996,27.347090,34.378993,37.166692,33.499096,37.585474,35.730107,37.903652,32.046878,36.771566,33.821751,36.743693,32.008570,36.426181,31.982327,34.100838,31.555998,33.743592,32.738824,34.866402,31.886522,33.796668,81.578031,86.738947,126.921899,83.730307,134.241944,56.189850,45.514802,155.102618,119.320000,2.183000,215.700000,117.960000,1.652000,145.200000,43541.141334,12.581086,24.007490,91.915037,34.437691,2344.517627,1499.414761
06/21/2026 12:02:51,0.000000,0.000000,75.474029,74.835895,66.094116,75.543399,78.384270,72.819663,73.279676,74.923712,33.247848,28.588784,28.963984,28.907086,35.458476,35.506335,32.932449,33.180032,32.891371,34.908570,33.151411,33.361804,31.713241,32.594978,30.824299,71.557054,30.050610,37.316782,21.974361,21.859958,21.789292,28.981449,29.601394,29.046576,33.316504,33.268069,27.183773,27.350688,34.388338,37.208285,33.521752,37.608014,35.759506,37.929878,32.044369,36.798259,33.832557,36.787641,32.002534,36.466210,31.990952,34.143613,31.558387,33.782376,32.744309,34.887837,31.908100,33.831057,83.673542,88.800012,127.895592,85.879429,135.295077,56.479757,45.504315,160.138287,119.360000,2.201000,218.700000,118.020000,1.679000,148.100000,43601.139854,13.319250,23.997532,94.110586,34.459699,2348.126983,1501.849062
06/21/2026 12:03:51,0.000000,0.000000,75.537599,74.853886,66.062349,75.582060,78.402608,72.835580,73.325249,74.925687,33.244625,28.584654,28.913462,28.867051,35.736401,35.495370,32.826762,33.136158,32.878809,34.868101,32.814340,33.326816,31.750330,32.492348,30.844479,67.637722,30.011170,35.282847,21.331079,21.240845,21.150455,28.922881,29.579858,29.312280,33.217931,33.216154,27.218240,27.545795,34.380328,37.180405,33.508007,37.608041,35.750878,37.926576,32.040152,36.803110,33.810337,36.757097,31.992838,36.435771,32.001875,34.130085,31.577333,33.777919,32.751852,34.890925,31.889492,33.820944,74.111760,79.626807,127.639972,73.827561,134.594716,56.744388,44.261439,136.330944,119.540000,2.080000,202.800000,118.010000,1.563000,132.200000,43661.138961,12.474804,22.808043,83.283787,34.451698,2351.663733,1504.208719
06/21/2026 12:04:51,0.000000,0.000000,75.524584,74.878038,66.146941,75.611309,78.436809,72.863229,73.369561,74.919646,33.019254,28.250837,28.611837,28.589689,35.349264,35.501716,32.668975,33.005550,32.723597,34.802872,32.839650,33.189200,31.524156,32.456015,30.813799,68.238792,30.376817,35.278956,21.293919,21.183477,21.073247,29.122742,29.874171,30.198286,33.148847,33.125291,26.520736,26.938348,34.371804,37.185177,33.521444,37.594448,35.746825,37.899118,32.037414,36.784940,33.825406,36.759722,31.994389,36.420936,32.005369,34.114482,31.562119,33.773004,32.742484,34.870051,31.894162,33.816274,79.715546,84.819913,126.496354,82.443837,133.615970,56.473100,44.971584,153.260490,119.320000,2.173000,214.300000,117.750000,1.639000,143.600000,43721.137469,11.788991,23.489965,91.099949,34.445978,2355.120177,1506.494442
06/21/2026 12:05:51,0.000000,0.000000,75.594845,74.931455,66.270909,75.671267,78.496570,72.991129,73.376776,74.956418,33.089516,28.407506,28.762226,28.732315,35.638487,35.361527,32.662073,32.952418,32.726742,34.774519,33.264620,33.529850,31.550740,32.464765,30.900023,70.251849,29.828017,36.592129,21.576693,21.484237,21.329423,28.663516,29.365191,27.743700,33.128584,33.101472,26.982849,27.365820,34.379412,37.203812,33.531300,37.604255,35.750724,37.918470,32.046672,36.799745,33.825611,36.768775,31.995590,36.452669,31.987913,34.133038,31.561585,33.790973,32.749359,34.898195,31.892690,33.835234,82.236666,87.314559,127.627051,84.222671,135.069488,56.561396,44.976634,155.660662,119.250000,2.186000,215.700000,117.740000,1.656000,145.400000,43781.134753,13.097337,23.494792,92.160676,34.456301,2358.701404,1508.902889
06/21/2026 12:06:51,0.000000,0.000000,75.620195,74.944574,66.015676,75.716561,78.510164,73.002271,73.411312,74.930485,33.099413,28.397361,28.752083,28.714287,35.638306,35.342731,32.579226,32.930953,32.661045,34.650436,33.070522,33.500349,31.506006,32.369830,30.513492,72.089002,29.713546,36.171736,21.870284,21.761702,21.698479,28.674345,29.301981,28.706023,33.107628,33.057402,26.968490,27.187219,34.392753,37.186595,33.526526,37.591107,35.747404,37.894393,32.037106,36.793637,33.835910,36.765764,31.987539,36.439801,31.988583,34.125272,31.589431,33.779069,32.745443,34.874333,31.896220,33.824543,82.887850,87.985243,128.599630,83.896769,136.214570,56.794735,44.828060,152.156864,119.150000,2.179000,214.000000,117.580000,1.641000,143.700000,43841.133485,12.819098,23.352638,90.608483,34.451071,2362.323689,1511.350754
06/21/2026 12:07:51,0.000000,0.000000,75.664786,74.972727,66.279318,75.722003,78.548821,73.031864,73.353475,74.936540,33.012937,28.252082,28.620667,28.608857,35.060216,35.323096,32.666559,32.858206,32.647015,34.633779,32.763524,33.234068,31.481813,32.297623,30.640238,65.997677,29.884999,35.613893,20.947189,20.818742,20.628385,28.744235,29.441417,29.443647,33.056300,33.003403,26.828460,27.112400,34.401394,37.172211,33.537595,37.587093,35.753781,37.907823,32.037282,36.796901,33.841406,36.743366,31.993987,36.444880,31.987869,34.114794,31.566441,33.765469,32.763398,34.873614,31.899996,33.831860,80.648645,85.820515,127.714714,83.361439,134.982780,56.774065,44.792713,154.828613,119.210000,2.175000,214.400000,117.870000,1.650000,144.100000,43901.131726,12.295113,23.318780,91.794210,34.451058,2365.824252,1513.680518
06/21/2026 12:08:51,0.000000,0.000000,75.657929,74.980226,66.270250,75.741128,78.562414,73.024800,73.402634,74.931960,32.971010,28.250155,28.632126,28.580721,35.252592,35.276529,32.562441,32.807026,32.592171,34.591938,32.681117,33.146046,31.420747,32.410152,30.638406,71.545135,29.928235,35.916442,21.882622,21.726029,21.698974,28.826080,29.475513,28.634236,33.058556,32.999880,26.937041,27.292552,34.400236,37.179459,33.554266,37.591304,35.749707,37.901550,32.038084,36.801780,33.841863,36.751343,32.007777,36.431146,31.991790,34.113375,31.598876,33.777028,32.770970,34.883383,31.903547,33.847389,79.405090,84.491237,128.676611,79.254634,136.167861,56.919332,44.534310,143.717257,119.140000,2.131000,208.700000,117.770000,1.611000,138.400000,43961.130470,12.845646,23.070796,86.769103,34.456744,2369.432650,1516.113996
06/21/2026 12:09:51,0.000000,0.000000,75.677699,75.016063,66.308165,75.787975,78.586393,73.092118,73.384135,74.957427,32.809259,28.094473,28.447031,28.458672,35.290923,35.244824,32.455056,32.737028,32.515303,34.510381,32.704763,33.611454,31.408038,32.289354,30.648469,63.185267,29.949776,34.569017,20.457687,20.337261,20.109170,28.741359,29.499192,29.590164,32.929809,32.890242,26.568200,26.759358,34.398126,37.179125,33.523365,37.575586,35.738032,37.904928,32.014783,36.784298,33.830533,36.739169,31.988515,36.404918,31.960005,34.105671,31.595600,33.772803,32.749397,34.882711,31.892742,33.821520,77.681037,82.835948,126.707903,80.354920,134.048599,56.641239,44.429046,148.209285,119.180000,2.138000,210.000000,118.010000,1.617000,139.900000,44021.129997,11.599474,22.969543,88.830802,34.443091,2372.859207,1518.369729
06/21/2026 12:10:51,0.000000,0.000000,75.701063,75.041135,66.348006,75.801917,78.598607,73.087054,73.467353,74.957279,32.850853,28.100520,28.491452,28.432243,34.994232,35.093108,32.391835,32.684502,32.473291,34.475573,32.863301,32.850102,31.274269,32.331519,30.422884,70.233344,29.738680,36.108138,21.478690,21.384878,21.290639,28.504050,29.135764,26.933474,32.938098,32.850070,26.727987,27.115795,34.388793,37.159211,33.524652,37.583055,35.717760,37.908127,32.001982,36.780800,33.831463,36.732574,31.974898,36.430338,31.982384,34.105334,31.566748,33.751084,32.761445,34.867231,31.893824,33.824375,82.019700,87.182158,127.870387,83.965239,135.356599,56.783598,44.735808,155.509660,119.330000,2.180000,215.200000,117.830000,1.649000,145.000000,44081.128507,12.843899,23.264239,92.094267,34.439304,2376.430174,1520.767142
06/21/2026 12:11:51,0.000000,0.000000,75.713752,75.075375,66.287860,75.834113,78.638689,73.113848,73.408797,74.974019,32.810003,28.155473,28.465627,28.466134,35.019927,35.188402,32.292157,32.678699,32.416852,34.424158,32.415073,32.955889,31.307664,32.254970,30.420187,71.656846,29.456375,36.472003,21.546429,21.470128,21.371231,28.397193,28.947760,28.249034,32.903749,32.868626,26.643431,26.912355,34.393463,37.156348,33.527077,37.587677,35.739892,37.903248,32.000184,36.788237,33.832711,36.727180,31.966408,36.423231,31.961430,34.100876,31.576976,33.757217,32.754245,34.864042,31.875980,33.819020,84.371555,89.385921,128.800540,86.478143,136.368706,57.071630,45.024216,159.736748,119.150000,2.209000,219.100000,117.700000,1.681000,148.600000,44141.127470,12.931741,23.540262,93.937229,34.437772,2380.044306,1523.209377
06/21/2026 12:12:51,0.000000,0.000000,75.743951,75.081944,66.271025,75.824036,78.668603,73.149036,73.372253,74.942611,32.845429,28.146403,28.411043,28.439231,35.024677,35.096061,32.302197,32.608239,32.404252,34.394727,32.965910,33.127783,31.263424,32.275754,30.510922,64.215015,29.621216,34.117752,20.450105,20.345856,20.169215,28.515411,29.148904,29.063263,32.833838,32.836061,26.773775,27.077392,34.403000,37.186193,33.536939,37.608097,35.730816,37.929100,31.975467,36.795479,33.822218,36.745927,31.969178,36.429081,31.958986,34.124187,31.570968,33.780030,32.771307,34.885493,31.876522,33.834215,74.674174,80.150338,127.573266,75.840076,134.542046,56.922135,43.721231,138.826119,119.210000,2.088000,203.200000,117.920000,1.573000,133.300000,44201.124475,11.832593,22.285159,84.474878,34.446660,2383.505162,1525.494903
06/21/2026 12:13:51,0.000000,0.000000,75.761413,75.127718,66.123078,75.877186,78.674892,73.184998,73.428953,74.975551,32.738789,28.001865,28.327669,28.299241,34.999091,35.016827,32.281645,32.552559,32.310011,34.356638,32.812601,33.093691,31.166865,32.227832,30.336107,68.375987,30.115891,31.997730,24.332482,23.985077,24.279913,28.901817,29.560586,29.758571,32.872237,32.790427,26.709607,27.292313,34.403992,37.174800,33.537730,37.597834,35.721909,37.906521,31.980765,36.784056,33.843613,36.747777,31.953469,36.436488,31.956265,34.111710,31.578940,33.775669,32.761605,34.860739,31.877295,33.824772,81.099124,84.449945,126.071694,82.266376,132.068602,58.319033,50.907752,137.161860,120.120000,0.627000,67.200000,0.000000,0.000000,-0.000000,44261.123085,3.033367,28.964363,83.682024,34.441797,2386.730086,1527.475331
06/21/2026 12:14:51,0.000000,0.000000,75.753750,75.099354,66.412800,75.870377,78.686190,73.200602,73.372666,74.986955,33.888823,30.674357,30.860647,31.069409,35.438078,35.188092,33.014737,33.168970,33.081168,34.563463,34.559027,34.097697,32.364997,32.868886,32.574989,61.926057,31.098144,31.047790,28.083580,28.065727,29.430781,30.700923,30.825265,31.115814,33.649651,33.454640,30.771712,31.194967,34.404282,37.184818,33.527788,37.613135,35.711872,37.922136,31.963992,36.791874,33.835473,36.745861,31.948197,36.429036,31.971564,34.109200,31.590677,33.784405,32.762348,34.888088,31.884941,33.846160,83.060500,83.743145,115.156030,77.118104,117.867125,70.296717,56.056575,105.803952,120.030000,0.626000,67.200000,0.000000,0.000000,-0.000000,44321.122024,-2.371901,33.419691,67.387202,34.445792,2387.847788,1527.475331
06/21/2026 12:15:51,0.000000,0.000000,75.796695,75.136419,66.376853,75.903721,78.738350,73.232358,73.454177,74.988057,34.446018,31.898472,31.836552,32.193938,35.522070,35.433441,33.669584,33.782835,33.781048,34.846596,34.870988,34.944473,33.102059,33.239388,33.173756,53.561969,31.850547,32.629765,30.035908,29.993554,31.688547,31.661371,31.687656,31.941578,34.107394,33.936915,31.854378,32.041262,34.399260,37.168758,33.548972,37.583826,35.710143,37.900531,31.967154,36.781307,33.825755,36.721577,31.953764,36.421732,31.955572,34.095038,31.580028,33.758255,32.765067,34.882374,31.867344,33.797534,79.129498,78.899947,106.267678,72.209635,110.451506,77.146590,56.766624,89.216891,120.120000,0.625000,67.000000,0.000000,0.000000,-0.000000,44381.121476,-1.385134,34.014899,57.463944,34.434200,2388.965611,1527.475331
