Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 12:16:51,0.000000,0.000000,75.855405,75.158855,66.389708,75.933613,78.753424,73.286046,73.539584,74.984608,34.759015,32.382953,32.280181,32.635837,35.657816,35.791162,34.021822,34.230898,34.131151,35.189139,35.392591,35.192037,33.420841,33.538125,33.692783,47.491530,32.418753,33.111971,31.121917,31.092062,31.891656,32.189040,32.244216,32.390145,34.416944,34.294907,32.186717,32.299548,34.400340,37.157452,33.544715,37.578265,35.700096,37.880791,31.935669,36.781487,33.831709,36.716006,31.941166,36.403017,31.950814,34.089853,31.577052,33.775311,32.743015,34.873685,31.853855,33.801850,80.324165,80.542844,99.351911,72.433765,105.951057,80.933640,56.931123,78.926270,119.940000,0.627000,66.800000,0.000000,0.000000,-0.000000,44441.120289,-1.040191,34.152162,50.703087,34.426807,2390.081867,1527.475331
06/21/2026 12:17:51,0.000000,0.000000,75.816224,75.168633,66.312106,75.913865,78.764862,73.223063,73.433937,74.990664,34.929307,32.654710,32.541743,32.849212,35.891202,36.039566,34.300195,34.573973,34.444467,35.422716,35.550341,35.600151,33.785009,33.706402,33.892238,43.500030,32.825102,33.328256,31.531249,31.519665,31.981199,32.523155,32.591649,32.742406,34.599023,34.515172,32.294119,32.444729,34.360554,37.165121,33.502212,37.592551,35.709815,37.910365,31.921832,36.775538,33.805310,36.716250,31.904263,36.390251,31.942769,34.089826,31.569896,33.783106,32.741037,34.876148,31.860608,33.809914,81.660097,81.816000,94.246772,72.814953,102.926064,82.955922,57.052022,72.182979,120.010000,0.626000,67.200000,0.000000,0.000000,-0.000000,44501.117682,-0.924638,34.252894,45.968054,34.421368,2391.198708,1527.475331
06/21/2026 12:18:51,0.000000,0.000000,75.817292,75.158721,66.231242,75.922396,78.758645,73.259557,73.523922,74.985869,35.109517,32.841215,32.753176,33.045870,36.029545,36.215517,34.567403,34.851734,34.657171,35.685224,35.782242,35.641079,33.975221,33.822921,34.039282,40.733011,33.139085,33.447027,31.824084,31.775526,32.016246,32.754727,32.878778,33.017034,34.814823,34.714138,32.371753,32.529787,34.378846,37.149741,33.499375,37.578238,35.697492,37.898076,31.923696,36.767029,33.805651,36.710837,31.894312,36.400282,31.940178,34.084581,31.566414,33.773677,32.756497,34.858305,31.840411,33.823529,82.726536,82.955487,90.724030,73.056719,100.836359,84.057165,57.167871,68.536763,119.870000,0.628000,66.600000,0.000000,0.000000,-0.000000,44561.116583,-0.902272,34.349299,43.293093,34.417358,2392.315187,1527.475331
06/21/2026 12:19:51,0.000000,0.000000,75.852447,75.203616,66.230520,75.959044,78.798116,73.297590,73.501160,74.998207,35.296536,33.007873,32.980757,33.252695,36.298906,36.367963,34.796294,35.097834,34.917912,35.895583,35.832686,35.850333,34.173372,33.938973,34.254566,38.921522,33.417312,33.602116,31.908329,31.862000,32.027697,32.984908,33.113368,33.217809,35.000880,34.882480,32.454743,32.605965,34.406038,37.156055,33.510002,37.576435,35.716353,37.877564,31.923951,36.762841,33.813882,36.715942,31.930503,36.403046,31.958252,34.076845,31.568897,33.763256,32.756735,34.869630,31.845865,33.802322,83.753229,83.998211,88.229314,73.182052,99.385863,84.889644,57.317708,66.263320,119.990000,0.629000,67.100000,0.000000,0.000000,-0.000000,44621.115207,-0.871700,34.473816,41.580840,34.421721,2393.430634,1527.475331
06/21/2026 12:20:51,0.000000,0.000000,75.861371,75.221838,66.298443,75.957827,78.785969,73.273513,73.457749,74.992468,35.458482,33.179618,33.230725,33.477963,36.355124,36.670237,34.966709,35.347525,35.166388,36.113645,35.980795,36.434356,34.277228,34.025102,34.442845,37.770041,33.619245,33.737388,31.892988,31.882742,32.035463,33.196233,33.304663,33.409080,35.157386,35.055858,32.551707,32.727695,34.381954,37.156377,33.497267,37.586747,35.714996,37.900952,31.920805,36.775765,33.807759,36.712937,31.900596,36.411395,31.929715,34.061723,31.563077,33.780225,32.749270,34.873271,31.853822,33.804481,78.555291,78.244375,86.483249,73.236917,98.282649,85.539440,57.565720,64.017067,120.060000,0.625000,66.800000,0.000000,0.000000,-0.000000,44681.113974,-0.942105,34.679493,39.853560,34.419157,2394.546694,1527.475331
06/21/2026 12:21:51,0.000000,0.000000,75.785048,75.225697,66.170034,75.943143,78.799089,73.283756,73.314287,74.978533,35.662607,33.389657,33.524715,33.751285,36.714191,36.793831,35.208139,35.557380,35.418009,36.294140,36.441544,36.124170,34.552495,34.172631,34.686651,37.132834,33.877722,33.852411,31.922840,31.886312,32.025832,33.405242,33.525638,33.645127,35.338906,35.230309,32.741824,32.929896,34.364547,37.143894,33.495869,37.582705,35.673378,37.899211,31.919941,36.773641,33.792749,36.728954,31.887830,36.406677,31.927514,34.094156,31.550629,33.768768,32.745357,34.870255,31.849965,33.814847,75.981656,76.077425,84.592632,72.514469,97.372855,86.043692,57.854808,62.650121,120.070000,0.628000,67.000000,0.000000,0.000000,-0.000000,44741.112400,-1.066160,34.918571,38.784393,34.414544,2395.662221,1527.475331
06/21/2026 12:22:51,0.000000,0.000000,75.713480,75.244032,66.420303,75.951343,78.734928,73.304678,73.317476,75.006215,35.957458,33.737311,33.856325,34.106037,36.707986,36.985365,35.406194,35.808063,35.639406,36.510427,36.448464,36.622143,34.753438,34.371450,34.903461,36.838179,34.051743,34.101907,31.929055,31.914355,32.030243,33.642422,33.759230,33.923531,35.528962,35.434128,33.087637,33.284004,34.389266,37.172950,33.479590,37.600100,35.678330,37.904150,31.907102,36.764217,33.787730,36.723069,31.929700,36.380115,31.930266,34.087132,31.558728,33.788174,32.755450,34.884757,31.853971,33.817064,78.451804,78.519534,82.917683,71.777464,96.721548,86.468719,58.295675,61.710123,120.070000,0.627000,67.200000,0.000000,0.000000,-0.000000,44801.110972,-1.179899,35.281806,38.040971,34.419593,2396.778361,1527.475331
06/21/2026 12:23:51,0.000000,0.000000,75.666302,75.221744,66.338038,75.895417,78.703578,73.230801,73.289773,74.976032,36.243568,34.076602,34.296315,34.537449,37.056181,37.227323,35.750053,36.092859,35.924301,36.706966,36.772006,36.866423,35.076768,34.491750,35.189022,36.667416,34.279524,34.323904,31.930909,31.906409,32.028453,33.934176,34.034959,34.259565,35.701310,35.642386,33.543977,33.730231,34.363736,37.138221,33.451280,37.566190,35.683949,37.864688,31.898051,36.737240,33.767314,36.708922,31.864124,36.388433,31.918543,34.066571,31.544330,33.742444,32.719888,34.872795,31.847196,33.788551,79.394024,79.541095,81.848487,71.489464,96.253391,86.699565,58.954354,60.782263,120.110000,0.622000,66.800000,0.000000,0.000000,-0.000000,44861.109938,-1.497555,35.821459,37.300432,34.396623,2397.894619,1527.475331
06/21/2026 12:24:51,0.000000,0.000000,75.576981,75.187700,66.234495,75.852792,78.620293,73.207937,73.123818,74.947283,36.594583,34.541713,34.765289,35.012230,37.206294,37.411887,36.059915,36.364078,36.191780,36.893677,37.160379,36.999764,35.386820,34.655209,35.403379,36.613255,34.503406,34.510948,31.955642,31.901741,32.017025,34.277461,34.362225,34.642637,35.960117,35.881723,34.123155,34.387448,34.367922,37.145489,33.473669,37.579623,35.706709,37.872807,31.912919,36.748965,33.799067,36.702507,31.920564,36.379890,31.947219,34.057859,31.537814,33.752881,32.750349,34.860156,31.854190,33.791970,80.596305,80.736037,81.190324,71.561549,95.749348,86.820608,59.481453,60.061080,120.020000,0.626000,66.800000,0.000000,0.000000,-0.000000,44921.107969,-1.739774,36.250722,36.720143,34.408128,2399.009138,1527.475331
06/21/2026 12:25:51,0.000000,0.000000,75.547025,75.172512,66.286152,75.844931,78.586380,73.183120,73.174255,74.979872,36.867345,35.063505,35.180548,35.466669,37.441140,37.557394,36.377534,36.690869,36.523986,37.134498,37.211884,37.404006,35.710366,35.005656,36.015365,36.681577,34.790919,34.485270,31.957925,31.900015,32.023220,34.687848,34.725552,35.014704,36.205806,36.123894,34.791316,35.059242,34.361945,37.151914,33.465138,37.573346,35.693992,37.891934,31.903249,36.748370,33.770048,36.685541,31.875229,36.364056,31.937995,34.056657,31.540173,33.746511,32.736856,34.854238,31.840482,33.800509,81.660033,81.768163,80.813390,71.911104,95.320954,86.894986,59.998743,59.895350,120.060000,0.625000,66.700000,0.000000,0.000000,-0.000000,44981.107018,-2.184519,36.669789,36.586202,34.399909,2400.124148,1527.475331
06/21/2026 12:26:51,0.000000,0.000000,75.524761,75.175577,66.051927,75.804966,78.529295,73.155729,73.192198,74.956802,37.155715,35.508966,35.553278,35.836747,37.812958,37.888954,36.687506,36.968431,36.805401,37.369721,38.011396,37.614540,35.972720,35.172048,36.394532,36.849879,35.042864,34.461814,31.944622,31.922349,32.043602,35.049198,35.059840,35.323607,36.437017,36.378589,35.252584,35.537723,34.373701,37.121176,33.484037,37.590822,35.712225,37.875656,31.918464,36.720717,33.794694,36.684877,31.902756,36.369719,31.955883,34.077591,31.563855,33.744068,32.768649,34.858894,31.864892,33.782654,82.690642,82.840499,80.686419,72.401200,95.055791,86.953087,60.400282,59.900529,120.040000,0.623000,67.000000,0.000000,0.000000,-0.000000,45041.106142,-2.531780,36.993594,36.590391,34.408267,2401.238882,1527.475331
06/21/2026 12:27:51,0.000000,0.000000,75.489527,75.155533,66.038069,75.780670,78.521062,73.119504,73.108088,74.959890,37.467554,35.903389,35.886115,36.165124,38.056604,38.114910,36.977631,37.286752,37.083764,37.634188,37.872809,38.068531,36.261199,35.341597,36.603785,37.059013,35.304896,34.572322,31.958463,31.926390,32.058742,35.317852,35.342230,35.606347,36.650311,36.640134,35.630144,35.879117,34.357550,37.140902,33.456934,37.585958,35.702749,37.880786,31.910718,36.751726,33.754320,36.679162,31.906061,36.385840,31.950364,34.056110,31.538732,33.753432,32.742897,34.888202,31.857505,33.805489,83.628337,83.847016,80.664231,72.974742,94.692687,86.927865,60.774048,60.037612,119.870000,0.626000,66.900000,0.000000,0.000000,-0.000000,45101.103204,-2.721523,37.293845,36.701190,34.405272,2402.353911,1527.475331
06/21/2026 12:28:51,0.000000,0.000000,75.499742,75.141679,66.275479,75.741561,78.482920,73.056141,73.156567,74.966867,37.711569,36.182860,36.187288,36.436353,38.347948,38.288776,37.222690,37.536137,37.382276,37.860039,38.089758,38.273320,36.511594,35.531575,36.959106,37.160340,35.556358,34.726880,32.004524,31.919446,32.051267,35.477049,35.599792,35.781434,36.855635,36.856520,35.902613,36.139924,34.354855,37.110797,33.453414,37.556378,35.708671,37.868135,31.926918,36.707635,33.763357,36.671794,31.907239,36.353369,31.944291,34.052722,31.546024,33.749145,32.753723,34.853321,31.871601,33.773356,78.635601,78.372259,80.720131,73.384598,94.395864,86.997963,61.117225,59.818797,119.990000,0.625000,66.600000,0.000000,0.000000,-0.000000,45161.102767,-2.841669,37.568549,36.524257,34.396337,2403.469097,1527.475331
06/21/2026 12:29:51,0.000000,0.000000,75.441736,75.139399,65.966687,75.712252,78.442766,73.005146,73.152845,74.954706,37.023949,34.398180,34.363123,34.465382,37.759344,38.411746,37.030848,37.343486,37.059774,37.920417,37.146455,37.363315,35.765723,35.027808,35.656806,60.572947,33.677938,33.388301,26.373213,26.369191,26.518437,33.374083,34.034508,31.709069,36.557252,36.630269,32.888960,32.986945,34.366469,37.136080,33.474100,37.569002,35.715088,37.893092,31.953417,36.732373,33.775752,36.667772,31.938665,36.373088,31.972126,34.068031,31.562725,33.750882,32.755462,34.872351,31.892782,33.788254,76.533226,81.288793,110.110142,77.837219,122.594506,64.588456,48.944826,147.703193,119.150000,2.153000,211.100000,117.860000,1.621000,140.700000,45221.100864,6.191498,27.196803,88.600621,34.412876,2406.330262,1529.196585
06/21/2026 12:30:51,0.000000,0.000000,75.337679,75.078810,66.053156,75.649041,78.428560,72.931571,73.122375,74.942042,36.796285,33.743535,33.932259,34.011175,37.686708,38.340052,36.716481,37.023933,36.748060,37.890523,37.013041,37.429023,35.497507,34.870223,35.252806,64.169297,34.081558,36.711020,25.688869,25.404923,25.225119,33.523340,34.117059,33.986096,36.506047,36.516669,32.397673,32.650430,34.387836,37.130840,33.455301,37.562676,35.703417,37.872616,31.974200,36.718749,33.752751,36.682467,31.922577,36.370381,31.963509,34.069654,31.544305,33.741204,32.762225,34.871557,31.902977,33.788203,79.298854,84.909821,118.964624,80.541995,129.279904,58.876133,48.944534,151.426939,119.300000,2.166000,213.500000,117.900000,1.642000,143.100000,45281.099793,9.514483,27.196537,90.282123,34.408872,2409.880587,1531.575598
06/21/2026 12:31:51,0.000000,0.000000,75.339394,75.107978,66.065562,75.674464,78.402995,72.992219,73.049889,74.941950,36.515831,32.953158,33.266061,33.355194,37.638999,38.257053,36.407978,36.823060,36.535304,37.807987,36.826899,36.770532,35.131413,34.716339,34.926887,68.764675,34.440183,39.120178,25.692015,25.465759,25.257616,33.558281,34.237639,34.512326,36.390986,36.359115,31.568658,31.595471,34.381163,37.141436,33.461248,37.592018,35.710455,37.859311,31.984840,36.718398,33.779489,36.673708,31.924560,36.375450,31.995085,34.085585,31.562075,33.768831,32.759649,34.875640,31.893378,33.802170,82.183454,87.623461,122.177279,84.414863,131.030649,58.274663,49.010373,157.958225,119.180000,2.201000,218.100000,117.690000,1.670000,147.300000,45341.097788,11.863697,27.256481,93.165846,34.417224,2413.468023,1533.991407
06/21/2026 12:32:51,0.000000,0.000000,75.339753,75.102001,66.078304,75.650793,78.369722,72.933329,73.092899,74.970502,36.348253,32.497538,32.894651,32.867449,37.549109,38.221555,36.230313,36.634424,36.350909,37.731274,36.642129,36.358795,34.838143,34.559575,34.458757,72.258921,34.447535,39.832994,25.785711,25.563049,25.467150,33.427901,34.167739,34.488153,36.214930,36.198991,30.960141,31.088524,34.382593,37.155244,33.470738,37.591293,35.716173,37.863247,31.971435,36.729090,33.772901,36.691923,31.940242,36.357392,31.993262,34.070894,31.541540,33.761798,32.741491,34.883252,31.900596,33.800484,81.627806,87.218727,124.517361,82.700576,132.590347,58.692755,48.802369,149.427821,119.340000,2.169000,214.100000,117.970000,1.634000,142.800000,45401.096059,12.766052,27.066942,89.382873,34.416779,2417.115474,1536.464307
06/21/2026 12:33:51,0.000000,0.000000,75.308009,75.075317,65.955702,75.649927,78.345719,72.883341,73.031579,74.951561,36.037566,31.975716,32.357982,32.411009,37.369043,38.031922,36.048060,36.388083,36.093361,37.609424,36.001695,36.219195,34.611774,34.345996,34.154486,63.829056,34.201259,38.438606,24.082977,23.927608,23.570307,33.036703,33.901240,34.239957,35.941415,35.913512,30.317148,30.658288,34.373089,37.128968,33.468541,37.578058,35.711362,37.886283,32.001786,36.718199,33.783730,36.677049,31.962933,36.351610,32.008017,34.073619,31.573679,33.726441,32.757671,34.862136,31.944224,33.772480,76.178725,81.853177,123.316930,79.239864,130.280713,58.347041,48.035901,145.085339,119.410000,2.127000,208.500000,117.710000,1.609000,138.400000,45461.095858,12.074132,26.364474,87.401500,34.417994,2420.547909,1538.725857
06/21/2026 12:34:51,0.000000,0.000000,75.236364,75.088552,65.887104,75.629199,78.330946,72.908702,73.024416,74.949484,36.051345,31.802036,32.199194,32.177182,37.092439,37.982204,35.826677,36.203542,35.835657,37.462286,35.754594,36.067964,34.447371,34.233913,34.098618,71.605022,33.949462,39.750505,25.051782,24.929651,24.771388,32.815700,33.654272,33.945144,35.841536,35.765788,30.250505,30.477952,34.413202,37.111895,33.489635,37.574735,35.742049,37.875357,32.025940,36.705148,33.818591,36.679926,31.985609,36.381226,32.034842,34.068856,31.601422,33.732882,32.770789,34.876550,31.943736,33.792866,81.555935,86.991539,124.644236,84.011363,131.766322,58.286102,48.407725,155.575046,119.180000,2.191000,216.200000,117.670000,1.658000,146.000000,45521.094287,13.044455,26.706050,92.123028,34.431263,2424.119899,1541.126739
06/21/2026 12:35:51,0.000000,0.000000,75.268135,75.022761,66.112621,75.574726,78.349858,72.848549,73.138301,74.931321,35.970163,31.607215,31.946227,31.953447,37.219074,37.893122,35.654048,35.998666,35.729203,37.325541,35.586985,35.919323,34.186138,34.045421,33.702247,72.995894,33.721541,40.789109,25.001112,24.828418,24.721633,32.559022,33.412081,33.653297,35.697937,35.616416,29.907155,30.286667,34.394506,37.121124,33.483253,37.565291,35.738124,37.853769,32.045585,36.709260,33.796518,36.665012,31.988869,36.368531,32.058047,34.072026,31.595692,33.750777,32.772254,34.866481,31.946551,33.794340,83.799422,89.064794,125.927069,86.378153,133.037868,58.696988,48.524254,161.010960,119.230000,2.215000,219.400000,117.720000,1.682000,149.400000,45581.091313,13.976321,26.812788,94.486345,34.429300,2427.741497,1543.576229
06/21/2026 12:36:51,0.000000,0.000000,75.248700,75.034577,65.994787,75.600881,78.325019,72.879447,73.037634,74.920429,35.697285,31.448586,31.854441,31.759155,37.189823,37.728243,35.500163,35.826687,35.589179,37.195082,35.036017,35.830671,34.034700,33.986308,33.393826,68.224606,33.463890,38.551400,23.861554,23.744222,23.580729,32.239871,33.094161,33.303036,35.470680,35.465362,29.926820,30.299705,34.407484,37.152632,33.508527,37.577619,35.758984,37.889153,32.067432,36.723790,33.802664,36.698127,32.017893,36.385878,32.042509,34.109353,31.603750,33.764917,32.769070,34.888140,31.968908,33.810855,77.824261,83.451920,125.753098,79.575967,132.387497,58.658323,47.017052,145.104113,119.090000,2.131000,208.200000,117.750000,1.605000,138.100000,45641.090812,13.130737,25.420663,87.410151,34.447384,2431.292469,1545.952460
06/21/2026 12:37:51,0.000000,0.000000,75.216598,75.009225,65.978555,75.530605,78.278951,72.809369,73.020413,74.921411,35.367148,31.063596,31.503373,31.374075,37.021175,37.630425,35.329348,35.612522,35.350306,37.082742,35.105169,35.304563,33.849844,33.761473,33.304326,73.841118,33.247712,40.225171,24.550278,24.356480,24.278183,32.033202,32.889492,33.073085,35.371811,35.281835,29.547324,29.892429,34.413892,37.154153,33.516632,37.586125,35.760138,37.885003,32.068146,36.722876,33.819953,36.691903,32.025494,36.386798,32.057910,34.096749,31.628078,33.766663,32.777488,34.884562,31.990325,33.798012,84.009700,89.220205,126.294467,86.715741,133.411405,58.529629,47.975209,162.092575,119.130000,2.217000,220.400000,117.780000,1.693000,149.900000,45701.088585,13.916596,26.308575,94.950177,34.451545,2434.893001,1548.380925
06/21/2026 12:38:51,0.000000,0.000000,75.210283,74.991082,65.863721,75.529318,78.270936,72.818241,73.038728,74.917296,35.317169,30.939818,31.351548,31.282050,37.045706,37.608532,35.216813,35.499584,35.213002,36.943965,34.887557,35.437730,33.671077,33.798094,33.021720,65.391142,32.900518,37.122189,23.006065,22.833957,22.654364,31.618569,32.504463,32.665020,35.106188,35.081803,29.496833,29.865942,34.402174,37.138053,33.498588,37.569057,35.755942,37.864029,32.091079,36.731713,33.816389,36.709148,32.021961,36.393022,32.069717,34.097872,31.627422,33.771093,32.752576,34.874351,31.976989,33.793599,74.235140,79.855243,125.141462,75.362377,131.795143,58.455290,46.189212,136.647838,119.240000,2.085000,202.700000,117.980000,1.571000,132.800000,45761.087079,12.477043,24.645146,83.435855,34.447739,2438.368502,1550.682010
06/21/2026 12:39:51,0.000000,0.000000,75.197175,74.994022,66.115166,75.542182,78.242099,72.834534,73.001537,74.922854,35.206095,30.559847,31.033141,30.840442,37.276978,37.364961,35.017002,35.251971,34.951602,36.810554,34.929873,35.183746,33.397869,33.627985,32.718198,70.713966,32.776259,38.089896,23.694007,23.570834,23.481044,31.508839,32.374884,32.584392,34.969934,34.925590,28.953002,29.360985,34.410434,37.154687,33.508414,37.582368,35.756757,37.862191,32.074986,36.726601,33.806374,36.719522,32.019270,36.380608,32.064750,34.108010,31.620223,33.755303,32.760334,34.889184,31.968950,33.841981,80.610525,85.903584,125.257669,83.237678,132.214160,57.863997,47.341196,154.013882,119.270000,2.176000,215.300000,117.930000,1.653000,144.800000,45821.085802,12.367703,25.722193,91.434091,34.450547,2441.876144,1553.020401
06/21/2026 12:40:51,0.000000,0.000000,75.213795,74.967560,66.177639,75.515833,78.244449,72.813183,72.984479,74.924845,35.075745,30.543346,30.929300,30.823956,37.001472,37.292014,34.849361,35.155758,34.766656,36.644181,34.743591,35.060942,33.413867,33.676402,32.461113,71.786934,32.392315,39.327807,23.650890,23.535328,23.432042,31.186975,32.013393,32.053894,34.850161,34.824438,29.116224,29.315685,34.417281,37.188043,33.507705,37.624976,35.761877,37.899992,32.104161,36.752563,33.827989,36.722918,32.045938,36.429704,32.059213,34.152647,31.628491,33.800013,32.753075,34.927622,31.996087,33.860596,82.774306,87.951428,126.330591,85.121924,133.524098,58.117585,47.031229,157.623528,119.410000,2.195000,217.600000,117.900000,1.660000,147.000000,45881.084349,13.893931,25.433876,93.020030,34.473045,2445.473529,1555.444064
06/21/2026 12:41:51,0.000000,0.000000,75.211612,74.975515,65.906910,75.527462,78.249308,72.826119,72.983259,74.923206,34.970459,30.467817,30.813676,30.689152,36.900411,37.079105,34.732026,35.056203,34.704357,36.539101,34.539330,35.330262,33.297243,33.518059,32.341647,71.771437,32.207187,37.453870,23.754753,23.576942,23.618117,31.030300,31.813568,31.725362,34.762328,34.694019,29.076063,29.216358,34.434275,37.159431,33.529093,37.605594,35.795087,37.870376,32.115718,36.741552,33.844026,36.692881,32.053352,36.401225,32.079671,34.122449,31.627140,33.790738,32.757128,34.901951,31.979898,33.844902,78.087793,83.378325,127.065518,77.652916,134.151982,58.273964,46.348274,141.235839,119.540000,2.119000,207.300000,118.030000,1.597000,136.700000,45941.082579,12.659104,24.794766,85.611771,34.467324,2449.079729,1557.873465
06/21/2026 12:42:51,0.000000,0.000000,75.183072,74.942320,66.102619,75.502927,78.231163,72.794307,73.002049,74.941952,34.838414,30.077430,30.443857,30.358907,36.810638,37.045524,34.543135,34.874928,34.539882,36.375002,34.180430,34.914436,33.040839,33.432349,32.345740,66.047512,32.127826,37.060193,22.439352,22.287779,22.103008,30.888933,31.730161,32.028155,34.573839,34.541452,28.416701,28.648968,34.434318,37.152398,33.553868,37.590024,35.807645,37.860369,32.121659,36.743473,33.824195,36.718253,32.085160,36.400991,32.092288,34.126156,31.648681,33.789557,32.757280,34.906094,31.997927,33.824685,78.230554,83.584197,125.270219,81.424848,132.110171,57.715959,46.839151,150.897866,119.390000,2.152000,211.600000,117.820000,1.628000,142.000000,46001.081726,11.805525,25.254668,90.044909,34.471751,2452.510986,1560.134073
06/21/2026 12:43:51,0.000000,0.000000,75.105086,74.934017,66.066054,75.481586,78.197687,72.782639,72.947817,74.917415,34.680368,30.051428,30.466445,30.304002,36.629596,36.897712,34.480221,34.706476,34.391983,36.264631,34.327193,34.632269,32.902954,33.424275,31.972456,71.445055,31.934254,38.211126,23.242670,23.137818,23.018997,30.674568,31.524781,31.413397,34.506535,34.459947,28.621198,29.046562,34.417559,37.176823,33.538564,37.612807,35.786784,37.891697,32.119392,36.758811,33.862236,36.732264,32.056318,36.417454,32.085125,34.157186,31.667795,33.812057,32.746460,34.916146,31.989104,33.842089,82.188758,87.522163,126.531023,84.423913,133.732969,57.758831,46.770108,156.530745,119.270000,2.189000,216.200000,117.750000,1.660000,145.900000,46061.079921,13.020978,25.190148,92.542494,34.479334,2456.100823,1562.550639
06/21/2026 12:44:51,0.000000,0.000000,75.076266,74.937719,65.950257,75.490908,78.167000,72.783096,72.926790,74.914180,34.622903,29.904060,30.330251,30.208413,36.669229,36.871421,34.237654,34.565138,34.287454,36.182928,34.014910,34.698174,32.981893,33.238793,32.144888,73.187636,31.660203,38.941185,23.242141,23.127879,23.010011,30.501166,31.268568,31.262330,34.449072,34.390499,28.414824,28.726522,34.444446,37.181950,33.547485,37.619031,35.791621,37.909334,32.136267,36.772321,33.862918,36.742235,32.092310,36.442185,32.099776,34.154044,31.684689,33.821177,32.756481,34.932348,31.997511,33.865123,83.964253,89.322527,127.557234,86.003022,134.902415,57.793355,46.546761,155.742233,119.090000,2.207000,217.900000,117.730000,1.669000,146.800000,46121.077669,13.960124,24.981061,92.196533,34.492663,2459.732381,1565.008297
06/21/2026 12:45:51,0.000000,0.000000,75.089889,74.904032,66.022091,75.474182,78.158744,72.747683,72.920204,74.896203,34.544539,29.736573,30.198909,30.085444,36.594074,36.700274,34.120349,34.433682,34.130048,36.080363,34.053694,34.919561,32.897499,33.240198,31.927071,64.016555,31.581295,35.742414,21.756146,21.667297,21.408782,30.349571,31.180299,31.324220,34.247295,34.247739,28.250296,28.612672,34.435494,37.191158,33.573589,37.606994,35.789443,37.885071,32.155884,36.762485,33.859706,36.743460,32.096588,36.429177,32.098477,34.154968,31.679380,33.817965,32.775942,34.900316,32.003126,33.865395,74.691996,80.209191,125.754175,76.712372,132.397074,57.318261,45.282910,139.558308,119.160000,2.094000,204.000000,117.920000,1.579000,134.300000,46181.077227,11.955417,23.786997,84.821697,34.491231,2463.171049,1567.273474
06/21/2026 12:46:51,0.000000,0.000000,75.094467,74.915370,66.073677,75.462705,78.183915,72.714144,72.977643,74.905350,34.490488,29.505218,29.964489,29.785334,36.746679,36.601986,33.989743,34.341292,33.980963,35.959100,34.050221,34.290437,32.639990,33.136594,31.722953,70.836533,31.599379,37.415470,22.819746,22.689748,22.599993,30.350635,31.199186,31.207207,34.198603,34.118705,27.925054,28.325802,34.450630,37.177942,33.581883,37.617456,35.811741,37.873733,32.178284,36.779104,33.886599,36.745922,32.111542,36.445821,32.127999,34.159557,31.717397,33.822656,32.787309,34.921852,32.028764,33.869216,81.041144,86.219013,126.052450,83.397652,133.186381,56.844304,46.384107,154.822139,119.240000,2.185000,215.500000,117.930000,1.650000,145.100000,46241.074994,12.587038,24.828432,91.791353,34.504770,2466.700281,1569.631777
06/21/2026 12:47:51,0.000000,0.000000,75.099788,74.906328,65.831852,75.474173,78.154105,72.700661,72.901659,74.945293,34.392044,29.532038,29.914172,29.819461,36.592046,36.465030,33.918305,34.236155,33.890005,35.873682,33.898442,34.143319,32.549055,33.082164,31.624098,71.800022,31.145985,38.062146,22.752239,22.700687,22.538928,30.028685,30.804276,30.518588,34.130866,34.053624,27.948888,28.232957,34.468359,37.193841,33.586030,37.619373,35.818516,37.888885,32.194879,36.778194,33.881245,36.767133,32.136747,36.458054,32.131690,34.163238,31.712628,33.829735,32.792174,34.934687,32.025488,33.880156,83.071634,88.188336,127.047165,85.279053,134.199266,56.927398,46.219704,158.373197,119.210000,2.199000,217.500000,117.940000,1.669000,147.200000,46301.072846,13.388295,24.673851,93.346347,34.513053,2470.298430,1572.055496
06/21/2026 12:48:51,0.000000,0.000000,75.137148,74.897228,66.034854,75.450901,78.124593,72.664182,72.915692,74.909444,34.316149,29.441944,29.861996,29.755012,36.127899,36.362100,33.793334,34.100136,33.792302,35.744769,33.906424,34.443978,32.645770,33.009025,31.805219,70.900061,30.974364,36.919867,22.563439,22.433857,22.426915,29.871385,30.608260,30.385398,34.026687,33.985398,27.997239,28.153198,34.461387,37.199275,33.586977,37.634458,35.819614,37.874074,32.157713,36.793821,33.873395,36.772584,32.121329,36.465734,32.111877,34.165670,31.701704,33.854301,32.766527,34.946802,32.015408,33.872764,78.265778,83.713707,127.546764,78.277560,134.598635,56.959740,45.449158,144.545421,119.480000,2.124000,208.800000,118.030000,1.604000,138.300000,46361.072466,12.974729,23.945138,87.152399,34.509771,2473.892214,1574.474510
06/21/2026 12:49:51,0.000000,0.000000,75.146126,74.900717,65.970498,75.456062,78.142364,72.712987,72.969982,74.897707,33.956209,29.204732,29.652485,29.549296,35.978517,36.222059,33.707956,33.967286,33.671115,35.630081,33.898932,33.767755,32.413441,32.954643,31.489247,72.347784,31.216276,37.774865,22.430666,22.307794,22.167643,29.959609,30.737454,30.966964,33.956753,33.928781,27.618898,27.966660,34.470735,37.224952,33.613128,37.629539,35.811369,37.880431,32.194819,36.808266,33.897662,36.763581,32.154775,36.459166,32.138305,34.190698,31.704103,33.854146,32.790828,34.933344,32.032391,33.899477,83.313035,88.374669,127.210135,86.024167,134.512717,56.782206,46.185522,161.633419,119.320000,2.206000,219.400000,117.660000,1.684000,148.700000,46421.070570,13.133193,24.641672,94.753531,34.522586,2477.446601,1576.858378
06/21/2026 12:50:51,0.000000,0.000000,75.129167,74.888400,65.850880,75.431838,78.147676,72.714521,72.945358,74.890460,33.946389,29.278718,29.669823,29.596303,36.146530,36.157157,33.590672,33.884675,33.583560,35.541411,33.488496,34.279818,32.484798,32.951715,31.461153,67.243040,30.960411,36.199259,21.936308,21.837156,21.667482,29.771526,30.512894,30.441578,33.848963,33.825872,27.930161,28.215994,34.471460,37.198259,33.621218,37.622121,35.815368,37.886629,32.191272,36.781785,33.898170,36.764087,32.137526,36.455730,32.136093,34.181834,31.725055,33.837780,32.792226,34.942277,32.042289,33.903579,74.307509,79.886399,126.804438,74.348937,133.809619,56.790594,44.703957,136.964084,119.490000,2.092000,203.100000,118.070000,1.564000,133.000000,46481.069324,12.965565,23.233694,83.587380,34.520238,2480.972056,1579.208302
06/21/2026 12:51:51,0.000000,0.000000,75.156969,74.885370,65.938765,75.422921,78.193075,72.724211,73.008871,74.907360,33.794535,28.933483,29.347855,29.261149,35.998842,36.057740,33.343816,33.753830,33.415198,35.405371,33.375211,34.423814,32.172692,32.862124,31.351259,69.928385,31.186377,36.516690,22.023382,21.909882,21.761045,29.819460,30.680703,30.981967,33.764971,33.704571,27.236717,27.652734,34.474629,37.213357,33.628689,37.641045,35.834795,37.876404,32.193879,36.802890,33.914911,36.760859,32.140376,36.466974,32.125794,34.203520,31.727218,33.875393,32.777866,34.937711,32.029562,33.892213,80.308104,85.502453,126.107921,83.022805,133.276900,56.436567,45.810397,154.505893,119.390000,2.172000,214.500000,117.750000,1.651000,144.200000,46541.067389,12.229058,24.287632,91.651717,34.525904,2484.453110,1581.519005
06/21/2026 12:52:51,0.000000,0.000000,75.136612,74.846841,65.954050,75.422354,78.183252,72.666886,72.995854,74.895639,33.892563,29.060061,29.387440,29.344663,35.926321,36.134899,33.390274,33.711888,33.355553,35.362274,33.621216,33.952987,32.116289,32.846674,31.418341,71.185075,30.587857,37.315116,22.222518,22.145821,21.998312,29.455520,30.212165,29.563439,33.696988,33.677001,27.549706,27.827391,34.477394,37.239547,33.619173,37.661630,35.824864,37.907587,32.196806,36.821853,33.901086,36.787787,32.140095,36.483513,32.134953,34.198895,31.724804,33.883769,32.773803,34.977116,32.028391,33.920350,82.623262,87.825836,127.212439,84.782127,134.609804,56.689200,45.649879,157.052212,119.240000,2.197000,216.600000,117.890000,1.659000,146.200000,46601.066112,13.179483,24.135633,92.770648,34.535171,2488.048062,1583.939398
06/21/2026 12:53:51,0.000000,0.000000,75.168146,74.870358,66.004285,75.436280,78.168096,72.715165,72.935609,74.913685,33.726806,28.979204,29.310612,29.279374,36.054136,35.943864,33.298934,33.602373,33.316778,35.290353,33.311446,33.851577,31.994612,32.799371,31.295560,71.996565,30.553343,36.455843,22.476144,22.393188,22.355496,29.393688,30.120488,29.827572,33.639955,33.595093,27.487908,27.730598,34.474367,37.224150,33.625456,37.645342,35.827093,37.876675,32.184362,36.813075,33.924245,36.788742,32.152634,36.475183,32.149652,34.204236,31.732392,33.893608,32.784101,34.946147,32.031585,33.919985,79.173739,84.271276,127.965643,78.911403,135.192715,56.996900,45.159001,142.976327,119.400000,2.121000,208.600000,118.000000,1.608000,138.000000,46661.064883,12.786927,23.668916,86.424934,34.533651,2491.657431,1586.371736
06/21/2026 12:54:51,0.000000,0.000000,75.098070,74.854336,66.042740,75.416399,78.188258,72.713433,72.895717,74.900078,33.528162,28.693588,29.048247,29.054518,35.824664,35.791442,33.154840,33.484546,33.162920,35.169238,33.497065,33.643680,32.083574,32.658354,31.114990,63.505126,30.662592,35.334430,21.015166,20.862924,20.621768,29.404522,30.217357,30.438008,33.500044,33.484051,27.126206,27.256099,34.476721,37.178739,33.620954,37.614344,35.818696,37.866531,32.200845,36.799517,33.920851,36.753062,32.156178,36.477380,32.142551,34.182949,31.732411,33.845365,32.786926,34.926348,32.031570,33.895549,77.342916,82.530835,126.013254,80.192107,132.947053,56.653763,45.057330,147.991117,119.200000,2.138000,209.700000,117.890000,1.612000,139.700000,46721.064086,11.762540,23.571890,88.731639,34.521374,2495.077470,1588.621512
06/21/2026 12:55:51,0.000000,0.000000,75.118006,74.819779,65.934813,75.416046,78.203476,72.658440,72.970538,74.893193,33.541790,28.699691,29.054794,29.020785,35.957707,35.699022,33.119450,33.410517,33.084108,35.126979,33.116999,33.748663,31.938598,32.662080,30.983701,70.662408,30.426460,36.863970,21.943016,21.902190,21.794578,29.215975,29.966474,28.009497,33.463034,33.436821,27.301132,27.664356,34.471981,37.231942,33.616585,37.669219,35.822922,37.908301,32.192631,36.833598,33.922198,36.790241,32.133806,36.497618,32.116091,34.204494,31.741116,33.894224,32.782050,34.952527,32.039013,33.922512,81.758300,86.856070,127.041902,83.775925,134.468489,56.679091,45.350594,155.226106,119.340000,2.180000,215.500000,118.010000,1.651000,144.800000,46781.061459,13.012550,23.851420,91.969445,34.537153,2498.646813,1591.017936
06/21/2026 12:56:51,0.000000,0.000000,75.067340,74.847258,66.034306,75.418003,78.190698,72.682005,72.925917,74.882047,33.545676,28.673256,29.093043,29.004097,35.557503,35.748014,33.066476,33.324237,33.048438,35.031987,33.519467,33.254925,31.782947,32.713038,30.894046,72.076655,30.082006,37.511925,22.028383,21.918473,21.839211,29.020372,29.701839,29.068101,33.474091,33.366572,27.235435,27.397728,34.492765,37.238505,33.622343,37.663900,35.814723,37.859918,32.195074,36.823117,33.929883,36.774451,32.130153,36.500624,32.128770,34.213146,31.737771,33.883705,32.791525,34.941134,32.030020,33.906435,84.140421,89.191020,128.022125,86.328031,135.501572,56.886333,45.548596,161.148205,119.360000,2.206000,219.000000,117.900000,1.683000,148.600000,46841.060493,13.472355,24.039570,94.545316,34.533898,2502.259561,1593.457674
06/21/2026 12:57:51,0.000000,0.000000,75.061578,74.801780,65.913208,75.394543,78.168577,72.644491,72.972350,74.875990,33.457084,28.652990,29.013010,28.980957,35.413980,35.601867,32.995542,33.287099,32.995798,34.994111,33.529053,33.639723,31.781666,32.606806,31.073821,66.938914,30.222027,35.896068,21.318950,21.134428,20.984644,29.062385,29.794221,29.715298,33.349304,33.303537,27.284620,27.578044,34.483374,37.228704,33.639791,37.643695,35.812590,37.883858,32.183141,36.822955,33.913737,36.771635,32.137411,36.468451,32.125737,34.188815,31.739189,33.877327,32.796699,34.943633,32.011909,33.912344,79.160997,84.412373,127.695949,81.264802,134.742013,56.908241,44.662298,149.635793,119.310000,2.142000,210.800000,118.030000,1.623000,140.900000,46901.058825,12.702344,23.193724,89.476797,34.529250,2505.795685,1595.820303
06/21/2026 12:58:51,0.000000,0.000000,75.141832,74.822489,65.954630,75.408181,78.162391,72.664951,73.002163,74.897287,33.468214,28.567793,28.901065,28.890314,35.583172,35.493663,32.937238,33.211484,32.949145,34.921854,33.320261,33.479721,31.818555,32.489299,30.854947,72.780928,30.465621,36.679412,22.180248,22.093679,22.018119,29.251772,29.992003,29.860477,33.363544,33.281341,27.008634,27.355631,34.503736,37.229098,33.641047,37.657761,35.820019,37.899662,32.189269,36.822093,33.928412,36.793337,32.140092,36.479527,32.127415,34.204249,31.749779,33.880458,32.785606,34.942769,32.033729,33.941660,82.979417,88.224789,128.389454,84.461281,135.859457,56.911039,45.360887,152.573293,119.410000,2.179000,215.300000,117.900000,1.654000,144.500000,46961.057074,12.818200,23.861212,90.794206,34.538486,2509.406607,1598.258121
06/21/2026 12:59:51,0.000000,0.000000,75.096059,74.832046,65.944649,75.444258,78.141539,72.698180,73.002030,74.900957,33.362460,28.498619,28.854212,28.836914,35.575329,35.553617,32.819829,33.152784,32.896229,34.882817,33.307807,33.450976,31.693951,32.553927,31.097778,63.308719,30.275233,34.907026,20.707943,20.600129,20.344667,29.071915,29.851901,29.909417,33.259559,33.219119,26.978254,27.271058,34.499571,37.243077,33.638618,37.661973,35.818400,37.899373,32.166284,36.847712,33.923043,36.799047,32.135027,36.523174,32.127569,34.215498,31.756169,33.907946,32.803795,34.969778,32.027328,33.958362,75.607814,81.026019,126.497134,77.932957,133.593430,56.803844,44.410110,142.256276,119.390000,2.106000,206.000000,117.950000,1.591000,135.900000,47021.065571,11.955712,22.951314,86.089326,34.546087,2512.840008,1600.518273
06/21/2026 13:00:51,0.000000,0.000000,75.090966,74.811320,66.097032,75.419025,78.139111,72.668629,73.033613,74.914726,33.137874,28.340927,28.720200,28.669599,35.757409,35.560696,32.695364,33.058152,32.729767,34.783745,33.050758,33.719261,31.591920,32.518778,30.658856,70.387282,30.403938,36.442479,21.639460,21.590095,21.464519,29.161348,29.916774,29.409772,33.228742,33.147413,26.796740,27.288635,34.501061,37.237045,33.649297,37.662434,35.811173,37.901885,32.176378,36.855967,33.930885,36.794031,32.116132,36.521642,32.126984,34.229561,31.757811,33.905132,32.784525,34.965194,32.014216,33.937734,81.375565,86.513512,127.198880,83.546747,134.525933,56.665396,45.202602,154.858231,119.280000,2.181000,214.600000,117.830000,1.648000,144.600000,47081.054204,12.731992,23.710487,91.807277,34.543954,2516.380351,1602.886033
06/21/2026 13:01:51,0.000000,0.000000,75.218747,74.835218,65.984998,75.432049,78.187024,72.699484,73.113061,74.882476,33.224056,28.418536,28.754962,28.745183,35.482445,35.453197,32.698932,33.006600,32.691931,34.758426,33.287158,33.135206,31.633535,32.454463,31.006477,71.374580,29.763185,36.798145,21.737617,21.700373,21.577952,28.674982,29.336513,28.359514,33.209099,33.149546,26.976223,27.195927,34.503459,37.228381,33.653319,37.646990,35.818908,37.891485,32.154334,36.837412,33.954442,36.785207,32.145305,36.509939,32.115619,34.219114,31.747325,33.909153,32.810339,34.961671,32.034491,33.948636,83.529858,88.597717,128.207063,85.692725,135.720880,56.953359,45.163468,159.542857,121.930000,2.193000,218.400000,120.400000,1.668000,147.500000,47141.052444,13.124969,23.673176,93.853415,34.543776,2519.982021,1605.313544
06/21/2026 13:02:51,0.000000,0.000000,75.324667,74.825008,66.178305,75.451895,78.244258,72.704570,73.290237,74.919468,33.194410,28.397694,28.756877,28.722121,35.149711,35.306191,32.637282,32.971203,32.687614,34.725733,33.368603,33.407301,31.492889,32.462608,30.593515,68.293604,29.750479,34.980183,21.400796,21.325382,21.235779,28.720359,29.375183,28.924684,33.130786,33.086784,26.934588,27.299306,34.504564,37.224175,33.653740,37.675694,35.812317,37.888887,32.154388,36.835047,33.929869,36.775322,32.107800,36.496538,32.112557,34.204964,31.750497,33.902340,32.785286,34.959301,32.020125,33.946293,74.437837,79.828569,128.144159,73.963879,135.285749,57.014367,44.077226,136.273327,120.960000,2.090000,203.800000,119.530000,1.570000,133.100000,47201.060936,12.350039,22.630144,83.256113,34.536985,2523.537675,1607.686866
06/21/2026 13:03:51,0.000000,0.000000,75.442904,74.875301,66.200091,75.481043,78.364617,72.784212,73.350896,74.916646,33.079447,28.077410,28.462546,28.428631,34.878894,35.251773,32.490791,32.852339,32.569464,34.583928,32.829165,32.786033,31.433291,32.356836,30.546106,67.426151,30.190855,34.939717,21.065313,20.840771,20.774306,28.919490,29.722283,30.007637,33.072450,33.042669,26.416674,26.839675,34.525821,37.234306,33.679796,37.673778,35.832570,37.893183,32.157380,36.855428,33.961867,36.792164,32.141497,36.514561,32.124449,34.218601,31.769530,33.905035,32.812884,34.981060,32.035579,33.951054,79.277273,84.305674,126.787776,82.056807,133.962715,56.602338,44.802229,152.578472,120.740000,2.162000,213.100000,119.440000,1.638000,143.000000,47261.059397,11.611821,23.327896,90.796513,34.553027,2526.986449,1609.961948
06/21/2026 13:04:51,0.000000,0.000000,75.537700,74.925805,66.310866,75.569268,78.434455,72.878645,73.440944,74.956261,32.937931,28.251310,28.598479,28.562932,35.198569,35.304068,32.422704,32.810072,32.581759,34.557150,32.891250,33.092325,31.514368,32.375066,30.385616,70.236484,29.739186,36.221104,21.544279,21.437906,21.343405,28.655996,29.361242,27.877688,33.037844,32.989392,26.849670,27.205245,34.508280,37.247335,33.639931,37.676980,35.796315,37.879554,32.140537,36.858042,33.938295,36.801415,32.108690,36.498309,32.098261,34.198251,31.744650,33.916095,32.807508,34.974811,31.999651,33.955173,82.072075,87.118027,127.821418,83.984056,135.320031,56.720327,44.856221,155.457546,120.770000,2.179000,215.600000,119.410000,1.649000,144.800000,47321.057475,12.841501,23.379603,92.071337,34.539404,2530.567417,1612.365538
06/21/2026 13:05:51,0.000000,0.000000,75.617718,74.959838,66.274404,75.649185,78.520414,72.906733,73.613039,74.962055,32.953160,28.233128,28.589671,28.560576,35.190466,35.297295,32.546421,32.804796,32.529835,34.533751,33.098071,33.157091,31.306173,32.456794,30.718176,72.223456,29.703369,36.196608,21.737550,21.619530,21.545900,28.652933,29.305999,28.848344,33.064678,32.951326,26.745301,27.016695,34.505988,37.217193,33.668028,37.646601,35.802309,37.896136,32.146114,36.833298,33.944542,36.775342,32.108530,36.477790,32.108733,34.187834,31.756469,33.883267,32.815097,34.951783,32.022636,33.919937,83.800148,88.797016,128.757124,85.302730,136.420152,56.890095,44.857289,154.547164,120.870000,2.181000,216.300000,119.490000,1.658000,145.300000,47381.055636,12.815983,23.380625,91.669950,34.533381,2534.191612,1614.811046
06/21/2026 13:06:51,0.000000,0.000000,75.706174,74.973598,66.381766,75.689368,78.581915,72.994044,73.598088,74.975852,32.984874,28.188650,28.525570,28.531276,34.981346,35.226964,32.464502,32.778486,32.540216,34.462910,32.767022,32.769596,31.374493,32.340834,30.672640,65.775092,29.854773,35.550180,20.847131,20.701600,20.554538,28.684728,29.409585,29.416721,32.965910,32.913897,26.779167,27.131931,34.518415,37.241517,33.637564,37.666669,35.794443,37.906847,32.120856,36.845341,33.923771,36.802427,32.102393,36.503111,32.100830,34.222563,31.753014,33.913559,32.801412,34.974053,32.002700,33.951554,80.216500,85.300385,127.951402,82.777044,135.068123,56.917354,44.901667,153.761241,121.110000,2.157000,213.600000,119.600000,1.640000,143.200000,47441.053314,12.127082,23.423098,91.322163,34.539152,2537.699225,1617.141539
06/21/2026 13:07:51,0.000000,0.000000,75.835578,75.000476,66.354296,75.740484,78.662301,73.031774,73.618518,74.956120,32.900361,28.147542,28.502766,28.437716,35.083028,35.005879,32.386611,32.680614,32.460994,34.413166,33.057727,33.137830,31.433451,32.327633,30.336522,72.334367,29.822323,36.012306,21.810591,21.665205,21.651200,28.589859,29.280414,27.600798,32.991883,32.917643,26.771317,27.105558,34.485116,37.222480,33.652080,37.662110,35.787814,37.894050,32.092391,36.832973,33.928675,36.757319,32.086855,36.501379,32.101291,34.196391,31.741893,33.908694,32.812991,34.961213,32.010305,33.926285,81.599054,86.740262,128.976329,82.357822,136.583068,56.957378,44.566841,148.675400,121.070000,2.155000,212.500000,119.620000,1.626000,141.700000,47501.052433,12.910246,23.102060,89.042337,34.528115,2541.324200,1619.588086
06/21/2026 13:08:51,0.000000,0.000000,75.922879,75.079837,66.617082,75.830166,78.730649,73.155608,73.693535,75.002719,32.844972,28.007135,28.390503,28.404758,34.937654,35.097279,32.306555,32.660182,32.376214,34.457725,32.928555,33.032107,31.354207,32.255174,30.526431,62.707587,29.741399,34.266234,20.360472,20.258010,20.035178,28.549235,29.269689,29.238468,32.858064,32.858064,26.527373,26.760617,34.491226,37.235203,33.640675,37.670207,35.782896,37.918746,32.090565,36.849267,33.934817,36.785118,32.092957,36.498595,32.085225,34.190132,31.756548,33.904624,32.816030,34.970894,31.996822,33.939477,76.336526,81.674703,127.011030,78.882158,134.230736,56.768798,43.973419,144.848558,121.080000,2.114000,207.800000,119.720000,1.598000,137.700000,47561.050975,11.736524,22.529710,87.292333,34.532501,2544.754587,1621.841975
06/21/2026 13:09:51,0.000000,0.000000,75.937484,75.106282,66.340428,75.861128,78.777487,73.185398,73.672074,74.985515,32.686967,27.929314,28.357328,28.317002,34.908096,35.014077,32.285900,32.610183,32.332462,34.409206,32.631822,32.916236,31.157417,32.222847,30.172312,70.061241,29.915679,35.605391,21.345362,21.240763,21.182843,28.665077,29.418038,28.483031,32.877168,32.798026,26.453632,26.876522,34.488324,37.215508,33.637975,37.655146,35.795361,37.891857,32.081726,36.832790,33.917835,36.768640,32.075179,36.477375,32.077721,34.190193,31.751709,33.900962,32.811029,34.939301,31.994173,33.936836,81.522001,86.649080,127.905582,83.523450,135.453465,56.612296,44.648314,154.659161,120.990000,2.168000,215.100000,119.530000,1.647000,144.200000,47621.049685,12.425088,23.180303,91.719415,34.521982,2548.307882,1624.219629
06/21/2026 13:10:51,0.000000,0.000000,76.048347,75.150106,66.582687,75.917405,78.841983,73.299840,73.727540,74.999923,32.702002,28.042604,28.423733,28.370042,35.052588,35.029532,32.299880,32.607258,32.323479,34.376728,32.948323,32.789014,31.248252,32.327341,30.221537,71.232823,29.326830,36.348299,21.452411,21.331662,21.208460,28.245651,28.851589,27.998837,32.858579,32.768319,26.556933,26.842646,34.487066,37.192144,33.650565,37.645577,35.773735,37.861893,32.077801,36.824675,33.931891,36.740614,32.075048,36.456885,32.088037,34.153432,31.738425,33.877721,32.813100,34.950235,32.000723,33.914061,83.826901,88.755857,128.792523,85.877671,136.484777,56.829569,44.712502,160.220505,120.880000,2.197000,218.600000,119.460000,1.668000,147.600000,47681.038096,13.106409,23.241890,94.146047,34.512681,2551.911433,1626.646269
06/21/2026 13:11:51,0.000000,0.000000,76.139808,75.150867,66.743001,75.946718,78.872037,73.310621,73.727130,75.003737,33.272431,28.948067,29.367342,29.248685,35.335188,35.112657,32.490102,32.642657,32.468154,34.355521,33.519908,33.381274,31.579508,32.395179,31.163089,65.113155,30.169013,30.709246,26.702136,27.281013,27.932727,29.400623,29.563396,29.841639,33.106745,32.923160,28.760336,29.314072,34.500869,37.200152,33.641979,37.638801,35.778898,37.867926,32.061181,36.829184,33.924428,36.749991,32.063999,36.477763,32.072752,34.192340,31.731144,33.883578,32.795845,34.944112,31.994564,33.931454,74.414894,75.853793,123.874439,74.715375,127.861547,63.009443,53.411081,120.510211,121.810000,0.623000,67.200000,0.000000,0.000000,-0.000000,47741.036809,-0.452733,31.161979,75.374824,34.514048,2554.402344,1627.982200
06/21/2026 13:12:51,0.000000,0.000000,76.105745,75.234591,66.595510,75.994122,78.915915,73.410649,73.749768,75.009446,34.144446,31.226844,31.276749,31.599462,35.562880,35.214971,33.257396,33.383146,33.315277,34.636566,34.747018,34.472109,32.718879,33.058543,32.825340,52.322119,31.253484,29.272439,29.033808,29.190371,29.069998,31.046341,31.024060,31.305228,33.784651,33.609662,31.318021,31.647693,34.498847,37.215382,33.648284,37.645958,35.774890,37.886462,32.079407,36.848079,33.928740,36.760481,32.059852,36.470098,32.092313,34.206078,31.744488,33.897659,32.838845,34.957287,31.986404,33.926429,80.250217,80.651050,112.192177,72.649751,116.038891,73.110588,56.171744,103.903076,121.670000,0.624000,67.100000,0.000000,0.000000,-0.000000,47801.034851,-4.244096,33.516535,66.303187,34.523299,2555.524169,1627.982200
06/21/2026 13:13:51,0.000000,0.000000,76.018871,75.258693,66.364282,76.035698,78.915723,73.433308,73.593161,75.019931,34.550610,32.106730,32.024841,32.369654,35.401946,35.535335,33.674520,33.954729,33.846652,34.943154,34.788821,34.973710,33.268243,33.376664,33.572359,44.362917,31.859330,30.397758,30.551535,30.549306,30.224987,31.871097,31.883570,32.111988,34.171244,34.033187,31.987945,32.141780,34.478627,37.198769,33.642294,37.634694,35.752171,37.874406,32.034774,36.819114,33.920538,36.714257,32.039158,36.470321,32.057472,34.175769,31.749706,33.882352,32.831076,34.942000,31.979947,33.924432,80.871517,81.148353,103.662326,69.026166,109.492531,78.833920,56.754582,91.039757,121.740000,0.625000,67.200000,0.000000,0.000000,-0.000000,47861.033133,-3.607084,34.004842,58.609332,34.506094,2556.644998,1627.982200
