Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 13:14:51,0.000000,0.000000,75.991668,75.234845,66.592780,76.024888,78.896120,73.421196,73.521805,75.034867,34.798678,32.497465,32.376913,32.727187,35.761667,35.792233,34.104118,34.364651,34.209016,35.257593,35.402086,34.949697,33.569405,33.655577,33.707164,39.789013,32.435298,31.060510,31.368407,31.290880,31.061123,32.391869,32.471496,32.623165,34.448885,34.329516,32.222307,32.334798,34.470107,37.200006,33.612863,37.646512,35.753179,37.878062,32.045133,36.822878,33.914547,36.747223,32.029121,36.475388,32.036677,34.184768,31.731563,33.887906,32.811294,34.943556,31.973019,33.917971,82.268631,82.515290,97.506671,65.496962,105.315765,81.856630,57.012014,81.925105,121.710000,0.621000,66.800000,0.000000,0.000000,-0.000000,47921.031580,-3.159064,34.219574,52.727843,34.504089,2557.766080,1627.982200
06/21/2026 13:15:51,0.000000,0.000000,75.927824,75.263849,66.318709,76.013797,78.855211,73.445618,73.484842,75.013175,35.013352,32.715871,32.611364,32.921955,36.055782,35.906535,34.414479,34.667813,34.529894,35.558111,35.593115,35.490091,33.841237,33.716004,34.073616,37.375376,32.850325,31.436230,31.721361,31.658991,31.530042,32.704285,32.822564,32.968387,34.672042,34.592191,32.307733,32.458876,34.480717,37.198199,33.628913,37.649665,35.750312,37.885365,32.032462,36.824288,33.902198,36.736245,32.025441,36.455352,32.038248,34.153932,31.720662,33.895093,32.799817,34.942308,31.974681,33.907196,83.251284,83.513974,93.168638,63.781562,102.532494,83.546731,57.164084,75.425391,121.920000,0.623000,67.700000,0.000000,0.000000,-0.000000,47981.029605,-2.909920,34.346150,48.277616,34.500055,2558.887515,1627.982200
06/21/2026 13:16:51,0.000000,0.000000,75.884629,75.240045,66.487959,76.014199,78.852667,73.436711,73.398378,75.019799,35.220449,32.887999,32.829312,33.101190,36.152849,36.274159,34.606375,34.923065,34.768609,35.758865,35.836828,35.565958,34.010499,33.905273,34.030335,36.222662,33.170286,31.757798,31.880304,31.808137,31.821987,32.927631,33.074768,33.210324,34.872752,34.792921,32.411622,32.525673,34.487448,37.206675,33.626217,37.642121,35.771812,37.861300,32.020682,36.813517,33.906040,36.733880,32.037990,36.457652,32.061182,34.175030,31.740055,33.892275,32.820560,34.929295,31.985014,33.913942,84.101315,84.382549,90.053374,66.885987,100.650784,84.775150,57.332759,70.508526,121.880000,0.623000,67.500000,0.000000,0.000000,-0.000000,48041.037014,-2.728515,34.486313,44.750200,34.504134,2560.007931,1627.982200
06/21/2026 13:17:51,0.000000,0.000000,75.876024,75.257193,66.389224,75.993761,78.826410,73.373891,73.480401,75.018880,35.345462,33.040049,33.052051,33.297763,36.461986,36.411085,34.798565,35.130696,34.986816,35.962188,36.035702,35.865135,34.215724,34.007977,34.377550,35.726323,33.432248,32.061341,31.898804,31.868066,31.940263,33.143887,33.296761,33.432280,35.015155,34.988994,32.438370,32.657702,34.464314,37.213689,33.586421,37.670586,35.744841,37.894047,31.982443,36.833920,33.878563,36.771982,31.995316,36.485592,32.038092,34.183960,31.701350,33.917193,32.798381,34.967040,31.957007,33.915775,74.322836,74.376099,87.571730,69.126286,99.280005,85.575142,57.564846,66.717459,121.850000,0.624000,67.100000,0.000000,0.000000,-0.000000,48101.027220,-2.617428,34.678769,41.925709,34.500026,2561.128414,1627.982200
06/21/2026 13:18:51,0.000000,0.000000,75.879255,75.248603,66.373289,75.983315,78.832820,73.355372,73.456457,74.995824,35.485559,33.224992,33.301869,33.532517,36.466579,36.603331,35.106279,35.385100,35.213866,36.144684,36.163281,36.103565,34.475501,34.105366,34.490224,35.699709,33.692422,32.388252,31.922725,31.881297,31.999028,33.329164,33.509102,33.619266,35.209379,35.133128,32.588748,32.760014,34.482096,37.169060,33.610928,37.653426,35.735741,37.880111,32.006695,36.806839,33.884240,36.724546,32.003702,36.457192,32.036070,34.137556,31.705563,33.872695,32.791616,34.942556,31.961387,33.901937,78.552122,78.624892,85.181210,69.775249,98.248217,86.135193,57.784211,64.273431,122.010000,0.623000,67.400000,0.000000,0.000000,-0.000000,48161.024287,-2.472001,34.860253,40.052534,34.488198,2562.248832,1627.982200
06/21/2026 13:19:51,0.000000,0.000000,75.831930,75.271764,66.468380,76.001996,78.798453,73.392308,73.397639,74.998786,35.716541,33.457073,33.589455,33.824199,36.703213,36.884605,35.236036,35.568428,35.454233,36.351573,36.356442,36.219890,34.649291,34.211774,34.850288,36.164615,33.886444,32.735128,31.911099,31.885262,32.004914,33.552292,33.688210,33.814337,35.388583,35.259159,32.790329,32.982886,34.460483,37.169630,33.596888,37.620895,35.758625,37.848589,31.988285,36.816705,33.887483,36.706538,32.014573,36.436134,32.039923,34.143174,31.710311,33.851071,32.811759,34.899231,31.954449,33.877704,79.040319,79.146256,83.570906,70.245144,97.436039,86.567508,58.218378,62.915871,121.790000,0.624000,67.200000,0.000000,0.000000,-0.000000,48221.022722,-2.483111,35.218239,38.993347,34.479622,2563.369025,1627.982200
06/21/2026 13:20:51,0.000000,0.000000,75.784512,75.274566,66.229246,75.977942,78.801812,73.385532,73.438529,75.008765,35.946633,33.769534,33.975124,34.186818,36.868137,36.967666,35.575129,35.856887,35.706108,36.563338,36.561568,36.318071,34.908215,34.394963,34.850342,37.030254,34.077245,33.085788,31.947962,31.902080,32.025339,33.766327,33.893773,34.046947,35.567582,35.507762,33.137486,33.393292,34.476662,37.191062,33.593182,37.646377,35.757031,37.865998,32.007166,36.798120,33.881706,36.729985,31.985361,36.446489,32.040102,34.147347,31.702470,33.873270,32.807754,34.937364,31.959525,33.890311,80.429121,80.574336,82.488378,70.716562,96.794821,86.982022,58.681677,62.137395,121.860000,0.624000,67.200000,0.000000,0.000000,-0.000000,48281.021003,-2.512706,35.598494,38.379730,34.486864,2564.489659,1627.982200
06/21/2026 13:21:51,0.000000,0.000000,75.782648,75.308172,66.235471,75.971805,78.780557,73.398844,73.389882,75.039619,36.293512,34.190600,34.400076,34.674190,36.958092,37.235827,35.738468,36.151683,35.946363,36.766172,36.823686,36.825825,35.117217,34.602325,35.230182,37.336998,34.302358,33.333398,31.945810,31.903046,32.018704,34.020795,34.157966,34.306652,35.774737,35.709616,33.645585,33.888379,34.469403,37.188691,33.606157,37.645144,35.746331,37.857536,32.007988,36.791229,33.888999,36.711589,31.999076,36.444626,32.040923,34.134850,31.719331,33.852144,32.835954,34.919815,31.979031,33.885778,81.467082,81.609607,81.748337,71.124196,96.347099,87.163793,59.307242,61.735370,120.830000,0.621000,66.800000,0.000000,0.000000,-0.000000,48341.020296,-2.775701,36.109099,38.061027,34.486230,2565.607313,1627.982200
06/21/2026 13:22:51,0.000000,0.000000,75.716626,75.278005,66.179797,75.933601,78.755515,73.361371,73.350673,74.979365,36.665834,34.649523,34.846460,35.151327,37.324672,37.484706,36.114299,36.426408,36.272806,36.932169,37.067515,37.139842,35.418166,34.801020,35.878254,37.265182,34.537745,33.485112,31.953591,31.900582,32.024987,34.297828,34.429183,34.618189,36.017095,35.950222,34.200237,34.505659,34.463952,37.162475,33.569108,37.645848,35.729817,37.862715,31.985599,36.788110,33.863668,36.708913,31.995419,36.426827,32.050146,34.152039,31.700496,33.881429,32.817703,34.910924,31.979382,33.900781,82.506666,82.668695,81.382506,71.499762,95.875970,87.222592,59.863667,61.521896,120.790000,0.622000,66.700000,0.000000,0.000000,-0.000000,48401.017853,-3.075458,36.560570,37.891288,34.479768,2566.725017,1627.982200
06/21/2026 13:23:51,0.000000,0.000000,75.664808,75.228695,66.319883,75.902040,78.696721,73.278502,73.311242,75.000838,36.963532,35.156363,35.261424,35.553490,37.560898,37.571948,36.442589,36.742625,36.579944,37.164765,37.343400,37.801750,35.710777,34.977688,36.096390,37.209714,34.784845,33.704114,31.964297,31.885451,32.028130,34.599584,34.721575,34.910068,36.252263,36.196479,34.870674,35.178756,34.461597,37.170299,33.568716,37.631757,35.743479,37.861319,32.010909,36.768889,33.879012,36.695000,31.993375,36.420371,32.064762,34.128441,31.712008,33.865690,32.823285,34.918266,31.999166,33.903184,83.520129,83.688241,81.155988,71.944068,95.526659,87.262184,60.365032,61.149652,120.860000,0.622000,67.200000,0.000000,0.000000,-0.000000,48461.016682,-3.261106,36.965220,37.594458,34.480976,2567.842190,1627.982200
06/21/2026 13:24:51,0.000000,0.000000,75.628718,75.255508,66.356795,75.882737,78.639207,73.294270,73.268039,74.983066,37.222070,35.584320,35.634830,35.943427,37.862824,37.840290,36.662667,37.047101,36.841260,37.455951,37.466561,38.075316,36.009415,35.292557,36.364372,37.138647,35.006598,33.949256,31.952288,31.914870,32.008873,34.895758,34.981343,35.215436,36.472516,36.455255,35.304979,35.635221,34.450486,37.156572,33.560194,37.636979,35.733664,37.850646,31.990803,36.761972,33.850311,36.703126,31.988742,36.416652,32.047335,34.105289,31.678526,33.852532,32.799438,34.903794,31.971815,33.861711,81.210057,81.076693,81.077952,72.390314,95.187356,87.275367,60.746372,60.541275,120.860000,0.624000,67.200000,0.000000,0.000000,-0.000000,48521.014797,-3.322395,37.271651,37.106986,34.466029,2568.959210,1627.982200
06/21/2026 13:25:51,0.000000,0.000000,75.630696,75.254108,66.164178,75.863706,78.637903,73.256134,73.276873,75.021028,37.512797,35.979722,35.964221,36.268378,38.110146,38.149898,37.003549,37.365714,37.124606,37.678096,37.830548,38.460775,36.319288,35.489272,36.927026,37.196812,35.255269,34.187159,31.974072,31.921953,32.039427,35.181147,35.250744,35.476781,36.724525,36.716118,35.657491,35.969858,34.453789,37.181974,33.565272,37.648219,35.739138,37.877755,32.006993,36.784962,33.852959,36.692048,31.982045,36.425932,32.066631,34.133857,31.705860,33.869389,32.806091,34.943688,31.989173,33.885674,74.722249,74.751404,80.645545,72.242126,94.845887,87.260678,61.120430,60.432029,121.030000,0.619000,67.100000,0.000000,0.000000,-0.000000,48581.013358,-3.383951,37.571110,37.019140,34.480572,2570.076156,1627.982200
06/21/2026 13:26:51,0.000000,0.000000,75.602859,75.250329,66.137735,75.833188,78.644077,73.248379,73.252892,74.992449,37.775701,36.234717,36.240916,36.506896,38.238603,38.328689,37.273951,37.599311,37.414605,37.882628,38.350820,38.217405,36.482112,35.638973,36.997557,39.671709,34.908692,34.262304,31.744791,31.910508,32.047417,35.116400,35.327849,35.203292,36.947127,36.935184,35.800660,36.113022,34.462348,37.163087,33.586541,37.626510,35.758621,37.868026,32.029238,36.754050,33.867671,36.681929,32.010405,36.417383,32.059947,34.133849,31.704070,33.861454,32.820377,34.902948,31.989032,33.879318,78.055953,78.256696,84.850048,74.344459,100.941025,82.996649,53.560529,135.827442,120.500000,1.994000,193.200000,119.100000,1.528000,127.900000,48641.011322,2.971052,31.291252,83.041688,34.478840,2571.779227,1628.120273
06/21/2026 13:27:51,0.000000,0.000000,75.548006,75.215724,66.167210,75.807700,78.598903,73.177943,73.263024,74.996646,36.981399,34.117593,34.072314,34.068244,37.728933,38.401229,36.762420,37.202524,36.873909,37.888076,37.031379,37.180785,35.420641,34.993302,35.408304,63.435979,33.905135,36.274465,26.368123,26.214837,25.971446,33.652206,34.208547,33.523833,36.566221,36.563566,32.967322,33.082464,34.472028,37.175830,33.551445,37.646836,35.757360,37.870303,32.043993,36.759985,33.862526,36.688749,32.010458,36.426731,32.056009,34.127258,31.695673,33.850981,32.797885,34.943930,31.999330,33.877595,78.790767,83.940727,115.033962,79.429739,126.904987,61.536760,49.336945,151.141120,120.330000,2.161000,213.600000,118.830000,1.638000,143.100000,48701.011737,8.721337,27.553128,90.154042,34.480745,2575.293918,1630.465623
06/21/2026 13:28:51,0.000000,0.000000,75.510815,75.230461,66.294355,75.795648,78.594041,73.199719,73.303854,75.002335,36.696419,33.592650,33.804059,33.875404,37.764134,38.329105,36.585258,37.000691,36.710578,37.854420,36.945936,37.093072,35.311461,34.894263,35.342985,66.308616,34.400670,38.025829,25.708984,25.459924,25.147586,33.722180,34.290011,34.500348,36.525196,36.501740,32.214933,32.381766,34.460600,37.161788,33.560349,37.645973,35.761405,37.856223,32.050283,36.780688,33.853110,36.699720,32.026397,36.411155,32.082771,34.133975,31.710434,33.857550,32.812911,34.919449,32.007703,33.876623,80.972990,86.577714,120.583670,82.814994,130.447594,57.853655,48.841406,155.175611,120.380000,2.179000,216.200000,118.710000,1.660000,145.600000,48761.008996,10.923280,27.102549,91.947201,34.483455,2578.872421,1632.870374
06/21/2026 13:29:51,0.000000,0.000000,75.489275,75.206803,66.083919,75.779130,78.577156,73.155212,73.292834,74.993871,36.530014,32.854928,33.242530,33.229137,37.541020,38.298705,36.401759,36.785433,36.506558,37.839380,36.578695,36.640587,35.060173,34.653048,34.764988,71.366967,34.565732,40.338989,25.870830,25.646842,25.435979,33.604395,34.286821,34.636022,36.377834,36.337552,31.556757,31.463664,34.469090,37.157867,33.565205,37.626054,35.760771,37.860450,32.065222,36.746340,33.839950,36.695014,32.018705,36.407047,32.098154,34.128900,31.695985,33.849719,32.802402,34.916950,31.995557,33.860068,83.915654,89.365625,123.442880,86.214741,132.100340,57.573307,49.247412,161.547964,120.140000,2.214000,220.000000,118.600000,1.686000,149.800000,48821.008392,12.867077,27.471912,94.716891,34.477972,2582.513551,1635.336738
06/21/2026 13:30:51,0.000000,0.000000,75.467116,75.170700,66.196826,75.763164,78.562925,73.129460,73.269464,74.982375,36.388799,32.422184,32.778872,32.775113,37.581077,38.236274,36.159625,36.565985,36.263964,37.718282,36.627791,36.225246,34.887072,34.496275,34.413650,67.794778,34.433872,39.288136,24.797823,24.586166,24.377118,33.329967,34.116951,34.457352,36.178708,36.114948,30.984735,30.962645,34.472900,37.155473,33.569169,37.633976,35.755898,37.865752,32.081688,36.761894,33.867106,36.694198,32.027416,36.402431,32.089254,34.134671,31.704450,33.848456,32.820256,34.924557,32.019850,33.855881,77.742724,83.470883,124.040491,79.435348,131.358621,57.708525,48.144759,146.056898,120.080000,2.130000,209.300000,118.890000,1.610000,139.000000,48881.005726,12.823503,26.464633,87.848197,34.484264,2586.073642,1637.720187
06/21/2026 13:31:51,0.000000,0.000000,75.466518,75.199242,66.017790,75.768975,78.563249,73.166615,73.307621,74.980750,36.144808,32.029674,32.503974,32.460586,37.299387,38.030354,35.962532,36.320298,36.051819,37.593154,35.848977,36.051137,34.513038,34.446039,34.260065,73.641082,34.233079,40.484927,25.650576,25.481553,25.348315,33.090739,33.907708,34.196269,36.018013,35.934753,30.407172,30.777652,34.458208,37.154982,33.557108,37.637886,35.770073,37.854264,32.080798,36.757454,33.860430,36.694625,32.051828,36.416529,32.098155,34.126237,31.709350,33.854658,32.816684,34.921438,32.033136,33.864696,83.980295,89.246654,125.149780,86.618086,132.491926,57.599647,49.057470,162.283391,120.180000,2.218000,221.000000,118.720000,1.693000,150.500000,48941.004750,13.185595,27.299332,95.031790,34.485927,2589.684943,1640.161286
06/21/2026 13:32:51,0.000000,0.000000,75.446288,75.169714,65.918774,75.720457,78.526668,73.068840,73.226586,74.983516,36.045084,31.808211,32.254752,32.228196,37.412411,37.891481,35.834375,36.181129,35.898050,37.443216,35.990170,36.294943,34.443221,34.191591,33.877242,66.268079,33.940167,38.386003,24.017546,23.823209,23.603320,32.732472,33.600003,33.864697,35.786712,35.727351,30.281367,30.589780,34.478825,37.140594,33.567454,37.612381,35.774018,37.821968,32.106568,36.719668,33.873573,36.682058,32.071306,36.418196,32.123034,34.119980,31.720000,33.849594,32.820952,34.914164,32.043713,33.855711,74.559286,80.367859,124.562203,75.737585,131.126022,57.487180,47.455685,138.037445,120.130000,2.087000,203.200000,118.980000,1.575000,133.600000,49001.003478,12.557590,25.828413,84.099943,34.485688,2593.189479,1642.488652
06/21/2026 13:33:51,0.000000,0.000000,75.416240,75.177666,66.208988,75.709099,78.481693,73.103592,73.195495,74.968119,35.790870,31.419293,31.823816,31.758381,37.422060,37.872406,35.569464,35.917662,35.629611,37.314137,35.576442,35.834773,34.109395,34.128927,33.445984,71.426211,33.679658,39.334920,24.642586,24.513252,24.319293,32.459834,33.356545,33.644860,35.593482,35.536765,29.769934,30.166221,34.454769,37.171012,33.573492,37.617504,35.775874,37.853864,32.105762,36.740945,33.866951,36.700239,32.057398,36.408790,32.112882,34.141371,31.717410,33.846969,32.814766,34.914647,32.034255,33.854712,80.947194,86.391612,124.641161,83.754805,131.526161,57.232939,48.230116,156.158500,120.310000,2.183000,216.700000,118.870000,1.660000,146.000000,49061.001915,12.791842,26.543078,92.379317,34.488181,2596.712806,1644.842815
06/21/2026 13:34:51,0.000000,0.000000,75.439135,75.185787,66.122437,75.683161,78.509265,73.075881,73.291612,75.001099,35.602615,31.354275,31.686192,31.649212,37.172227,37.721707,35.436172,35.788858,35.450182,37.208492,35.100450,35.786468,33.917138,34.032129,33.371878,72.544982,33.453521,40.242876,24.562446,24.398192,24.285186,32.231074,33.049814,33.297361,35.490344,35.414563,29.677741,30.002687,34.473483,37.184798,33.572259,37.633956,35.767339,37.855956,32.104308,36.762486,33.872141,36.691693,32.083719,36.426558,32.122554,34.164779,31.733776,33.862372,32.794618,34.944662,32.050785,33.888078,83.120410,88.456843,125.920516,85.548042,132.998956,57.488363,47.796532,158.631989,120.250000,2.196000,218.700000,118.770000,1.675000,147.900000,49120.999429,14.099103,26.143773,93.458753,34.499516,2600.329379,1647.286630
06/21/2026 13:35:51,0.000000,0.000000,75.367089,75.125967,66.021844,75.657388,78.449501,73.004303,73.237413,74.990941,35.499512,31.169503,31.533523,31.446561,37.033423,37.645757,35.344384,35.634199,35.282789,37.023333,34.736512,35.745775,33.821731,33.889226,33.014520,70.591473,33.132819,38.274979,24.184351,24.027205,23.943405,31.912619,32.714856,32.890487,35.284330,35.297184,29.568564,29.984829,34.441512,37.184774,33.554645,37.642949,35.741219,37.854646,32.093199,36.783278,33.849492,36.734167,32.058856,36.450519,32.106105,34.166571,31.703944,33.871694,32.782610,34.949538,32.030817,33.895242,75.783497,81.364547,126.175392,75.275240,132.889881,57.538648,46.942085,137.617617,120.450000,2.101000,205.200000,119.020000,1.572000,134.600000,49180.997498,12.924222,25.350757,83.899778,34.494789,2603.919181,1649.699914
06/21/2026 13:36:51,0.000000,0.000000,75.364987,75.104014,66.032098,75.633047,78.480773,72.986238,73.222444,74.965865,35.253430,30.670284,31.098103,30.976436,36.799826,37.486604,35.089144,35.413620,35.080535,36.887876,34.570056,35.331871,33.535221,33.716000,32.924819,68.399894,32.971453,37.993173,23.348657,23.170331,22.998137,31.662202,32.575157,32.876204,35.076173,35.064202,29.001447,29.324509,34.473981,37.184852,33.572568,37.648849,35.803705,37.853788,32.131051,36.756957,33.872364,36.718906,32.091053,36.432967,32.138171,34.174142,31.745400,33.864371,32.813961,34.926704,32.077702,33.884295,78.817063,84.118175,124.553358,81.967705,131.262481,57.085930,47.106196,152.420510,120.270000,2.164000,213.600000,118.710000,1.638000,143.200000,49240.996676,12.489467,25.503706,90.726106,34.508289,2607.362078,1651.973050
06/21/2026 13:37:51,0.000000,0.000000,75.411256,75.144807,65.960626,75.663736,78.472236,73.000933,73.268563,74.975563,35.308359,30.674260,31.093612,30.988711,37.239708,37.321064,35.032574,35.289702,34.969208,36.801575,34.689355,35.231937,33.515028,33.696701,32.519899,71.766225,32.604086,39.009367,23.792907,23.689452,23.544485,31.371447,32.209652,32.180284,34.995132,34.964093,29.272741,29.428460,34.479787,37.204346,33.600779,37.649957,35.781891,37.870028,32.161202,36.771183,33.872433,36.731363,32.132645,36.442909,32.143847,34.181579,31.752419,33.866216,32.799357,34.942294,32.072566,33.900040,82.127574,87.428880,125.927123,84.316507,132.822197,57.206973,47.255839,155.877859,120.200000,2.187000,216.100000,118.820000,1.654000,146.000000,49300.994356,13.366461,25.642906,92.256122,34.517842,2610.958633,1654.396511
06/21/2026 13:38:51,0.000000,0.000000,75.297275,75.109773,65.870129,75.660232,78.416576,72.974131,73.214732,74.980557,35.058341,30.508467,30.875264,30.833002,37.108635,37.291262,34.839750,35.134624,34.825532,36.647608,34.759446,35.170139,33.431772,33.629898,32.504406,73.555443,32.389653,39.387791,23.916913,23.809888,23.651953,31.199871,31.991996,32.031614,34.914544,34.832056,29.056086,29.312248,34.489293,37.192153,33.591242,37.660357,35.798190,37.856682,32.156661,36.772242,33.897474,36.735962,32.128658,36.453550,32.161556,34.200130,31.755891,33.856622,32.815539,34.952224,32.076590,33.900059,83.705471,89.033335,126.948843,85.545423,134.092039,57.405008,47.187087,155.301688,120.310000,2.191000,217.300000,118.750000,1.664000,146.600000,49360.993609,13.808808,25.578983,92.002732,34.522554,2614.595421,1656.858647
06/21/2026 13:39:51,0.000000,0.000000,75.344406,75.079203,65.941272,75.602733,78.419847,72.913486,73.215528,74.962765,35.026640,30.354021,30.762738,30.603825,36.908617,37.014775,34.696858,35.006861,34.702895,36.508432,34.836844,34.946133,33.217055,33.496980,32.461633,66.847364,32.262833,37.854740,22.819712,22.667746,22.508519,30.979048,31.817127,31.988185,34.706995,34.679492,28.788444,29.106492,34.482055,37.190688,33.609890,37.652836,35.798734,37.858109,32.179457,36.784896,33.897297,36.718973,32.134002,36.456208,32.141188,34.185140,31.755548,33.881756,32.811805,34.953821,32.089944,33.904502,79.889764,85.264866,126.014052,82.756072,132.783279,57.237066,46.616096,153.522518,120.050000,2.169000,213.900000,118.750000,1.644000,143.600000,49420.990610,12.808709,25.046031,91.216287,34.524342,2618.104633,1659.193140
06/21/2026 13:40:51,0.000000,0.000000,75.302739,75.063288,65.944824,75.596102,78.370745,72.872958,73.239861,74.979867,34.830156,30.226942,30.642369,30.460059,36.865464,37.054781,34.507187,34.845205,34.520972,36.393319,34.008803,34.830587,33.163480,33.454532,32.690445,73.191184,32.098457,38.061759,23.541853,23.467940,23.378538,30.853906,31.646141,31.639013,34.648693,34.625625,28.818589,29.088872,34.501355,37.205501,33.612093,37.647956,35.805172,37.868506,32.193044,36.778795,33.905825,36.738975,32.162041,36.476572,32.182809,34.216447,31.760685,33.900053,32.809230,34.953470,32.085943,33.921379,80.948809,86.405306,127.092247,81.721560,134.326188,57.280770,46.262431,147.646709,120.180000,2.151000,212.400000,118.860000,1.630000,141.300000,49480.988851,13.347704,24.714055,88.574898,34.536293,2621.735055,1661.647209
06/21/2026 13:41:51,0.000000,0.000000,75.283158,75.070311,65.873361,75.589157,78.400005,72.929932,73.223436,74.964320,34.679802,29.946534,30.366921,30.297992,36.628940,36.749736,34.441523,34.690856,34.354141,36.287087,34.461970,34.791742,32.949420,33.351194,32.123257,63.530136,31.923148,36.385999,22.038960,21.907516,21.651357,30.645745,31.486612,31.753918,34.456875,34.445338,28.347701,28.570997,34.500984,37.192307,33.629056,37.663950,35.822785,37.851169,32.204952,36.774470,33.912142,36.737747,32.154287,36.459123,32.171134,34.195036,31.770825,33.897489,32.807996,34.964212,32.095990,33.909646,76.125686,81.552786,125.113367,78.928888,131.800916,56.913099,45.891384,144.440545,120.300000,2.122000,207.900000,118.880000,1.604000,138.000000,49540.987183,12.021793,24.364206,87.103940,34.535765,2625.157434,1663.898397
06/21/2026 13:42:51,0.000000,0.000000,75.221411,75.027978,65.980432,75.563571,78.354308,72.842864,73.183102,74.944768,34.504098,29.817211,30.251445,30.097139,36.560544,36.779576,34.267421,34.526126,34.220531,36.151586,34.252931,34.458779,32.854921,33.330063,32.228130,71.003146,31.817059,37.996867,23.040090,22.906085,22.758413,30.524194,31.377136,31.242576,34.408713,34.343036,28.307744,28.625320,34.538586,37.212980,33.664866,37.656270,35.871889,37.854641,32.234701,36.807350,33.970891,36.749834,32.200915,36.472306,32.230252,34.227374,31.828675,33.923827,32.850376,34.959476,32.135947,33.930864,81.359844,86.646668,126.025712,83.549886,133.150424,56.856902,46.234950,154.930091,120.260000,2.178000,215.500000,118.820000,1.654000,144.900000,49600.985697,13.308668,24.688199,91.838975,34.566101,2628.717344,1666.284698
06/21/2026 13:43:51,0.000000,0.000000,75.175228,75.002483,65.910686,75.530473,78.277978,72.807542,73.122337,74.976643,34.451635,29.702065,30.084611,30.048393,36.543577,36.671908,34.085115,34.441948,34.101465,36.063806,34.122773,34.443986,32.809864,33.211264,31.768763,72.323804,31.453071,38.470281,23.019018,22.939691,22.799512,30.290039,31.068654,31.003594,34.326814,34.254917,28.228059,28.426775,34.527510,37.209016,33.634753,37.656360,35.820211,37.844626,32.213046,36.803637,33.930757,36.769128,32.177809,36.465700,32.184123,34.199559,31.794966,33.894348,32.842199,34.966840,32.112839,33.938001,83.609870,88.727568,127.027108,85.903511,134.303202,57.104681,46.437321,160.252551,120.280000,2.202000,218.500000,118.810000,1.675000,148.200000,49660.984868,13.591881,24.878400,94.159865,34.549271,2632.326961,1668.720080
06/21/2026 13:44:51,0.000000,0.000000,75.166203,74.997258,65.959628,75.528619,78.282862,72.850148,73.093794,74.952386,34.413848,29.655620,30.076962,29.984549,36.146857,36.582431,33.980216,34.342865,33.965103,35.963652,34.320214,34.726052,32.548287,33.274277,31.614939,68.443554,31.247418,36.574661,22.318957,22.225673,21.999075,30.100136,30.818657,30.733534,34.210774,34.147745,28.328712,28.507121,34.502690,37.219655,33.644387,37.661526,35.834151,37.843508,32.238617,36.804982,33.935659,36.746581,32.204929,36.471872,32.191451,34.201543,31.790275,33.886817,32.819097,34.950007,32.096349,33.930428,75.366741,80.865759,126.835592,75.229086,133.619480,57.228418,45.198718,138.650192,120.310000,2.092000,204.600000,118.850000,1.579000,134.100000,49720.983233,12.867876,23.706785,84.391365,34.548726,2635.878335,1671.094932
06/21/2026 13:45:51,0.000000,0.000000,75.173266,74.980246,65.938163,75.501388,78.278862,72.828760,73.154430,74.930519,34.123611,29.326082,29.796544,29.660442,36.170809,36.592209,33.841580,34.131496,33.855895,35.831241,33.747984,34.177661,32.437573,33.135220,31.720420,70.782330,31.466028,37.096531,22.514308,22.364540,22.278848,30.146829,30.966049,31.236085,34.080288,34.047437,27.686874,28.029768,34.517937,37.211415,33.648577,37.675860,35.844991,37.867575,32.239273,36.811078,33.948882,36.754005,32.201229,36.484126,32.190327,34.228383,31.815432,33.925349,32.823445,34.964100,32.121575,33.947161,81.158789,86.330536,126.090948,83.964041,133.257390,56.738694,46.021896,156.812680,120.180000,2.185000,216.400000,118.760000,1.657000,146.000000,49780.981400,12.609086,24.487445,92.665910,34.561036,2639.378728,1673.424666
06/21/2026 13:46:51,0.000000,0.000000,75.147892,74.962047,65.760069,75.475156,78.259027,72.737648,73.149743,74.943161,34.111931,29.414693,29.795959,29.706291,36.309304,36.347374,33.877091,34.078658,33.772271,35.737634,33.643473,34.264132,32.432156,33.084027,31.684767,72.217208,30.957719,38.488519,22.651603,22.548037,22.448788,29.792367,30.515899,29.466400,34.044224,33.970526,27.993893,28.181212,34.529612,37.218629,33.655390,37.670707,35.839085,37.857708,32.240014,36.805932,33.967249,36.760805,32.203643,36.500248,32.202638,34.247764,31.809493,33.926845,32.838726,34.968254,32.129775,33.939358,83.610674,88.745828,127.404004,85.774174,134.748400,57.049004,46.177268,159.264158,120.280000,2.197000,218.200000,118.800000,1.670000,147.800000,49840.980276,13.854620,24.633899,93.732821,34.565594,2642.998715,1675.869675
06/21/2026 13:47:51,0.000000,0.000000,75.148847,74.963847,66.029176,75.471817,78.264115,72.767332,73.105276,74.925824,34.034383,29.361761,29.775588,29.651167,36.231997,36.160271,33.658652,33.984153,33.688027,35.657585,33.727999,34.139577,32.390063,32.983292,31.525776,69.127722,30.885481,35.980007,22.303158,22.146182,22.101279,29.739815,30.433056,30.203043,33.950769,33.880615,27.946356,28.019219,34.544721,37.234570,33.668417,37.689855,35.863645,37.865417,32.266020,36.836506,33.965076,36.775895,32.215353,36.508796,32.192602,34.241305,31.831966,33.949093,32.831660,34.990916,32.140596,33.981678,74.978743,80.475209,127.356528,74.560451,134.442556,57.147999,44.740760,136.778447,120.320000,2.091000,204.200000,118.950000,1.568000,133.500000,49900.978434,12.711020,23.268987,83.498463,34.579704,2646.563550,1678.256240
06/21/2026 13:48:51,0.000000,0.000000,75.051753,74.908133,65.763217,75.457163,78.177128,72.727220,72.967626,74.916901,33.862634,29.000555,29.379679,29.316562,36.010906,36.123826,33.492791,33.840119,33.540193,35.525181,33.598828,33.781138,32.282704,32.920472,31.379466,68.442481,31.156479,36.081479,21.958290,21.812478,21.633049,29.803750,30.636030,30.943092,33.836323,33.762606,27.263367,27.582038,34.531268,37.233102,33.679224,37.691328,35.854123,37.878010,32.265354,36.819836,33.966106,36.777806,32.214111,36.508889,32.202171,34.232652,31.821053,33.955007,32.837582,34.980416,32.113098,33.972003,79.542300,84.703239,125.927420,82.506911,132.965873,56.724791,45.739606,153.563627,120.170000,2.171000,214.200000,118.820000,1.640000,143.900000,49960.977260,11.860843,24.220636,91.234527,34.576657,2650.018039,1680.539086
06/21/2026 13:49:51,0.000000,0.000000,74.952283,74.882157,65.652823,75.398521,78.105626,72.654836,72.799141,74.885690,33.828233,29.048520,29.412916,29.385586,36.070143,36.206077,33.410604,33.715333,33.479566,35.451410,33.548423,33.758386,32.259019,32.840787,31.448084,71.024994,30.706318,37.404772,22.310776,22.184750,22.109347,29.507485,30.307349,29.853510,33.786512,33.703907,27.687031,27.865798,34.556829,37.227625,33.691991,37.696076,35.873847,37.854828,32.278048,36.831832,33.966158,36.793343,32.243383,36.508351,32.234444,34.234219,31.842672,33.959054,32.860309,34.977807,32.134808,33.978123,82.305927,87.519558,127.128032,84.378265,134.550066,56.826435,45.574717,156.172095,120.320000,2.183000,216.000000,118.830000,1.654000,145.600000,50020.974587,13.340416,24.064356,92.385281,34.587187,2653.609213,1682.956340
06/21/2026 13:50:51,0.000000,0.000000,75.017553,74.847311,65.853759,75.359092,78.107147,72.615703,72.909591,74.912229,33.768319,29.026700,29.346503,29.292887,35.996256,36.097222,33.329829,33.621708,33.391636,35.339763,33.687045,33.909878,32.037476,32.864418,31.213365,72.764970,30.575009,37.454452,22.499733,22.339648,22.270385,29.411623,30.143767,29.829898,33.741008,33.653513,27.577440,27.737989,34.537173,37.227933,33.685656,37.699495,35.870104,37.865232,32.264944,36.836761,33.971548,36.785884,32.228178,36.514914,32.197311,34.246446,31.840244,33.944021,32.824357,34.985407,32.117376,33.960731,82.821324,88.095939,128.077517,83.995865,135.578293,56.999517,45.550538,151.582959,120.170000,2.170000,214.400000,118.900000,1.646000,143.700000,50080.973901,13.413039,24.041413,90.351970,34.580186,2657.238671,1685.409728
06/21/2026 13:51:51,0.000000,0.000000,74.962315,74.850366,65.836350,75.350532,78.067469,72.601185,73.015462,74.924075,33.706232,28.872888,29.260960,29.223145,35.993878,35.870753,33.274514,33.591732,33.311301,35.298187,33.794165,33.626380,31.931772,32.753541,31.259935,67.019372,30.633499,36.497819,21.522341,21.412823,21.265752,29.421013,30.147803,30.305610,33.616399,33.583529,27.365991,27.680875,34.524337,37.265990,33.671723,37.718334,35.841222,37.878838,32.249280,36.865957,33.964887,36.810658,32.214709,36.545331,32.196775,34.283636,31.837925,33.968883,32.843919,35.008907,32.123041,34.004121,80.642642,85.919657,127.125821,83.439531,134.243499,56.843162,45.512666,155.079151,120.410000,2.172000,214.700000,118.890000,1.647000,144.600000,50140.971924,12.492357,24.005462,91.904695,34.590924,2660.745916,1687.743123
06/21/2026 13:52:51,0.000000,0.000000,74.969119,74.837314,65.844509,75.322474,78.078223,72.577272,72.997033,74.906954,33.603767,28.875702,29.289642,29.181206,35.907945,35.951349,33.211673,33.512480,33.242560,35.184401,33.414521,33.613042,32.090705,32.695275,31.405896,71.747122,30.490988,36.304060,22.356014,22.225508,22.197378,29.339472,30.059606,28.892532,33.589030,33.517067,27.528250,27.838423,34.547812,37.235440,33.689254,37.689817,35.856122,37.841565,32.252234,36.843566,33.967278,36.783398,32.200454,36.516106,32.185045,34.248858,31.843556,33.941083,32.854317,34.976708,32.099439,33.967256,78.552291,83.716218,128.056457,78.153001,135.360869,56.956600,44.954590,142.604730,120.190000,2.118000,207.900000,118.730000,1.602000,137.500000,50200.970134,12.830342,23.473718,86.251878,34.576965,2664.355141,1690.175078
06/21/2026 13:53:51,0.000000,0.000000,74.939112,74.821668,65.677519,75.328751,78.094159,72.563660,72.991788,74.882711,33.423974,28.584044,29.075671,28.962248,35.932362,35.776004,33.110699,33.395105,33.145801,35.136202,33.531485,33.578452,31.917561,32.743802,31.163419,63.577781,30.532618,35.171920,20.967289,20.798870,20.589137,29.239667,30.049897,30.148422,33.466878,33.423339,27.011573,27.193287,34.551416,37.239475,33.687539,37.699159,35.885633,37.883374,32.262747,36.864648,33.994652,36.801385,32.222689,36.541762,32.205348,34.259788,31.835816,33.970677,32.856831,35.003161,32.127907,33.995213,77.373030,82.599705,126.127941,80.241012,133.214838,56.705678,45.181724,147.851120,120.260000,2.133000,209.900000,118.940000,1.617000,140.000000,50260.967710,11.481336,23.690584,88.667956,34.594461,2667.776724,1692.424125
06/21/2026 13:54:51,0.000000,0.000000,74.971748,74.804033,65.770730,75.302782,78.066591,72.556669,73.017270,74.896730,33.421118,28.635610,29.021060,28.954204,35.449446,35.768017,32.990629,33.324401,33.010488,35.068622,33.538402,33.543789,31.917102,32.687314,30.862569,70.391144,30.340874,36.742303,21.872127,21.780148,21.636975,29.135145,29.897716,28.873744,33.407071,33.395075,27.108667,27.660664,34.520223,37.241992,33.661483,37.697539,35.834633,37.870499,32.213294,36.843097,33.961924,36.820977,32.180120,36.541024,32.171912,34.253512,31.822389,33.952156,32.826279,34.995306,32.087113,34.012675,81.607204,86.884189,127.167623,83.674944,134.520937,56.711317,45.575689,154.708362,120.250000,2.174000,215.100000,118.640000,1.651000,144.700000,50320.967509,12.677025,24.065278,91.741138,34.575407,2671.345211,1694.818644
06/21/2026 13:55:51,0.000000,0.000000,74.920376,74.801662,65.828544,75.323096,78.029598,72.541041,72.935562,74.899275,33.362468,28.615084,28.969313,28.938816,35.639763,35.693372,32.889684,33.272826,32.982481,34.995460,33.215383,33.114334,31.735572,32.696876,31.019848,72.033972,30.077350,37.404310,22.128215,22.005306,21.877384,28.989183,29.633650,29.134152,33.391454,33.335913,27.122891,27.386047,34.537950,37.250815,33.688736,37.693722,35.857553,37.869060,32.243883,36.857343,33.971781,36.781249,32.208003,36.529810,32.198942,34.262718,31.841430,33.975333,32.833927,34.990961,32.116335,33.992103,84.050898,89.138168,128.100073,86.297934,135.723814,56.840461,45.464501,161.049317,120.100000,2.207000,219.400000,118.850000,1.676000,148.400000,50380.965785,13.444594,23.959716,94.502829,34.585083,2674.960024,1697.257324
06/21/2026 13:56:51,0.000000,0.000000,74.929678,74.737447,65.814034,75.281688,78.029992,72.469842,72.930600,74.879538,33.309689,28.560747,28.968964,28.872894,35.474143,35.653598,32.868578,33.192180,32.919896,34.890017,33.326574,33.742656,31.872435,32.539095,30.680050,65.790305,30.050382,35.043433,21.087720,20.977255,20.830511,28.924012,29.622014,29.527030,33.284808,33.254590,27.229624,27.529491,34.547378,37.253579,33.705759,37.698286,35.852868,37.871457,32.241401,36.870179,33.987772,36.792317,32.206311,36.533438,32.200465,34.268232,31.829146,33.970900,32.848607,34.992742,32.114642,33.989082,74.304758,79.855526,127.226277,74.772611,134.285559,56.852807,44.205602,137.152311,120.280000,2.088000,203.200000,118.900000,1.563000,133.000000,50440.963441,12.289269,22.754164,83.677456,34.588728,2678.458053,1699.579621
06/21/2026 13:57:51,0.000000,0.000000,74.981617,74.770807,65.918201,75.308703,78.021564,72.497794,73.058405,74.883700,33.196375,28.300152,28.771788,28.664226,35.547826,35.428178,32.775732,33.101594,32.810085,34.846560,33.121710,33.045665,31.674319,32.524096,30.670326,69.822547,30.450675,35.662148,21.527196,21.384462,21.289998,29.147170,29.966804,30.189712,33.239275,33.183724,26.696090,27.070998,34.562591,37.273604,33.705009,37.696214,35.853815,37.860914,32.238348,36.872923,34.001625,36.803910,32.215008,36.522615,32.190737,34.264743,31.846135,33.974099,32.852255,34.994162,32.113995,34.002200,80.695592,85.858840,126.824995,83.189448,134.206960,56.581376,45.020915,154.518841,120.130000,2.175000,214.600000,118.760000,1.644000,144.400000,50500.961626,12.125040,23.537108,91.657437,34.592245,2681.955224,1701.904495
06/21/2026 13:58:51,0.000000,0.000000,74.941306,74.738515,65.807427,75.305350,78.006856,72.496971,73.005295,74.895765,33.216288,28.401812,28.825238,28.747785,35.474394,35.493449,32.763631,33.036159,32.736632,34.850466,33.381590,33.131132,31.637915,32.504653,30.816412,70.812951,29.744749,36.775871,21.671498,21.538210,21.486645,28.644446,29.325613,27.450482,33.223666,33.149003,27.076620,27.244810,34.548475,37.265284,33.705419,37.698389,35.837644,37.874827,32.227887,36.888786,33.988687,36.808271,32.198089,36.550044,32.177606,34.256528,31.841454,33.982472,32.844633,34.993656,32.107754,34.020836,82.728536,87.947125,127.902876,84.860832,135.403492,56.823616,45.099183,157.526097,120.280000,2.184000,217.000000,118.800000,1.662000,146.100000,50560.960845,13.164025,23.611846,92.977544,34.590837,2685.547178,1704.322158
06/21/2026 13:59:51,0.000000,0.000000,74.938751,74.722860,65.701497,75.309351,78.034837,72.494631,73.042638,74.888246,33.221511,28.467297,28.787206,28.711739,35.612736,35.465623,32.777715,33.018678,32.742302,34.741692,33.238842,33.418288,31.635335,32.446474,30.736492,71.318655,29.729052,35.392879,21.878707,21.747691,21.712043,28.715940,29.334195,28.778847,33.194191,33.122637,27.051911,27.263305,34.538454,37.247338,33.690814,37.706837,35.838586,37.864722,32.217265,36.857792,33.973119,36.805588,32.193746,36.539086,32.176773,34.251703,31.835719,33.979779,32.841048,35.001166,32.087835,34.004072,78.776480,84.074497,128.593335,78.545993,136.009446,57.014146,44.613550,144.063769,120.200000,2.128000,208.200000,118.650000,1.601000,137.900000,50620.959193,12.245952,23.146927,86.929656,34.582572,2689.151133,1706.750090
06/21/2026 14:00:51,0.000000,0.000000,74.968006,74.717475,65.688794,75.285932,78.040956,72.473676,73.041615,74.863145,33.169182,28.228664,28.591901,28.566798,35.381484,35.385916,32.556620,32.903911,32.603665,34.676599,32.773540,33.251727,31.465211,32.481236,30.501980,69.170485,30.053075,35.876586,21.343646,21.125904,21.092378,28.856703,29.557853,29.759406,33.098779,33.077444,26.667440,26.972428,34.540548,37.245888,33.696105,37.703705,35.833043,37.865378,32.199238,36.881894,33.982214,36.809342,32.189556,36.542000,32.168090,34.261683,31.844400,33.983102,32.847932,35.010692,32.105896,34.005663,81.613765,86.651962,127.732337,84.408351,135.021825,56.816282,44.950512,157.828910,120.010000,2.182000,216.300000,118.540000,1.662000,146.400000,50680.957302,12.406768,23.469818,93.109532,34.585818,2692.656996,1709.083602
06/21/2026 14:01:51,0.000000,0.000000,75.010073,74.723216,65.619428,75.305156,78.037390,72.492964,73.048183,74.892089,32.985243,28.337631,28.763750,28.658907,35.357745,35.301011,32.604217,32.886136,32.665114,34.683773,32.893219,33.141261,31.518424,32.448958,30.531852,72.236147,29.776191,36.453502,21.805447,21.707179,21.663736,28.571536,29.237122,27.455211,33.100458,33.090235,27.026943,27.300035,34.553650,37.264693,33.699622,37.725765,35.850126,37.888162,32.196376,36.889146,33.989048,36.812170,32.171242,36.545029,32.156772,34.257940,31.838861,33.991268,32.843216,34.992686,32.100486,34.015361,82.290046,87.656131,128.995486,83.294225,136.443528,57.035211,45.009942,150.012408,120.110000,2.162000,213.000000,118.660000,1.633000,142.500000,50740.955770,12.926878,23.526624,89.646661,34.589081,2696.292431,1711.542844
06/21/2026 14:02:51,0.000000,0.000000,74.971915,74.751385,65.567175,75.335245,78.016874,72.514256,73.038700,74.883049,33.007933,28.219388,28.567010,28.556237,35.246442,35.277028,32.476931,32.852269,32.603761,34.618138,32.973259,33.047430,31.476496,32.395083,30.529545,62.906003,29.833180,34.460090,20.308722,20.190973,19.972038,28.662809,29.317655,29.286881,33.005630,32.994073,26.719461,26.939497,34.558417,37.276961,33.698506,37.732167,35.812800,37.889369,32.194031,36.896203,33.971268,36.820555,32.165598,36.558888,32.174897,34.272911,31.834287,33.993467,32.839193,35.019713,32.088166,34.030152,75.825631,81.325069,126.831264,78.387508,134.038526,56.814154,44.255224,143.623063,120.140000,2.114000,206.500000,118.830000,1.589000,136.900000,50800.953485,11.658042,22.802048,86.725415,34.591377,2699.719383,1713.795813
06/21/2026 14:03:51,0.000000,0.000000,75.014022,74.734772,65.652464,75.304883,77.997131,72.485912,73.072679,74.886960,32.907522,28.072163,28.453731,28.417197,35.159291,35.105203,32.516045,32.775318,32.482838,34.546325,32.841722,33.109836,31.407617,32.316073,30.454633,70.143383,29.996351,35.598720,21.558542,21.430625,21.365826,28.800525,29.471819,28.087453,33.018481,32.947356,26.576006,26.937239,34.565491,37.238910,33.720820,37.717690,35.830050,37.874763,32.181547,36.867893,33.987253,36.810382,32.173503,36.542409,32.169087,34.243593,31.838717,33.979261,32.859203,34.996658,32.101412,33.998526,81.458174,86.642307,127.602041,83.557219,135.174330,56.557651,44.931576,155.131912,120.190000,2.179000,215.400000,118.850000,1.649000,144.800000,50860.952670,12.147011,23.451709,91.927947,34.584858,2703.268251,1716.171142
06/21/2026 14:04:51,0.000000,0.000000,74.999692,74.727198,65.812644,75.300998,77.996626,72.498536,73.076662,74.890935,32.914747,28.141008,28.483293,28.475327,35.192659,35.169607,32.439749,32.734622,32.467381,34.494082,32.736898,33.009501,31.443826,32.337104,30.316219,71.155770,29.522308,36.137262,21.610538,21.474099,21.440243,28.414035,29.015450,28.238655,32.982102,32.919865,26.721727,26.925135,34.529067,37.249479,33.689402,37.709409,35.834789,37.886118,32.164058,36.890195,33.988769,36.811893,32.159196,36.546768,32.152933,34.251004,31.828336,33.985662,32.856275,35.009701,32.091999,34.007782,83.597135,88.700357,128.475640,85.734805,136.054412,56.841033,44.930799,159.543342,120.170000,2.194000,218.300000,118.800000,1.672000,147.700000,50920.950161,12.686296,23.450966,93.853624,34.582142,2706.869684,1718.598512
06/21/2026 14:05:51,0.000000,0.000000,74.971182,74.743468,65.603594,75.300885,77.992725,72.513251,73.082154,74.884587,32.798249,28.180272,28.515409,28.503752,34.961975,35.166815,32.438803,32.714555,32.443349,34.463899,32.997867,33.322693,31.375970,32.267564,30.535912,68.198979,29.517460,34.989246,21.019823,20.947073,20.792106,28.477629,29.071438,28.700723,32.929000,32.875206,26.836336,27.061366,34.544594,37.199954,33.687134,37.698756,35.825675,37.862889,32.154458,36.851438,33.985834,36.785962,32.150562,36.530215,32.147338,34.229889,31.842781,33.957420,32.865785,34.983712,32.092265,33.987181,76.873827,82.361127,128.467092,77.274136,135.584353,56.962981,43.973710,142.402099,120.300000,2.108000,206.600000,118.890000,1.586000,136.100000,50980.949084,12.459254,22.529992,86.157384,34.569192,2710.424592,1720.975580
06/21/2026 14:06:51,0.000000,0.000000,74.988926,74.706711,65.839338,75.308944,78.006230,72.488715,73.072222,74.886927,32.763969,27.957955,28.351154,28.309678,35.026310,35.008574,32.268554,32.612413,32.359673,34.435015,32.886240,32.892491,31.161690,32.239128,30.525357,71.400225,29.959847,35.901341,21.454918,21.357064,21.181895,28.731951,29.422003,29.608409,32.869662,32.829202,26.410340,26.809385,34.534337,37.244120,33.679686,37.702393,35.798602,37.851791,32.142835,36.859732,33.968407,36.787620,32.142455,36.516399,32.138830,34.249365,31.814218,33.968851,32.859893,34.994686,32.059235,34.018162,83.031228,88.091588,128.251279,85.557585,135.673877,56.810049,44.744256,160.415853,120.200000,2.199000,218.600000,118.800000,1.674000,147.900000,51040.947364,12.629003,23.272338,94.230251,34.566581,2713.975434,1723.353123
06/21/2026 14:07:51,0.000000,0.000000,74.946221,74.693994,65.644987,75.297004,78.002746,72.495376,72.958397,74.859533,32.795920,28.131518,28.440338,28.461559,34.865054,34.946208,32.293088,32.594242,32.331137,34.408328,32.728332,33.079352,31.295522,32.264202,30.707266,71.003992,29.402616,35.474412,21.565932,21.463152,21.388720,28.300784,28.940605,27.844186,32.898983,32.825179,26.820468,26.990938,34.552722,37.250062,33.688008,37.709348,35.822915,37.854834,32.141005,36.855154,33.976689,36.794103,32.147996,36.528991,32.140560,34.226236,31.845351,33.986900,32.876633,34.982116,32.073677,34.002379,78.404736,83.642310,129.159810,77.866463,136.534857,56.978012,44.270664,141.566328,120.300000,2.116000,207.400000,118.800000,1.593000,136.900000,51100.946035,12.657471,22.816941,85.766687,34.572784,2717.581353,1725.781568
06/21/2026 14:08:51,0.000000,0.000000,75.030417,74.673002,65.666907,75.283860,78.029210,72.459311,73.051609,74.854528,32.601297,27.890642,28.191923,28.228605,35.057051,34.989655,32.235980,32.550943,32.308599,34.298869,32.961906,32.482626,31.182781,32.272201,30.507434,63.176516,29.780392,34.228264,20.373256,20.231247,20.029281,28.492514,29.239308,29.401650,32.793295,32.755499,26.357271,26.502984,34.556606,37.238899,33.690238,37.705380,35.819151,37.853730,32.135443,36.851227,33.994058,36.779115,32.130118,36.531126,32.139448,34.229566,31.846020,33.957207,32.889136,34.979066,32.076715,33.968116,77.594478,82.751163,127.080354,80.348391,134.329877,56.549766,44.433124,148.186788,120.160000,2.140000,210.000000,118.730000,1.612000,140.000000,51160.945056,11.254796,22.973468,88.820581,34.568518,2721.001132,1728.030615
06/21/2026 14:09:51,0.000000,0.000000,74.902426,74.664976,65.509296,75.274789,77.994072,72.456989,73.071310,74.847994,33.499518,29.802169,30.129416,30.168918,35.209638,35.060233,32.677584,32.864339,32.729266,34.384854,34.150518,33.765404,31.994589,32.691295,31.947447,62.661782,30.995739,30.776036,27.032636,27.763168,28.859786,30.205204,30.356766,30.721361,33.385538,33.180241,29.916065,30.448026,34.537377,37.217966,33.669330,37.691205,35.813821,37.840903,32.113178,36.841683,33.977820,36.755411,32.113326,36.510443,32.102053,34.208691,31.841106,33.936528,32.865317,34.953093,32.067043,33.969566,81.845177,82.801319,115.915250,75.146714,121.564266,69.058442,55.782344,106.904178,120.890000,0.623000,67.100000,0.000000,0.000000,-0.000000,51220.942765,-2.412583,33.188619,68.008885,34.551293,2722.640906,1728.540794
06/21/2026 14:10:51,0.000000,0.000000,74.968127,74.657593,65.682083,75.242745,78.020217,72.432464,73.062200,74.843973,34.251002,31.562818,31.559700,31.905746,35.437706,35.454989,33.418215,33.577255,33.511242,34.740395,34.904051,34.250903,32.947202,33.133448,33.052478,53.060033,32.590824,32.890976,29.491676,30.468508,30.344160,31.580789,31.527326,31.879268,33.950810,33.775856,31.573402,31.847184,34.532479,37.216622,33.676779,37.694639,35.789324,37.832816,32.094798,36.817659,33.969249,36.739349,32.096660,36.487230,32.118829,34.204562,31.821816,33.931510,32.872741,34.973799,32.041920,33.956047,83.655786,84.117734,105.934544,68.361267,112.278075,78.778805,57.329555,86.723985,120.790000,0.621000,67.100000,0.000000,0.000000,-0.000000,51280.940759,-1.592677,34.483653,55.873249,34.543441,2723.759202,1728.540794
06/21/2026 14:11:51,0.000000,0.000000,74.949309,74.687786,65.707473,75.285005,78.032456,72.534599,73.063130,74.864335,34.618866,32.240160,32.148496,32.492333,35.701832,35.707591,33.886347,34.126975,34.060592,35.059263,35.182513,35.121261,33.350352,33.509850,33.435528,46.346783,33.301584,33.411777,30.889598,31.473319,31.236043,32.452170,32.452615,32.730586,34.277561,34.175478,32.050950,32.224095,34.512786,37.223968,33.672399,37.703098,35.782159,37.862342,32.074248,36.860962,33.949661,36.773365,32.081858,36.529602,32.099615,34.205816,31.825747,33.950549,32.835786,34.985720,32.050704,33.985234,78.701647,78.672206,99.069479,67.957417,106.622695,82.819610,57.713614,74.622637,120.900000,0.623000,67.200000,0.000000,0.000000,-0.000000,51340.939540,-1.390115,34.801892,47.711634,34.548281,2724.877596,1728.540794
