Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 14:12:51,0.000000,0.000000,74.921465,74.697541,65.758758,75.304970,77.986695,72.506334,73.065733,74.861018,34.829724,32.565073,32.425848,32.798395,36.001794,35.961493,34.142285,34.475133,34.267160,35.330730,35.599725,35.494562,33.575242,33.732919,33.698717,42.101061,33.610918,33.676211,31.533142,31.734957,31.764071,32.912511,32.918735,33.264536,34.535576,34.393145,32.260744,32.357383,34.538775,37.220243,33.671414,37.684883,35.797149,37.841505,32.093314,36.826874,33.971837,36.749450,32.099176,36.494158,32.113340,34.205301,31.827458,33.943422,32.861994,34.958647,32.065353,33.951009,79.701373,79.958008,93.817442,69.234847,103.107292,84.460813,57.936572,68.253857,120.740000,0.626000,67.200000,0.000000,0.000000,-0.000000,51400.938475,-1.309850,34.986061,43.081931,34.545765,2725.994798,1728.540794
06/21/2026 14:13:51,0.000000,0.000000,74.928650,74.693742,65.673348,75.279993,77.984527,72.523216,73.075763,74.871449,35.013121,32.789455,32.666279,32.951935,35.889898,36.099371,34.457978,34.745452,34.562051,35.588897,35.636749,35.335171,33.871183,33.835659,33.869841,39.549337,33.821542,33.791789,31.809016,31.805898,31.927126,33.165446,33.268992,33.516026,34.735032,34.632564,32.338434,32.461316,34.515097,37.205046,33.662218,37.690316,35.770230,37.852653,32.070274,36.832976,33.946882,36.757764,32.066346,36.517275,32.073389,34.199633,31.795041,33.947770,32.861013,34.954564,32.033412,33.959992,81.202848,81.422981,90.007562,69.797874,100.782302,85.493449,58.075727,64.866756,120.910000,0.621000,66.900000,0.000000,0.000000,-0.000000,51460.936589,-1.309005,35.100794,40.511200,34.535595,2727.112458,1728.540794
06/21/2026 14:14:51,0.000000,0.000000,74.924744,74.631520,65.836803,75.265491,77.947339,72.461641,73.090111,74.840140,35.181382,32.926177,32.833701,33.120474,36.109627,36.223860,34.651180,34.961200,34.789398,35.809308,35.613937,35.686200,34.006230,33.975596,34.210113,37.979720,33.984787,33.937724,31.870781,31.827570,31.951589,33.361824,33.493777,33.702103,34.915842,34.809405,32.434382,32.554188,34.520331,37.226181,33.656616,37.714350,35.787347,37.860448,32.080796,36.846324,33.947847,36.751647,32.075212,36.492456,32.102602,34.198143,31.819828,33.952287,32.868648,34.961292,32.044949,33.968837,82.212905,82.503966,87.378796,70.102976,99.078989,86.347405,58.268194,62.225438,120.870000,0.622000,67.300000,0.000000,0.000000,-0.000000,51520.934457,-1.321488,35.259212,38.449360,34.543807,2728.230084,1728.540794
06/21/2026 14:15:51,0.000000,0.000000,74.966252,74.675578,65.660114,75.287696,77.985049,72.477988,73.073228,74.858781,35.410759,33.099756,33.094423,33.337319,36.192405,36.492092,34.920126,35.195022,35.035293,36.004849,36.109799,36.044070,34.230825,34.056377,34.551972,37.087465,34.194535,33.986338,31.896392,31.872782,31.982092,33.549074,33.681440,33.896377,35.089457,34.924952,32.518694,32.630029,34.526330,37.190595,33.649167,37.666282,35.785884,37.850593,32.073540,36.812003,33.939154,36.728826,32.061509,36.479271,32.101132,34.182473,31.808110,33.927610,32.864834,34.935316,32.025904,33.950726,83.292309,83.552477,85.576775,70.261681,97.829980,86.969683,58.472508,60.522986,120.740000,0.621000,66.900000,0.000000,0.000000,-0.000000,51580.932661,-1.440702,35.427040,37.092287,34.527963,2729.347440,1728.540794
06/21/2026 14:16:51,0.000000,0.000000,74.936461,74.659721,65.702172,75.272459,77.950076,72.481341,73.106905,74.834086,35.535685,33.282370,33.364130,33.568459,36.415639,36.639135,35.176735,35.413430,35.279966,36.162005,36.089830,36.070757,34.365859,34.116868,34.589571,36.011503,34.467826,33.992473,31.935958,31.895421,32.019287,33.841555,33.999179,34.184736,35.235877,35.116626,32.665143,32.790332,34.531427,37.196559,33.618485,37.688787,35.790600,37.853972,32.056026,36.841947,33.939458,36.753021,32.065470,36.492061,32.099640,34.193412,31.811517,33.949226,32.860248,34.970652,32.033425,33.964889,84.111038,84.374303,84.341295,69.795588,96.590419,88.111785,58.966687,57.701859,120.920000,0.622000,66.900000,0.000000,0.000000,-0.000000,51640.930452,-1.839056,35.831529,34.792170,34.535541,2730.464843,1728.540794
06/21/2026 14:17:51,0.000000,0.000000,74.919146,74.631836,65.800399,75.257771,77.946379,72.423814,73.086841,74.852509,35.780029,33.531847,33.678873,33.878573,36.413542,36.929482,35.342137,35.635496,35.507993,36.345515,36.595583,35.928716,34.634851,34.271447,34.656621,35.994738,34.503539,33.863929,31.930385,31.899648,32.026235,34.016321,34.209864,34.374072,35.416122,35.275621,32.893097,33.037688,34.524500,37.175504,33.616298,37.677772,35.758338,37.827536,32.036519,36.822234,33.917897,36.722687,32.027823,36.479409,32.088590,34.161973,31.781300,33.926333,32.863556,34.950893,32.029159,33.949533,73.930091,73.923747,83.207376,70.042042,96.114448,87.865517,59.291219,58.021503,120.730000,0.624000,67.100000,0.000000,0.000000,-0.000000,51700.929326,-2.232132,36.096061,35.056106,34.516893,2731.581322,1728.540794
06/21/2026 14:18:51,0.000000,0.000000,74.940295,74.634822,65.759431,75.261418,77.960118,72.413492,73.185032,74.845728,36.147583,33.867578,34.084241,34.249740,36.768049,37.037446,35.545971,35.911011,35.768476,36.557489,36.818551,36.750794,34.902789,34.426364,35.034459,36.124021,34.510939,33.871778,31.954741,31.903068,32.039440,34.179091,34.332654,34.488851,35.610064,35.491311,33.316969,33.445995,34.499567,37.191779,33.618216,37.680123,35.769065,37.838235,32.042400,36.815975,33.931596,36.735011,32.030339,36.469517,32.080675,34.170058,31.782732,33.920052,32.856821,34.941515,32.020547,33.936058,78.164811,78.244767,81.775173,69.904215,95.772376,87.683809,59.694894,58.419967,120.860000,0.621000,67.100000,0.000000,0.000000,-0.000000,51760.926385,-2.552120,36.423898,35.383915,34.516514,2732.698545,1728.540794
06/21/2026 14:19:51,0.000000,0.000000,74.994768,74.652974,65.833715,75.282484,77.956282,72.489705,73.230093,74.862818,36.396189,34.333046,34.487467,34.735868,37.008095,37.235405,35.844500,36.202762,36.010115,36.774114,36.671021,37.111587,35.213882,34.597022,35.373955,36.378070,34.606162,33.918237,31.934977,31.925177,32.016447,34.378956,34.496987,34.660692,35.792818,35.725483,33.803167,34.016999,34.494555,37.207568,33.599610,37.670007,35.735891,37.848449,32.002396,36.812902,33.889438,36.719990,32.025272,36.476872,32.078946,34.168778,31.760955,33.925847,32.824833,34.940208,32.027943,33.943880,78.618417,78.802207,80.879621,70.259033,95.499916,87.506250,60.255106,58.956484,120.770000,0.621000,67.100000,0.000000,0.000000,-0.000000,51820.926345,-2.958435,36.876672,35.823198,34.507717,2733.814600,1728.540794
06/21/2026 14:20:51,0.000000,0.000000,75.083059,74.648338,65.839279,75.285810,78.032417,72.419324,73.441605,74.873277,36.706774,34.803229,34.937161,35.214401,37.382270,37.386691,36.149090,36.516509,36.338113,37.004057,37.263205,37.074070,35.532179,34.837512,35.880722,36.647058,34.761644,34.054765,31.947232,31.899123,32.024451,34.566637,34.696173,34.848750,36.059382,35.969484,34.444984,34.768836,34.502667,37.182045,33.612831,37.659297,35.753952,37.838627,32.031668,36.796728,33.906063,36.715319,32.036935,36.468110,32.086409,34.161130,31.777780,33.919828,32.845927,34.959916,32.028924,33.931094,80.011765,80.185180,80.340091,70.861276,95.232780,87.352016,60.711220,59.498343,120.710000,0.620000,66.800000,0.000000,0.000000,-0.000000,51880.925284,-3.188687,37.243452,36.264439,34.510762,2734.931663,1728.540794
06/21/2026 14:21:51,0.000000,0.000000,75.151899,74.690170,65.717998,75.319881,78.090790,72.509009,73.462767,74.875815,37.027349,35.322718,35.372801,35.643630,37.593799,37.654790,36.548169,36.827372,36.629189,37.227240,37.593282,37.365706,35.820389,35.049271,36.060767,36.927349,34.970117,34.199953,31.928112,31.891138,31.998876,34.782462,34.902207,35.036567,36.327094,36.281055,35.085750,35.399005,34.528103,37.210492,33.624490,37.687691,35.780779,37.860081,32.066631,36.822237,33.929888,36.738618,32.063061,36.498075,32.128935,34.197775,31.792285,33.925892,32.870672,34.964198,32.060836,33.942062,81.105470,81.261893,80.121411,71.589399,95.003045,87.215580,61.185977,59.931279,120.900000,0.622000,66.900000,0.000000,0.000000,-0.000000,51940.923336,-3.423518,37.623471,36.615258,34.534640,2736.049321,1728.540794
06/21/2026 14:22:51,0.000000,0.000000,75.242757,74.756149,65.793649,75.371943,78.141000,72.571410,73.475139,74.880985,37.329587,35.712436,35.724840,36.017465,37.816067,38.008252,36.821378,37.133654,36.936885,37.501997,37.636805,37.892947,36.043593,35.259392,36.543057,37.163283,35.178316,34.410571,31.965343,31.924807,32.032667,35.025003,35.134958,35.289668,36.540439,36.470954,35.444354,35.697086,34.485378,37.162161,33.605369,37.654083,35.759359,37.836508,32.023303,36.783375,33.879341,36.689575,32.036915,36.437993,32.075819,34.149236,31.755152,33.907758,32.820058,34.936776,32.030684,33.931518,82.109786,82.334713,80.004690,72.268978,94.736269,87.118454,61.492642,60.258369,120.780000,0.622000,67.300000,0.000000,0.000000,-0.000000,52000.921025,-3.457429,37.868000,36.879302,34.498018,2737.165056,1728.540794
06/21/2026 14:23:51,0.000000,0.000000,75.299336,74.761214,66.019512,75.424029,78.191234,72.647388,73.463775,74.890763,37.548123,36.031501,36.048328,36.274697,38.171219,38.286042,37.051351,37.367075,37.209034,37.697506,38.214387,37.982607,36.400416,35.437101,36.823103,37.383433,35.373846,34.599635,32.011713,31.921296,32.034684,35.267741,35.348411,35.509283,36.800543,36.727098,35.784997,35.992868,34.520768,37.164709,33.612399,37.667706,35.780945,37.830644,32.048996,36.768017,33.917654,36.692357,32.055985,36.449876,32.116197,34.150891,31.786215,33.913214,32.866869,34.956857,32.072451,33.919018,83.121425,83.331029,80.108126,72.956180,94.547249,87.051503,61.785518,60.451289,120.800000,0.619000,66.900000,0.000000,0.000000,-0.000000,52060.920376,-3.501214,38.100849,37.034635,34.514588,2738.281211,1728.540794
06/21/2026 14:24:51,0.000000,0.000000,75.311139,74.753167,66.011808,75.415022,78.253374,72.659107,73.498978,74.881972,37.494075,35.961850,35.797968,36.219993,38.264155,38.406782,37.226512,37.571339,37.381349,37.918315,37.814485,38.175828,36.531619,35.538774,36.810754,46.036787,34.337101,30.501357,29.738581,31.258065,31.784061,34.777927,35.100312,34.224202,36.916327,36.947291,34.857188,34.894694,34.510556,37.185043,33.594972,37.674674,35.772336,37.867567,32.074616,36.792765,33.896757,36.701621,32.054754,36.472553,32.111108,34.164903,31.788249,33.938938,32.851280,34.968802,32.067661,33.948427,84.123874,85.674708,94.285061,81.542599,110.163340,76.035151,52.755413,154.537129,120.190000,2.189000,217.300000,118.630000,1.664000,146.700000,52120.918729,-0.090948,30.592305,91.665517,34.521879,2739.934042,1729.081684
06/21/2026 14:25:51,0.000000,0.000000,75.391859,74.773522,66.030240,75.471953,78.307591,72.696316,73.550636,74.886232,36.915641,34.114637,34.169235,34.165214,37.808669,38.370960,36.787295,37.179629,36.897505,37.879832,37.415344,37.500192,35.489973,34.979755,35.565719,63.437360,33.190822,35.976460,25.693612,25.413245,25.238625,33.164405,33.621596,32.786547,36.541607,36.553113,32.955933,33.049846,34.499810,37.192906,33.605368,37.655849,35.766798,37.837742,32.064156,36.791338,33.876676,36.701964,32.039982,36.453437,32.114890,34.167343,31.765306,33.908202,32.858294,34.946088,32.071581,33.902610,76.126624,81.627490,116.576669,76.334989,128.042203,60.199951,48.397820,146.919698,120.160000,2.133000,210.100000,118.740000,1.615000,139.400000,52180.917174,9.279490,26.696970,88.243233,34.511017,2743.490004,1731.463759
06/21/2026 14:26:51,0.000000,0.000000,75.395550,74.816086,65.958833,75.500235,78.311375,72.749679,73.599517,74.903353,36.696554,33.463514,33.690502,33.800475,37.576427,38.259449,36.578260,36.972465,36.699208,37.873553,37.242822,36.869819,35.355456,34.866440,35.268159,66.435436,34.118362,37.504812,25.709842,25.449603,25.198813,33.549188,34.047002,34.223671,36.488359,36.474196,32.052401,32.215357,34.515165,37.190079,33.621207,37.691495,35.799065,37.865066,32.105029,36.778017,33.912149,36.708553,32.090243,36.453407,32.142855,34.168161,31.799983,33.929022,32.872472,34.968654,32.087128,33.903912,81.403101,86.922568,121.033245,83.589269,130.610388,57.806665,49.200995,157.161296,120.040000,2.189000,217.800000,118.630000,1.671000,146.900000,52240.914921,10.075038,27.429774,92.818311,34.530083,2747.056621,1733.857698
06/21/2026 14:27:51,0.000000,0.000000,75.508609,74.832478,65.955332,75.555832,78.377308,72.835100,73.558869,74.910083,36.364372,32.789906,33.161096,33.111329,37.347805,38.256718,36.388703,36.732120,36.439177,37.789786,36.769743,36.563996,34.986978,34.622404,34.711541,70.608346,34.422538,39.830202,25.663505,25.428299,25.229876,33.500965,34.147525,34.495456,36.336702,36.291106,31.513132,31.315692,34.509860,37.177275,33.619583,37.669993,35.792575,37.842687,32.099844,36.784285,33.906451,36.707299,32.083427,36.445301,32.155471,34.186071,31.794348,33.917108,32.864099,34.960303,32.102119,33.918869,83.664309,89.118344,123.754800,86.026200,132.259434,58.192971,48.953954,161.178794,120.010000,2.212000,219.700000,118.470000,1.684000,149.200000,52300.911950,12.625086,27.205116,94.558455,34.526848,2750.695412,1736.322770
06/21/2026 14:28:51,0.000000,0.000000,75.524871,74.837346,66.116498,75.554319,78.416611,72.828501,74.471762,74.911220,36.311262,32.357608,32.748564,32.721942,37.469877,38.201131,36.226600,36.508572,36.230689,37.700534,36.506906,36.514045,34.830050,34.533289,34.466129,68.235702,34.365179,38.584445,24.871735,24.704393,24.522915,33.262314,34.023172,34.368494,36.125576,36.093695,30.965574,30.964928,34.496470,37.171889,33.590057,37.668017,35.782660,37.850470,32.109019,36.788541,33.900510,36.700051,32.078131,36.451099,32.111689,34.174804,31.775912,33.912055,32.848814,34.956587,32.084362,33.911809,74.461123,80.091504,124.304742,73.990561,131.671980,58.575222,47.785365,136.114556,120.000000,2.087000,203.100000,118.750000,1.571000,133.300000,52360.911818,12.450983,26.133462,83.179814,34.518147,2754.255351,1738.706572
06/21/2026 14:29:51,0.000000,0.000000,75.578809,74.900199,66.123660,75.614016,78.462225,72.915066,75.129351,74.914353,36.114148,31.822451,32.192443,32.194143,37.334367,38.109031,35.942797,36.251875,36.002555,37.539123,36.168167,36.211477,34.489131,34.274797,34.171491,70.020464,34.182515,39.440115,24.912639,24.661177,24.523347,32.921387,33.787382,34.130586,35.890379,35.857602,30.017917,30.453978,34.493165,37.174786,33.588367,37.651309,35.796893,37.861132,32.101512,36.820078,33.891312,36.720088,32.093208,36.449717,32.125988,34.203269,31.773743,33.940598,32.840937,34.947844,32.100773,33.952603,79.765473,85.137590,123.744501,82.882517,130.860451,58.032097,48.666322,154.494887,120.120000,2.174000,215.700000,118.570000,1.655000,145.100000,52420.909150,12.497394,26.942721,91.646853,34.526366,2757.723418,1741.005969
06/21/2026 14:30:51,0.000000,0.000000,75.593126,74.925088,65.924682,75.664573,78.459608,72.953504,75.348635,74.945310,35.995753,31.760814,32.134433,32.172741,37.355546,37.893413,35.749834,36.106367,35.802642,37.421822,35.906290,35.783189,34.306709,34.197083,33.869318,71.813876,33.921452,40.071302,24.968535,24.835658,24.702559,32.707283,33.501101,33.822670,35.805985,35.762130,30.161678,30.449979,34.505158,37.201773,33.609060,37.701064,35.807197,37.861248,32.152805,36.810696,33.904097,36.731943,32.122283,36.480404,32.163930,34.212706,31.800143,33.936510,32.847514,34.976576,32.108932,33.955415,82.431381,87.782027,125.356942,84.840898,132.435100,58.320640,48.576303,157.136534,119.900000,2.191000,217.200000,118.380000,1.667000,146.900000,52480.907703,13.210885,26.860417,92.807493,34.544473,2761.330581,1743.440299
06/21/2026 14:31:51,0.000000,0.000000,75.597371,74.961864,66.034003,75.681201,78.493850,72.985851,75.315277,74.953758,35.945184,31.587433,31.994602,31.947310,37.148862,37.823411,35.685780,35.948012,35.672761,37.304583,35.458744,35.764391,34.107225,34.180911,33.591483,73.551476,33.697663,39.769446,24.975717,24.871476,24.781971,32.507803,33.278269,33.572832,35.647410,35.592913,29.986496,30.349357,34.529232,37.178452,33.621503,37.665715,35.808888,37.842610,32.160288,36.808240,33.914065,36.720195,32.129766,36.455536,32.182983,34.210406,31.801843,33.928273,32.859718,34.967906,32.135551,33.934021,81.740691,87.294242,126.482211,82.640851,133.592517,58.600949,48.011527,148.653713,119.890000,2.155000,212.600000,118.510000,1.631000,142.200000,52540.906684,13.427416,26.342030,89.032504,34.542760,2764.968074,1745.903451
06/21/2026 14:32:51,0.000000,0.000000,75.596085,74.982965,65.977202,75.726138,78.525600,73.007645,75.676040,74.933722,35.523413,31.224281,31.585620,31.588024,37.009768,37.692831,35.471439,35.781142,35.441431,37.150675,35.271679,35.399504,33.976037,34.009335,33.394352,69.258733,33.480880,38.995043,23.889426,23.747466,23.609075,32.177257,33.032947,33.368035,35.384527,35.397823,29.633251,29.874556,34.525224,37.174899,33.626328,37.675820,35.809757,37.853197,32.166946,36.765194,33.898836,36.697941,32.132273,36.435014,32.199429,34.177543,31.797371,33.912157,32.862699,34.981078,32.130048,33.912102,80.634031,85.813497,125.461682,83.710309,132.124047,58.280630,47.884900,155.970273,119.930000,2.178000,215.400000,118.390000,1.658000,145.300000,52600.904781,12.769720,26.225323,92.296706,34.536693,2768.464629,1748.228904
06/21/2026 14:33:51,0.000000,0.000000,75.580523,75.000762,66.063069,75.724513,78.556791,73.067405,75.660014,74.935002,35.400623,31.162310,31.507173,31.471586,37.067995,37.571138,35.335115,35.596576,35.278737,37.048037,34.883696,35.941631,33.776509,33.982986,33.256783,72.655533,33.105298,39.252571,24.406860,24.312414,24.296935,31.904001,32.677793,32.767618,35.310142,35.274239,29.790730,29.981883,34.538856,37.189370,33.627339,37.663125,35.803112,37.848336,32.180295,36.779682,33.937797,36.691634,32.154291,36.462225,32.199429,34.190414,31.824099,33.939573,32.870144,34.983626,32.156516,33.929187,79.490425,85.011225,126.728066,79.555132,133.749018,58.389201,47.154362,143.705766,119.800000,2.136000,208.900000,118.540000,1.605000,139.100000,52660.903542,13.704033,25.548538,86.763775,34.548452,2772.089693,1750.676909
06/21/2026 14:34:51,0.000000,0.000000,75.701849,75.006441,66.108507,75.742667,78.613582,73.074608,75.609292,74.953095,35.195140,30.744938,31.058224,31.075919,37.009171,37.558320,35.112745,35.403530,35.095834,36.934547,34.881663,35.207424,33.599297,33.792497,32.855567,64.836087,32.908989,37.328711,22.883733,22.777501,22.481904,31.618723,32.431222,32.789239,35.081198,35.038190,29.074751,29.344170,34.520607,37.186659,33.643257,37.649795,35.815699,37.844985,32.196944,36.783252,33.918292,36.711134,32.169978,36.461894,32.191604,34.209241,31.823839,33.928948,32.855059,34.951730,32.159743,33.928411,77.206539,82.497454,124.795771,80.276188,131.486713,57.961130,47.151740,147.272683,119.910000,2.137000,210.100000,118.570000,1.616000,140.000000,52720.901469,11.782613,25.546098,88.404402,34.547554,2775.510853,1752.928137
06/21/2026 14:35:51,0.000000,0.000000,75.671840,75.000907,66.270659,75.740165,78.611089,73.096653,75.646831,74.949688,35.119767,30.594733,30.977559,30.882381,37.001074,37.315934,34.897540,35.203919,34.893185,36.755813,34.862142,35.088476,33.352597,33.660013,32.831406,71.346974,32.618383,38.967517,23.779986,23.659510,23.572484,31.367662,32.153365,32.208988,34.981616,34.913326,29.180199,29.423179,34.541085,37.202205,33.653499,37.674128,35.829329,37.871836,32.191947,36.796756,33.947828,36.725966,32.178048,36.496919,32.214196,34.231331,31.839329,33.951380,32.871742,34.977237,32.157133,33.948450,81.774558,87.063023,125.993138,84.055508,133.150664,57.980822,47.084736,155.420483,119.800000,2.181000,216.100000,118.430000,1.656000,145.700000,52780.899902,13.483794,25.483723,92.055027,34.565017,2779.088260,1755.334991
06/21/2026 14:36:51,0.000000,0.000000,75.757494,75.023272,66.108869,75.777431,78.647389,73.108212,75.772740,74.949826,35.046025,30.491183,30.912798,30.770232,36.866758,37.329353,34.772348,35.078331,34.819422,36.649034,34.810995,35.009266,33.410958,33.634852,32.662308,72.977699,32.403704,39.543705,23.790445,23.657430,23.537149,31.157849,31.924595,32.038153,34.903606,34.814908,29.037947,29.251577,34.530542,37.189486,33.662324,37.676721,35.827974,37.836021,32.202600,36.782895,33.949457,36.715643,32.180957,36.464847,32.220844,34.205562,31.840638,33.926369,32.876930,34.973987,32.178732,33.927821,84.207809,89.379330,127.087415,86.626984,134.379976,58.259518,47.276328,161.320733,119.840000,2.206000,219.600000,118.350000,1.685000,149.100000,52840.898222,13.881760,25.661945,94.619399,34.558518,2782.712298,1757.786256
06/21/2026 14:37:51,0.000000,0.000000,75.738943,75.081156,66.119987,75.813359,78.659643,73.179810,75.657911,74.953596,34.895311,30.353502,30.815253,30.677480,36.937927,37.066195,34.638726,34.950082,34.654470,36.534028,34.604341,35.090798,33.223392,33.497984,32.378425,65.728331,32.205241,36.902715,22.437096,22.354138,22.168160,30.926033,31.686169,31.818033,34.684857,34.688849,29.068188,29.308478,34.536123,37.206987,33.666055,37.694576,35.849147,37.852280,32.231434,36.824363,33.952002,36.736762,32.205192,36.488511,32.214080,34.236098,31.828076,33.948450,32.838129,34.980962,32.170484,33.963547,74.004194,79.692188,126.005925,74.697040,132.562475,58.198464,45.740965,136.289835,119.860000,2.074000,202.100000,118.290000,1.564000,132.100000,52900.897334,12.680792,24.221923,83.264043,34.571163,2786.200219,1760.098389
06/21/2026 14:38:51,0.000000,0.000000,75.800029,75.069645,66.309811,75.807688,78.704462,73.147453,75.698633,74.962671,34.895169,30.012328,30.430918,30.291739,36.640876,36.997013,34.526439,34.767318,34.497720,36.347103,34.272737,34.616517,33.097875,33.408499,32.380604,70.361514,32.205138,37.602561,23.180186,22.993765,22.926580,30.871906,31.678391,31.943005,34.592848,34.492579,28.412617,28.859031,34.535411,37.222197,33.672032,37.664285,35.858298,37.852572,32.231283,36.812982,33.961891,36.743963,32.199503,36.489933,32.214374,34.231509,31.851089,33.967663,32.863594,34.989065,32.168354,33.969414,80.550137,85.749710,125.690023,83.200903,132.646764,57.749626,46.833422,154.307794,119.670000,2.179000,215.300000,118.320000,1.648000,144.700000,52960.894285,12.353245,25.249316,91.564150,34.574971,2789.696820,1762.426050
06/21/2026 14:39:51,0.000000,0.000000,75.789857,75.108881,66.095503,75.850720,78.709077,73.180037,75.727122,74.967107,34.640971,29.996229,30.412594,30.281126,36.601134,36.971885,34.425009,34.653942,34.364553,36.287735,34.256267,34.919096,32.948603,33.322829,32.178341,71.371487,31.668773,38.586014,23.160248,23.019985,22.903071,30.503123,31.262504,31.042827,34.521240,34.435606,28.692649,28.840422,34.559053,37.234705,33.689624,37.692837,35.873532,37.869977,32.259934,36.814558,33.978569,36.746424,32.225909,36.484775,32.226563,34.243223,31.865519,33.959922,32.886519,34.995080,32.189422,33.966016,82.656633,87.886889,126.947321,84.954884,134.060524,58.021758,46.688926,156.894736,119.740000,2.192000,216.400000,118.240000,1.658000,146.600000,53020.892646,13.471799,25.114215,92.701802,34.588108,2793.290695,1764.847401
06/21/2026 14:40:51,0.000000,0.000000,75.752720,75.116906,66.134774,75.854116,78.691433,73.173708,75.677120,74.972398,34.604788,29.961202,30.323193,30.227634,36.230213,36.821041,34.267091,34.582584,34.210301,36.186543,34.212077,34.739478,32.952606,33.374374,31.943375,72.317013,31.557144,37.650709,23.246027,23.096364,23.079681,30.409106,31.090984,31.007655,34.440701,34.341745,28.423362,28.772133,34.562571,37.218313,33.704202,37.676407,35.876102,37.847357,32.262516,36.850025,33.971984,36.749596,32.230150,36.505369,32.246498,34.254232,31.861868,33.986192,32.873256,34.991607,32.196778,33.984455,79.922198,85.315046,127.765507,79.998211,134.854616,58.250277,45.980432,144.931909,119.630000,2.137000,210.100000,118.380000,1.608000,139.400000,53080.891752,13.202396,24.448313,87.330775,34.592474,2796.909335,1767.289809
06/21/2026 14:41:51,0.000000,0.000000,75.805547,75.175685,66.395192,75.922384,78.733821,73.257006,75.712722,75.033796,34.294988,29.684229,30.073466,30.038105,36.633819,36.716122,34.140593,34.423300,34.114783,36.107645,34.496893,34.493647,32.707113,33.308549,31.828446,70.004059,31.651179,37.444767,22.643694,22.513673,22.398343,30.393994,31.124448,31.442139,34.307632,34.248604,28.032919,28.375269,34.577013,37.230054,33.694936,37.719776,35.890755,37.841649,32.282129,36.838008,33.983011,36.747312,32.243734,36.522420,32.258103,34.264032,31.887296,33.993666,32.871850,35.012818,32.185889,33.983801,81.524970,86.713704,126.858293,84.518295,133.946019,57.953029,46.287096,157.828101,119.750000,2.190000,216.500000,118.240000,1.664000,146.700000,53140.890088,12.707513,24.737254,93.109180,34.601413,2800.416011,1769.625990
06/21/2026 14:42:51,0.000000,0.000000,75.793279,75.144826,66.269696,75.909782,78.762055,73.215581,75.666426,74.987886,34.424160,29.697196,30.072610,29.992187,36.642672,36.540005,34.030239,34.327187,34.022037,35.973943,34.236439,34.235378,32.682657,33.174346,32.061551,71.681766,31.392420,37.265361,23.012238,22.878230,22.864454,30.174976,30.921101,30.824396,34.208910,34.192487,28.301400,28.688710,34.580324,37.249272,33.708636,37.702033,35.866400,37.873025,32.259888,36.850175,33.989006,36.770098,32.254566,36.531425,32.250990,34.289335,31.889083,33.993002,32.892524,35.020136,32.199837,33.985286,78.479513,83.724578,127.963696,78.077664,135.153091,58.110334,45.734556,141.593356,119.620000,2.126000,207.500000,118.160000,1.594000,137.200000,53200.887953,13.049507,24.215854,85.779346,34.607752,2804.030828,1772.064265
06/21/2026 14:43:51,0.000000,0.000000,75.857991,75.188893,66.173812,75.914580,78.764313,73.252987,75.762799,74.996902,34.266721,29.367747,29.780681,29.691984,36.327859,36.390716,33.899718,34.201153,33.906258,35.842501,33.997277,34.126054,32.582016,33.065766,31.703459,64.825411,31.419768,36.030069,21.804359,21.665255,21.482150,30.129559,30.911798,31.210357,34.083475,34.020436,27.728028,27.960523,34.581321,37.229927,33.724243,37.707398,35.889931,37.850547,32.290645,36.829812,34.016075,36.761237,32.251319,36.519343,32.252826,34.268532,31.897604,33.995653,32.884509,35.005934,32.198369,33.981158,77.856558,83.118381,125.986407,80.898297,132.926267,57.595088,45.869924,149.264195,119.640000,2.147000,211.000000,118.400000,1.624000,140.900000,53260.886723,11.686146,24.343923,89.308915,34.606819,2807.455780,1774.318909
06/21/2026 14:44:51,0.000000,0.000000,75.865895,75.190470,66.194185,75.914322,78.756486,73.278547,75.863684,74.972007,34.107204,29.341709,29.787644,29.681431,36.182795,36.420520,33.787599,34.026925,33.753775,35.717854,33.623197,34.125314,32.498545,32.981456,31.574044,70.953151,31.096193,37.711899,22.499499,22.450176,22.326712,29.853795,30.629898,29.882777,34.014917,33.959865,27.937645,28.357057,34.590849,37.236328,33.703611,37.690403,35.893715,37.852113,32.281989,36.852054,34.003767,36.782153,32.260272,36.518512,32.267306,34.265223,31.883591,33.996219,32.898414,35.000735,32.191303,33.998527,82.038109,87.288327,127.158970,84.154972,134.405706,57.585331,46.012768,155.339560,119.660000,2.178000,215.500000,118.210000,1.658000,145.200000,53320.884992,13.233067,24.478832,92.019406,34.608354,2811.034594,1776.726478
06/21/2026 14:45:51,0.000000,0.000000,75.907355,75.189732,66.383783,75.913552,78.782633,73.273118,75.790730,74.995290,34.044214,29.317672,29.668637,29.569843,36.411119,36.296912,33.665395,33.989117,33.692533,35.632838,33.794679,34.328043,32.510892,33.049361,31.674212,72.462677,30.857127,37.967518,22.635138,22.539193,22.423867,29.731470,30.417136,30.233037,33.948854,33.915997,27.790871,28.057949,34.557928,37.242428,33.708785,37.714554,35.873573,37.869135,32.265760,36.858881,34.003515,36.772612,32.233848,36.530733,32.241733,34.279215,31.888725,34.003071,32.867041,35.023541,32.206261,34.008567,84.373748,89.505242,128.179111,86.662455,135.649521,57.802423,46.112109,160.271163,119.640000,2.207000,219.700000,118.250000,1.680000,148.800000,53380.883947,13.395004,24.572514,94.167889,34.607495,2814.658142,1779.174714
06/21/2026 14:46:51,0.000000,0.000000,75.911176,75.208337,66.274557,75.934698,78.786467,73.290522,75.795285,75.001539,34.046961,29.215620,29.583104,29.512862,36.446184,36.246541,33.604467,33.911342,33.582018,35.603236,34.014108,33.828727,32.406457,33.019678,31.515087,64.654033,30.824738,35.344103,21.376508,21.248118,21.099624,29.659585,30.351071,30.386731,33.823972,33.799992,27.862187,28.111492,34.596953,37.260983,33.729547,37.720187,35.911655,37.878845,32.308018,36.879912,34.031725,36.787009,32.278238,36.546119,32.274649,34.305389,31.922125,34.024622,32.896624,35.016687,32.207936,34.027553,74.843539,80.368156,126.824516,76.273702,133.621636,57.572403,44.616657,138.923388,119.810000,2.090000,203.900000,118.310000,1.575000,133.800000,53440.881067,12.194193,23.149910,84.521021,34.630239,2818.123206,1781.464890
06/21/2026 14:47:51,0.000000,0.000000,75.875775,75.200779,66.254968,75.945140,78.805706,73.292954,75.934506,75.000241,33.933204,28.925135,29.348429,29.266804,36.363532,36.100108,33.395163,33.784723,33.473971,35.476406,33.461975,34.016221,32.241964,32.883766,31.251703,70.456231,31.046986,36.475167,22.244596,22.110487,22.061102,29.723510,30.504120,30.646747,33.760517,33.707223,27.355491,27.747467,34.588296,37.267387,33.732296,37.722481,35.895005,37.872840,32.294852,36.870917,34.039123,36.792612,32.257729,36.549617,32.263262,34.290925,31.910725,34.026249,32.874246,35.039152,32.202999,34.020851,81.216723,86.412719,126.912024,83.629626,134.162015,57.124109,45.813698,155.044354,119.580000,2.176000,215.500000,118.120000,1.653000,144.700000,53500.879628,12.184412,24.290755,91.889357,34.625578,2821.645232,1783.816082
06/21/2026 14:48:51,0.000000,0.000000,75.902800,75.237116,66.362534,75.976279,78.839684,73.329692,75.974911,75.028441,33.813103,29.015925,29.357584,29.336590,36.455808,35.986065,33.351454,33.697955,33.345358,35.384459,33.707851,33.944506,32.128704,32.807058,31.409710,71.279533,30.401210,37.447855,22.236982,22.140102,21.988108,29.254492,29.924725,29.228177,33.725393,33.685865,27.600586,27.757361,34.614099,37.263480,33.732850,37.727451,35.899264,37.877531,32.299130,36.891579,34.047429,36.810180,32.270020,36.577774,32.282223,34.320045,31.913672,34.042546,32.915463,35.037249,32.205502,34.022017,83.302055,88.371239,127.957223,85.403729,135.211683,57.265295,45.787577,158.613215,119.490000,2.191000,217.700000,118.030000,1.668000,146.900000,53560.878873,13.181813,24.266042,93.450603,34.637475,2825.243853,1786.242495
06/21/2026 14:49:51,0.000000,0.000000,75.982158,75.295846,66.518314,75.996944,78.868270,73.394013,75.887312,75.015935,33.780237,28.973098,29.373189,29.287158,35.937864,35.920591,33.278259,33.559939,33.323137,35.283399,33.727389,33.667920,32.117652,32.778674,31.319385,69.968951,30.420374,35.723738,22.180467,22.034239,22.007120,29.317549,29.922220,29.546330,33.684797,33.599517,27.607549,27.806968,34.598182,37.263534,33.743496,37.722578,35.909113,37.874543,32.302351,36.877900,34.033701,36.788536,32.263897,36.553982,32.274766,34.313938,31.906651,34.034589,32.902160,35.024425,32.189589,34.020347,76.812188,82.240406,128.272793,76.488410,135.346273,57.251345,44.983237,141.321941,119.600000,2.112000,206.200000,118.220000,1.591000,136.100000,53620.876510,12.222634,23.501104,85.652154,34.629914,2828.822964,1788.644845
06/21/2026 14:50:51,0.000000,0.000000,75.973796,75.309857,66.554230,76.014255,78.873748,73.422802,75.941704,75.037860,33.702905,28.696892,29.118904,29.075524,35.806100,35.982824,33.131682,33.516484,33.202210,35.258963,33.292420,33.674811,32.066258,32.684632,31.047656,70.192077,30.710762,36.486469,21.766628,21.645470,21.520403,29.471543,30.153734,30.461312,33.586568,33.528376,27.098862,27.447184,34.606678,37.284382,33.745538,37.733447,35.892524,37.873458,32.289691,36.898739,34.031085,36.802741,32.287589,36.577547,32.272339,34.304860,31.921594,34.048843,32.899985,35.017378,32.202605,34.042211,81.707375,86.735028,127.349701,84.417685,134.548775,56.804739,45.512472,157.885232,119.500000,2.191000,217.000000,118.040000,1.664000,146.600000,53680.884942,12.481191,24.005278,93.134063,34.636662,2832.329915,1790.980548
06/21/2026 14:51:51,0.000000,0.000000,76.014012,75.327303,66.555646,76.024286,78.864824,73.398586,75.964645,75.040973,33.568204,28.820801,29.183016,29.167021,35.405616,35.912905,33.181096,33.451260,33.160761,35.175064,33.599742,33.888031,31.978174,32.706480,31.075365,72.326223,30.417019,37.801189,22.085140,22.066748,21.894602,29.246275,29.900459,29.359113,33.565426,33.512563,27.458086,27.667104,34.610474,37.301871,33.750788,37.753254,35.896564,37.875721,32.292859,36.902671,34.025265,36.807116,32.251279,36.583916,32.257709,34.323109,31.927884,34.064776,32.885265,35.064772,32.193879,34.053039,84.300590,89.379342,128.589760,86.322310,135.971616,56.913663,45.722709,160.661211,119.520000,2.202000,218.700000,118.140000,1.678000,148.500000,53740.882202,13.596553,24.204636,94.335913,34.641111,2835.964500,1793.442242
06/21/2026 14:52:51,0.000000,0.000000,75.984883,75.368664,66.380686,76.044827,78.887400,73.476319,75.968593,75.057175,33.567662,28.803304,29.119580,29.125817,35.630999,35.821051,33.011600,33.403125,33.106884,35.119106,33.299314,33.637835,31.905396,32.648945,30.921473,66.085212,30.375650,35.438240,21.207894,21.116750,21.030940,29.214082,29.862036,29.815220,33.483982,33.393348,27.458382,27.666826,34.632379,37.237926,33.757244,37.714162,35.895695,37.863808,32.286647,36.889440,34.040398,36.783707,32.279798,36.545458,32.268404,34.303599,31.926119,34.018645,32.899975,35.028454,32.204157,34.031330,74.443943,79.979112,127.311246,74.773568,134.463836,57.068091,44.101018,137.129167,119.590000,2.088000,202.900000,118.190000,1.565000,132.800000,53800.881149,12.785096,22.653144,83.666385,34.630367,2839.461884,1795.765285
06/21/2026 14:53:51,0.000000,0.000000,75.996896,75.325375,66.367660,76.038818,78.902434,73.404275,76.018835,75.040736,33.470999,28.463946,28.902523,28.832542,35.836358,35.741561,32.834593,33.269755,32.980382,35.031499,33.143066,33.564347,31.811650,32.607833,31.009639,70.075540,30.671674,36.084629,21.788748,21.662207,21.564725,29.329167,30.071596,30.311877,33.407287,33.363300,26.907440,27.317031,34.615785,37.271351,33.750525,37.727804,35.893418,37.865072,32.269677,36.884067,34.027460,36.795588,32.261924,36.557331,32.268787,34.316850,31.918484,34.042554,32.915027,35.026172,32.200076,34.037469,80.917506,86.051493,127.086420,83.455895,134.400520,56.775842,45.488292,155.116375,119.420000,2.178000,215.300000,118.170000,1.653000,144.800000,53860.879703,12.102314,23.982315,91.921100,34.632271,2842.958412,1798.090897
06/21/2026 14:54:51,0.000000,0.000000,76.054428,75.363108,66.376777,76.045403,78.919088,73.431617,76.054611,75.021222,33.412980,28.591297,29.016458,28.935175,35.477516,35.537782,32.888174,33.249986,32.915214,34.944327,33.421421,33.341350,31.847316,32.617645,30.632841,70.926753,29.864820,36.996741,21.846625,21.762272,21.694823,28.734957,29.303700,28.075417,33.385113,33.328239,27.243799,27.456185,34.593439,37.272513,33.755362,37.743665,35.877907,37.878318,32.279012,36.907988,34.046139,36.808009,32.257446,36.578544,32.250536,34.331043,31.925157,34.054129,32.896388,35.031970,32.197822,34.046318,83.003115,88.162236,128.279068,85.047901,135.663658,56.869238,45.268247,157.798645,119.640000,2.194000,217.000000,118.020000,1.661000,146.700000,53920.877464,13.223708,23.773033,93.096348,34.636585,2846.555250,1800.514112
06/21/2026 14:55:51,0.000000,0.000000,76.043099,75.377102,66.572687,76.057286,78.960364,73.485007,75.972795,75.055468,33.329090,28.568181,28.921528,28.918310,35.571544,35.506406,32.882717,33.183648,32.928637,34.866806,33.416176,33.615988,31.831810,32.579482,30.810544,71.072206,29.975856,36.016892,22.004564,21.858758,21.801839,28.896675,29.477406,29.024702,33.346638,33.289317,27.279261,27.406814,34.605609,37.260324,33.749617,37.737065,35.879926,37.880332,32.292608,36.896098,34.035538,36.811160,32.255366,36.570279,32.260573,34.303332,31.932533,34.040865,32.900887,35.016061,32.180167,34.034032,78.605322,83.929471,128.833234,78.354594,136.119903,57.004571,44.626562,144.120091,119.500000,2.132000,208.400000,118.040000,1.601000,138.300000,53980.876013,12.857471,23.159421,86.955728,34.632119,2850.156385,1802.939886
06/21/2026 14:56:51,0.000000,0.000000,76.059959,75.404531,66.397308,76.079379,78.952531,73.487279,76.158268,75.091639,33.343312,28.424504,28.752006,28.777436,35.246788,35.358486,32.771740,33.131827,32.839278,34.826008,33.223333,33.755992,31.591789,32.519982,31.026857,70.546428,30.289923,36.614735,21.545763,21.381036,21.295457,29.123601,29.759103,29.964201,33.286435,33.241998,26.823913,27.189872,34.628323,37.282521,33.772571,37.732949,35.896023,37.870763,32.267844,36.916741,34.049595,36.814551,32.250673,36.578888,32.258501,34.330555,31.935358,34.061582,32.914076,35.039413,32.200393,34.068417,82.664389,87.637394,128.155180,85.335398,135.425369,56.872988,45.159293,159.970291,119.540000,2.193000,217.900000,118.090000,1.672000,147.600000,54040.874371,12.945541,23.669194,94.038093,34.643487,2853.684983,1805.298572
06/21/2026 14:57:51,0.000000,0.000000,76.073030,75.410856,66.518480,76.113762,78.958628,73.497224,76.002341,75.088424,33.249820,28.510447,28.939198,28.882249,35.537498,35.575605,32.700214,33.096780,32.784856,34.821840,33.119604,33.449031,31.704030,32.458572,30.793854,68.976891,30.103509,35.237244,21.778592,21.644421,21.653183,28.972830,29.607048,29.108435,33.249275,33.185281,27.160866,27.621405,34.608540,37.244233,33.766147,37.727441,35.902890,37.870544,32.264064,36.903230,34.049355,36.798384,32.247592,36.556352,32.238258,34.290394,31.909301,34.041364,32.898719,35.016559,32.196422,34.023168,75.216260,80.505580,128.504912,74.519187,135.671277,57.118812,44.254059,137.167524,119.560000,2.091000,203.900000,118.040000,1.573000,133.300000,54100.872221,12.436320,22.800924,83.684733,34.627648,2857.250190,1807.686294
06/21/2026 14:58:51,0.000000,0.000000,76.038881,75.400325,66.469010,76.101088,78.965758,73.487897,75.988816,75.055878,33.138907,28.197370,28.579354,28.600390,35.503925,35.423713,32.633954,32.958540,32.760592,34.767033,33.138462,33.134527,31.629736,32.496931,30.927106,66.963973,30.325290,35.187376,21.086675,20.947020,20.824194,29.053793,29.784294,30.116002,33.147060,33.111948,26.538599,26.904751,34.619290,37.266002,33.761563,37.708296,35.888912,37.841137,32.228666,36.883005,34.046371,36.791429,32.244313,36.558401,32.245574,34.290590,31.927316,34.021066,32.911292,35.017570,32.198037,34.042538,79.134334,84.214969,127.000991,81.890864,134.098062,56.818256,44.977022,152.017838,119.420000,2.160000,212.800000,118.120000,1.637000,142.900000,54160.861888,11.692213,23.495163,90.546403,34.624568,2860.687189,1809.953410
06/21/2026 14:59:51,0.000000,0.000000,75.924792,75.412819,66.316069,76.085241,78.920952,73.470732,75.908495,75.054879,33.137756,28.332329,28.766480,28.672156,35.240150,35.448907,32.685788,32.909441,32.752771,34.705561,32.958623,33.405084,31.463043,32.544011,30.768701,70.260483,29.887088,36.350244,21.583644,21.473235,21.386717,28.694583,29.410070,28.177849,33.183487,33.059039,26.923233,27.315044,34.603165,37.261868,33.749627,37.718514,35.887451,37.857794,32.239211,36.900298,34.024215,36.781294,32.238880,36.562291,32.244995,34.287350,31.925846,34.018887,32.906887,34.992780,32.172134,34.018027,82.065802,87.245894,128.195650,83.981141,135.610148,57.013611,45.146572,155.184998,119.530000,2.178000,215.800000,118.020000,1.653000,144.900000,54220.869538,12.693183,23.657061,91.951336,34.619576,2864.264703,1812.358885
06/21/2026 15:00:51,0.000000,0.000000,75.821158,75.362747,66.385374,76.049907,78.871858,73.411590,75.836525,75.036905,33.221741,28.284122,28.656269,28.651574,35.283532,35.259596,32.546512,32.885805,32.655818,34.655424,33.091521,33.632475,31.492836,32.476789,30.742334,72.229051,29.756354,36.818796,21.908870,21.739717,21.746333,28.672849,29.300931,28.726834,33.157093,33.075756,27.010160,27.196985,34.613651,37.268339,33.758083,37.726045,35.880720,37.863892,32.248467,36.904638,34.047216,36.801119,32.242051,36.557921,32.226220,34.301021,31.910613,34.034341,32.907691,35.029055,32.164626,34.041169,84.046460,89.206472,129.111974,85.828129,136.668865,57.278620,45.137929,155.640270,119.330000,2.191000,217.200000,117.950000,1.663000,146.200000,54280.858434,13.169979,23.648817,92.151711,34.626344,2867.886537,1814.805852
06/21/2026 15:01:51,0.000000,0.000000,75.813022,75.400628,66.339594,76.050327,78.841581,73.397200,75.739181,75.048872,33.051927,28.324696,28.630356,28.645208,35.112741,35.227561,32.582168,32.883213,32.616646,34.664261,33.577592,32.963595,31.524348,32.393039,31.163085,63.841594,29.843741,34.539814,20.573684,20.432605,20.289625,28.676000,29.354032,29.349573,33.028815,32.981695,26.872759,27.175205,34.600888,37.282591,33.754470,37.747637,35.863837,37.865167,32.218604,36.893081,34.039613,36.793985,32.221377,36.549308,32.218604,34.309402,31.921698,34.027626,32.901412,35.042745,32.156855,34.037411,76.083074,81.466005,127.581202,78.214635,134.499284,57.064056,44.278335,142.889740,119.510000,2.112000,206.500000,118.000000,1.588000,136.200000,54340.866353,11.715475,22.824339,86.384637,34.622316,2871.339464,1817.083487
06/21/2026 15:02:51,0.000000,0.000000,75.725880,75.365379,66.430279,75.996587,78.754372,73.372494,75.813945,75.020217,33.020588,28.104897,28.519030,28.465396,34.960664,35.168164,32.452346,32.777896,32.497224,34.574427,33.273921,33.133399,31.376881,32.346333,30.843186,70.523432,30.123870,36.136896,21.630811,21.506494,21.414583,28.864597,29.564407,29.245535,33.079017,32.985670,26.597983,26.964933,34.620059,37.271189,33.749531,37.733002,35.899010,37.876394,32.241924,36.917748,34.044391,36.804498,32.229661,36.568611,32.221901,34.315353,31.929453,34.052382,32.908864,35.025790,32.175375,34.045677,81.956193,87.033225,128.068422,84.106692,135.528115,56.870450,45.174441,155.863293,119.340000,2.188000,215.900000,117.890000,1.657000,145.400000,54400.855491,12.453256,23.683640,92.249724,34.631541,2874.885339,1819.459851
06/21/2026 15:03:51,0.000000,0.000000,75.706789,75.399902,66.195032,75.985132,78.724870,73.365659,75.867959,75.040491,32.949166,28.205018,28.521409,28.565536,34.977702,35.163032,32.445965,32.741281,32.471572,34.553278,33.181633,33.333565,31.321375,32.456846,30.559134,71.454427,29.545898,36.705990,21.558433,21.504126,21.390989,28.472612,29.028061,28.089264,33.020940,32.948481,26.718765,27.011303,34.599568,37.274643,33.735269,37.727649,35.843273,37.852166,32.171247,36.900446,34.020368,36.774364,32.200439,36.548398,32.204620,34.287023,31.898344,34.031911,32.897700,34.997806,32.142145,34.019185,83.940846,89.052030,129.068763,86.080588,136.591638,57.137210,44.858163,160.469100,119.350000,2.208000,218.400000,117.970000,1.673000,147.900000,54460.862861,13.324528,23.381462,94.253190,34.606328,2878.498033,1821.897012
06/21/2026 15:04:51,0.000000,0.000000,75.629268,75.366265,66.255354,75.922664,78.707184,73.312733,75.810903,74.990983,33.008244,28.169269,28.538766,28.506758,35.253142,35.187535,32.444632,32.712822,32.516008,34.477808,32.945120,33.204372,31.307238,32.342638,30.490048,65.907178,29.613061,34.546319,20.878983,20.720430,20.596530,28.493523,29.107844,28.829487,32.926535,32.906974,26.970993,27.179019,34.591368,37.273987,33.711208,37.730222,35.863134,37.860047,32.176070,36.888136,34.025772,36.792137,32.171011,36.555420,32.194759,34.279406,31.892926,34.017336,32.904000,35.002760,32.129181,34.019570,74.128565,79.694757,128.280061,74.289228,135.286122,57.215856,43.720843,136.144012,119.450000,2.083000,202.700000,118.050000,1.563000,132.200000,54520.851026,12.261536,22.284783,83.193974,34.603923,2882.003977,1824.227190
06/21/2026 15:05:51,0.000000,0.000000,75.625819,75.345504,66.287290,75.906807,78.669087,73.257041,75.672230,75.016081,32.811213,27.885308,28.344126,28.271816,35.033031,35.070719,32.295996,32.634062,32.389592,34.433352,32.660469,32.719155,31.144383,32.310832,30.406203,68.895738,30.050516,35.097214,21.134552,21.002088,20.941549,28.717115,29.439282,29.709518,32.916807,32.839893,26.345564,26.727520,34.591457,37.234281,33.710203,37.735409,35.838299,37.852506,32.166250,36.886316,34.029272,36.792086,32.165799,36.567938,32.175150,34.280263,31.896460,34.019061,32.923510,35.027983,32.151114,34.040563,80.500071,85.593975,127.637839,83.149318,135.093397,57.736123,44.864281,154.026506,119.390000,2.171000,214.500000,117.910000,1.644000,144.100000,54580.849450,11.709895,23.387319,91.439681,34.604196,2885.479608,1826.533212
06/21/2026 15:06:51,0.000000,0.000000,75.558056,75.269273,66.244810,75.854635,78.628019,73.195394,75.670005,75.018501,32.867188,28.027653,28.416371,28.399437,34.964293,35.197505,32.314225,32.575787,32.367302,34.392482,32.772038,33.371227,31.281613,32.301925,30.651335,69.962522,29.302048,35.646115,21.417595,21.314798,21.234255,28.042783,28.637643,26.476622,32.899361,32.842008,26.779749,26.912652,34.596083,37.272938,33.729114,37.737874,35.853543,37.848270,32.170439,36.894942,34.006852,36.793192,32.183292,36.542851,32.174444,34.279560,31.905554,34.017507,32.922843,35.010911,32.131228,34.022500,82.647917,87.756706,128.891937,84.741990,136.530520,58.550049,45.013243,156.818021,119.410000,2.186000,215.600000,117.900000,1.657000,145.800000,54640.848730,12.116337,23.529778,92.668247,34.604697,2889.063648,1828.942877
06/21/2026 15:07:51,0.000000,0.000000,75.578438,75.288817,66.361866,75.829888,78.617654,73.176073,75.713597,75.013552,32.875143,28.094109,28.437743,28.400860,35.286688,34.933337,32.275636,32.606595,32.373483,34.363146,32.827126,32.757472,31.233576,32.226370,30.443752,70.946601,29.219083,34.956419,21.579167,21.440929,21.386046,28.216010,28.767531,28.006239,32.890458,32.845109,26.752487,26.884193,34.583346,37.258033,33.703841,37.727311,35.815711,37.841021,32.155573,36.861951,34.003489,36.777452,32.169671,36.547891,32.170257,34.270502,31.878644,34.023023,32.923476,35.001344,32.123835,34.020896,79.988251,85.073476,129.718018,79.908037,137.324181,58.878792,44.446137,144.804536,119.340000,2.133000,209.000000,118.050000,1.608000,138.500000,54700.846318,11.970427,22.985992,87.272023,34.592863,2892.666336,1831.371029
06/21/2026 15:08:51,0.000000,0.000000,75.503775,75.261002,66.357227,75.805685,78.607831,73.175500,75.588174,75.026581,32.838494,27.939926,28.249230,28.319136,34.896026,34.981611,32.230687,32.563889,32.298103,34.345204,32.960309,32.988157,31.200988,32.197387,30.490544,68.307644,29.646089,35.627270,20.847573,20.740673,20.567290,28.498394,29.082382,29.312085,32.830414,32.775279,26.470541,26.717967,34.584189,37.239860,33.695908,37.733117,35.824535,37.836567,32.123942,36.871868,33.992131,36.779849,32.144423,36.540927,32.166217,34.251826,31.883954,34.008557,32.909435,34.997095,32.120392,34.027672,81.949092,86.947853,128.974444,84.737583,136.504727,58.518013,44.719105,158.305870,119.350000,2.185000,216.400000,118.000000,1.664000,146.200000,54760.844687,12.379048,23.248222,93.317083,34.586623,2896.172852,1833.706105
06/21/2026 15:09:51,0.000000,0.000000,75.537881,75.274005,66.117275,75.799006,78.612951,73.148480,75.716089,75.001685,32.848071,28.066485,28.457871,28.420744,34.998325,34.981032,32.243561,32.525163,32.308132,34.333905,33.084124,32.771060,31.311800,32.251981,30.374622,68.937496,29.460486,31.682378,24.353562,24.053624,24.259092,28.110457,28.624981,27.145198,32.845007,32.796098,27.038270,27.520812,34.581788,37.222433,33.701169,37.723769,35.826381,37.826479,32.118677,36.882549,34.002406,36.770621,32.135953,36.521439,32.152942,34.242137,31.869774,33.997078,32.910389,34.988291,32.115482,34.022774,76.905823,80.038699,128.233055,77.726013,134.875698,60.056138,50.108851,127.162389,120.050000,0.622000,67.100000,0.000000,0.000000,-0.000000,54820.842340,3.432557,28.249821,78.778989,34.580627,2899.488489,1835.852593
