Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 15:10:51,0.000000,0.000000,75.444188,75.211956,66.228279,75.768831,78.559319,73.078417,75.509039,75.010334,33.852968,30.624106,30.802378,31.016075,35.452399,35.034831,33.078036,33.137594,33.058167,34.516990,34.189486,34.342395,32.349120,32.821896,32.429273,55.107487,30.814166,29.605634,28.160236,28.379803,29.237135,30.367888,30.326433,30.579164,33.541618,33.387902,30.805042,31.238623,34.580418,37.234775,33.699741,37.719696,35.813279,37.853618,32.115304,36.867462,33.981049,36.764381,32.112758,36.540416,32.154020,34.264515,31.854816,34.005023,32.894337,34.987358,32.126554,34.016949,78.127569,78.867120,115.718197,73.180382,119.700856,71.408362,55.567834,107.743023,120.020000,0.621000,66.800000,0.000000,0.000000,-0.000000,54880.841148,-3.401766,33.007400,68.480097,34.579323,2900.605272,1835.852593
06/21/2026 15:11:51,0.000000,0.000000,75.507275,75.178356,66.165295,75.720682,78.541194,73.027575,75.590466,74.984945,34.499745,31.827236,31.800953,32.152368,35.455414,35.303396,33.624555,33.745362,33.729571,34.821799,35.097616,34.544201,33.256978,33.326743,33.197143,45.582402,31.534064,29.758851,30.042861,30.044199,29.695486,31.444464,31.454711,31.622228,34.008090,33.874446,31.820660,31.994323,34.568552,37.213663,33.690068,37.713165,35.804756,37.824349,32.107186,36.837307,33.984528,36.736434,32.120932,36.506500,32.147682,34.228014,31.865400,33.990743,32.924495,34.974425,32.102241,33.995801,80.618990,80.996582,105.975542,70.223276,111.720450,78.003090,56.591830,95.542946,119.870000,0.624000,67.000000,0.000000,0.000000,-0.000000,54940.839709,-4.109936,33.868787,61.377647,34.566812,2901.721857,1835.852593
06/21/2026 15:12:51,0.000000,0.000000,75.419893,75.166961,66.240423,75.711595,78.498483,73.022269,75.554185,74.996371,34.699120,32.352242,32.220100,32.608927,35.711197,35.667337,34.005656,34.231158,34.080975,35.163413,35.328312,35.338532,33.513022,33.551670,33.650405,40.325785,32.131142,30.594973,31.057119,31.022807,30.685653,32.082394,32.112211,32.304437,34.358085,34.240922,32.157954,32.281934,34.559368,37.236346,33.680438,37.715073,35.797784,37.818278,32.082825,36.851053,33.996547,36.747527,32.108784,36.535136,32.143793,34.239669,31.862843,33.992551,32.912079,34.999732,32.096323,34.000997,81.701345,81.992997,99.096930,66.715255,106.828296,81.525546,56.909663,85.430839,119.780000,0.624000,66.800000,0.000000,0.000000,-0.000000,55000.837740,-3.539296,34.134269,55.036692,34.568857,2902.836931,1835.852593
06/21/2026 15:13:51,0.000000,0.000000,75.473533,75.162761,66.189656,75.713416,78.528063,73.010124,75.416829,75.024518,34.976546,32.634488,32.540645,32.848251,35.977052,35.871198,34.336326,34.560404,34.428728,35.448655,35.670206,35.507914,33.764953,33.736086,33.943039,37.625072,32.639263,31.145429,31.570044,31.514354,31.238893,32.474143,32.565326,32.709862,34.586628,34.503663,32.307048,32.398257,34.564009,37.228590,33.700395,37.727417,35.806194,37.829319,32.062347,36.847716,33.991867,36.733572,32.102414,36.523491,32.121537,34.208150,31.863282,34.012733,32.911394,34.987963,32.103304,34.000414,82.784679,83.104001,94.232260,64.209075,103.669947,83.537460,57.096497,78.657283,119.720000,0.622000,67.100000,0.000000,0.000000,-0.000000,55060.835733,-3.144489,34.289918,50.519135,34.566305,2903.952311,1835.852593
06/21/2026 15:14:51,0.000000,0.000000,75.333202,75.139796,66.240286,75.704500,78.463226,73.007954,75.446388,75.000025,35.115822,32.826640,32.738155,33.035113,36.094551,36.143701,34.488677,34.836903,34.665253,35.677346,35.875802,35.731811,33.932065,33.886331,34.126095,36.222535,33.024593,31.454497,31.810458,31.763682,31.604507,32.737699,32.856418,32.990677,34.784701,34.717282,32.378910,32.484607,34.560068,37.187519,33.679821,37.705621,35.817770,37.819214,32.079318,36.818407,33.978436,36.722842,32.086746,36.484894,32.147406,34.212203,31.858886,33.963784,32.906392,34.975880,32.109442,33.985671,83.790899,84.088952,90.798337,65.148618,101.435356,84.729925,57.224873,73.107440,119.890000,0.625000,66.800000,0.000000,0.000000,-0.000000,55120.834286,-2.942194,34.396691,46.632975,34.555016,2905.067923,1835.852593
06/21/2026 15:15:51,0.000000,0.000000,75.267580,75.102034,66.200417,75.670637,78.402966,72.909622,75.341158,74.994011,35.288524,32.975389,32.917597,33.204131,36.144267,36.451939,34.759182,35.075811,34.904132,35.941611,35.895107,35.974665,34.080029,33.998342,34.216097,35.541214,33.292353,31.779038,31.885061,31.852987,31.838583,32.966420,33.072659,33.213548,34.948342,34.894240,32.430952,32.569531,34.544953,37.206502,33.638139,37.699502,35.769169,37.834363,32.042950,36.841175,33.947119,36.749594,32.062752,36.507505,32.115047,34.213661,31.833176,33.981306,32.895484,34.977859,32.056077,33.979050,75.334702,75.034861,88.225472,68.418656,99.914722,85.642598,57.464048,68.837957,119.820000,0.624000,66.800000,0.000000,0.000000,-0.000000,55180.832034,-2.816202,34.595240,43.517320,34.544769,2906.182659,1835.852593
06/21/2026 15:16:51,0.000000,0.000000,75.152253,75.075809,66.148731,75.625828,78.329690,72.867633,75.291610,74.983306,35.425312,33.123685,33.190351,33.439346,36.402079,36.504764,34.939597,35.291616,35.138082,36.084487,35.942775,36.134682,34.279482,34.129459,34.411279,35.310675,33.543512,32.090470,31.916824,31.883860,31.944064,33.152568,33.296109,33.419187,35.098543,35.040461,32.490447,32.657529,34.516497,37.198482,33.630364,37.692209,35.769312,37.825227,32.039534,36.840563,33.943840,36.723320,32.056201,36.501432,32.087154,34.202708,31.816837,33.980691,32.888644,34.972368,32.059761,33.968518,77.388494,77.631083,85.730629,69.509411,98.698332,86.235156,57.702155,65.664816,119.820000,0.621000,67.000000,0.000000,0.000000,-0.000000,55240.831188,-2.701945,34.792415,41.124135,34.535683,2907.297476,1835.852593
06/21/2026 15:17:51,0.000000,0.000000,75.053231,75.033380,65.884276,75.546336,78.237403,72.802281,75.197445,74.949939,35.671353,33.326447,33.438858,33.657852,36.673319,36.797206,35.167462,35.530901,35.308863,36.286056,36.317045,35.855187,34.564752,34.181787,34.686315,35.321279,33.737080,32.437876,31.931880,31.884661,31.988594,33.375186,33.496031,33.604420,35.269425,35.214459,32.669449,32.832189,34.523058,37.194408,33.630137,37.709660,35.771092,37.837165,32.020849,36.829838,33.936629,36.740026,32.066163,36.496291,32.100068,34.204936,31.822192,33.966377,32.896539,34.962949,32.046135,33.951373,78.638942,78.818943,83.866735,70.068204,97.820089,86.733023,57.985029,63.899729,120.060000,0.624000,66.900000,0.000000,0.000000,-0.000000,55300.828422,-2.588157,35.026033,39.762328,34.535294,2908.412286,1835.852593
06/21/2026 15:18:51,0.000000,0.000000,75.046443,74.981816,66.014892,75.511315,78.226479,72.734959,75.304799,74.955525,35.873196,33.578192,33.750968,33.982307,36.591297,36.839961,35.445190,35.745600,35.563529,36.449238,36.442157,36.460739,34.659974,34.327204,35.023628,35.524956,33.953001,32.778661,31.957382,31.891454,32.028859,33.594846,33.720543,33.832899,35.463324,35.380007,32.940893,33.117767,34.505050,37.199455,33.617213,37.713153,35.767118,37.823480,32.023532,36.825323,33.927213,36.716042,32.034680,36.480031,32.076939,34.196959,31.808840,33.979161,32.893336,34.950884,32.057823,33.954153,79.924638,80.139640,82.586538,70.472177,97.163582,87.095060,58.475809,62.978829,119.900000,0.624000,66.900000,0.000000,0.000000,-0.000000,55360.828005,-2.651088,35.429749,39.042772,34.527519,2909.528001,1835.852593
06/21/2026 15:19:51,0.000000,0.000000,74.990536,74.981665,65.808513,75.450151,78.129317,72.714257,75.289907,74.944006,36.122509,33.936566,34.105269,34.402845,36.750793,37.033464,35.600459,35.981416,35.859448,36.669168,36.691292,36.708317,34.969305,34.477834,35.143070,35.803806,34.162289,33.089604,31.926841,31.929513,31.994617,33.818722,33.916855,34.065142,35.652961,35.578082,33.390647,33.543559,34.516256,37.180112,33.610994,37.691056,35.785880,37.818335,32.015234,36.808241,33.945590,36.711789,32.040874,36.487518,32.102464,34.173148,31.810334,33.951362,32.884172,34.962586,32.050220,33.947456,81.079883,81.318916,81.761581,70.885941,96.607770,87.337266,58.948333,62.441340,119.960000,0.623000,66.700000,0.000000,0.000000,-0.000000,55420.826025,-2.726939,35.816543,38.619857,34.524681,2910.642575,1835.852593
06/21/2026 15:20:51,0.000000,0.000000,74.915974,74.936674,65.996591,75.404492,78.057284,72.666756,75.082628,74.928452,36.514691,34.399493,34.585844,34.863111,37.196887,37.280016,35.921343,36.256992,36.102549,36.880173,36.939891,37.010259,35.270130,34.662629,35.465024,36.125052,34.390977,33.298159,31.920282,31.904691,31.993722,34.096656,34.184102,34.349203,35.895864,35.814363,33.941102,34.132838,34.507397,37.176146,33.600924,37.698715,35.764174,37.811707,32.007222,36.802134,33.919037,36.691965,32.032701,36.462571,32.082882,34.178918,31.814788,33.934133,32.894040,34.957795,32.066525,33.943742,82.142244,82.432491,81.263787,71.251117,96.158043,87.449173,59.628473,62.055501,119.840000,0.620000,66.700000,0.000000,0.000000,-0.000000,55480.824556,-3.071888,36.370047,38.314910,34.517376,2911.757603,1835.852593
06/21/2026 15:21:51,0.000000,0.000000,74.855852,74.879932,65.723606,75.349290,78.001411,72.591466,75.083591,74.913785,36.846367,34.923642,35.074403,35.357356,37.407254,37.589370,36.256718,36.618778,36.452100,37.081242,37.330196,37.390454,35.603745,34.879871,35.880321,36.385096,34.636608,33.440172,31.940159,31.901404,32.027319,34.391128,34.516699,34.671972,36.094843,36.075359,34.601194,34.848057,34.505161,37.175244,33.578658,37.706171,35.773828,37.814267,32.001344,36.801615,33.911856,36.715782,32.029961,36.465158,32.097031,34.176163,31.798659,33.937608,32.886850,34.943085,32.070906,33.938789,83.229402,83.557342,81.020510,71.668887,95.718009,87.503221,60.166933,61.743786,119.840000,0.624000,66.900000,0.000000,0.000000,-0.000000,55540.822518,-3.365405,36.805577,38.067711,34.516407,2912.873121,1835.852593
06/21/2026 15:22:51,0.000000,0.000000,74.745826,74.864548,65.635448,75.292826,77.938388,72.503894,75.079111,74.906347,37.136903,35.394391,35.444027,35.761199,37.545790,37.655842,36.581003,36.915049,36.722426,37.332787,37.424301,37.630651,35.895857,35.146979,36.232208,36.606227,34.881564,33.750781,31.938941,31.903749,32.016642,34.707020,34.797948,34.968687,36.406606,36.334011,35.158292,35.444618,34.519195,37.159162,33.616112,37.688193,35.765517,37.805535,32.031270,36.787044,33.910553,36.701210,32.033686,36.466649,32.106928,34.177157,31.784956,33.944742,32.882433,34.936019,32.062169,33.921193,82.195018,82.294703,80.970204,72.098806,95.340134,87.502387,60.604401,61.094463,119.910000,0.626000,66.900000,0.000000,0.000000,-0.000000,55600.819966,-3.406922,37.157703,37.550357,34.514986,2913.987240,1835.852593
06/21/2026 15:23:51,0.000000,0.000000,74.657975,74.799948,65.773007,75.253020,77.904598,72.434724,75.043842,74.898109,37.435729,35.800187,35.811704,36.090044,38.039570,38.051055,36.852963,37.219618,37.017868,37.594857,37.619607,37.816905,36.194097,35.296580,36.709617,36.800760,35.121767,33.914070,31.973114,31.895604,32.021773,34.999960,35.066912,35.264633,36.597296,36.598181,35.562439,35.823655,34.510542,37.190336,33.587022,37.696373,35.792332,37.827863,32.035513,36.785968,33.917465,36.704116,32.058713,36.470736,32.098264,34.177393,31.792766,33.940553,32.881352,34.943366,32.076070,33.935504,74.475080,74.612434,80.518021,71.981940,95.004964,87.565599,60.978459,60.782101,119.910000,0.620000,67.000000,0.000000,0.000000,-0.000000,55660.819646,-3.543512,37.457582,37.300302,34.521112,2915.101706,1835.852593
06/21/2026 15:24:51,0.000000,0.000000,74.698932,74.754284,65.798596,75.204779,77.848929,72.369374,74.959314,74.886232,37.641056,36.101585,36.125496,36.352652,38.190252,38.243690,37.207570,37.467537,37.257792,37.786887,37.968918,38.129302,36.393376,35.490765,36.781185,37.016079,35.357004,34.102609,31.998805,31.899023,32.022353,35.223986,35.350313,35.512515,36.819951,36.825702,35.861128,36.091801,34.528936,37.189654,33.596750,37.677769,35.772506,37.809855,32.021380,36.796174,33.911723,36.698394,32.051275,36.478387,32.116174,34.161523,31.769710,33.953904,32.884939,34.958030,32.065961,33.934300,78.235992,78.345394,79.729392,71.570133,94.690262,87.514279,61.306196,60.762356,120.040000,0.622000,66.700000,0.000000,0.000000,-0.000000,55720.816716,-3.616810,37.719419,37.284470,34.518867,2916.216235,1835.852593
06/21/2026 15:25:51,0.000000,0.000000,74.693478,74.732774,65.669237,75.164824,77.820464,72.366149,75.234079,74.871680,37.051243,34.829700,34.703291,34.999089,37.965781,38.384473,37.000843,37.425786,37.180378,37.933101,37.379346,37.967990,35.904912,35.243373,35.969165,62.435008,34.195678,33.851613,27.356445,27.401992,27.351033,34.046030,34.564830,33.616622,36.696279,36.760878,33.021515,33.057415,34.501598,37.165944,33.595658,37.666518,35.795617,37.799326,32.055280,36.776493,33.902628,36.684020,32.061917,36.461973,32.134496,34.178465,31.779587,33.925716,32.876276,34.948946,32.095740,33.920497,79.003518,82.959887,107.348929,79.381400,121.203028,67.415319,50.078747,153.950600,119.300000,2.188000,215.600000,117.810000,1.656000,145.200000,55780.815083,5.628846,28.222767,91.406067,34.516335,2918.672709,1837.210014
06/21/2026 15:26:51,0.000000,0.000000,74.763074,74.755891,65.889464,75.178726,77.857479,72.400859,75.139035,74.892779,36.784706,33.900214,34.024531,34.095133,37.803864,38.363508,36.714442,37.072315,36.784706,37.927559,37.100093,37.153178,35.396519,34.932806,35.583149,65.260221,34.261409,37.699845,25.992502,25.749758,25.525941,33.731057,34.209229,34.138653,36.545320,36.534698,32.680438,32.797833,34.505192,37.173948,33.565186,37.661834,35.761271,37.786718,32.043471,36.760368,33.886889,36.682938,32.059349,36.455435,32.114233,34.153815,31.778904,33.901542,32.866297,34.931010,32.078931,33.918822,80.594802,86.148182,119.046958,81.895157,129.940138,58.342135,48.896855,154.556227,119.310000,2.184000,215.600000,117.780000,1.654000,145.600000,55840.813029,10.546747,27.153098,91.673954,34.504308,2922.258919,1839.625653
06/21/2026 15:27:51,0.000000,0.000000,74.842305,74.753157,65.729984,75.183549,77.888809,72.364175,75.185619,74.905159,36.676349,33.211725,33.554289,33.587464,37.604004,38.354564,36.533113,36.911858,36.622364,37.870609,37.005490,37.185347,35.232408,34.804968,35.092601,70.052485,34.583901,39.273203,26.080007,25.794362,25.616977,33.715331,34.295150,34.591112,36.439032,36.405392,31.941329,31.998136,34.511123,37.174112,33.575278,37.686899,35.777664,37.821186,32.078633,36.763201,33.915041,36.687098,32.078522,36.461667,32.107115,34.170685,31.783806,33.915041,32.877591,34.942718,32.090983,33.930403,83.491854,88.994348,122.623010,85.662742,131.898002,56.975186,49.263435,161.350027,119.130000,2.221000,220.400000,117.560000,1.693000,150.000000,55900.811754,11.786750,27.486453,94.631973,34.517438,2925.890341,1842.086878
06/21/2026 15:28:51,0.000000,0.000000,74.888131,74.741103,65.997057,75.195428,77.914120,72.401939,75.188638,74.894238,36.452556,32.663274,33.030077,33.016836,37.447899,38.227312,36.315938,36.689918,36.445917,37.765583,36.610109,36.644718,34.910002,34.601737,34.480681,69.224997,34.577103,39.087355,25.327390,25.141771,24.925695,33.514297,34.180377,34.569554,36.301662,36.224630,31.434649,31.280348,34.518148,37.165635,33.593247,37.674725,35.806519,37.815062,32.083146,36.778598,33.918060,36.701611,32.099465,36.455054,32.151679,34.180513,31.810598,33.928272,32.903288,34.971010,32.131506,33.912669,77.009403,82.861728,123.857803,77.381426,131.611838,57.101346,47.972393,143.592960,119.020000,2.126000,207.800000,117.700000,1.605000,137.900000,55960.811059,12.781375,26.305980,86.711449,34.529940,2929.479522,1844.500767
06/21/2026 15:29:51,0.000000,0.000000,74.861157,74.720885,65.803702,75.199155,77.947724,72.370511,75.122329,74.898036,36.268471,32.177115,32.620641,32.567010,37.477666,38.047698,36.035373,36.445780,36.189665,37.650304,36.062141,36.181435,34.670204,34.567283,34.106257,73.053427,34.370606,40.488400,25.680035,25.479713,25.299794,33.206076,33.951448,34.325648,36.092013,36.019389,30.667072,30.879473,34.489034,37.152538,33.578727,37.660279,35.793343,37.798384,32.091270,36.758363,33.907077,36.672525,32.067137,36.429985,32.148677,34.168198,31.798684,33.920842,32.877619,34.941860,32.122766,33.910165,83.247924,88.639706,124.539297,86.156087,132.058025,57.013012,49.196430,162.513374,119.020000,2.227000,220.800000,117.670000,1.697000,150.500000,56020.808784,13.062772,27.425628,95.130068,34.514374,2933.058442,1846.910786
06/21/2026 15:30:51,0.000000,0.000000,74.956043,74.760438,66.013605,75.264436,77.993433,72.445754,75.179813,74.887522,36.213575,32.000884,32.472978,32.399585,37.428867,38.014394,35.928372,36.284826,36.031589,37.540254,35.926185,35.800841,34.518305,34.272469,34.090893,67.979983,34.091437,38.887319,24.468660,24.273953,24.137359,32.884792,33.674880,33.999487,35.903238,35.852302,30.491347,30.807204,34.520907,37.190496,33.599745,37.689145,35.793577,37.817175,32.123992,36.780614,33.909871,36.704955,32.096191,36.454896,32.158702,34.187075,31.805601,33.934736,32.877750,34.969483,32.131347,33.921835,74.216172,80.071159,124.721734,74.321441,131.464356,57.085018,47.313229,137.006002,119.140000,2.088000,203.600000,117.890000,1.573000,133.400000,56080.807139,13.191095,25.696224,83.607447,34.533405,2936.601012,1849.277861
06/21/2026 15:31:51,0.000000,0.000000,74.942573,74.733444,65.986757,75.259508,78.010408,72.444199,75.284626,74.876624,35.907623,31.492177,32.017837,31.877256,37.253104,37.943470,35.719085,36.039763,35.746388,37.360376,35.766322,35.518821,34.236276,34.099563,33.585342,71.092186,33.859689,39.406973,24.679901,24.486572,24.341982,32.583793,33.402171,33.764638,35.674408,35.665990,29.802328,30.253045,34.503915,37.182405,33.572633,37.721831,35.776862,37.836292,32.104084,36.783669,33.888960,36.714205,32.094186,36.475918,32.168165,34.210717,31.788791,33.960446,32.865703,34.992499,32.102642,33.960239,80.358906,85.821619,124.212383,83.382206,131.146969,56.750082,48.301198,155.495256,119.230000,2.192000,216.700000,117.930000,1.658000,145.800000,56140.806002,12.798630,26.608343,92.087930,34.535208,2940.095250,1851.602650
06/21/2026 15:32:51,0.000000,0.000000,74.953416,74.724008,65.892685,75.274588,77.998080,72.455516,75.277398,74.899809,35.808465,31.481545,31.874476,31.820274,37.116501,37.743796,35.592407,35.918893,35.570115,37.282180,35.607334,35.865751,34.325076,34.058316,33.501863,72.498625,33.579237,40.299699,24.601825,24.500683,24.389874,32.364050,33.132432,33.398170,35.572270,35.546571,30.080303,30.205320,34.516756,37.185916,33.584060,37.683262,35.812536,37.816203,32.121233,36.770964,33.908623,36.709463,32.121016,36.465423,32.157278,34.200745,31.804621,33.938816,32.872498,34.976218,32.149496,33.957259,82.913850,88.288984,125.631361,85.318271,132.640153,56.855885,48.275562,158.575343,119.320000,2.198000,218.200000,117.800000,1.673000,147.600000,56200.803293,13.714888,26.584811,93.434160,34.537619,2943.710504,1854.047484
06/21/2026 15:33:51,0.000000,0.000000,75.040621,74.725888,66.023522,75.285529,78.039713,72.449123,75.308664,74.882930,35.553941,31.267010,31.726353,31.603852,37.201052,37.662571,35.471112,35.741389,35.448032,37.108174,35.277396,35.348769,33.816867,33.905676,33.429567,72.150006,33.365780,38.818512,24.504498,24.352768,24.345134,32.075736,32.851066,33.078228,35.421193,35.351611,29.681736,30.044135,34.512515,37.182132,33.607992,37.682324,35.822782,37.823330,32.164901,36.790465,33.929083,36.698436,32.138069,36.479285,32.187150,34.215007,31.831853,33.932191,32.896541,34.976253,32.152309,33.925877,77.537582,83.061667,126.331234,77.138661,133.126465,57.028026,47.271084,140.925743,119.310000,2.113000,206.800000,117.730000,1.595000,136.500000,56260.801590,13.161439,25.657073,85.466195,34.547425,2947.322737,1856.484945
06/21/2026 15:34:51,0.000000,0.000000,75.097222,74.769834,66.149883,75.353116,78.088564,72.524985,75.263704,74.900051,35.336831,30.862437,31.249674,31.149421,37.031706,37.484481,35.189073,35.538766,35.160851,36.998972,34.871308,35.451178,33.622372,33.923024,33.022796,67.092980,33.097143,38.102618,23.438151,23.235196,23.064698,31.788064,32.611859,32.990689,35.198052,35.172340,29.123628,29.468516,34.544040,37.177292,33.629260,37.695972,35.842647,37.826797,32.175512,36.809439,33.957004,36.717412,32.170276,36.466616,32.201321,34.219377,31.842030,33.943240,32.904048,34.985514,32.155146,33.954016,78.200797,83.604809,124.438689,81.427484,131.111249,56.659844,47.464134,150.981864,119.180000,2.161000,212.700000,117.760000,1.640000,142.500000,56320.799840,12.266373,25.836245,90.082607,34.560848,2950.757053,1858.751878
06/21/2026 15:35:51,0.000000,0.000000,75.067560,74.773117,66.162163,75.353333,78.087938,72.551044,75.331998,74.892335,35.237296,30.761471,31.209325,31.046905,37.056005,37.266058,35.046150,35.352914,35.057304,36.850098,34.879489,35.556618,33.615683,33.711176,32.623803,72.096305,32.701989,39.115754,23.992240,23.874027,23.844452,31.457328,32.215774,32.167716,35.090739,35.042854,29.395668,29.712993,34.523739,37.203047,33.606711,37.689447,35.819370,37.820369,32.164143,36.778401,33.936511,36.710707,32.153872,36.476857,32.182388,34.214251,31.814612,33.947167,32.889308,34.971700,32.183241,33.935429,82.313419,87.673948,125.774575,84.572063,132.813026,56.652299,47.089008,156.453383,119.110000,2.194000,216.700000,117.600000,1.664000,146.600000,56380.798649,13.628053,25.487701,92.508603,34.551064,2954.356481,1861.179468
06/21/2026 15:36:51,0.000000,0.000000,75.087418,74.754112,65.879980,75.365860,78.110105,72.542855,75.461966,74.899867,35.193725,30.628974,31.002882,30.892084,36.961165,37.283115,34.806632,35.227865,34.897986,36.791131,34.765822,35.224476,33.456018,33.627488,32.863426,73.679547,32.459277,39.480180,24.004457,23.862512,23.854540,31.281124,31.977900,32.033998,34.980771,34.928889,29.220384,29.368924,34.547006,37.218277,33.626806,37.681156,35.852774,37.813923,32.195920,36.796583,33.969410,36.732430,32.183935,36.492595,32.213719,34.213102,31.854443,33.963638,32.901800,34.978394,32.184825,33.950773,83.663801,89.006466,126.870463,85.403691,134.003279,56.947052,47.205634,154.504760,119.110000,2.193000,216.800000,117.760000,1.664000,146.300000,56440.796866,13.883947,25.596233,91.651216,34.568575,2957.997123,1863.645756
06/21/2026 15:37:51,0.000000,0.000000,75.140342,74.815506,66.071807,75.386436,78.110414,72.600353,75.377710,74.908077,34.961071,30.406230,30.786860,30.723162,36.981053,37.245515,34.726251,35.075260,34.748194,36.565578,34.264132,35.095896,33.290715,33.591048,32.623205,65.473895,32.357764,37.939732,22.576006,22.433421,22.243105,31.036593,31.797585,32.102188,34.762511,34.718156,28.967852,29.226690,34.551927,37.175866,33.626405,37.667499,35.844274,37.800584,32.202511,36.785798,33.966578,36.723856,32.195096,36.461207,32.218085,34.209468,31.842777,33.935498,32.915858,34.939647,32.189312,33.920173,78.066721,83.452332,125.494065,80.866108,132.118942,56.714611,46.316423,149.085032,119.330000,2.146000,211.300000,117.860000,1.622000,140.800000,56500.794722,13.174903,24.764829,89.227873,34.558621,2961.473971,1865.952090
06/21/2026 15:38:51,0.000000,0.000000,75.133071,74.774432,66.042259,75.400620,78.107719,72.637881,75.397954,74.904252,34.782668,30.252765,30.704733,30.502120,36.947462,37.147814,34.602866,34.896497,34.573736,36.428697,34.694843,34.893724,33.183197,33.456026,32.395403,73.177070,32.248772,39.045220,23.644334,23.543553,23.476898,30.951306,31.713215,31.752418,34.723955,34.626808,28.734120,29.116662,34.564491,37.213594,33.646469,37.679950,35.857776,37.829960,32.223639,36.806782,33.983641,36.724046,32.218075,36.494685,32.225419,34.234537,31.855910,33.953893,32.911604,34.971766,32.194491,33.956866,83.613750,88.807500,126.571597,85.892365,133.700868,56.653384,47.194661,160.163859,119.030000,2.210000,219.000000,117.720000,1.677000,148.300000,56560.793761,13.459192,25.586028,94.121617,34.577380,2965.089274,1868.394579
06/21/2026 15:39:51,0.000000,0.000000,75.186500,74.808449,66.107791,75.410613,78.145456,72.644517,75.241524,74.905743,34.808672,30.180383,30.595819,30.455790,36.989508,36.964738,34.463437,34.781957,34.471083,36.371434,34.317546,34.675088,33.137446,33.464937,32.431764,71.363258,31.922533,37.462063,23.349164,23.247459,23.225831,30.698888,31.400729,31.396274,34.603542,34.569825,28.804411,28.926241,34.563211,37.214972,33.663318,37.698039,35.868632,37.835486,32.230540,36.821881,33.971266,36.741359,32.218400,36.488370,32.230095,34.242308,31.858809,33.977926,32.917885,35.000202,32.216620,33.971398,77.146778,82.586286,127.051726,76.581151,133.999239,56.866249,46.045785,139.701380,119.260000,2.113000,206.100000,117.890000,1.585000,135.800000,56620.792596,12.952082,24.509981,84.889325,34.586536,2968.688674,1870.820613
06/21/2026 15:40:51,0.000000,0.000000,75.184680,74.794797,65.992823,75.433377,78.169410,72.625845,75.395945,74.914494,34.607366,29.795258,30.205425,30.132405,36.589799,36.839790,34.312367,34.645144,34.279456,36.217010,34.267029,34.329251,33.036791,33.295006,31.956748,66.855219,31.953199,37.005223,22.358060,22.248634,22.029891,30.602811,31.399140,31.765354,34.458065,34.387956,28.080678,28.395582,34.570145,37.209501,33.666071,37.686637,35.856767,37.805093,32.258222,36.792602,33.980510,36.710750,32.212660,36.489742,32.229300,34.254386,31.882069,33.969410,32.920472,34.981055,32.206431,33.943471,78.471940,83.723323,125.157502,81.567257,132.069136,56.508378,46.455966,151.492163,119.210000,2.158000,212.900000,117.740000,1.638000,142.200000,56680.790676,12.109323,24.895900,90.311328,34.581265,2972.124621,1873.088041
06/21/2026 15:41:51,0.000000,0.000000,75.228960,74.753752,66.140892,75.421039,78.129756,72.618973,75.472879,74.904873,34.513884,29.775324,30.259494,30.091223,36.638309,36.652469,34.168746,34.478066,34.184160,36.086964,34.247187,34.530537,32.807226,33.210406,32.098050,71.757251,31.652502,38.334569,23.070839,22.951180,22.880377,30.384722,31.156174,30.944953,34.362644,34.300514,28.447946,28.711229,34.575654,37.210570,33.662836,37.701979,35.862490,37.813895,32.244838,36.820624,33.995756,36.729484,32.228359,36.505357,32.229709,34.262783,31.866887,33.978885,32.903285,34.992735,32.208780,33.960468,82.364170,87.589941,126.442027,84.496110,133.651987,56.525785,46.443925,156.602281,119.190000,2.188000,216.700000,117.850000,1.663000,146.400000,56740.788298,13.449970,24.884599,92.573823,34.587769,2975.719256,1875.510223
06/21/2026 15:42:51,0.000000,0.000000,75.212732,74.802582,66.022889,75.453867,78.157430,72.671394,75.421039,74.927773,34.567830,29.738578,30.113984,30.027262,36.675714,36.614207,34.050715,34.419544,34.074336,36.023458,34.367718,34.479306,32.651827,33.182645,31.867440,73.264190,31.360501,38.339691,23.149976,23.018674,22.961062,30.188593,30.899063,30.761801,34.317002,34.212704,28.198555,28.534349,34.583891,37.213474,33.678132,37.696428,35.885738,37.826482,32.255288,36.830888,34.001616,36.750367,32.223462,36.514207,32.243720,34.277646,31.880023,33.981194,32.911821,34.995484,32.212338,33.991101,83.428303,88.810241,127.500382,84.969944,134.789990,56.800060,46.209702,153.863365,119.180000,2.184000,216.300000,117.590000,1.660000,145.200000,56800.786351,13.675255,24.664436,91.367422,34.597665,2979.352805,1877.971644
06/21/2026 15:43:51,0.000000,0.000000,75.256216,74.795811,66.270451,75.443373,78.151599,72.696445,75.517229,74.898560,34.339208,29.552076,29.932869,29.868065,36.456182,36.601786,33.930245,34.279158,33.964570,35.926360,34.107965,34.290237,32.721170,33.149727,31.941679,67.215173,31.339277,37.502645,22.081317,21.932382,21.686778,30.103236,30.810615,31.019620,34.140447,34.141335,28.034850,28.333049,34.550123,37.235091,33.681784,37.701829,35.866452,37.837289,32.249708,36.834317,34.007277,36.756451,32.233395,36.530725,32.231910,34.261427,31.894927,33.982415,32.891704,35.004685,32.212037,34.012111,80.556191,85.816213,126.560603,83.359216,133.476452,56.690502,46.327881,154.936726,119.110000,2.175000,214.800000,117.710000,1.653000,144.400000,56860.785727,12.727045,24.775600,91.841901,34.598783,2982.864631,1880.310954
06/21/2026 15:44:51,0.000000,0.000000,75.241434,74.789894,66.310139,75.445617,78.162252,72.704625,75.478741,74.901868,34.232218,29.540896,29.895385,29.804081,36.424091,36.472336,33.764780,34.159487,33.849093,35.785475,33.944559,34.032120,32.507026,33.059276,31.889727,71.766639,31.293146,36.880676,22.822736,22.705290,22.679336,30.058634,30.751766,30.566359,34.063790,34.068229,28.094352,28.387331,34.574364,37.226530,33.684583,37.713452,35.882717,37.833188,32.259372,36.817904,34.007233,36.758620,32.233309,36.545686,32.263376,34.261303,31.889457,34.009453,32.933895,35.010405,32.201717,34.010249,77.884568,83.239102,127.387136,77.532558,134.581309,56.652902,45.456052,141.997323,119.270000,2.124000,207.200000,117.860000,1.595000,136.900000,56920.783762,12.928988,23.951688,85.968355,34.605841,2986.468568,1882.741568
06/21/2026 15:45:51,0.000000,0.000000,75.251983,74.819460,66.112941,75.494439,78.195349,72.730311,75.398996,74.930642,34.065277,29.242942,29.622461,29.586884,36.391737,36.304532,33.727820,34.039087,33.723820,35.738477,33.813528,34.684419,32.474068,33.101016,31.817461,64.907024,31.293579,36.117651,21.600086,21.451079,21.207383,29.969470,30.723691,31.087779,33.913941,33.943689,27.498604,27.789075,34.592379,37.235642,33.718803,37.708613,35.906951,37.841458,32.277043,36.850130,34.016487,36.790405,32.258978,36.553958,32.264585,34.288694,31.908040,34.008051,32.911596,35.018317,32.218488,34.006560,77.783609,83.075169,125.566895,80.825187,132.408582,56.462370,45.732905,149.009126,119.180000,2.146000,210.600000,117.830000,1.624000,141.000000,56980.782169,11.903360,24.214291,89.193518,34.618759,2989.894754,1884.998536
06/21/2026 15:46:51,0.000000,0.000000,75.213619,74.822483,66.261543,75.456514,78.186161,72.776968,75.360194,74.919278,33.968427,29.183554,29.676795,29.501971,36.499994,36.165332,33.577004,33.921632,33.599390,35.602840,33.855647,34.032782,32.364006,32.991485,31.449226,71.150418,31.047909,37.561477,22.478266,22.363471,22.368029,29.754424,30.540816,30.264901,33.905886,33.863703,27.716420,28.180756,34.584173,37.252224,33.703667,37.722719,35.894390,37.842182,32.272433,36.849392,34.011306,36.772412,32.251595,36.556792,32.246626,34.283208,31.920798,34.032172,32.924636,35.000284,32.228902,34.007184,82.037560,87.181587,126.702092,84.121407,133.982115,56.392918,45.780779,156.079681,119.220000,2.188000,216.300000,117.800000,1.654000,145.500000,57040.780029,13.301868,24.259609,92.344732,34.617855,2993.474432,1887.405589
06/21/2026 15:47:51,0.000000,0.000000,75.218151,74.832508,66.230698,75.498605,78.198660,72.803100,75.517190,74.904435,34.034554,29.196911,29.577777,29.493709,35.826753,36.244350,33.513052,33.852823,33.510079,35.492926,33.581598,34.130212,32.233856,32.960133,31.419391,72.832897,30.820291,38.168650,22.644707,22.517825,22.432761,29.639094,30.291806,30.066680,33.837190,33.780349,27.635296,27.955040,34.589625,37.253236,33.694789,37.722281,35.894044,37.827256,32.262742,36.851067,34.009437,36.770106,32.239000,36.548248,32.260517,34.282861,31.903968,34.024975,32.907204,35.006398,32.224316,34.012375,84.363833,89.494139,127.669992,86.542961,135.043103,56.690161,46.060351,159.537678,119.040000,2.209000,219.200000,117.540000,1.676000,148.500000,57100.778311,13.644931,24.523719,93.851175,34.614222,2997.099078,1889.857574
06/21/2026 15:48:51,0.000000,0.000000,75.272704,74.808928,66.090774,75.502854,78.218045,72.795504,75.424718,74.901884,33.815770,29.091759,29.486918,29.397310,36.265973,36.041044,33.516082,33.767481,33.444885,35.426564,33.721177,33.791377,32.305420,32.812459,31.303021,64.541149,30.707102,35.424786,21.264750,21.087852,20.978550,29.514825,30.176494,30.210374,33.695952,33.692843,27.675908,27.939619,34.610677,37.228675,33.723263,37.723215,35.900122,37.829343,32.287090,36.831429,34.009263,36.760200,32.264291,36.529590,32.266178,34.255222,31.916763,34.011483,32.921701,35.001347,32.241154,33.984334,74.576505,80.090244,126.209676,75.975472,132.894853,56.541155,44.506149,138.483491,119.090000,2.094000,203.900000,117.740000,1.574000,133.600000,57160.776278,12.381065,23.043721,84.312167,34.614767,3000.555656,1892.140192
06/21/2026 15:49:51,0.000000,0.000000,75.330606,74.839401,66.366973,75.509705,78.229504,72.837103,75.520917,74.920416,33.722258,28.833668,29.252078,29.153820,35.954273,35.995460,33.309679,33.640208,33.270013,35.362050,33.584124,33.601316,32.047358,32.741789,31.334405,70.556706,30.949616,36.608597,22.135829,22.012921,21.935338,29.610541,30.321658,30.429529,33.658751,33.613001,27.227712,27.637856,34.603149,37.245492,33.713600,37.719345,35.908712,37.837912,32.277032,36.861275,34.035219,36.777218,32.255191,36.563910,32.253450,34.306435,31.915602,34.035219,32.933466,35.002884,32.226715,34.020096,81.122785,86.265147,126.376193,83.513366,133.660891,56.213309,45.667066,155.446540,119.180000,2.182000,215.400000,117.620000,1.656000,145.300000,57220.775593,12.456674,24.151923,92.066494,34.624596,3004.073587,1894.489692
06/21/2026 15:50:51,0.000000,0.000000,75.446852,74.861086,66.233533,75.546042,78.343568,72.826549,75.616348,74.942414,33.836351,28.874671,29.299762,29.188619,35.663697,35.970668,33.341913,33.546724,33.290860,35.279127,33.788835,33.990783,31.941835,32.780927,31.115867,71.390480,30.395925,37.292741,22.167527,22.050006,21.948165,29.247341,29.926047,29.379356,33.630905,33.576714,27.451572,27.722293,34.612079,37.268984,33.722655,37.754869,35.888556,37.866849,32.270132,36.890046,34.017477,36.803780,32.264900,36.586843,32.258119,34.318192,31.915376,34.065867,32.903252,35.035712,32.224410,34.049316,83.185432,88.303961,127.449567,85.412175,134.824739,56.771532,45.551023,158.594117,118.990000,2.197000,217.000000,117.560000,1.667000,146.900000,57280.773572,13.250868,24.041873,93.442311,34.635871,3007.668967,1896.913555
06/21/2026 15:51:51,0.000000,0.000000,75.495247,74.929791,66.266667,75.610959,78.389340,72.906495,75.758320,74.961583,33.698758,28.871626,29.292257,29.191510,35.590805,35.851740,33.171110,33.489258,33.215836,35.209609,33.521972,33.799623,31.962541,32.789146,31.109023,70.269692,30.369122,36.065679,22.039182,21.939591,21.846492,29.220303,29.855770,29.555233,33.577708,33.519516,27.549910,27.758643,34.598515,37.239989,33.726290,37.740810,35.887403,37.848026,32.257405,36.891373,34.024580,36.777677,32.247202,36.579861,32.228484,34.302835,31.915107,34.044114,32.903696,35.026844,32.204486,34.021891,78.037464,83.305714,127.885456,77.988638,135.008501,56.983441,44.993725,143.695732,119.040000,2.128000,208.000000,117.610000,1.599000,137.200000,57340.771549,12.554551,23.511128,86.759121,34.623329,3011.254901,1899.324779
06/21/2026 15:52:51,0.000000,0.000000,75.592864,74.950595,66.419976,75.613226,78.477003,72.929517,75.818782,74.949446,33.477224,28.655369,29.036800,28.965627,35.629175,35.648670,33.029120,33.382426,33.138182,35.128602,33.381258,33.795448,31.870598,32.631104,31.009892,72.026197,30.598341,36.862919,22.033466,21.897535,21.830443,29.328785,30.003449,30.257111,33.515048,33.459960,27.064916,27.431063,34.617279,37.267092,33.752744,37.748572,35.892951,37.857094,32.270097,36.865223,34.042733,36.790458,32.267754,36.568882,32.247406,34.311501,31.922914,34.050280,32.926320,35.021030,32.226819,34.029523,83.279030,88.251435,127.616347,85.953568,134.926151,56.874517,45.607248,161.397609,119.110000,2.208000,219.400000,117.560000,1.683000,148.700000,57400.770397,12.767705,24.095214,94.652393,34.633834,3014.802944,1901.702539
06/21/2026 15:53:51,0.000000,0.000000,75.627387,74.980075,66.417325,75.669821,78.485032,72.958345,75.920872,74.980256,33.544115,28.771179,29.154368,29.097374,35.733887,35.761353,33.013083,33.337070,33.076212,35.040183,33.192214,33.575753,31.966083,32.683737,31.080710,67.294692,30.188627,35.548781,21.477886,21.440183,21.304953,29.029105,29.627629,29.058100,33.446206,33.443985,27.429345,27.854586,34.634857,37.265157,33.753629,37.736638,35.922772,37.844869,32.298274,36.890173,34.060224,36.801253,32.293849,36.583331,32.283147,34.332505,31.963152,34.041135,32.952282,35.033179,32.231113,34.048901,74.353026,79.850561,127.241489,74.309907,134.321550,56.962872,44.504110,137.170114,119.010000,2.094000,203.300000,117.680000,1.565000,133.100000,57460.768816,12.507021,23.041760,83.685972,34.648522,3018.330043,1904.054086
06/21/2026 15:54:51,0.000000,0.000000,75.666655,74.992339,66.448916,75.687242,78.563812,73.007154,75.938818,74.948377,33.414505,28.404526,28.864533,28.777616,35.635182,35.583342,32.901457,33.213047,32.989202,34.953831,33.448270,33.402586,31.570138,32.596662,31.055712,69.103912,30.553409,35.638440,21.697952,21.490163,21.476826,29.219073,29.945941,30.215659,33.353562,33.306462,26.729683,27.205494,34.623877,37.252887,33.746344,37.741762,35.894736,37.838109,32.266107,36.878854,34.044869,36.781526,32.261127,36.567601,32.258543,34.304857,31.938519,34.047533,32.959134,35.026711,32.222862,34.053099,80.158294,85.321406,126.519175,82.842913,133.735973,56.577701,45.165702,153.979571,119.000000,2.177000,214.400000,117.630000,1.650000,144.500000,57520.766786,11.963134,23.675306,91.418897,34.635453,3021.800452,1906.355785
06/21/2026 15:55:51,0.000000,0.000000,75.770464,75.066242,66.332832,75.768682,78.658017,73.069800,75.977007,74.975205,33.346017,28.527173,28.930046,28.885654,35.711460,35.552844,32.859197,33.141471,32.923345,34.933812,33.299361,32.932898,31.745742,32.728373,30.910859,70.947901,30.111355,36.912686,21.867251,21.735336,21.672962,28.924686,29.571407,28.625775,33.338257,33.284935,27.219034,27.400743,34.621759,37.269788,33.754018,37.747630,35.900188,37.846199,32.257791,36.884930,34.046083,36.779639,32.263424,36.570771,32.257791,34.313871,31.949348,34.049190,32.947902,35.031027,32.232722,34.036301,82.783850,87.831499,127.799805,84.838758,135.196691,56.696070,45.259119,157.312137,118.940000,2.189000,216.500000,117.340000,1.663000,146.000000,57580.764902,13.148347,23.764339,92.884182,34.638019,3025.391423,1908.775570
06/21/2026 15:56:51,0.000000,0.000000,75.750194,75.091149,66.395550,75.800112,78.645600,73.164407,75.923713,74.981411,33.416411,28.551908,28.899459,28.875572,35.593786,35.383737,32.846602,33.127102,32.898197,34.833335,33.504820,33.577431,31.637665,32.647616,30.912496,72.053936,30.032663,36.091029,22.139323,22.015966,22.035586,28.891774,29.501939,29.173243,33.313852,33.281413,27.064985,27.373087,34.620457,37.255668,33.738227,37.729708,35.889256,37.861804,32.259267,36.892225,34.046745,36.793571,32.260056,36.567421,32.266831,34.320669,31.941917,34.057399,32.942785,35.049867,32.220010,34.058245,79.620532,84.958893,128.575453,79.596164,135.956342,56.863297,44.686186,143.896744,118.860000,2.133000,209.000000,117.430000,1.609000,138.700000,57640.764216,12.874383,23.216646,86.852299,34.638606,3029.002018,1911.210456
06/21/2026 15:57:51,0.000000,0.000000,75.830851,75.088245,66.518917,75.828663,78.718637,73.147328,76.129509,75.001176,33.249930,28.344113,28.717139,28.736459,35.293397,35.332402,32.653849,33.082442,32.826318,34.774049,33.096602,33.597498,31.623933,32.541843,30.627054,63.017739,30.275567,35.059895,20.717712,20.590581,20.370500,28.983811,29.680006,29.965811,33.167734,33.184177,26.799296,27.048944,34.609894,37.273438,33.725562,37.733015,35.880528,37.845586,32.248275,36.897067,34.028076,36.812129,32.228003,36.561209,32.233146,34.310149,31.927348,34.056932,32.935204,35.047184,32.222218,34.042690,77.168338,82.451950,126.571863,80.008449,133.537829,56.611089,44.903998,147.432263,119.020000,2.135000,209.800000,117.440000,1.618000,139.500000,57700.762230,11.634567,23.425328,88.477181,34.630883,3032.418460,1913.458215
06/21/2026 15:58:51,0.000000,0.000000,75.885953,75.115098,66.647580,75.868266,78.747593,73.169701,76.064785,74.998461,33.202830,28.301725,28.755069,28.703961,35.277511,35.295241,32.780147,33.034889,32.735616,34.743451,33.130832,33.273243,31.621776,32.425373,30.692133,70.579084,29.958840,36.258134,21.749652,21.641057,21.571536,28.604354,29.174925,26.743977,33.177012,33.137457,26.911365,27.346918,34.600226,37.280605,33.734078,37.742813,35.891301,37.855890,32.220386,36.885685,34.040181,36.805169,32.231907,36.583235,32.240854,34.306741,31.931500,34.069925,32.929544,35.037105,32.203874,34.061679,81.945628,87.109776,127.581754,83.961563,134.923072,56.733883,45.237464,155.404137,118.860000,2.185000,215.400000,117.460000,1.652000,145.200000,57760.760666,12.514424,23.743710,92.047833,34.632635,3035.985811,1915.855346
06/21/2026 15:59:51,0.000000,0.000000,75.944314,75.141838,66.679708,75.892087,78.806658,73.228307,76.192691,75.019246,33.184615,28.366438,28.747489,28.703555,35.297498,35.283314,32.620530,32.972239,32.689819,34.695108,33.185948,33.098626,31.520684,32.465894,30.734500,71.720539,29.564110,36.691760,21.707801,21.602343,21.498164,28.452877,28.972200,28.337747,33.155204,33.087647,26.956449,27.173174,34.625932,37.265105,33.744250,37.752935,35.879605,37.854386,32.218871,36.882263,34.037636,36.788918,32.229902,36.562212,32.225990,34.309224,31.923302,34.062940,32.949223,35.047421,32.202314,34.051244,84.454382,89.395994,128.533693,86.603278,136.112842,57.068488,44.942938,161.594899,118.880000,2.216000,219.200000,117.480000,1.681000,149.000000,57820.757776,13.229184,23.462576,94.737016,34.630684,3039.599415,1918.296784
06/21/2026 16:00:51,0.000000,0.000000,75.977297,75.203147,66.668690,75.961143,78.829645,73.332285,76.163832,75.030475,33.148836,28.372014,28.770910,28.698005,35.620808,35.497183,32.639270,32.913619,32.678033,34.657622,33.058165,33.311748,31.372124,32.534643,30.643642,65.460704,29.784975,35.216654,20.809160,20.675752,20.462415,28.630725,29.192812,29.147762,33.085536,33.053977,26.947181,27.337214,34.607444,37.271881,33.738293,37.735960,35.867000,37.854183,32.227566,36.893781,34.038540,36.783183,32.229043,36.577290,32.245364,34.306801,31.930670,34.062069,32.944794,35.021277,32.225483,34.051719,78.263887,83.466346,127.924880,80.321614,134.971950,57.444886,44.331841,147.266857,118.740000,2.135000,209.100000,117.410000,1.611000,139.000000,57880.756228,12.340732,22.875922,88.401744,34.630617,3043.105410,1920.629115
06/21/2026 16:01:51,0.000000,0.000000,75.936184,75.257013,66.494863,76.005577,78.843233,73.396747,76.123954,75.048834,33.008440,28.215881,28.600983,28.601226,35.075244,35.275180,32.488549,32.893669,32.614053,34.617757,32.945760,33.164249,31.500925,32.416806,30.858066,72.121271,30.118863,36.771050,21.844298,21.767123,21.660594,28.875365,29.496685,29.176017,33.090979,33.002524,26.704723,27.076283,34.603776,37.230641,33.733292,37.716843,35.872856,37.821585,32.195627,36.884859,34.046456,36.757004,32.209770,36.548828,32.220100,34.281159,31.916959,34.051784,32.939385,35.008787,32.189746,34.025387,84.076143,89.011586,128.654978,86.280174,136.268915,57.936020,45.558695,161.096738,118.900000,2.213000,219.100000,117.490000,1.676000,148.500000,57940.755715,12.721896,24.049154,94.523206,34.612742,3046.698433,1923.051176
06/21/2026 16:02:51,0.000000,0.000000,75.960186,75.237962,66.396247,75.990679,78.851512,73.391960,75.936105,75.036901,32.989466,28.254849,28.670281,28.660307,35.387501,35.111341,32.662745,32.817046,32.617752,34.567766,32.940566,32.880390,31.506457,32.399197,30.575355,65.426437,29.635784,34.667411,20.811144,20.734336,20.574875,28.524222,29.095712,28.517975,33.024650,32.996645,26.992304,27.318440,34.606094,37.249754,33.724834,37.735825,35.882805,37.814277,32.189158,36.877047,34.044831,36.770870,32.226188,36.568697,32.209181,34.286690,31.938993,34.034621,32.919530,34.998739,32.198600,34.022678,74.485632,80.001215,127.920061,74.937334,135.067626,58.235187,44.125003,137.354942,119.010000,2.084000,203.200000,117.520000,1.563000,132.800000,58000.753538,11.991087,22.676324,83.774334,34.614971,3050.186389,1925.366452
06/21/2026 16:03:51,0.000000,0.000000,75.932222,75.250514,66.479336,76.007518,78.813629,73.433395,75.923917,75.012451,32.882775,27.986615,28.419521,28.365583,35.098259,35.203328,32.464165,32.698997,32.488771,34.530059,32.934791,33.294861,31.287466,32.414096,30.396850,69.460138,30.129182,35.300448,21.376737,21.244306,21.131593,28.835885,29.503598,29.669930,32.973253,32.974142,26.454138,26.883079,34.612406,37.255603,33.740413,37.757513,35.882978,37.871889,32.190666,36.924194,34.047753,36.808290,32.218535,36.592064,32.211135,34.324142,31.916894,34.064178,32.948240,35.044223,32.212751,34.057217,81.007337,86.075744,127.758507,83.512841,135.159438,57.978038,44.890500,154.758049,118.860000,2.176000,215.000000,117.440000,1.654000,144.500000,58060.751383,11.888035,23.412413,91.763070,34.634054,3053.682597,1927.692285
06/21/2026 16:04:51,0.000000,0.000000,75.837388,75.224441,66.540033,75.993886,78.786164,73.394754,75.973148,75.008937,33.034963,28.147894,28.564247,28.500032,35.012376,35.164450,32.433949,32.711037,32.467572,34.490723,32.878482,32.957653,31.348642,32.322140,30.443686,70.440472,29.223321,36.214568,21.483346,21.361703,21.290576,28.019775,28.522728,26.727475,32.962430,32.913528,26.693915,27.008602,34.591562,37.227311,33.733420,37.728902,35.875881,37.831230,32.183091,36.884212,34.045807,36.751490,32.189750,36.541751,32.208900,34.268213,31.914211,34.031600,32.932955,34.988184,32.187080,34.020951,83.199144,88.177413,128.892768,85.264337,136.511098,58.270344,44.854473,158.266541,118.910000,2.191000,216.800000,117.480000,1.666000,146.500000,58120.750539,12.836638,23.377930,93.299985,34.606825,3057.274492,1930.111141
06/21/2026 16:05:51,0.000000,0.000000,75.788299,75.234017,66.531787,75.978957,78.744790,73.389090,76.069359,75.015713,32.971240,28.180318,28.512778,28.505662,35.314108,34.942589,32.385713,32.710400,32.466082,34.468382,32.737378,33.445448,31.268715,32.298834,30.444385,69.359214,29.266344,34.528815,21.393781,21.245639,21.226083,28.262723,28.774522,28.176143,32.930758,32.879186,26.740715,26.937529,34.589292,37.264401,33.711803,37.741862,35.841754,37.852859,32.152811,36.876979,34.016795,36.763281,32.144748,36.547004,32.187520,34.279287,31.883452,34.061189,32.930577,34.998671,32.155428,34.045311,76.699257,81.932536,129.247024,76.237522,136.604445,58.569591,43.958076,139.887341,118.860000,2.107000,205.100000,117.360000,1.588000,135.000000,58180.748552,12.013961,22.514854,84.977158,34.602251,3060.844511,1932.506587
06/21/2026 16:06:51,0.000000,0.000000,75.762212,75.240429,66.480240,75.958428,78.753765,73.343528,75.832884,75.004959,32.821514,27.926003,28.312070,28.317804,34.665395,35.014874,32.320591,32.622624,32.396339,34.412571,32.655651,33.105511,31.122125,32.369135,30.338129,68.076881,29.893626,35.179720,20.979232,20.809916,20.653530,28.592973,29.234465,29.516772,32.886362,32.830787,26.366353,26.677465,34.609185,37.235147,33.714070,37.731302,35.837490,37.839327,32.144967,36.879794,34.027610,36.761672,32.186038,36.546909,32.188131,34.284334,31.915692,34.039153,32.933849,35.010804,32.172243,34.023463,80.871024,85.874746,128.207604,83.660066,135.571448,58.095256,44.901764,155.886923,119.710000,2.181000,215.700000,118.330000,1.653000,145.300000,58240.747324,11.756529,23.423191,92.260103,34.604059,3064.322385,1934.815069
06/21/2026 16:07:51,0.000000,0.000000,75.734041,75.239268,66.427436,75.934499,78.704260,73.300479,75.798289,74.998632,32.871484,28.052943,28.433623,28.421354,34.967005,34.885409,32.398276,32.583317,32.352470,34.371475,33.092862,32.821912,31.214828,32.186735,30.540323,71.315626,29.199441,36.068211,21.468291,21.358318,21.299735,27.793193,28.351109,26.025178,32.915482,32.833231,26.749041,27.010686,34.588308,37.232469,33.703714,37.732929,35.842203,37.838726,32.143027,36.885942,34.012027,36.774015,32.168734,36.571742,32.181296,34.271748,31.900386,34.040884,32.933360,35.004551,32.158499,34.008418,83.862602,88.963855,129.470250,85.916207,137.121728,58.331992,45.022371,159.590278,119.730000,2.197000,218.000000,118.310000,1.671000,147.400000,58300.745289,12.529712,23.538499,93.873920,34.599649,3067.941791,1937.260681
