Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 16:08:51,0.000000,0.000000,75.672664,75.210794,66.524112,75.875980,78.700187,73.263789,75.852239,75.010817,32.873137,28.061744,28.433944,28.418089,34.782376,35.037367,32.263611,32.568334,32.312749,34.332742,32.686830,32.769304,31.327417,32.155000,30.422345,67.615081,29.101897,33.922219,21.063039,20.916643,20.858719,28.097545,28.558531,27.929717,32.832325,32.809649,26.786996,27.067555,34.570707,37.241898,33.697769,37.730550,35.825738,37.831581,32.139390,36.897510,34.012093,36.765675,32.143043,36.547521,32.165645,34.279661,31.897191,34.044502,32.922757,35.017920,32.138593,34.037395,74.744192,80.098149,129.223820,74.229818,136.450559,58.434319,43.567704,137.253626,119.810000,2.089000,203.400000,118.490000,1.567000,132.900000,58360.743003,11.786326,22.135893,83.725907,34.595357,3071.483600,1939.623230
06/21/2026 16:09:51,0.000000,0.000000,75.692250,75.208433,66.401826,75.874961,78.697068,73.229329,75.899238,75.021537,32.689279,27.827627,28.288247,28.194993,34.673296,34.984638,32.224971,32.522147,32.307636,34.312997,32.672825,32.765783,31.159917,32.239137,30.665329,65.870570,29.846053,31.038847,23.816601,23.415277,23.690195,28.624296,29.147134,29.463347,32.796245,32.727323,26.558633,27.070736,34.589393,37.217190,33.697909,37.736434,35.829052,37.820747,32.107564,36.869274,34.008618,36.768848,32.130595,36.542222,32.157405,34.260790,31.886269,34.023268,32.936614,34.987400,32.147950,34.009438,80.101463,83.480412,126.505876,81.412205,132.536064,59.444815,50.823949,135.036826,120.620000,0.625000,67.200000,0.000000,0.000000,-0.000000,58420.741389,2.149131,28.889716,82.660335,34.586349,3074.578415,1941.554215
06/21/2026 16:10:51,0.000000,0.000000,75.677548,75.203857,66.373305,75.873352,78.666444,73.217979,75.777881,75.009885,33.863712,30.551098,30.727147,30.959857,35.140283,35.106146,32.942812,33.106836,33.011581,34.504654,34.428336,34.046271,32.409998,32.827162,32.382473,61.344202,30.903757,31.475445,27.546902,27.766111,29.641903,30.504560,30.492080,30.821445,33.557812,33.416095,30.680011,31.090500,34.577127,37.210270,33.678909,37.705598,35.805031,37.823298,32.090106,36.854194,33.994371,36.741820,32.134740,36.529527,32.135053,34.242048,31.895968,34.012574,32.928573,34.981153,32.136520,33.993594,82.643122,83.431925,115.519963,76.419972,118.342039,71.182431,55.962381,104.208964,120.460000,0.626000,67.100000,0.000000,0.000000,-0.000000,58480.740536,-1.864952,33.340397,66.478486,34.573524,3075.696038,1941.554215
06/21/2026 16:11:51,0.000000,0.000000,75.705078,75.200152,66.421622,75.862438,78.677016,73.188405,75.813783,75.017943,34.432003,31.864357,31.814018,32.148485,35.545935,35.433820,33.573634,33.745523,33.709731,34.804204,34.981593,35.023781,33.012652,33.327308,33.199081,52.196146,31.669520,32.663849,29.766451,29.813714,31.635833,31.440249,31.420645,31.656772,34.083269,33.905237,31.807449,31.989354,34.579132,37.185736,33.688694,37.706495,35.823103,37.809953,32.090907,36.862040,34.005798,36.729315,32.129479,36.526065,32.141639,34.252611,31.886078,34.014233,32.946683,34.984140,32.141939,33.982130,83.908684,84.399326,106.591948,72.024717,110.818618,77.870158,56.669128,88.692026,120.390000,0.627000,67.100000,0.000000,0.000000,-0.000000,58540.738009,-1.269585,33.933434,57.131397,34.574309,3076.813824,1941.554215
06/21/2026 16:12:51,0.000000,0.000000,75.664653,75.219672,66.365815,75.867713,78.607406,73.191581,75.870827,75.022242,34.681365,32.359793,32.239666,32.601808,35.644739,35.654486,33.990665,34.211733,34.075192,35.153648,35.308797,35.085408,33.495249,33.518350,33.645179,45.410587,32.279279,33.164637,30.955033,31.013410,31.818295,32.013396,32.003604,32.184287,34.374168,34.248574,32.126467,32.284826,34.571124,37.211804,33.689142,37.718873,35.808457,37.813902,32.078417,36.866472,33.980499,36.734190,32.105385,36.526445,32.110459,34.234385,31.870458,34.005362,32.948914,34.988139,32.148996,33.998938,78.687846,78.956136,99.745201,72.555225,106.243345,81.472915,56.873247,78.892768,120.390000,0.629000,67.200000,0.000000,0.000000,-0.000000,58600.736784,-0.939259,34.103896,50.680197,34.570518,3077.930829,1941.554215
06/21/2026 16:13:51,0.000000,0.000000,75.704395,75.222696,66.554055,75.850660,78.642564,73.203682,75.858119,75.018815,34.911457,32.611459,32.518503,32.871732,35.732911,35.896363,34.276750,34.564290,34.432819,35.410196,35.448752,35.316376,33.654727,33.685818,33.906080,41.368043,32.759754,33.384700,31.538837,31.541065,31.925837,32.348206,32.405150,32.545268,34.614140,34.526740,32.273240,32.430149,34.553224,37.235528,33.695267,37.750597,35.796662,37.837926,32.056775,36.867566,33.983374,36.755637,32.109270,36.525882,32.134656,34.246534,31.864387,34.011788,32.921117,34.990123,32.114165,34.004589,81.851697,82.081300,94.466191,72.842558,103.255169,83.374148,56.962877,72.715289,120.370000,0.626000,66.700000,0.000000,0.000000,-0.000000,58660.735432,-0.793932,34.178632,46.351557,34.572753,3079.048498,1941.554215
06/21/2026 16:14:51,0.000000,0.000000,75.663939,75.248095,66.261816,75.861454,78.657950,73.226362,75.763174,75.034449,35.133402,32.853163,32.735778,33.053665,36.102406,36.171922,34.497762,34.869932,34.693045,35.674092,35.822496,35.854841,33.954592,33.852911,34.299407,39.045078,33.086803,33.535154,31.761882,31.758764,31.982959,32.653001,32.685909,32.857989,34.792826,34.711657,32.362146,32.492445,34.557238,37.206807,33.654726,37.723519,35.786079,37.827370,32.048813,36.853093,33.963076,36.740276,32.087148,36.526897,32.113344,34.219508,31.852854,34.009693,32.916352,34.980050,32.115630,33.987848,82.554982,82.850950,90.854771,73.069093,101.174546,84.342952,57.074939,69.064703,120.370000,0.627000,67.200000,0.000000,0.000000,-0.000000,58720.733538,-0.736820,34.271974,43.685727,34.558516,3080.165991,1941.554215
06/21/2026 16:15:51,0.000000,0.000000,75.630494,75.218857,66.500684,75.827103,78.609830,73.194021,75.945021,75.018793,35.278011,32.990629,32.938617,33.228302,36.236090,36.329500,34.735938,35.064991,34.896274,35.892131,35.682603,36.013810,34.096627,33.995408,34.425387,37.613889,33.335845,33.597961,31.861843,31.825314,31.998054,32.866388,32.924183,33.092657,34.991034,34.875737,32.447089,32.575991,34.554059,37.225306,33.665039,37.720522,35.807968,37.808111,32.070360,36.832347,33.988430,36.717316,32.091526,36.526382,32.115308,34.208596,31.853038,33.987986,32.917289,34.966350,32.110217,33.967353,83.869702,84.131368,88.269905,73.170023,99.750207,85.073034,57.228175,66.725065,120.450000,0.621000,67.000000,0.000000,0.000000,-0.000000,58780.731073,-0.801475,34.399436,41.931473,34.556675,3081.281890,1941.554215
06/21/2026 16:16:51,0.000000,0.000000,75.619568,75.228195,66.352239,75.835335,78.626448,73.141745,75.637332,75.025086,35.507920,33.161201,33.185645,33.428758,36.119701,36.634503,34.950524,35.318494,35.114766,36.083783,36.161714,35.806143,34.380739,34.098460,34.455491,36.842659,33.601855,33.783952,31.935685,31.879557,32.038149,33.083803,33.165583,33.312233,35.120385,35.031268,32.511027,32.682874,34.534241,37.198479,33.644737,37.730373,35.788627,37.811354,32.037131,36.828841,33.945397,36.714694,32.072234,36.508525,32.100773,34.207414,31.841607,33.988019,32.927547,34.957072,32.098046,33.970306,75.562619,75.189379,86.414894,73.200094,98.602948,85.580326,57.402968,64.660565,120.410000,0.626000,66.800000,0.000000,0.000000,-0.000000,58840.728697,-0.760630,34.544582,40.352095,34.545271,3082.399290,1941.554215
06/21/2026 16:17:51,0.000000,0.000000,75.611404,75.209893,66.355080,75.818275,78.585047,73.160190,75.671355,75.018584,35.691105,33.340926,33.432453,33.667292,36.471190,36.752190,35.222297,35.489112,35.311338,36.270377,36.516043,35.996141,34.453056,34.171691,34.614760,36.381987,33.794464,33.788691,31.900793,31.870056,32.025616,33.310384,33.385920,33.570732,35.290295,35.197207,32.660146,32.856074,34.534913,37.169079,33.635210,37.704985,35.766286,37.795255,32.014685,36.823582,33.956102,36.711646,32.057015,36.498258,32.105475,34.208553,31.819140,34.000944,32.930264,34.956234,32.102409,33.964446,77.143341,77.315653,84.438577,72.378142,97.748108,86.024817,57.687881,63.206707,120.380000,0.622000,67.100000,0.000000,0.000000,-0.000000,58900.728294,-0.991917,34.780608,39.221416,34.537724,3083.514921,1941.554215
06/21/2026 16:18:51,0.000000,0.000000,75.601399,75.230710,66.432017,75.820413,78.586758,73.170801,75.787747,75.046793,35.875602,33.606369,33.745831,33.985629,36.614079,36.935283,35.365718,35.750331,35.556631,36.474659,36.390561,36.356049,34.693013,34.326530,34.917507,36.172396,34.003925,33.980839,31.904684,31.906465,32.005714,33.625049,33.664580,33.976759,35.479692,35.379534,32.945309,33.192210,34.537217,37.195254,33.637552,37.719689,35.784624,37.810454,32.038450,36.820129,33.947309,36.698016,32.065623,36.492656,32.102536,34.215387,31.825998,33.995259,32.922793,34.967407,32.108347,33.982358,78.703808,78.826186,82.841969,71.799554,97.074555,86.358693,58.133409,62.113280,120.320000,0.625000,67.100000,0.000000,0.000000,-0.000000,58960.726454,-1.167465,35.148304,38.360648,34.543353,3084.631054,1941.554215
06/21/2026 16:19:51,0.000000,0.000000,75.654491,75.222174,66.448567,75.820826,78.656991,73.196190,75.803249,75.013735,36.181688,33.944849,34.147731,34.373351,37.037240,37.102253,35.679311,35.984947,35.830504,36.634059,36.526964,36.436834,34.977525,34.549061,35.011820,36.012405,34.268861,34.183200,31.933125,31.897934,32.034687,33.968367,34.022976,34.241372,35.662014,35.574729,33.389951,33.603268,34.551048,37.188257,33.637844,37.690813,35.782526,37.832221,32.020765,36.812446,33.951142,36.699624,32.052570,36.494723,32.098649,34.199526,31.806515,33.975561,32.928410,34.956158,32.108645,33.967116,80.026380,80.167884,81.878369,71.623193,96.534316,86.673585,58.642931,60.930999,120.220000,0.628000,67.100000,0.000000,0.000000,-0.000000,59020.725159,-1.383562,35.566762,37.419595,34.537728,3085.746141,1941.554215
06/21/2026 16:20:51,0.000000,0.000000,75.594495,75.198043,66.502269,75.802530,78.626558,73.138046,75.961246,74.997021,36.506741,34.400841,34.611148,34.849300,37.294986,37.297639,35.990778,36.265749,36.113192,36.820910,36.970429,36.631055,35.260759,34.592031,35.590773,36.021778,34.587894,34.471651,31.971871,31.886342,32.048597,34.287199,34.375511,34.611556,35.876245,35.804930,33.894350,34.222113,34.522539,37.182837,33.612872,37.689389,35.776350,37.808828,32.038148,36.813085,33.936687,36.687431,32.062180,36.479495,32.113805,34.201771,31.821687,33.963327,32.923272,34.956799,32.108018,33.942959,81.246407,81.419994,81.269470,71.855300,96.051333,86.911993,59.279955,60.230370,120.240000,0.623000,66.700000,0.000000,0.000000,-0.000000,59080.722929,-1.615243,36.086894,36.856734,34.532074,3086.862766,1941.554215
06/21/2026 16:21:51,0.000000,0.000000,75.557121,75.180501,66.173012,75.785469,78.595252,73.135748,75.886252,74.995866,36.808468,34.903391,35.057703,35.327194,37.534983,37.569017,36.258233,36.588873,36.450920,37.068564,37.410364,37.317042,35.643599,34.855457,36.021345,36.213517,34.877237,34.615984,31.941722,31.897176,32.034108,34.610423,34.699144,34.972785,36.154247,36.075872,34.578194,34.954131,34.548726,37.185500,33.637167,37.696768,35.803965,37.810746,32.035629,36.807019,33.942588,36.687117,32.069058,36.483680,32.115737,34.190381,31.828075,33.979439,32.947407,34.952049,32.117122,33.970245,82.392228,82.580239,80.981474,72.296241,95.667886,87.150312,59.764035,59.997312,120.330000,0.624000,67.200000,0.000000,0.000000,-0.000000,59140.721366,-1.863932,36.479916,36.668633,34.540421,3087.978987,1941.554215
06/21/2026 16:22:51,0.000000,0.000000,75.561198,75.179512,66.401619,75.793526,78.582251,73.125203,75.891824,75.029321,37.141578,35.413701,35.479733,35.767106,37.864118,37.737303,36.643022,36.913788,36.766039,37.316681,37.592965,37.329326,35.923909,35.131167,36.311519,36.517341,35.114802,34.703712,31.979480,31.903307,32.035324,35.005923,35.031197,35.320681,36.391621,36.343371,35.180079,35.484692,34.542013,37.159794,33.634283,37.693015,35.811696,37.795923,32.041617,36.781922,33.950701,36.685910,32.070480,36.457210,32.114158,34.171940,31.830059,33.949369,32.925745,34.953944,32.131004,33.941472,83.508976,83.695071,80.872583,72.840337,95.325620,87.370748,60.311040,60.081310,120.400000,0.622000,66.800000,0.000000,0.000000,-0.000000,59200.720051,-2.218028,36.921740,36.736478,34.532113,3089.094962,1941.554215
06/21/2026 16:23:51,0.000000,0.000000,75.580275,75.256452,66.373965,75.830901,78.569450,73.187248,75.819200,75.026744,37.399215,35.813212,35.816755,36.100190,37.924673,38.020979,36.852563,37.214796,37.036623,37.613598,37.517685,38.022746,36.120116,35.353719,36.505214,36.809208,35.365326,34.777414,31.997369,31.914515,32.029958,35.291845,35.292289,35.591870,36.627282,36.583030,35.595566,35.819659,34.532273,37.181482,33.604452,37.704876,35.790743,37.825395,32.022790,36.817362,33.920111,36.698788,32.063791,36.490835,32.115360,34.204209,31.809434,33.971171,32.918679,34.972615,32.114970,33.934799,79.458867,79.156686,80.864147,73.388517,95.045623,87.516271,60.635476,60.171782,120.250000,0.624000,67.100000,0.000000,0.000000,-0.000000,59260.718320,-2.405244,37.182658,36.809488,34.534707,3090.210180,1941.554215
06/21/2026 16:24:51,0.000000,0.000000,75.525709,75.173147,66.311120,75.784745,78.551625,73.124438,75.823186,75.023553,37.655988,36.118316,36.114774,36.387399,38.225803,38.319423,37.161499,37.478505,37.305007,37.794304,38.092951,38.223153,36.357299,35.507825,37.123467,37.093837,35.586454,34.915781,32.024073,31.920748,32.045435,35.515112,35.531065,35.807965,36.843082,36.820962,35.883844,36.099057,34.525558,37.161966,33.593469,37.693949,35.784082,37.824495,32.034791,36.806127,33.906615,36.698613,32.064848,36.471969,32.123798,34.195759,31.823227,33.973215,32.917169,34.964014,32.116917,33.942070,76.447098,76.545345,80.437059,73.196027,94.699525,87.535691,60.975740,60.565714,120.410000,0.624000,66.900000,0.000000,0.000000,-0.000000,59320.715693,-2.539625,37.455406,37.126625,34.531133,3091.325854,1941.554215
06/21/2026 16:25:51,0.000000,0.000000,75.514286,75.152006,66.370840,75.760216,78.563352,73.081628,75.724574,74.997505,37.029230,34.893664,34.858185,35.073559,37.980339,38.429048,37.079399,37.457886,37.195513,37.941596,37.408182,37.895516,36.005869,35.261083,36.053579,63.338156,34.252319,33.770621,27.807217,27.997822,28.077237,33.967741,34.564235,32.510580,36.752762,36.786829,33.138261,33.143089,34.532547,37.164068,33.616762,37.683979,35.818667,37.806412,32.081110,36.768997,33.936842,36.679620,32.076594,36.454881,32.162102,34.184696,31.828606,33.960373,32.930984,34.960057,32.129552,33.924040,79.092619,82.865694,106.858612,79.755311,120.649538,68.175399,50.490676,153.411492,119.620000,2.184000,215.600000,118.020000,1.660000,145.100000,59380.713516,5.178475,28.592146,91.167009,34.535044,3093.920838,1942.857968
06/21/2026 16:26:51,0.000000,0.000000,75.560188,75.173856,66.581935,75.791045,78.565897,73.123561,75.853802,75.007735,36.831304,33.972732,34.101476,34.122475,37.995430,38.396003,36.682276,37.107387,36.817590,37.927703,37.226711,37.038455,35.498267,34.974308,35.561129,64.040370,33.772509,37.121946,25.899419,25.748760,25.538992,33.343775,33.850598,33.547254,36.537097,36.566748,32.682848,32.871068,34.527693,37.168958,33.580389,37.683145,35.791479,37.796966,32.056909,36.795334,33.915320,36.683394,32.047649,36.476995,32.118769,34.182753,31.803046,33.950841,32.893876,34.954083,32.116185,33.917363,80.228262,85.768139,118.939934,81.508210,129.901239,59.299436,49.057082,154.126365,119.550000,2.185000,215.400000,118.110000,1.653000,145.300000,59440.711628,9.822967,27.298979,91.483885,34.523057,3097.499614,1945.264448
06/21/2026 16:27:51,0.000000,0.000000,75.530946,75.192323,66.370184,75.795386,78.568541,73.124952,75.813932,75.009643,36.633440,33.250845,33.600499,33.665718,37.811784,38.399240,36.513863,36.934640,36.713530,37.908177,36.782994,36.922714,35.278588,34.864034,35.379184,69.121287,34.393910,38.979318,26.006612,25.702620,25.546561,33.544112,34.115620,34.408099,36.436713,36.451762,31.904695,32.105405,34.523557,37.152011,33.593018,37.683336,35.781717,37.803136,32.077365,36.769222,33.898882,36.682942,32.062436,36.464258,32.136998,34.200047,31.788774,33.948611,32.915206,34.950527,32.128745,33.929006,83.162374,88.790004,122.684421,85.390428,131.982125,58.151344,49.260521,160.969851,119.510000,2.215000,219.800000,117.950000,1.689000,149.300000,59500.709923,11.495509,27.483809,94.468675,34.524490,3101.125288,1947.718711
06/21/2026 16:28:51,0.000000,0.000000,75.477595,75.172737,66.261625,75.783694,78.532490,73.089093,75.781231,75.006480,36.489386,32.703392,33.075511,33.069651,37.519871,38.161868,36.315851,36.757969,36.457076,37.794841,36.287983,36.609679,34.977325,34.512037,34.834589,69.042869,34.487791,38.568695,25.435034,25.204705,25.060618,33.433707,34.059901,34.485077,36.288054,36.266805,31.426300,31.266730,34.526327,37.166270,33.593008,37.681558,35.805613,37.810623,32.084460,36.781877,33.928900,36.659758,32.092698,36.471340,32.158778,34.201797,31.808350,33.953764,32.932369,34.963211,32.145655,33.935222,74.990725,80.717081,124.104633,74.419016,132.066048,58.286526,48.098147,137.900038,119.560000,2.097000,205.100000,118.170000,1.581000,134.200000,59560.709565,12.146933,26.421762,84.034475,34.535079,3104.712962,1950.130614
06/21/2026 16:29:51,0.000000,0.000000,75.563652,75.185768,66.448051,75.768307,78.537764,73.092708,75.781794,75.017181,36.239128,32.066628,32.532900,32.491386,37.375097,38.097603,36.085305,36.472229,36.171831,37.658136,35.901700,36.396134,34.723867,34.436385,34.128344,69.169319,34.304165,38.882585,25.093413,24.845569,24.693639,33.085653,33.869770,34.287059,36.064434,36.024136,30.534127,30.612442,34.530225,37.153351,33.591726,37.672329,35.806532,37.797841,32.099624,36.752491,33.931377,36.672405,32.105906,36.458362,32.155696,34.183188,31.808383,33.958905,32.907731,34.963468,32.167762,33.926199,79.407170,84.829954,123.480993,82.646089,130.722770,57.839898,48.931619,154.533083,119.510000,2.180000,215.400000,118.080000,1.654000,145.100000,59620.707757,11.697812,27.184773,91.663730,34.532175,3108.177776,1952.426297
06/21/2026 16:30:51,0.000000,0.000000,75.528229,75.195094,66.484356,75.746526,78.521522,73.102187,75.768012,75.003809,36.218505,31.983572,32.429444,32.381963,37.403397,37.956253,35.898106,36.249703,35.985591,37.537661,36.062203,36.436863,34.514484,34.313915,34.025485,71.828601,34.080282,40.319662,25.129019,24.950081,24.825725,32.908373,33.627373,34.003501,35.941846,35.892240,30.386228,30.634204,34.529704,37.166541,33.597320,37.705293,35.822378,37.795532,32.107534,36.776905,33.912809,36.682219,32.110026,36.454050,32.153815,34.195959,31.822091,33.954102,32.914035,34.963992,32.160757,33.934306,82.459272,87.907125,125.187496,84.835723,132.531073,58.029838,48.639229,157.154337,119.600000,2.200000,217.800000,118.120000,1.664000,147.200000,59680.705962,13.401703,26.917959,92.815271,34.537968,3111.792168,1954.867418
06/21/2026 16:31:51,0.000000,0.000000,75.516470,75.152502,66.301353,75.741988,78.511531,73.079008,75.850404,75.008557,35.848445,31.769013,32.219605,32.150764,37.314699,37.886614,35.769445,36.106043,35.800606,37.391939,35.474515,35.962403,34.259048,34.216884,33.724666,73.540414,33.881771,39.852563,25.235422,25.018475,24.974951,32.653387,33.389500,33.734653,35.787404,35.752851,30.172847,30.516326,34.535706,37.185788,33.604070,37.701845,35.820681,37.809304,32.118734,36.790583,33.922096,36.706076,32.119856,36.499677,32.174805,34.213789,31.809693,33.980704,32.918444,34.985239,32.171921,33.953437,81.500426,87.043434,126.395990,82.349327,133.540674,58.280428,48.009197,148.129171,119.640000,2.162000,212.900000,118.390000,1.631000,142.200000,59740.704291,13.512679,26.339884,88.794399,34.551122,3115.435094,1957.333960
06/21/2026 16:32:51,0.000000,0.000000,75.588649,75.198951,66.221538,75.772811,78.551088,73.107387,75.934396,75.029699,35.837493,31.506286,31.853775,31.828532,37.350208,37.790432,35.565541,35.933228,35.624849,37.296121,35.553956,35.963428,33.984414,34.141122,33.426945,70.538839,33.659047,39.851893,24.255255,24.099462,23.923032,32.389059,33.139195,33.541318,35.600965,35.536273,29.753833,30.053265,34.531805,37.165539,33.608118,37.679357,35.818215,37.791822,32.152304,36.789425,33.924930,36.688104,32.140335,36.460295,32.179448,34.201110,31.836170,33.951570,32.910611,34.964124,32.189284,33.936130,81.327072,86.704523,125.555969,84.553789,132.321729,57.949102,48.203023,158.410422,119.700000,2.200000,217.600000,118.260000,1.667000,147.100000,59800.701246,13.333705,26.518188,93.362523,34.545935,3118.955164,1959.683423
06/21/2026 16:33:51,0.000000,0.000000,75.531678,75.195167,66.266368,75.779658,78.541507,73.075731,75.851605,75.048197,35.692579,31.442517,31.841245,31.713056,37.214815,37.665720,35.483626,35.809714,35.487430,37.180215,35.299073,35.985477,34.065118,34.057571,33.455886,71.019868,33.376001,38.749225,24.252053,24.107901,24.068387,32.079209,32.846532,33.093697,35.472913,35.450755,29.956264,30.301840,34.554699,37.192338,33.633064,37.707711,35.843923,37.823210,32.166115,36.794650,33.945270,36.708816,32.177898,36.489246,32.193704,34.229977,31.863806,33.953706,32.916751,34.959606,32.203707,33.937646,76.121873,81.595525,126.348081,75.492245,133.187529,57.808859,46.844686,138.458405,119.850000,2.104000,205.600000,118.420000,1.586000,134.900000,59860.700253,13.489387,25.259838,84.300243,34.564792,3122.557103,1962.108716
06/21/2026 16:34:51,0.000000,0.000000,75.497797,75.176054,66.337528,75.756848,78.503206,73.054118,75.788086,75.030660,35.392952,30.927333,31.293618,31.168985,37.196621,37.614831,35.192078,35.559494,35.225407,37.015171,35.212108,35.280945,33.799538,33.845277,33.044034,67.902598,33.145654,37.982973,23.466887,23.306502,23.148195,31.818948,32.611116,33.046844,35.195143,35.226174,29.087694,29.502040,34.525927,37.172062,33.610626,37.686713,35.820890,37.815699,32.160330,36.794457,33.937972,36.697119,32.160116,36.499442,32.182580,34.228645,31.829950,33.961504,32.917002,34.978923,32.193934,33.946098,78.346604,83.741341,124.661856,81.491002,131.272193,57.130152,47.252343,151.238875,119.760000,2.160000,212.800000,118.340000,1.641000,142.900000,59920.698509,12.343316,25.639657,90.197866,34.555999,3125.995948,1964.376483
06/21/2026 16:35:51,0.000000,0.000000,75.530446,75.177042,66.376934,75.765002,78.529422,73.071612,75.976920,75.027918,35.262642,30.876976,31.272676,31.143179,37.096274,37.561831,35.088181,35.394043,35.094626,36.888222,34.866707,35.090359,33.714753,33.736514,32.776687,71.749440,32.823076,39.565290,23.884020,23.766243,23.646780,31.532901,32.301924,32.423376,35.122488,35.093670,29.416902,29.637949,34.543573,37.204685,33.626412,37.702418,35.844500,37.813623,32.179154,36.815284,33.958874,36.717063,32.192909,36.508602,32.199623,34.245201,31.840776,33.992617,32.913923,34.998024,32.210708,33.966387,82.098972,87.496628,125.908659,84.377813,132.963759,57.007367,47.422183,156.158985,119.680000,2.187000,216.600000,118.090000,1.662000,146.100000,59980.696494,13.767944,25.797346,92.379529,34.573718,3129.590383,1966.797846
06/21/2026 16:36:51,0.000000,0.000000,75.557923,75.185527,66.260040,75.764624,78.544189,73.072926,75.928698,75.015547,35.159604,30.735953,31.154403,30.976022,36.785257,37.259396,34.906500,35.244348,34.894452,36.773447,34.461508,35.151931,33.592111,33.768437,32.489511,73.650433,32.596443,39.727238,23.996569,23.865370,23.807098,31.340856,32.041145,32.201351,34.998284,34.990303,29.105528,29.492102,34.550646,37.195815,33.624279,37.711786,35.851620,37.799075,32.193427,36.809096,33.941564,36.727246,32.187911,36.498320,32.202326,34.248785,31.854174,33.977083,32.914374,34.975415,32.207490,33.954740,83.887528,89.218435,126.921917,85.781741,134.104160,57.103282,47.289535,155.114918,119.590000,2.197000,217.600000,118.180000,1.668000,146.600000,60040.694693,14.053022,25.674216,91.920458,34.571259,3133.228440,1969.263022
06/21/2026 16:37:51,0.000000,0.000000,75.487320,75.188378,66.171156,75.772197,78.540380,73.084757,75.894979,75.036281,35.065016,30.528104,30.887322,30.780885,36.956070,37.371753,34.702183,35.104851,34.786528,36.647191,34.550091,35.335504,33.311386,33.603272,32.716035,64.743394,32.371675,37.250367,22.478383,22.329058,22.134829,31.108154,31.842396,32.125593,34.835359,34.797660,29.022384,29.291933,34.563587,37.187046,33.650155,37.710574,35.861423,37.809296,32.217514,36.818643,33.982224,36.727502,32.221358,36.503704,32.220184,34.260383,31.863587,34.005755,32.947974,34.992966,32.229367,33.956146,75.887234,81.473480,125.326116,78.333647,131.917675,56.822229,46.171247,143.210680,119.760000,2.115000,207.100000,118.350000,1.596000,137.100000,60100.693118,12.622138,24.628229,86.533922,34.586469,3136.683269,1971.543492
06/21/2026 16:38:51,0.000000,0.000000,75.508043,75.186303,66.351299,75.762073,78.547956,73.081374,75.808578,74.997949,34.929779,30.272250,30.742932,30.507724,36.751736,37.051214,34.642364,34.909374,34.635273,36.490977,34.127616,34.813705,33.247446,33.482492,32.217010,71.792159,32.324371,38.486896,23.529181,23.402854,23.331628,30.979707,31.758982,31.865451,34.728258,34.665713,28.696510,29.123750,34.572428,37.200280,33.661615,37.696787,35.850166,37.802043,32.205315,36.825130,33.980743,36.733548,32.217681,36.522176,32.233348,34.260643,31.887903,33.996282,32.925152,35.003459,32.227470,33.991992,81.926010,87.202309,125.979743,84.323982,133.094333,56.698623,47.035599,156.675112,119.640000,2.192000,216.900000,118.180000,1.667000,146.400000,60160.701052,13.048948,25.437948,92.605709,34.589708,3140.248112,1973.937820
06/21/2026 16:39:51,0.000000,0.000000,75.569885,75.192426,66.327614,75.783381,78.525026,73.087509,75.874989,75.033167,34.839629,30.277474,30.600187,30.468071,36.965425,37.074671,34.476553,34.852725,34.490073,36.430216,34.218042,35.151609,33.232353,33.514050,32.130354,72.937994,31.953558,39.415603,23.461004,23.325709,23.280815,30.760710,31.408177,31.437583,34.650253,34.565964,28.802759,28.900046,34.588624,37.189006,33.671875,37.689318,35.887774,37.796257,32.236866,36.805066,34.005893,36.700207,32.241971,36.501636,32.242205,34.242848,31.910135,33.984582,32.938331,34.978914,32.236187,33.946967,84.080201,89.231288,127.062574,86.365513,134.292905,56.838812,46.845075,161.402465,119.650000,2.215000,219.700000,118.330000,1.680000,149.100000,60220.690089,14.155402,25.260201,94.654476,34.589733,3143.876168,1976.390230
06/21/2026 16:40:51,0.000000,0.000000,75.523724,75.144133,66.171256,75.758829,78.501815,73.049754,75.778451,75.004543,34.760895,30.130579,30.541568,30.334071,36.489952,36.810322,34.357957,34.686722,34.413968,36.291434,34.409530,34.318773,32.976954,33.350278,32.202769,67.285323,31.812625,37.158880,22.545238,22.402650,22.287735,30.544808,31.249815,31.366107,34.481923,34.459738,28.733421,29.004724,34.552091,37.227324,33.654630,37.722097,35.871811,37.818333,32.231954,36.821816,33.980081,36.750143,32.223349,36.550384,32.215045,34.271679,31.867798,34.017818,32.904927,35.016543,32.233138,34.001643,73.912465,79.559053,126.296761,73.993667,132.942204,56.817273,45.453916,136.543771,119.830000,2.087000,202.800000,118.310000,1.566000,132.800000,60280.698214,13.209221,23.949659,83.385942,34.596630,3147.396584,1978.734931
06/21/2026 16:41:51,0.000000,0.000000,75.489022,75.151227,66.160071,75.758818,78.532934,73.063715,75.805735,75.024249,34.409075,29.733316,30.108277,29.997738,36.657031,36.672961,34.265670,34.543453,34.192056,36.157274,34.107718,34.593230,32.884282,33.284756,32.111567,70.306022,31.954681,37.383005,22.811482,22.662654,22.541815,30.543298,31.318261,31.692951,34.373938,34.339324,28.009893,28.474897,34.572694,37.200103,33.658193,37.715036,35.875037,37.802109,32.236085,36.820717,33.980310,36.733559,32.220741,36.531858,32.240089,34.268699,31.883961,33.994073,32.912270,35.007904,32.228750,33.981282,80.212718,85.377175,125.545603,82.975011,132.475867,56.406144,46.590557,154.225414,119.640000,2.176000,214.700000,118.340000,1.649000,144.800000,60340.686199,12.360899,25.022106,91.527712,34.593173,3150.877185,1981.045293
06/21/2026 16:42:51,0.000000,0.000000,75.522700,75.168448,66.197111,75.770674,78.538862,73.061638,75.877658,75.026123,34.445235,29.811119,30.205234,30.029115,36.361115,36.699235,34.081442,34.446264,34.127468,36.056090,34.163866,34.586300,32.781299,33.322251,31.746812,71.379504,31.391500,38.323165,22.886269,22.769278,22.680725,30.154973,30.871693,30.620334,34.309340,34.256527,28.344369,28.487856,34.589571,37.202332,33.693301,37.712846,35.893816,37.806703,32.265182,36.820961,34.001865,36.723183,32.267924,36.506650,32.250944,34.243133,31.904184,33.993430,32.948524,34.975335,32.246122,33.961321,82.563936,87.627431,126.702014,84.643175,133.887230,56.591633,46.340991,157.125366,119.820000,2.186000,217.000000,118.300000,1.664000,146.200000,60400.684988,13.535243,24.787922,92.802614,34.600366,3154.474583,1983.468688
06/21/2026 16:43:51,0.000000,0.000000,75.517617,75.183634,66.451443,75.762823,78.529354,73.098215,75.800892,75.054881,34.321517,29.702858,30.121515,29.969083,36.428993,36.583010,33.916873,34.320380,33.966851,35.952109,34.234530,34.445808,32.889940,33.184202,31.730918,72.869420,31.265585,37.571868,23.111876,22.970261,22.938970,30.110002,30.730473,30.635097,34.240885,34.213367,28.143433,28.436155,34.601166,37.231135,33.704532,37.719602,35.905064,37.828088,32.283601,36.835335,34.015402,36.747736,32.264322,36.526523,32.255570,34.282365,31.916834,34.032273,32.949632,35.005705,32.259427,33.985253,81.201122,86.478492,127.514390,81.809810,134.795045,56.823279,45.860019,147.742036,119.610000,2.156000,211.800000,118.270000,1.628000,141.000000,60460.692838,13.237308,24.334560,88.618306,34.617478,3158.103430,1985.920878
06/21/2026 16:44:51,0.000000,0.000000,75.523060,75.163318,66.450970,75.762908,78.547526,73.094913,75.835014,75.035815,34.234622,29.507636,29.896017,29.776405,36.329333,36.545772,33.879871,34.220817,33.882582,35.862291,34.038866,34.512298,32.763603,33.136138,31.610038,69.805073,31.378055,37.698012,22.382723,22.194813,22.087654,30.097222,30.762710,31.090699,34.083174,34.122238,27.825937,28.110307,34.577142,37.233721,33.690326,37.744797,35.904956,37.841677,32.281267,36.855893,34.022715,36.768739,32.258167,36.571738,32.260356,34.302671,31.927415,34.036921,32.937394,35.014782,32.238145,34.016850,81.827570,86.956178,126.770990,84.708760,133.851843,56.974775,46.230677,158.457681,119.690000,2.198000,217.100000,118.220000,1.661000,146.900000,60520.691379,13.013834,24.684178,93.383056,34.624284,3161.623427,1988.269515
06/21/2026 16:45:51,0.000000,0.000000,75.583994,75.165155,66.532188,75.756807,78.537239,73.081595,75.859157,75.015629,34.235059,29.514764,29.863908,29.782018,36.755777,36.484515,33.754284,34.089513,33.817299,35.736037,33.895895,34.167300,32.754082,33.087065,31.746447,70.116621,31.079139,36.656238,22.509242,22.445571,22.312368,29.858707,30.550124,30.204223,34.065611,34.008785,28.096629,28.451538,34.587623,37.205255,33.695208,37.720931,35.878398,37.797950,32.281284,36.840863,34.014290,36.753264,32.260889,36.540369,32.264377,34.263189,31.912287,34.031605,32.940072,34.998831,32.248875,34.005802,75.917943,81.283878,127.408174,75.218489,134.478453,57.171206,45.066264,138.499029,119.730000,2.105000,204.700000,118.280000,1.576000,134.700000,60580.689675,13.075817,23.580421,84.319551,34.612068,3165.209992,1990.679280
06/21/2026 16:46:51,0.000000,0.000000,75.579160,75.156939,66.447513,75.740045,78.549556,73.058430,75.734225,75.036732,34.065545,29.189689,29.624960,29.438688,36.253038,36.307047,33.748732,33.960987,33.680564,35.651912,34.084634,33.891193,32.542871,32.926624,31.454412,67.021709,31.244830,36.041306,21.839525,21.658243,21.526639,29.865234,30.632418,31.015238,33.914216,33.903560,27.400647,27.711457,34.591108,37.231722,33.709447,37.728470,35.897744,37.832715,32.281587,36.838385,34.014468,36.755653,32.260470,36.548803,32.277138,34.295002,31.922835,34.027786,32.949585,35.012310,32.240447,34.024474,78.790881,83.993511,125.841392,81.754726,132.784722,56.865788,45.561899,151.759694,119.650000,2.159000,213.200000,118.310000,1.638000,142.700000,60640.687569,11.989112,24.052194,90.431032,34.622007,3168.647680,1992.947980
06/21/2026 16:47:51,0.000000,0.000000,75.491857,75.140971,66.130497,75.758859,78.501845,73.055712,75.873589,75.029653,33.994354,29.231456,29.569505,29.471439,36.353723,36.216043,33.552890,33.852236,33.551148,35.541426,33.296126,34.304671,32.386043,33.065956,31.267312,70.897362,30.880034,37.375060,22.397233,22.277047,22.181240,29.662795,30.353389,29.980258,33.840833,33.830176,27.712177,28.138814,34.617456,37.219514,33.730567,37.728273,35.914358,37.815266,32.281369,36.836216,34.030049,36.777817,32.283362,36.549002,32.265351,34.312536,31.943554,34.026941,32.945182,35.030975,32.270014,34.016239,82.071699,87.281321,127.138718,84.151284,134.385643,56.973692,45.960622,155.315769,119.800000,2.186000,215.700000,118.280000,1.654000,145.300000,60700.675734,12.945449,24.429611,92.008932,34.629702,3172.232557,1995.359284
06/21/2026 16:48:51,0.000000,0.000000,75.473581,75.180968,66.113725,75.772049,78.491435,73.088419,75.817908,75.052483,33.979816,29.185183,29.492471,29.433630,36.156368,36.118732,33.486207,33.825101,33.483737,35.480388,33.946517,33.792017,32.236652,32.947366,31.173247,72.736156,30.769851,37.847419,22.561685,22.463491,22.374020,29.588706,30.220483,30.066236,33.805843,33.758770,27.648873,27.877184,34.594320,37.227407,33.702634,37.742019,35.893708,37.813666,32.278422,36.855705,34.036732,36.767666,32.273783,36.562930,32.263295,34.306934,31.933031,34.046055,32.927869,35.023905,32.241747,34.021332,83.751932,89.069539,128.032338,85.570507,135.544544,57.191779,45.856426,154.562377,119.580000,2.192000,216.400000,118.190000,1.661000,145.900000,60760.673475,13.516256,24.331163,91.676671,34.625658,3175.860169,1997.812524
06/21/2026 16:49:51,0.000000,0.000000,75.357420,75.128543,66.219950,75.745661,78.407493,73.067450,75.641155,75.018775,33.769237,29.017808,29.378198,29.340207,36.089295,36.131803,33.379732,33.700018,33.410771,35.390318,34.094249,33.769599,32.131423,32.848901,31.414898,63.742779,30.700056,35.069363,21.119817,21.001272,20.791656,29.481763,30.126949,30.328889,33.685758,33.677319,27.512074,27.837152,34.609102,37.234181,33.722617,37.757482,35.930561,37.838501,32.286968,36.891597,34.052774,36.789847,32.277065,36.583011,32.258493,34.333210,31.974996,34.057657,32.948823,35.038597,32.273951,34.043253,75.310373,80.934767,126.402409,77.606005,133.262355,57.023369,44.970807,141.508387,119.730000,2.105000,205.300000,118.330000,1.583000,135.400000,60820.673177,11.580141,23.489222,85.739545,34.645134,3179.301802,2000.079939
06/21/2026 16:50:51,0.000000,0.000000,75.306831,75.103705,66.113322,75.678599,78.357471,72.987476,75.501894,74.985444,33.670438,28.845857,29.290579,29.113302,35.821912,35.939729,33.228314,33.553991,33.281710,35.322303,33.382131,33.501883,32.081699,32.786772,31.486738,70.542227,30.840387,36.751031,22.176599,22.061770,21.967836,29.514415,30.210856,30.135517,33.650620,33.562671,27.211051,27.630611,34.611477,37.224167,33.721189,37.741921,35.911024,37.804428,32.304715,36.845887,34.036647,36.758732,32.291551,36.563343,32.278464,34.287893,31.946882,34.023328,32.967793,34.987017,32.263075,34.019971,81.410064,86.587815,126.890940,83.654341,134.139086,56.754675,45.576757,155.385363,119.590000,2.185000,215.400000,118.330000,1.653000,145.000000,60880.673137,12.684739,24.066292,92.039569,34.629475,3182.841494,2002.447270
06/21/2026 16:51:51,0.000000,0.000000,75.169610,75.058111,66.124015,75.637898,78.267666,72.948339,75.497229,74.987111,33.716740,28.909763,29.273297,29.170507,35.846385,35.929211,33.084963,33.515545,33.189388,35.225341,33.398238,33.667680,32.186387,32.818897,31.056518,71.492203,30.355040,37.436106,22.125938,22.054168,21.916382,29.208160,29.843632,29.519903,33.613912,33.541952,27.357240,27.637033,34.613866,37.237160,33.723004,37.748588,35.907605,37.823111,32.274585,36.870221,34.046416,36.788377,32.286187,36.572613,32.274585,34.307545,31.941662,34.056626,32.952236,35.009190,32.245698,34.011955,83.368568,88.505149,127.843749,85.557706,135.219059,57.064513,45.554713,159.221431,119.720000,2.197000,217.700000,118.370000,1.666000,147.500000,60940.673595,13.390731,24.045375,93.714320,34.634561,3186.444160,2004.875649
06/21/2026 16:52:51,0.000000,0.000000,75.161886,75.018284,65.945444,75.586529,78.217716,72.858696,75.347127,74.984776,33.578308,28.887160,29.237318,29.137413,35.855600,35.724922,33.160225,33.449056,33.182870,35.140816,33.589413,33.596082,31.968205,32.722320,30.980912,69.354043,30.283257,36.160602,21.916430,21.841504,21.705134,29.157842,29.755431,29.467810,33.511582,33.485371,27.465137,27.701954,34.594530,37.271390,33.712660,37.745366,35.910362,37.836466,32.275130,36.901026,34.048474,36.797949,32.269791,36.599672,32.243985,34.312083,31.914144,34.073335,32.942739,35.021001,32.240869,34.066626,77.455169,82.908635,128.106420,77.618996,135.146937,57.189850,44.928469,142.877925,119.860000,2.117000,207.400000,118.420000,1.599000,137.100000,61000.675075,12.711864,23.448738,86.379137,34.638880,3190.019394,2007.274718
06/21/2026 16:53:51,0.000000,0.000000,75.092593,75.023746,65.934313,75.563551,78.186393,72.842844,75.448628,74.964672,33.591576,28.695264,29.124414,28.966789,35.794689,35.715836,33.023411,33.348283,33.054363,35.074698,33.277913,33.631389,31.842802,32.761223,30.992137,71.916047,30.612141,36.863787,21.964365,21.846371,21.750262,29.319554,29.958109,30.245210,33.475075,33.425316,26.998821,27.350998,34.611821,37.230258,33.726263,37.740341,35.903208,37.813422,32.292859,36.879426,34.038340,36.765285,32.275204,36.578504,32.270613,34.296925,31.949266,34.052546,32.959264,35.005114,32.240943,34.029409,83.211443,88.303199,127.835153,85.880350,135.140752,56.965607,45.368559,161.065340,119.750000,2.208000,219.400000,118.120000,1.675000,148.800000,61060.674818,12.995277,23.868510,94.509715,34.632951,3193.572914,2009.655548
06/21/2026 16:54:51,0.000000,0.000000,75.019225,74.947415,66.056114,75.476124,78.126591,72.734808,75.458969,74.970372,33.480977,28.728739,29.079822,29.042639,35.687942,35.703005,32.888683,33.336701,33.015260,35.030816,33.436994,33.453718,32.029887,32.702099,30.927045,67.605455,30.297953,35.707064,21.479344,21.345131,21.236360,29.051948,29.731619,29.405641,33.384942,33.395161,27.370898,27.776102,34.605661,37.250649,33.721195,37.754299,35.893246,37.813647,32.277513,36.889160,34.033015,36.794046,32.268195,36.591447,32.255711,34.295376,31.921875,34.049885,32.935705,35.017975,32.223700,34.022415,74.468299,80.022628,127.650076,74.381225,134.693897,56.995976,44.099755,136.831533,119.690000,2.088000,203.200000,118.220000,1.573000,133.100000,61120.674498,13.055141,22.651923,83.523898,34.630736,3197.111227,2012.018173
06/21/2026 16:55:51,0.000000,0.000000,74.956458,74.928577,65.819327,75.445113,78.104092,72.713861,75.348286,74.939891,33.363347,28.430345,28.901943,28.783837,35.482286,35.646676,32.861475,33.214856,32.895338,34.961750,33.080263,33.331914,31.804890,32.607310,31.110553,69.209848,30.593700,35.791456,21.564845,21.449048,21.350918,29.199224,29.937247,30.228809,33.304594,33.297040,26.751036,27.149576,34.610920,37.227149,33.718681,37.741635,35.891459,37.799934,32.276163,36.861200,34.045798,36.782010,32.261792,36.566935,32.233894,34.298468,31.943687,34.067107,32.942727,35.015667,32.234206,34.020910,80.171173,85.267429,126.683710,82.886724,133.939346,56.525882,45.206875,153.927942,119.710000,2.172000,214.900000,118.010000,1.648000,144.300000,61180.674682,12.076896,23.714560,91.396031,34.627017,3200.584599,2014.320458
06/21/2026 16:56:51,0.000000,0.000000,74.917169,74.896469,66.010179,75.414604,78.064839,72.632002,75.409098,74.958492,33.380862,28.610353,29.005177,28.881203,35.663180,35.502339,32.826768,33.161943,32.888856,34.887879,33.072004,33.240486,31.847768,32.605643,30.823540,70.607471,29.943651,36.702910,21.875254,21.769365,21.719864,28.736654,29.341522,27.252514,33.257226,33.283889,27.158138,27.401482,34.597650,37.262562,33.710270,37.761547,35.884836,37.831326,32.242813,36.897209,34.026886,36.805192,32.262201,36.605400,32.224125,34.325560,31.930344,34.090369,32.930457,35.028260,32.228385,34.033749,82.564431,87.702013,127.881781,84.713838,135.373652,57.341642,45.269898,156.615229,119.470000,2.184000,216.700000,118.030000,1.661000,146.000000,61240.675322,12.928305,23.774605,92.579492,34.633957,3204.176137,2016.737067
06/21/2026 16:57:51,0.000000,0.000000,74.820892,74.866098,66.050782,75.372604,77.997715,72.600878,75.404928,74.921792,33.357319,28.568419,28.918197,28.820039,35.417207,35.483681,32.795254,33.111329,32.881304,34.844424,32.811500,33.593209,31.801392,32.556229,31.042401,71.658590,29.932873,35.817847,22.076154,21.914208,21.938918,28.836240,29.366596,28.830441,33.249637,33.242526,27.096023,27.312855,34.611194,37.242898,33.728785,37.760967,35.883321,37.818769,32.238622,36.887415,34.015725,36.792300,32.245361,36.593962,32.235952,34.318273,31.918575,34.060120,32.941064,35.006914,32.219109,34.038700,79.930796,85.260984,128.704607,80.058459,136.225967,58.082652,44.878070,144.211210,119.510000,2.139000,209.100000,118.270000,1.605000,138.600000,61300.675352,12.417330,23.400517,86.997894,34.627901,3207.788418,2019.173236
06/21/2026 16:58:51,0.000000,0.000000,74.850616,74.834139,66.048799,75.346124,77.963740,72.533221,75.329260,74.920857,33.236597,28.375350,28.732753,28.670141,35.000071,35.401702,32.668838,33.044529,32.772960,34.780701,32.796082,33.219116,31.639685,32.488183,30.736561,62.543184,30.080863,34.465209,20.567778,20.439278,20.233187,28.837244,29.473740,29.673964,33.145427,33.132094,26.720585,26.961136,34.602534,37.247532,33.720633,37.761252,35.871054,37.808740,32.248546,36.884409,34.038902,36.790179,32.226241,36.593090,32.245431,34.305981,31.939647,34.050888,32.951824,35.025185,32.212448,34.045372,76.887347,82.210800,126.862161,79.733428,133.968027,57.802412,44.694634,146.870173,119.590000,2.134000,209.400000,118.220000,1.612000,139.000000,61360.675239,11.240458,23.224751,88.220599,34.628494,3211.205716,2021.417787
06/21/2026 16:59:51,0.000000,0.000000,74.787249,74.806684,66.012945,75.314282,77.939572,72.533893,75.218576,74.910246,33.144913,28.331037,28.770095,28.612920,35.537639,35.286797,32.607221,32.949601,32.631859,34.699840,33.177357,33.213673,31.568738,32.452486,30.652528,69.980657,30.081243,36.001563,21.651178,21.538532,21.491294,28.780683,29.438160,27.605576,33.132093,33.109870,26.846563,27.148373,34.622147,37.261333,33.720654,37.783367,35.881716,37.812749,32.229445,36.915259,34.030350,36.798027,32.254376,36.605140,32.231670,34.312670,31.924979,34.073413,32.940594,35.032163,32.220115,34.053022,81.642340,86.862037,127.882525,83.739266,135.370416,57.818105,45.255914,154.342752,119.510000,2.179000,215.400000,118.310000,1.647000,144.600000,61420.675931,12.240277,23.761286,91.579608,34.635159,3214.768257,2023.806480
06/21/2026 17:00:51,0.000000,0.000000,74.775005,74.781765,65.737974,75.260115,77.911672,72.442690,75.333873,74.900970,33.147020,28.344308,28.675842,28.628755,35.258202,35.337100,32.574814,32.904759,32.657538,34.670448,33.204351,33.414292,31.654049,32.464714,30.624063,71.277393,29.612428,36.706961,21.650071,21.517678,21.423946,28.493772,29.020666,28.363472,33.154298,33.104519,26.844312,27.106862,34.611525,37.252956,33.741219,37.768037,35.888915,37.819046,32.226443,36.891553,34.058501,36.791572,32.258514,36.582261,32.201970,34.301244,31.949592,34.049178,32.948778,35.019486,32.231817,34.046496,84.002051,89.056360,128.876044,86.187925,136.583782,58.076940,45.044609,160.459875,119.660000,2.207000,218.700000,118.160000,1.675000,147.900000,61480.675107,13.147220,23.559741,94.249217,34.631955,3218.375623,2026.239641
06/21/2026 17:01:51,0.000000,0.000000,74.782536,74.774931,65.777188,75.264198,77.901850,72.446786,75.222774,74.937679,33.001887,28.361034,28.719779,28.661777,35.207230,35.279484,32.570170,32.912566,32.608386,34.659571,33.127233,33.324545,31.636234,32.494967,30.565480,66.521466,29.582425,35.023691,20.914596,20.804560,20.630128,28.527341,29.062699,28.656735,33.040621,33.017506,26.989146,27.243538,34.607546,37.255181,33.724452,37.749144,35.875895,37.818872,32.233831,36.892998,34.049297,36.800981,32.225095,36.592392,32.208469,34.293524,31.923579,34.067498,32.957789,35.046652,32.231770,34.032686,77.892047,83.277493,128.483120,79.561688,135.690902,58.168723,44.220071,145.848765,119.720000,2.126000,208.000000,118.310000,1.607000,138.100000,61540.676497,12.255562,22.768129,87.752670,34.629383,3221.904179,2028.592975
06/21/2026 17:02:51,0.000000,0.000000,74.886523,74.786817,65.919009,75.270386,77.962743,72.487735,75.353157,74.932515,32.971931,28.238137,28.595571,28.501920,35.132188,35.170758,32.490800,32.846568,32.549061,34.555590,32.840781,33.115110,31.520724,32.392089,30.635257,72.012364,30.057416,36.372394,21.749251,21.610588,21.547597,28.821033,29.425872,29.488752,33.074072,32.994950,26.613565,27.015318,34.609768,37.249436,33.730289,37.767767,35.877252,37.799458,32.203157,36.891104,34.037629,36.782717,32.209162,36.598673,32.213836,34.298433,31.927171,34.068261,32.948772,35.015489,32.216281,34.031884,83.873711,88.919620,128.929733,86.224609,136.612293,58.005934,45.333309,161.055144,119.820000,2.206000,218.600000,118.200000,1.677000,148.400000,61600.677208,12.537421,23.834973,94.505333,34.623827,3225.491054,2031.006864
06/21/2026 17:03:51,0.000000,0.000000,74.916523,74.768655,65.837460,75.251738,77.969831,72.438098,75.271790,74.933064,32.968039,28.310096,28.662606,28.596754,35.351407,35.078782,32.520193,32.803920,32.470884,34.507338,33.222276,33.078014,31.507153,32.357184,30.625933,66.772149,29.649392,34.658324,21.166139,21.043559,20.921700,28.452438,29.045364,28.404691,32.987967,32.984856,26.918370,27.285527,34.604452,37.244137,33.729528,37.770987,35.872395,37.805659,32.204508,36.909020,34.053389,36.789132,32.212273,36.610617,32.222751,34.309100,31.935205,34.075586,32.947216,35.031230,32.207378,34.056296,74.179966,79.759266,128.420767,74.100474,135.692387,58.152675,44.023623,136.404746,119.770000,2.086000,203.000000,118.190000,1.567000,132.500000,61660.676405,12.080025,22.578299,83.319223,34.629543,3229.012842,2033.353473
06/21/2026 17:04:51,0.000000,0.000000,74.979281,74.752415,65.920537,75.278268,77.998381,72.433364,75.486389,74.933600,32.904181,28.012569,28.395490,28.303067,34.987372,35.077824,32.377580,32.708052,32.432789,34.472889,32.920186,33.099723,31.407281,32.362452,30.597141,68.460970,30.090084,34.991135,21.131747,20.972788,20.883944,28.743765,29.448975,29.714750,32.920981,32.896530,26.285855,26.728067,34.593332,37.230843,33.703831,37.750722,35.853721,37.810891,32.175958,36.874725,34.022967,36.756159,32.200765,36.567310,32.200876,34.267311,31.911524,34.032734,32.965653,35.005723,32.203435,34.024394,80.006071,85.144626,127.593749,82.707489,135.018126,57.589303,44.810386,153.881816,119.720000,2.171000,214.300000,118.330000,1.645000,143.900000,61720.677646,11.655425,23.335710,91.375597,34.607644,3232.478552,2035.648464
06/21/2026 17:05:51,0.000000,0.000000,75.012274,74.790910,66.098608,75.300350,78.043542,72.534742,75.499567,74.931579,32.871926,28.136404,28.576408,28.452012,35.077281,35.059546,32.279732,32.658720,32.407632,34.446909,32.679837,33.411135,31.331882,32.260022,30.500897,70.046429,29.358820,35.858440,21.415482,21.289791,21.168423,28.067050,28.666809,26.450424,32.910004,32.868213,26.661780,27.012955,34.568823,37.247538,33.698171,37.764975,35.823850,37.795233,32.149065,36.881195,33.991723,36.778116,32.161894,36.566268,32.156629,34.288865,31.900639,34.056097,32.927255,35.017972,32.171684,34.054869,82.421315,87.612609,128.733944,84.490034,136.352158,57.764833,44.845248,156.685793,119.740000,2.183000,216.400000,118.110000,1.656000,145.700000,61780.678182,12.489343,23.369097,92.610384,34.600043,3236.064111,2038.058208
