Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 17:06:51,0.000000,0.000000,75.043375,74.786529,66.053201,75.348108,78.055372,72.533516,75.512678,74.919775,32.864418,28.169035,28.503282,28.412539,35.018107,35.015003,32.296228,32.640964,32.367199,34.426548,32.680777,32.973179,31.322766,32.267827,30.542382,71.590752,29.330488,35.334485,21.653118,21.518481,21.530011,28.284176,28.817383,28.172158,32.924225,32.864206,26.708685,26.937923,34.583028,37.227649,33.719153,37.748291,35.844673,37.811145,32.136609,36.859589,34.015325,36.759605,32.179757,36.568986,32.155299,34.265347,31.896634,34.049509,32.949999,34.999864,32.158397,34.012313,80.994259,86.213685,129.544726,81.411936,137.172254,57.971764,44.565384,146.959188,119.610000,2.149000,210.400000,118.440000,1.615000,140.000000,61840.677598,12.233825,23.100660,88.261276,34.597059,3239.677244,2040.495379
06/21/2026 17:07:51,0.000000,0.000000,75.058353,74.760105,65.938981,75.329855,78.062852,72.497410,75.610351,74.908954,32.798655,28.041873,28.434604,28.301820,35.120034,34.775924,32.269186,32.588584,32.406388,34.344493,32.950706,33.110926,31.334747,32.253984,30.338780,63.599906,29.640366,34.801045,20.470749,20.312577,20.115570,28.381832,29.051508,29.154546,32.818119,32.836793,26.484102,26.773850,34.625931,37.249186,33.711836,37.749407,35.853504,37.828791,32.157941,36.898904,34.028587,36.775033,32.180544,36.589241,32.179745,34.282628,31.919770,34.065434,32.957500,35.022864,32.190779,34.028637,78.573623,83.755401,128.010959,81.268214,135.281659,57.619469,44.471482,150.355035,119.810000,2.144000,211.400000,118.340000,1.627000,141.200000,61900.678127,11.790667,23.010378,89.800948,34.614813,3243.128552,2042.772344
06/21/2026 17:08:51,0.000000,0.000000,75.122018,74.807737,65.946981,75.409687,78.106655,72.563952,75.624549,74.948087,32.728936,28.015632,28.362852,28.309661,34.688352,35.017868,32.219146,32.540343,32.262334,34.352573,33.035704,32.972495,31.115776,32.282269,30.389835,70.744568,29.571969,35.846905,21.749813,21.647052,21.597118,28.306724,28.823863,26.972693,32.842405,32.793941,26.542913,26.921465,34.590639,37.219316,33.703028,37.741527,35.838705,37.795028,32.131058,36.861024,34.030971,36.761924,32.164651,36.567682,32.166213,34.274901,31.896423,34.039850,32.949218,35.002188,32.182005,34.011005,83.006583,87.984289,128.837005,84.913578,136.377472,57.859747,47.962391,146.242374,120.010000,0.628000,66.900000,0.000000,0.000000,-0.000000,61960.678614,9.550141,26.296764,87.933248,34.596368,3246.681328,2045.151861
06/21/2026 17:09:51,0.000000,0.000000,75.146887,74.780648,66.071592,75.410699,78.164480,72.555649,75.676558,74.923257,33.798453,30.397786,30.678587,30.808813,35.192182,35.091102,32.880207,33.062913,32.975148,34.501567,34.206903,34.142187,32.374884,32.884992,32.172102,60.888656,30.724559,30.234259,28.024525,27.876777,29.003054,30.203046,30.249408,30.161588,33.530831,33.427319,30.509868,31.002327,34.584727,37.215633,33.694515,37.750291,35.828028,37.815750,32.122111,36.885587,34.022769,36.752865,32.138516,36.557623,32.156377,34.258433,31.909741,34.037863,32.952563,35.001091,32.165661,34.016452,80.733994,81.366912,117.421573,79.267981,120.229056,69.905138,55.854106,109.698117,120.460000,0.623000,67.100000,0.000000,0.000000,-0.000000,62020.678155,-3.014893,33.249152,69.569195,34.593330,3247.799264,2045.151861
06/21/2026 17:10:51,0.000000,0.000000,75.142224,74.835556,65.983204,75.440125,78.180765,72.642358,75.499662,74.952373,34.300606,31.786355,31.748934,32.141004,35.410416,35.338617,33.493859,33.732385,33.655058,34.864034,35.279031,34.745362,33.089190,33.318062,33.078377,51.972741,31.490591,32.032720,29.861591,29.812100,30.631755,31.336290,31.264108,31.426291,34.035607,33.948589,31.763630,31.980906,34.576485,37.228202,33.704996,37.742159,35.823551,37.802004,32.101592,36.879722,34.017771,36.752751,32.142611,36.555500,32.151434,34.253059,31.901229,34.035973,32.921774,34.996542,32.157741,34.010326,75.985139,76.309108,107.316910,71.733449,111.844668,77.111796,56.717682,94.744562,120.510000,0.622000,67.100000,0.000000,0.000000,-0.000000,62080.679182,-1.941295,33.974015,60.893013,34.587771,3248.916506,2045.151861
06/21/2026 17:11:51,0.000000,0.000000,75.198115,74.815844,66.265507,75.444004,78.187998,72.645402,75.544269,74.962793,34.650976,32.324422,32.214524,32.590903,35.661344,35.606405,33.994951,34.167637,34.108261,35.153867,35.406524,35.263833,33.533222,33.553212,33.409138,44.895954,32.156462,32.861469,30.995578,30.946559,31.616703,31.976205,31.956605,32.061679,34.354590,34.266719,32.142879,32.273658,34.580840,37.200705,33.692095,37.738603,35.810564,37.816445,32.105456,36.887792,33.992129,36.755514,32.118926,36.565137,32.141947,34.255581,31.883714,34.032086,32.937442,35.002415,32.138952,34.007563,79.191053,79.365475,99.610442,67.553105,106.737862,80.977062,56.948311,84.203080,120.410000,0.624000,67.000000,0.000000,0.000000,-0.000000,62140.678383,-1.305022,34.166491,54.235007,34.583195,3250.034018,2045.151861
06/21/2026 17:12:51,0.000000,0.000000,75.179051,74.866059,66.092578,75.497555,78.197193,72.697013,75.573223,74.939387,34.796371,32.620576,32.507161,32.835494,35.873992,35.974530,34.264553,34.524590,34.408192,35.498606,35.394019,35.407896,33.761093,33.712240,33.852581,40.912397,32.679242,33.116711,31.551733,31.533466,31.866189,32.392294,32.402970,32.496385,34.638343,34.507467,32.296625,32.407875,34.603325,37.216483,33.698250,37.770798,35.829374,37.810465,32.108778,36.867065,34.007288,36.749826,32.132091,36.546808,32.151944,34.264220,31.892830,34.021495,32.959734,34.997158,32.153896,34.006490,79.967334,80.173508,94.269589,68.495463,103.524234,83.022294,57.006964,76.289484,120.450000,0.622000,66.800000,0.000000,0.000000,-0.000000,62200.677795,-1.098656,34.215367,48.882681,34.589416,3251.150952,2045.151861
06/21/2026 17:13:51,0.000000,0.000000,75.206711,74.831203,66.002714,75.479322,78.195851,72.665166,75.574273,74.942972,35.044700,32.799779,32.748644,33.015234,36.209796,36.265580,34.551723,34.817875,34.662409,35.697544,35.473784,35.758072,33.915317,33.786542,34.081747,38.547547,33.041085,33.255307,31.798922,31.738781,31.979435,32.639699,32.686838,32.792670,34.790501,34.728404,32.361593,32.505054,34.564490,37.209171,33.677722,37.755235,35.820131,37.830848,32.067004,36.866380,33.983071,36.758874,32.112292,36.564293,32.147108,34.245194,31.880862,34.036346,32.944375,34.988490,32.156348,33.995173,81.216949,81.489901,90.501263,70.018262,101.274076,84.200384,57.085233,71.477980,120.250000,0.626000,66.900000,0.000000,0.000000,-0.000000,62260.678319,-1.025236,34.280543,45.457442,34.580170,3252.266878,2045.151861
06/21/2026 17:14:51,0.000000,0.000000,75.230632,74.806971,66.311172,75.496344,78.260370,72.686480,75.676995,74.947773,35.222752,32.953438,32.947659,33.199728,36.267392,36.457734,34.727750,35.045278,34.866269,35.911327,35.959159,35.457264,34.085397,33.994832,34.209943,37.213605,33.348616,33.365500,31.903156,31.811835,32.014084,32.862836,32.961976,33.050881,34.951334,34.865745,32.421053,32.583826,34.587606,37.188877,33.656503,37.742520,35.807297,37.796837,32.064790,36.847864,33.982247,36.727967,32.082057,36.533340,32.110184,34.228340,31.870182,34.016433,32.941328,34.983677,32.120774,33.993868,82.301365,82.476833,87.843014,71.048245,99.706803,84.993411,57.248567,68.669962,120.200000,0.624000,67.000000,0.000000,0.000000,-0.000000,62320.679410,-1.050883,34.416383,43.392329,34.564135,3253.384593,2045.151861
06/21/2026 17:15:51,0.000000,0.000000,75.281351,74.806594,66.313778,75.483178,78.232097,72.701224,75.745837,74.935148,35.367975,33.122631,33.175075,33.403748,36.403351,36.597202,35.019123,35.284234,35.092695,36.065724,35.923565,35.802470,34.299841,34.097442,34.372826,36.511108,33.549094,33.521997,31.917967,31.855157,31.985127,33.072646,33.158427,33.262418,35.153892,35.026204,32.536637,32.692182,34.586562,37.189162,33.668671,37.728997,35.823313,37.807511,32.072871,36.835251,33.974917,36.717123,32.114122,36.528495,32.130724,34.217314,31.892525,34.014430,32.971331,34.970591,32.153283,33.996555,83.351784,83.535821,85.986479,71.816677,98.571783,85.573731,57.460649,66.234188,120.230000,0.627000,66.900000,0.000000,0.000000,-0.000000,62380.679249,-1.070425,34.592422,41.558668,34.569687,3254.500618,2045.151861
06/21/2026 17:16:51,0.000000,0.000000,75.252187,74.828959,66.065764,75.513366,78.221791,72.710758,75.681971,74.956978,35.553894,33.340622,33.442812,33.647042,36.564310,36.734672,35.137349,35.492383,35.303500,36.277158,36.298407,36.259780,34.500269,34.260641,34.629124,36.177183,33.762781,33.728140,31.905540,31.862775,31.988356,33.296745,33.383835,33.504234,35.276505,35.190508,32.648979,32.830524,34.543137,37.181256,33.641377,37.712888,35.785496,37.797626,32.037101,36.837159,33.943976,36.726995,32.085004,36.512815,32.107418,34.223363,31.852268,33.986599,32.916344,34.966739,32.123721,33.959070,84.039696,84.239885,84.675209,72.333427,97.651070,86.009468,57.716236,64.814318,120.250000,0.627000,66.800000,0.000000,0.000000,-0.000000,62440.678782,-1.075920,34.804060,40.470766,34.547018,3255.617359,2045.151861
06/21/2026 17:17:51,0.000000,0.000000,75.255942,74.853841,66.245847,75.535222,78.239790,72.778426,75.483382,74.936928,35.744037,33.576602,33.744938,33.930164,36.792428,36.846843,35.339372,35.680582,35.550865,36.442786,36.487488,36.539766,34.700588,34.286622,35.009102,36.032275,33.959971,33.910687,31.920275,31.883747,32.024553,33.525249,33.620754,33.726905,35.470371,35.368883,32.912397,33.142352,34.551333,37.200922,33.660171,37.720539,35.818692,37.815274,32.062887,36.842192,33.964567,36.723179,32.083479,36.508200,32.122076,34.213571,31.866941,33.997421,32.959189,34.960254,32.141331,33.989959,78.398615,78.568151,83.564715,72.389754,97.036085,86.487738,58.144091,64.004767,120.270000,0.624000,67.100000,0.000000,0.000000,-0.000000,62500.679772,-1.246412,35.157099,39.844001,34.560109,3256.733072,2045.151861
06/21/2026 17:18:51,0.000000,0.000000,75.299635,74.876009,66.089826,75.529423,78.265570,72.771762,75.539394,74.945665,36.120421,33.933140,34.158219,34.353745,36.883672,37.079618,35.679732,35.954367,35.839199,36.647169,36.651152,36.549170,34.980105,34.420752,35.366001,36.081022,34.229204,34.130221,31.961032,31.911141,32.055793,33.764296,33.879309,34.052464,35.645090,35.572868,33.340987,33.518035,34.546223,37.172834,33.640358,37.722481,35.799894,37.789011,32.060468,36.830787,33.959337,36.701596,32.080303,36.505927,32.120102,34.200506,31.840018,34.004179,32.964622,34.959908,32.143496,33.982795,81.406696,81.576897,82.473040,72.135616,96.486704,86.775447,58.646135,63.446400,120.340000,0.626000,66.900000,0.000000,0.000000,-0.000000,62560.678700,-1.439166,35.569387,39.408904,34.551242,3257.848941,2045.151861
06/21/2026 17:19:51,0.000000,0.000000,75.300619,74.858828,66.276066,75.536322,78.271605,72.770636,75.641541,74.927919,36.476718,34.324143,34.601462,34.810662,37.298028,37.353294,35.882257,36.256439,36.078727,36.831158,37.206225,36.989354,35.294393,34.609723,35.448960,36.200213,34.457263,34.291741,31.961435,31.900408,32.017887,34.129186,34.229057,34.507296,35.875738,35.821256,33.879633,34.134657,34.550920,37.176631,33.653373,37.720404,35.797433,37.785673,32.036633,36.830114,33.948006,36.700923,32.086343,36.490690,32.132761,34.217570,31.841553,33.986188,32.959500,34.963668,32.139745,33.964401,82.081543,82.250354,81.818417,72.179805,96.022769,86.982278,59.292287,62.913767,120.230000,0.626000,67.100000,0.000000,0.000000,-0.000000,62620.679650,-1.805189,36.096930,38.991695,34.549126,3258.964792,2045.151861
06/21/2026 17:20:51,0.000000,0.000000,75.299706,74.848619,66.026290,75.545094,78.271092,72.759108,75.644666,74.930624,36.767527,34.865457,35.046379,35.280804,37.458219,37.468828,36.200948,36.590471,36.443157,37.078940,37.143950,37.192943,35.499299,34.885321,35.961829,36.310742,34.742448,34.770835,31.944881,31.880734,32.051921,34.553203,34.577161,34.897853,36.115642,36.075347,34.439238,34.844147,34.540292,37.177536,33.625889,37.728855,35.799195,37.797151,32.020155,36.820904,33.929883,36.704543,32.076950,36.507904,32.111835,34.208682,31.843325,34.001365,32.948912,34.972618,32.144594,33.975011,83.165345,83.466541,81.462026,72.415712,95.619938,87.210182,59.812103,62.173972,120.270000,0.622000,66.800000,0.000000,0.000000,-0.000000,62680.679189,-1.748003,36.518838,38.408665,34.546780,3260.080422,2045.151861
06/21/2026 17:21:51,0.000000,0.000000,75.329298,74.849499,66.263654,75.533427,78.295650,72.759685,75.644466,74.925354,37.098091,35.340425,35.473381,35.694119,37.721062,37.637095,36.543103,36.888224,36.708815,37.301501,37.466844,37.558423,35.904087,35.108222,36.082710,36.403242,35.048227,34.955997,31.982082,31.870272,32.031671,34.947741,34.929117,35.159235,36.386176,36.288345,35.123199,35.444543,34.547071,37.156875,33.644112,37.702794,35.819124,37.787868,32.050415,36.791852,33.954450,36.685664,32.093669,36.477173,32.136306,34.181159,31.867376,33.986417,32.934834,34.968775,32.141285,33.951730,84.221278,84.394268,81.254179,72.849151,95.255493,87.368272,60.271712,61.728411,120.170000,0.627000,67.000000,0.000000,0.000000,-0.000000,62740.679126,-1.934058,36.890055,38.055499,34.543947,3261.196310,2045.151861
06/21/2026 17:22:51,0.000000,0.000000,75.300892,74.895010,66.104329,75.574290,78.272423,72.823550,75.688129,74.954693,37.351094,35.770311,35.783158,36.077878,37.956310,37.970447,36.831495,37.207446,36.962825,37.566816,38.018406,37.742461,36.268265,35.342023,36.650091,36.694340,35.299367,35.157072,31.986315,31.937316,32.023575,35.286375,35.253573,35.551840,36.616686,36.577301,35.537544,35.808936,34.547265,37.187581,33.629149,37.722376,35.819530,37.798435,32.057944,36.811632,33.945442,36.693058,32.095459,36.500199,32.136269,34.204646,31.838383,33.995612,32.928481,34.958003,32.152421,33.961953,73.622715,73.572366,81.017455,73.081837,94.907812,87.421823,60.671697,61.610749,120.270000,0.623000,66.800000,0.000000,0.000000,-0.000000,62800.678314,-2.054664,37.211736,37.961980,34.549192,3262.312573,2045.151861
06/21/2026 17:23:51,0.000000,0.000000,75.313417,74.901626,66.030333,75.558716,78.294348,72.826982,75.647890,74.946524,37.615042,36.086148,36.077735,36.343716,38.145120,38.191936,37.131094,37.443250,37.245473,37.797995,38.242831,38.123919,36.413654,35.485365,36.769266,36.951970,35.526441,35.294655,32.009191,31.908080,32.022926,35.519289,35.500235,35.777589,36.832834,36.815137,35.848336,36.089418,34.555386,37.175334,33.634390,37.711239,35.813192,37.814648,32.075164,36.810659,33.942245,36.669518,32.099236,36.480940,32.127677,34.204510,31.837355,33.988864,32.935061,34.965897,32.158867,33.959505,78.023995,78.127112,80.199021,72.517610,94.692874,87.477778,61.011184,61.649754,120.320000,0.625000,66.900000,0.000000,0.000000,-0.000000,62860.679285,-2.189110,37.483765,37.992994,34.547984,3263.427452,2045.151861
06/21/2026 17:24:51,0.000000,0.000000,75.338907,74.895867,66.358719,75.588454,78.297062,72.831831,75.757956,74.945589,37.134762,35.241988,35.070421,35.428610,38.135814,38.439633,37.121844,37.518876,37.283780,37.964401,37.602507,37.923338,36.158628,35.387837,36.151428,56.887647,34.063496,32.090885,27.710614,27.922212,27.848730,34.035700,34.597540,33.538767,36.794210,36.875611,33.535357,33.414317,34.541583,37.161576,33.628889,37.702232,35.813634,37.788577,32.081393,36.814793,33.931298,36.690910,32.102513,36.481543,32.163721,34.201845,31.832453,33.991680,32.950774,34.962059,32.175939,33.962774,78.542299,81.867442,103.649800,79.382776,118.023966,70.247760,50.785106,151.705476,119.660000,2.167000,213.900000,118.290000,1.643000,143.400000,62920.678607,3.235792,28.855093,90.406784,34.549009,3266.189997,2046.198170
06/21/2026 17:25:51,0.000000,0.000000,75.340728,74.941201,66.031905,75.601516,78.307137,72.849170,75.627325,74.953400,36.981566,34.048065,34.141731,34.128826,37.519210,38.438967,36.680486,37.141862,36.790020,37.910775,37.002354,37.128812,35.549806,34.970011,35.689598,64.192679,34.110169,37.150025,26.163809,25.914392,25.759166,33.715341,34.192634,34.148690,36.595901,36.579528,32.784624,32.941201,34.572393,37.160446,33.633380,37.703164,35.831685,37.798630,32.104869,36.794473,33.953973,36.673684,32.104113,36.458792,32.178295,34.197296,31.851053,33.975284,32.959696,34.941691,32.185993,33.935954,80.025596,85.465373,118.292637,81.128881,129.435937,59.226342,49.466874,153.550032,119.820000,2.180000,215.000000,118.170000,1.650000,145.000000,62980.679190,9.479189,27.670836,91.228495,34.550743,3269.768727,2048.604527
06/21/2026 17:26:51,0.000000,0.000000,75.328010,74.933969,66.101010,75.587284,78.308519,72.857336,75.657031,74.945111,36.673336,33.350897,33.629443,33.699025,37.882474,38.384665,36.540072,36.943584,36.646786,37.868926,36.853408,36.928903,35.310055,34.818793,35.274236,68.869540,34.560998,38.981779,25.994802,25.719868,25.542416,33.726990,34.284166,34.621834,36.522946,36.454788,31.991931,32.168731,34.547649,37.182215,33.621988,37.724532,35.822891,37.815486,32.117840,36.812189,33.937120,36.691402,32.115708,36.502190,32.171240,34.203576,31.843100,33.993507,32.946378,34.980289,32.182458,33.957735,82.700700,88.189890,122.132094,84.805503,131.458804,57.474159,49.138069,159.714413,119.440000,2.209000,218.900000,118.090000,1.683000,148.500000,63040.679230,11.609168,27.372611,93.927577,34.558475,3273.382090,2051.046278
06/21/2026 17:27:51,0.000000,0.000000,75.348163,74.947795,66.273760,75.606305,78.306862,72.856516,75.665282,74.974491,36.495176,32.785692,33.135106,33.108897,37.675578,38.241495,36.283391,36.722431,36.460654,37.822273,36.569970,36.812903,34.985439,34.574726,34.826463,71.663697,34.603617,39.637186,25.904981,25.648360,25.572002,33.563611,34.208345,34.639653,36.360370,36.271390,31.542744,31.335793,34.547624,37.184843,33.607529,37.713682,35.817148,37.809315,32.113405,36.803360,33.946464,36.696289,32.125155,36.500964,32.177486,34.208917,31.849352,33.981095,32.946398,34.987847,32.193684,33.951177,78.423364,84.194235,124.220053,78.358572,132.303462,57.444555,48.423554,144.641720,119.560000,2.140000,209.000000,118.250000,1.609000,139.000000,63100.679520,12.916629,26.720557,87.196873,34.558087,3277.016800,2053.504816
06/21/2026 17:28:51,0.000000,0.000000,75.358236,74.916474,66.318083,75.565789,78.292983,72.846782,75.638266,74.944919,36.209247,32.232839,32.595393,32.558253,37.496811,38.238639,36.103636,36.475945,36.180911,37.702112,36.215888,36.186885,34.700505,34.407690,34.210637,69.694593,34.384078,39.759823,25.132362,24.919423,24.759158,33.221839,33.958760,34.396415,36.104638,36.059914,30.710086,30.711000,34.552024,37.187460,33.618188,37.717216,35.821690,37.802358,32.137994,36.812363,33.927527,36.691576,32.142665,36.500233,32.194508,34.217463,31.836101,34.002117,32.943886,34.993323,32.196509,33.979302,80.520826,85.958746,123.712511,83.726719,131.073989,56.972842,48.727791,156.646789,119.430000,2.196000,216.900000,118.060000,1.662000,146.600000,63160.678668,12.760951,26.998872,92.593310,34.563725,3280.516057,2055.835228
06/21/2026 17:29:51,0.000000,0.000000,75.340156,74.899229,66.295968,75.575536,78.285868,72.835387,75.770558,74.940883,36.137893,32.134428,32.495248,32.450978,37.350850,37.953223,36.023616,36.301674,36.024532,37.521277,35.725113,36.098695,34.580653,34.356137,34.403376,73.526814,34.173971,41.252969,25.423789,25.311983,25.225308,32.997382,33.705642,34.072411,36.017251,35.950378,30.586032,30.764213,34.551758,37.177025,33.631127,37.729647,35.832147,37.797766,32.162295,36.829363,33.957908,36.707251,32.149830,36.520635,32.208572,34.231492,31.869336,33.999642,32.943186,34.995285,32.208568,33.991778,83.975706,89.441087,125.581353,86.343420,132.915060,57.100163,48.721090,161.170864,119.520000,2.213000,219.900000,118.120000,1.687000,149.700000,63220.678649,14.260217,26.992752,94.555049,34.574731,3284.170333,2058.316477
06/21/2026 17:30:51,0.000000,0.000000,75.437031,74.948845,66.155739,75.615896,78.320630,72.848352,75.691076,74.974961,35.890299,31.936729,32.250526,32.237834,37.400324,38.025631,35.819182,36.166829,35.852650,37.470403,35.358176,36.102196,34.420440,34.279763,34.039167,68.145429,33.926601,38.861159,24.323513,24.174445,24.039960,32.711140,33.443202,33.822525,35.782806,35.764201,30.244895,30.635712,34.547177,37.181302,33.614027,37.719263,35.830587,37.815651,32.164287,36.816167,33.932233,36.709540,32.146793,36.490175,32.198996,34.205961,31.857967,34.002383,32.934372,34.979399,32.219325,33.954562,74.259455,80.013789,124.997101,74.164749,131.614614,57.093579,47.338477,136.309580,119.780000,2.084000,203.400000,118.310000,1.571000,133.200000,63280.678881,13.141490,25.719669,83.273526,34.566008,3287.708765,2060.680071
06/21/2026 17:31:51,0.000000,0.000000,75.404172,74.926527,66.303060,75.592588,78.325167,72.841060,75.645796,74.944428,35.568338,31.372381,31.789385,31.701103,37.383788,37.707335,35.519558,35.896125,35.594923,37.300302,35.504086,36.007252,34.223661,34.098044,33.654044,71.045791,33.658399,39.296610,24.457816,24.293546,24.145772,32.382155,33.167408,33.578846,35.539060,35.532413,29.565787,30.010525,34.536301,37.157196,33.615005,37.692837,35.832055,37.792813,32.161312,36.794725,33.940906,36.689423,32.161513,36.476047,32.209814,34.212314,31.848752,33.965325,32.943056,34.944605,32.201561,33.940833,80.306087,85.714901,124.410292,83.260545,131.209952,56.665352,48.160102,155.562260,119.730000,2.182000,216.500000,118.190000,1.661000,145.900000,63340.677719,12.817871,26.478739,92.117405,34.555820,3291.197002,2062.999886
06/21/2026 17:32:51,0.000000,0.000000,75.373648,74.965266,66.061774,75.630886,78.315376,72.885410,75.663323,74.982246,35.542164,31.378588,31.718967,31.613678,37.285531,37.718278,35.451887,35.780202,35.430492,37.181327,35.594449,35.863205,34.069082,34.074410,33.527578,72.355372,33.380702,40.238957,24.508340,24.395552,24.236232,32.135243,32.864277,33.123437,35.491236,35.435841,29.742402,29.951206,34.560237,37.191224,33.651560,37.738928,35.855280,37.815982,32.181084,36.819755,33.961585,36.717111,32.207384,36.503083,32.230476,34.248014,31.868546,33.991776,32.967762,34.978561,32.238531,33.964402,82.722032,88.082956,125.737411,85.009672,132.629547,56.833537,47.966178,158.010501,119.640000,2.199000,217.000000,117.940000,1.671000,147.500000,63400.678626,13.938703,26.300254,93.188602,34.584564,3294.813084,2065.440589
06/21/2026 17:33:51,0.000000,0.000000,75.342926,74.953538,66.007658,75.602769,78.322272,72.877105,75.632603,74.947699,35.326758,31.159788,31.573708,31.426755,37.325078,37.474061,35.239544,35.593646,35.270022,37.030054,35.250518,35.855429,33.833075,33.935646,33.099629,72.792076,33.084096,38.991108,24.366710,24.266442,24.185756,31.864195,32.570007,32.790135,35.325061,35.267439,29.533733,29.851643,34.549009,37.190204,33.639013,37.727329,35.846940,37.822685,32.170926,36.816519,33.961002,36.722281,32.188905,36.505504,32.217648,34.250753,31.882432,34.004511,32.960954,34.970883,32.235626,33.954400,79.433499,84.983055,126.494240,79.438542,133.424079,56.995542,47.176016,145.090356,119.490000,2.138000,209.600000,118.080000,1.617000,138.900000,63460.678724,13.422423,25.568685,87.403812,34.580876,3298.437589,2067.889536
06/21/2026 17:34:51,0.000000,0.000000,75.442891,74.981742,66.136906,75.625081,78.379014,72.911345,75.759278,74.979861,35.222062,30.840190,31.188664,31.067924,37.063155,37.577352,35.053393,35.409350,35.062905,36.912753,34.618517,35.710877,33.688600,33.820055,32.898307,71.685215,32.913020,39.320249,23.771305,23.624402,23.484961,31.611195,32.383668,32.763940,35.149968,35.122925,29.058744,29.445616,34.569174,37.196152,33.650015,37.727669,35.861408,37.834907,32.204594,36.819864,33.962138,36.726068,32.193296,36.517396,32.235296,34.252378,31.879608,33.993661,32.941198,34.993303,32.252921,33.985865,81.921276,87.145128,125.681549,84.936197,132.500580,56.820368,47.518222,159.570532,119.480000,2.206000,218.400000,118.070000,1.673000,148.300000,63520.678246,13.433878,25.886371,93.865382,34.589846,3301.962394,2070.243240
06/21/2026 17:35:51,0.000000,0.000000,75.556921,75.028254,66.241954,75.672775,78.462735,72.940138,75.915767,74.962896,35.169443,30.799770,31.168302,31.009158,37.160062,37.267514,34.951564,35.272993,34.992983,36.804060,35.108706,35.044798,33.620255,33.774814,32.704157,70.875880,32.584833,38.074676,23.773073,23.649909,23.631559,31.324839,32.059416,32.116380,35.009457,34.993494,29.341115,29.605810,34.528456,37.205537,33.640105,37.728857,35.837768,37.804698,32.215109,36.808864,33.976407,36.715952,32.212023,36.512122,32.218669,34.277956,31.861180,34.033678,32.941704,35.015090,32.238275,33.997445,76.007247,81.505104,126.423968,75.430731,133.177908,56.835066,46.315646,138.749728,119.420000,2.108000,205.200000,118.140000,1.581000,135.000000,63580.678483,13.310577,24.764099,84.438623,34.588495,3305.559462,2072.664887
06/21/2026 17:36:51,0.000000,0.000000,75.631406,75.035206,66.252820,75.691607,78.509271,72.924734,75.960900,74.975977,34.880466,30.344375,30.727245,30.590848,36.844864,37.204890,34.776146,35.081684,34.737209,36.585154,34.646718,35.235598,33.260554,33.609316,32.604299,67.578804,32.514909,37.570429,22.879162,22.748275,22.546094,31.173246,31.933752,32.358781,34.790601,34.795923,28.591015,28.958357,34.556110,37.182247,33.670940,37.711368,35.857587,37.811655,32.221669,36.817207,33.966131,36.723853,32.221974,36.517595,32.218554,34.249882,31.887348,34.008753,32.930082,34.982658,32.250006,33.970081,78.388805,83.645712,124.751466,81.427825,131.380278,56.432319,46.915478,151.258620,119.590000,2.161000,212.700000,118.260000,1.633000,142.600000,63640.677307,12.244498,25.325931,90.206716,34.587785,3308.993811,2074.930564
06/21/2026 17:37:51,0.000000,0.000000,75.768519,75.072321,66.483203,75.725248,78.588650,72.995743,76.123432,75.014520,34.892294,30.389249,30.750273,30.574302,36.634646,37.118603,34.712017,34.956831,34.619955,36.528362,34.422962,35.275437,33.256944,33.539965,32.554228,71.424054,32.094007,38.705088,23.394023,23.274401,23.178219,30.839603,31.602884,31.447395,34.743926,34.689810,28.923287,29.180889,34.594213,37.212265,33.701698,37.734017,35.884635,37.815661,32.254625,36.832178,34.007350,36.724225,32.251944,36.535897,32.266193,34.256124,31.920342,34.040647,32.972243,35.004314,32.287984,33.991993,81.964522,87.146050,125.998062,84.046873,132.966613,56.487261,46.628720,155.457384,119.650000,2.183000,216.200000,118.230000,1.659000,145.800000,63700.677416,13.647234,25.057854,92.071266,34.614427,3312.581067,2077.346957
06/21/2026 17:38:51,0.000000,0.000000,75.751411,75.097013,66.418543,75.785744,78.680489,73.117397,76.138036,75.002955,34.723620,30.225516,30.628910,30.457818,36.767680,37.008328,34.468390,34.826382,34.505800,36.387477,34.442794,34.747191,33.131024,33.446522,32.688470,73.425051,31.946668,39.595736,23.552177,23.401213,23.317027,30.722303,31.415672,31.421464,34.646622,34.620893,28.617522,28.972895,34.586984,37.215672,33.664113,37.739928,35.879089,37.806593,32.245939,36.854323,33.975411,36.735313,32.217865,36.534308,32.261957,34.284741,31.909419,34.041561,32.930037,35.006558,32.264140,34.021921,84.387096,89.588704,126.937993,86.635763,134.141987,56.691790,46.983647,159.547388,119.650000,2.212000,219.700000,118.120000,1.682000,148.500000,63760.677931,14.206215,25.389521,93.855374,34.608794,3316.214238,2079.805284
06/21/2026 17:39:51,0.000000,0.000000,75.863174,75.135378,66.393724,75.831057,78.702938,73.148883,76.075346,75.040714,34.573845,30.099521,30.490013,30.359120,36.786517,36.834297,34.327005,34.716110,34.371071,36.296894,34.473574,34.712848,33.127724,33.452998,32.258500,65.937330,31.835058,37.281523,22.285316,22.176331,21.996980,30.593735,31.270656,31.519718,34.505216,34.451085,28.532864,28.933234,34.607431,37.186085,33.722351,37.714795,35.891537,37.819895,32.285585,36.826530,34.028764,36.734062,32.276806,36.521239,32.282916,34.273249,31.935747,34.039419,32.970124,35.007522,32.293269,34.007478,78.050184,83.468105,126.039460,80.562621,132.609232,56.663762,46.014711,148.139044,119.630000,2.139000,210.400000,118.260000,1.624000,140.200000,63820.677713,12.800857,24.480666,88.798886,34.621240,3319.713919,2082.130358
06/21/2026 17:40:51,0.000000,0.000000,75.905689,75.171595,66.607808,75.909664,78.769086,73.204880,76.131352,75.025408,34.398124,29.908689,30.354492,30.146339,37.045591,36.741244,34.218226,34.573668,34.218387,36.197708,34.199745,34.340904,33.072909,33.327558,32.112503,72.990026,31.899188,38.609951,23.197541,23.128982,23.020900,30.574396,31.268700,31.388111,34.434320,34.422339,28.359826,28.764252,34.601317,37.196352,33.706147,37.732256,35.901713,37.813256,32.275785,36.840375,34.032891,36.746140,32.269020,36.542703,32.280679,34.287439,31.929499,34.041770,32.960031,35.018738,32.290821,34.014360,83.638055,88.750599,126.866249,85.878652,134.072397,56.931826,46.695724,160.049758,119.720000,2.210000,218.700000,118.100000,1.677000,148.100000,63880.677052,13.489374,25.120577,94.072391,34.624065,3323.320629,2084.564804
06/21/2026 17:41:51,0.000000,0.000000,75.949003,75.211990,66.436570,75.943793,78.784597,73.318267,76.265743,75.051852,34.549159,29.927144,30.252587,30.091354,36.733130,36.662777,34.101634,34.483307,34.118690,36.081431,34.488375,34.195625,32.864713,33.346070,31.836570,70.575455,31.470067,37.288033,22.915554,22.752845,22.732426,30.242940,30.939131,30.864709,34.329974,34.306897,28.420897,28.578065,34.606061,37.201523,33.728777,37.729143,35.907575,37.811150,32.284343,36.842485,34.035896,36.744268,32.268524,36.548406,32.291462,34.283993,31.946086,34.039004,32.977266,35.005334,32.286767,34.010757,76.329987,81.787229,127.329599,75.683630,134.270984,57.271026,45.529757,138.575905,119.650000,2.101000,205.200000,118.030000,1.585000,134.600000,63940.676421,13.266345,24.021688,84.356080,34.627441,3326.909232,2086.977753
06/21/2026 17:42:51,0.000000,0.000000,75.897006,75.246520,66.460367,75.976303,78.786301,73.354263,76.136341,75.051100,34.289309,29.509962,29.903247,29.809882,36.262963,36.631658,33.933612,34.312702,33.958604,35.962484,33.682838,34.254512,32.647574,33.215281,31.915210,67.174495,31.632502,36.780108,22.095736,21.936933,21.767467,30.280133,30.998594,31.435709,34.161198,34.144774,27.717353,28.073498,34.590687,37.224669,33.715790,37.742735,35.910538,37.838409,32.287320,36.877902,34.043470,36.761107,32.273903,36.572343,32.268633,34.314478,31.942385,34.078097,32.955955,35.025757,32.285917,34.032551,78.643117,83.941115,125.541539,81.732789,132.360455,56.893047,46.143086,151.652876,119.560000,2.165000,213.000000,118.230000,1.636000,142.700000,64000.676762,12.178405,24.601703,90.383254,34.637132,3330.343306,2089.242126
06/21/2026 17:43:51,0.000000,0.000000,75.949891,75.190919,66.419120,75.972692,78.807934,73.320169,76.252346,75.038013,34.191445,29.552552,29.989967,29.762103,36.399681,36.413403,33.840522,34.169944,33.922420,35.871026,33.885566,34.464789,32.604811,33.153438,31.718912,71.315181,31.195669,38.034980,22.654289,22.564174,22.502803,29.929455,30.677897,30.225477,34.107198,34.065025,28.054978,28.325000,34.605562,37.241707,33.706540,37.753417,35.910072,37.839269,32.286407,36.877737,34.022883,36.763154,32.277183,36.561887,32.252147,34.321556,31.928552,34.074380,32.940229,35.037120,32.278073,34.043815,82.157322,87.413481,126.848342,84.293950,134.073514,56.936498,46.105797,155.733331,119.690000,2.183000,215.700000,118.140000,1.659000,145.700000,64060.676440,13.468415,24.566565,92.192620,34.636084,3333.932704,2091.657613
06/21/2026 17:44:51,0.000000,0.000000,75.848645,75.235284,66.524535,75.995751,78.765314,73.359382,76.103052,75.046491,34.178363,29.512207,29.828357,29.715224,36.597014,36.514257,33.773242,34.076500,33.808535,35.788870,33.983037,34.166501,32.568726,33.026258,31.703986,72.960690,30.980746,38.345762,22.847800,22.715564,22.642479,29.836955,30.473109,30.273413,34.083857,34.020818,27.945363,28.191782,34.611547,37.219373,33.738457,37.750264,35.906885,37.818857,32.296553,36.881158,34.035195,36.744454,32.292308,36.553918,32.297443,34.306379,31.941383,34.072930,32.969895,35.017936,32.278960,34.022502,84.263662,89.483035,127.794345,86.235856,135.106589,57.162619,46.124442,157.985739,119.520000,2.205000,218.300000,118.280000,1.671000,147.200000,64120.677062,13.761625,24.584137,93.177823,34.637820,3337.564075,2094.115944
06/21/2026 17:45:51,0.000000,0.000000,75.793425,75.253926,66.278380,76.001731,78.729220,73.329830,75.973759,75.050942,33.929778,29.440427,29.736970,29.643054,36.365162,36.319124,33.710529,34.016032,33.665994,35.664847,33.772584,34.057366,32.522535,33.097443,31.534153,66.373741,30.974995,37.009400,21.799344,21.646327,21.463035,29.782431,30.432867,30.566584,33.936927,33.907623,27.841823,28.152648,34.652057,37.236316,33.757282,37.746459,35.939806,37.837119,32.317611,36.888307,34.035266,36.775495,32.299898,36.576514,32.304708,34.322946,31.962466,34.089425,32.977079,35.016233,32.299453,34.042507,79.920838,85.080773,126.998146,82.463416,133.778662,57.003281,45.734459,152.660204,119.750000,2.165000,213.400000,118.440000,1.635000,142.900000,64180.676349,12.793638,24.215762,90.832924,34.653847,3341.077393,2096.454721
06/21/2026 17:46:51,0.000000,0.000000,75.803340,75.244845,66.478728,75.988526,78.712692,73.304309,76.127122,75.052428,33.983280,29.324697,29.656932,29.495470,36.378904,36.177916,33.534596,33.907659,33.608031,35.569810,33.809222,33.855370,32.586158,32.965444,31.615644,72.712406,31.002751,37.257177,22.675387,22.591551,22.551810,29.815894,30.453839,30.229177,33.928072,33.872125,27.803458,28.028360,34.635879,37.237435,33.734758,37.755422,35.923058,37.838085,32.331486,36.912794,34.041195,36.781405,32.308432,36.589870,32.292334,34.330130,31.956759,34.092248,32.984350,35.050532,32.315995,34.049690,80.511464,85.787609,127.862492,80.854703,135.168067,57.057585,45.618998,146.224571,119.660000,2.148000,210.500000,118.280000,1.615000,140.000000,64240.676366,13.150820,24.106357,87.925088,34.658093,3344.693699,2098.895749
06/21/2026 17:47:51,0.000000,0.000000,75.702223,75.213765,66.337230,75.967034,78.697998,73.277670,75.964617,75.038833,33.656697,29.066700,29.462756,29.370161,35.813449,36.221313,33.459646,33.814981,33.474571,35.496060,33.670022,33.778554,32.181335,32.917440,31.818026,63.210880,30.951424,35.481169,21.318724,21.150367,21.047217,29.661051,30.334706,30.628440,33.725526,33.728191,27.456056,27.667718,34.652341,37.237483,33.773395,37.754979,35.913355,37.827521,32.314620,36.879595,34.058043,36.761916,32.300783,36.591556,32.294154,34.320851,31.962590,34.079352,32.968325,35.013709,32.294110,34.056708,76.465890,81.839722,125.940274,79.263356,132.792462,56.756379,45.172790,145.279230,119.840000,2.125000,209.000000,118.370000,1.609000,138.400000,64300.676071,11.799104,23.682065,87.490805,34.652769,3348.114377,2101.145071
06/21/2026 17:48:51,0.000000,0.000000,75.715490,75.226196,66.250353,75.935349,78.663049,73.290328,76.058534,75.025994,33.703293,28.985028,29.413659,29.221585,36.155286,36.096838,33.403308,33.664958,33.379898,35.414479,33.826752,33.552422,32.198187,32.866700,31.586901,70.600323,30.875030,36.819932,22.247793,22.118619,22.153150,29.562628,30.287582,30.077614,33.720178,33.660219,27.418975,27.724071,34.633810,37.237583,33.742443,37.763069,35.941872,37.813995,32.324136,36.878875,34.061760,36.779335,32.310254,36.578849,32.293437,34.320579,31.959645,34.076853,32.980493,35.015204,32.292902,34.030198,81.448467,86.716833,126.910710,83.547954,134.161296,56.752151,45.620552,154.753355,119.820000,2.181000,215.500000,118.250000,1.648000,144.800000,64360.675386,12.712102,24.107830,91.760998,34.651765,3351.673476,2103.532100
06/21/2026 17:49:51,0.000000,0.000000,75.691491,75.216964,66.366066,75.909983,78.643232,73.235677,75.995115,75.032195,33.599743,29.040727,29.352500,29.225878,35.928388,36.019620,33.285184,33.586407,33.298524,35.340404,33.421158,33.797426,32.261649,32.791838,31.189984,71.899935,30.332271,37.506356,22.245208,22.124108,22.013733,29.289336,29.893570,29.271942,33.655493,33.640835,27.459769,27.729835,34.613807,37.248156,33.739702,37.762550,35.910177,37.836280,32.297635,36.908905,34.062153,36.787248,32.293005,36.585589,32.279393,34.324323,31.950484,34.094559,32.955992,35.044860,32.285886,34.064041,83.740881,88.921405,127.846635,85.984966,135.245466,57.048908,45.672602,160.487551,119.780000,2.204000,218.600000,118.430000,1.678000,148.200000,64420.674055,13.349187,24.157169,94.261138,34.652237,3355.281757,2105.966601
06/21/2026 17:50:51,0.000000,0.000000,75.636821,75.206605,66.335115,75.904061,78.610409,73.225503,75.909808,75.045634,33.583605,28.957164,29.325147,29.227661,35.749880,35.923516,33.252253,33.559264,33.265939,35.267123,33.065500,33.705051,32.055615,32.820738,31.040215,67.304976,30.353041,35.693588,21.594949,21.500700,21.379564,29.244636,29.815890,29.724038,33.593847,33.546761,27.486209,27.878509,34.637338,37.243753,33.746117,37.764514,35.925049,37.827258,32.305011,36.892362,34.058868,36.793266,32.299119,36.590785,32.275646,34.324136,31.965888,34.084616,32.968707,35.021184,32.291555,34.048832,74.783387,80.371358,127.458341,74.925339,134.362646,57.043970,44.368354,137.962025,119.900000,2.097000,204.300000,118.360000,1.571000,133.800000,64480.674193,12.782486,22.911102,84.064014,34.653200,3358.812126,2108.318773
06/21/2026 17:51:51,0.000000,0.000000,75.633711,75.184068,66.322155,75.854312,78.608349,73.198879,76.024357,75.030214,33.362579,28.675875,29.107259,28.953933,35.733194,35.905062,33.173611,33.435781,33.151053,35.140554,33.271932,33.489322,31.987213,32.721284,31.119551,69.999340,30.752422,36.063453,21.883500,21.724663,21.638418,29.412658,30.123848,30.421624,33.530289,33.468539,26.966343,27.425770,34.626216,37.249028,33.758094,37.781733,35.921675,37.842007,32.292723,36.912642,34.055692,36.808239,32.300624,36.595380,32.281600,34.334069,31.970067,34.102304,32.950856,35.045059,32.294840,34.056993,80.953010,86.057598,126.837182,83.550266,134.026915,56.601165,45.710668,155.801306,119.720000,2.183000,215.500000,118.320000,1.651000,145.500000,64540.672862,11.870221,24.193232,92.222492,34.658992,3362.307658,2110.644026
06/21/2026 17:52:51,0.000000,0.000000,75.604755,75.224777,66.341103,75.849567,78.605302,73.225443,75.760027,75.021161,33.420804,28.761111,29.145194,29.041254,35.528389,35.776497,33.038470,33.393993,33.095072,35.138802,33.330608,33.619812,32.013818,32.679818,31.157848,71.206023,29.997085,37.168629,21.965363,21.865316,21.786695,28.766073,29.308937,28.050754,33.465352,33.425811,27.255679,27.512701,34.621642,37.261271,33.736934,37.769517,35.906661,37.853981,32.288764,36.927006,34.053683,36.819509,32.294173,36.610205,32.284760,34.341214,31.966548,34.112724,32.948399,35.034627,32.264363,34.079412,83.124510,88.292479,127.956680,85.161914,135.413959,56.731019,45.586467,157.871961,119.830000,2.192000,216.900000,118.420000,1.665000,146.800000,64600.672424,13.093126,24.075503,93.128283,34.658770,3365.914131,2113.075424
06/21/2026 17:53:51,0.000000,0.000000,75.662989,75.221385,66.338955,75.870840,78.624824,73.231121,75.886080,75.031597,33.456776,28.784742,29.130014,29.022831,35.595607,35.700610,33.018502,33.341154,33.062611,35.039474,33.034163,33.594803,31.778935,32.736604,31.111987,70.253403,30.128717,35.615515,22.076282,21.955610,21.881735,29.034994,29.535857,29.251324,33.436305,33.373215,27.215316,27.453620,34.629930,37.253614,33.755880,37.770693,35.918106,37.827843,32.289138,36.917248,34.083399,36.799574,32.305819,36.606300,32.291363,34.325167,31.966478,34.105595,32.980824,35.032384,32.289357,34.067948,76.380665,81.636420,128.285328,75.589574,135.532906,56.821298,44.764551,138.560206,119.770000,2.107000,205.500000,118.370000,1.581000,134.500000,64660.672452,12.323722,23.291793,84.348621,34.660833,3369.500414,2115.482845
06/21/2026 17:54:51,0.000000,0.000000,75.566516,75.184832,66.400168,75.816622,78.570781,73.175465,75.784540,75.030490,33.428201,28.505742,28.891669,28.783500,35.577222,35.651658,32.938732,33.263638,32.924221,34.988785,33.285128,33.324913,31.856675,32.594967,31.004396,64.984023,30.437209,34.918723,20.970409,20.792109,20.627509,29.131913,29.799961,30.157523,33.321831,33.300058,26.741114,27.018986,34.620952,37.246876,33.756515,37.782372,35.920669,37.829074,32.302391,36.923988,34.072851,36.782867,32.304873,36.598721,32.285929,34.335724,31.992219,34.092827,32.996933,35.036036,32.265275,34.075882,78.172645,83.442580,126.428337,81.167137,133.499797,56.361452,44.777370,150.399705,119.790000,2.151000,211.800000,118.420000,1.626000,141.600000,64720.672316,11.614645,23.304078,89.821046,34.661149,3372.926044,2117.737700
06/21/2026 17:55:51,0.000000,0.000000,75.540539,75.196007,66.117828,75.781593,78.576667,73.142020,75.788971,74.982969,33.180717,28.508441,28.968418,28.827112,35.884118,35.539893,32.907974,33.145342,32.871337,34.903665,33.084271,33.391009,31.590161,32.611314,30.992282,70.317698,30.029267,36.362151,21.861810,21.745150,21.678224,28.779576,29.411633,27.145422,33.301483,33.240159,27.080691,27.474307,34.628745,37.251107,33.756729,37.772863,35.915353,37.806096,32.273025,36.902811,34.059144,36.783365,32.291536,36.602272,32.266351,34.329510,31.963709,34.080009,32.966760,35.028554,32.271959,34.050145,81.759139,86.966887,127.618778,83.729515,134.884322,56.486892,45.080539,154.750118,119.730000,2.178000,215.300000,118.370000,1.650000,144.700000,64780.672989,12.768102,23.594049,91.759569,34.650002,3376.501389,2120.139143
06/21/2026 17:56:51,0.000000,0.000000,75.569917,75.202593,66.215828,75.802881,78.562552,73.159141,75.754569,75.014008,33.251271,28.466837,28.876863,28.805174,35.548235,35.519876,32.796814,33.101333,32.872565,34.838811,33.008156,33.136748,31.637308,32.562313,30.789060,72.053945,29.747410,37.127952,21.809240,21.715459,21.636989,28.656489,29.177533,28.553866,33.307872,33.268767,27.069694,27.253285,34.638967,37.249798,33.769843,37.789889,35.915327,37.822419,32.289461,36.920984,34.080046,36.813929,32.301863,36.622279,32.294800,34.351229,31.969028,34.111120,32.974355,35.047213,32.264935,34.067108,84.359914,89.491489,128.469589,86.550722,136.053634,56.743055,45.516453,161.663037,119.750000,2.212000,219.400000,118.240000,1.679000,148.800000,64840.672885,13.118894,24.009058,94.766227,34.664730,3380.119966,2122.583056
06/21/2026 17:57:51,0.000000,0.000000,75.522025,75.202824,66.230147,75.791072,78.530589,73.121471,75.792334,75.034067,33.185526,28.513716,28.884027,28.806146,35.819008,35.590409,32.772314,33.083509,32.807233,34.827307,33.287292,33.174605,31.585263,32.500122,30.760938,66.222560,29.875473,35.490991,20.965888,20.867534,20.657949,28.798132,29.341879,29.263829,33.194360,33.147695,27.125329,27.425781,34.618685,37.245501,33.751642,37.784152,35.922839,37.825053,32.258299,36.904935,34.061720,36.809822,32.266555,36.613270,32.262748,34.349437,31.977920,34.081697,32.978675,35.041324,32.271004,34.080711,79.175568,84.498295,127.949460,81.430278,134.968601,56.916129,44.344368,150.311822,119.830000,2.148000,211.100000,118.500000,1.627000,141.200000,64900.672452,12.602998,22.887993,89.781502,34.655299,3383.645079,2124.932705
06/21/2026 17:58:51,0.000000,0.000000,75.517781,75.208292,66.302251,75.784707,78.549905,73.151493,75.748696,75.038120,33.110282,28.443080,28.777716,28.693206,35.366111,35.320016,32.672665,33.002569,32.735511,34.764193,32.993379,33.350958,31.710830,32.501392,31.044325,72.318741,30.180879,36.366614,21.970417,21.860500,21.832688,28.955450,29.569606,29.470606,33.200054,33.170278,26.844292,27.201556,34.637267,37.252526,33.757504,37.766122,35.904120,37.820076,32.261741,36.910152,34.068287,36.779647,32.278811,36.604219,32.256846,34.325355,31.966221,34.091815,32.968359,35.019507,32.272582,34.052542,82.683508,87.904863,128.718911,84.020012,136.298101,57.550095,45.041599,151.422246,119.930000,2.171000,214.200000,118.470000,1.637000,143.600000,64960.671072,12.809748,23.556866,90.280021,34.649685,3387.253746,2127.367038
06/21/2026 17:59:51,0.000000,0.000000,75.482663,75.185830,66.164740,75.757655,78.526726,73.077366,75.774112,75.030190,32.992190,28.340589,28.747523,28.664409,35.056006,35.322434,32.693425,32.958864,32.672065,34.713771,33.443260,33.020066,31.567580,32.528282,30.680088,62.693337,29.883024,34.369475,20.546326,20.368845,20.205406,28.645931,29.286065,29.070186,33.066400,33.082846,26.769368,27.166586,34.636245,37.259908,33.750621,37.792415,35.906067,37.839692,32.259692,36.940984,34.045958,36.814023,32.263633,36.625409,32.244119,34.350826,31.970851,34.104556,32.974005,35.055289,32.260963,34.076907,75.492904,80.978531,126.982597,77.965279,134.096256,57.817995,44.375734,142.329268,119.940000,2.107000,206.200000,118.480000,1.587000,136.000000,65020.670664,11.451264,22.918211,86.123398,34.658608,3390.679390,2129.618912
06/21/2026 18:00:51,0.000000,0.000000,75.509889,75.164923,66.348472,75.737443,78.559162,73.085878,75.813253,75.028816,32.798734,28.246363,28.572116,28.510600,35.369984,35.256072,32.589874,32.843344,32.564820,34.639629,32.851644,33.045084,31.416670,32.407861,30.807622,69.791549,30.113357,35.805368,21.537201,21.421401,21.334912,28.834490,29.525393,29.240412,33.079768,33.009093,26.587569,27.030076,34.627974,37.230882,33.749415,37.766470,35.883303,37.799309,32.228370,36.902906,34.065899,36.785230,32.248108,36.587843,32.235044,34.326243,31.957312,34.076997,32.980192,35.011800,32.236540,34.066302,81.273221,86.416776,127.783190,83.470174,135.251279,57.808376,45.081413,154.704316,119.980000,2.175000,214.800000,118.440000,1.644000,144.400000,65080.670850,12.210484,23.594884,91.739351,34.638307,3394.217344,2131.983474
06/21/2026 18:01:51,0.000000,0.000000,75.463348,75.159752,66.342820,75.752854,78.541712,73.077207,75.771189,75.022618,32.972869,28.313160,28.634884,28.581057,35.373044,35.184660,32.552175,32.846117,32.594030,34.609763,33.099997,33.393453,31.416182,32.349540,30.700766,70.811471,29.557359,36.509378,21.608563,21.497708,21.452541,28.496765,29.043285,28.078609,33.074208,33.006644,26.737456,27.055921,34.633238,37.254258,33.756920,37.790287,35.885326,37.823420,32.246865,36.917033,34.064982,36.797147,32.272603,36.592734,32.240191,34.318950,31.968255,34.092062,32.989054,35.014875,32.240122,34.074315,83.468786,88.496665,128.779639,85.642236,136.376635,58.172627,45.078596,158.940467,119.890000,2.194000,217.600000,118.290000,1.665000,147.300000,65140.668996,12.917183,23.592195,93.592581,34.648632,3397.812343,2134.403760
06/21/2026 18:02:51,0.000000,0.000000,75.474617,75.153287,66.170264,75.725822,78.549261,73.066600,75.804406,75.002220,32.920896,28.301598,28.652325,28.580976,35.191228,35.035169,32.536836,32.817000,32.591847,34.570763,32.642103,33.331612,31.487833,32.376152,30.556589,68.152731,29.290014,34.454749,21.342639,21.230856,21.133310,28.316886,28.859450,27.692438,33.012842,32.977724,26.944259,27.213172,34.623519,37.255625,33.734811,37.784638,35.892413,37.827838,32.226842,36.913619,34.065995,36.796386,32.225152,36.601742,32.242861,34.326051,31.973601,34.090855,32.976288,35.016774,32.246510,34.064263,74.842275,80.165810,128.838131,74.297945,136.014595,58.359531,43.846402,136.760806,119.810000,2.094000,203.100000,118.550000,1.566000,132.900000,65200.669461,12.048110,22.406639,83.490009,34.644289,3401.362456,2136.778169
06/21/2026 18:03:51,0.000000,0.000000,75.489590,75.145882,66.345875,75.740567,78.527361,73.040749,75.903749,75.024786,32.806550,27.999362,28.342570,28.336296,35.233636,35.116601,32.350972,32.734372,32.444537,34.490819,32.660697,32.803856,31.329069,32.384455,30.352966,66.190410,29.887209,34.374084,20.786384,20.624671,20.492763,28.651045,29.255497,29.522192,32.953106,32.896202,26.297145,26.597242,34.638217,37.246840,33.755458,37.784414,35.889078,37.821861,32.223493,36.909870,34.045364,36.774940,32.243781,36.591948,32.219043,34.299189,31.976038,34.083986,32.986746,35.010356,32.258019,34.066424,79.146589,84.269358,127.481561,81.980594,134.635170,57.818329,44.659579,151.947759,119.920000,2.161000,213.200000,118.460000,1.636000,142.500000,65260.668381,11.182969,23.191115,90.515096,34.641253,3404.802144,2139.046016
