Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 18:04:51,0.000000,0.000000,75.474883,75.154821,66.192301,75.752322,78.552960,73.051694,75.815832,75.016614,32.849635,28.101976,28.581255,28.418278,35.044649,35.075242,32.428530,32.670044,32.459617,34.485894,32.734473,33.005568,31.419835,32.317596,30.584006,69.661599,29.603803,35.993677,21.312840,21.188483,21.195427,28.404061,29.054547,27.673398,32.943788,32.907333,26.692604,27.089813,34.621651,37.251110,33.763298,37.779842,35.879084,37.822495,32.205888,36.927110,34.067549,36.795281,32.238566,36.586318,32.233476,34.307814,31.968659,34.092409,32.990735,35.022760,32.244350,34.060777,82.037048,87.153591,128.613235,84.058203,136.000184,58.058953,44.985859,155.240834,119.780000,2.171000,214.800000,118.550000,1.651000,144.700000,65320.668087,12.490067,23.503610,91.975932,34.642959,3408.375348,2141.444338
06/21/2026 18:05:51,0.000000,0.000000,75.460540,75.119777,66.208104,75.748550,78.510920,72.997528,75.770980,75.032124,32.729464,28.152738,28.476725,28.443038,35.224860,34.927802,32.287213,32.663084,32.423913,34.445843,32.730798,32.508654,31.438319,32.344062,30.638539,71.673337,29.372291,36.387223,21.659729,21.549328,21.523448,28.351284,28.906328,27.567018,32.947562,32.886211,26.645912,26.962424,34.634424,37.234216,33.732950,37.765112,35.874546,37.823713,32.192430,36.898374,34.061351,36.784679,32.210542,36.604913,32.225802,34.288178,31.951623,34.099528,32.989419,35.015682,32.243914,34.050574,83.810327,88.963008,129.558475,85.592898,137.304277,58.381105,45.004892,154.984956,120.130000,2.185000,216.800000,118.600000,1.656000,145.600000,65380.668888,12.865424,23.521799,91.863170,34.634099,3411.993952,2143.887065
06/21/2026 18:06:51,0.000000,0.000000,75.478028,75.118689,66.186944,75.723198,78.509207,72.988606,75.800193,75.015744,32.785339,28.082960,28.441322,28.389512,34.870174,35.205377,32.297511,32.665373,32.428654,34.391112,33.016966,32.985803,31.240513,32.370777,30.429563,64.766515,29.288477,34.741140,20.624375,20.522392,20.367712,28.222529,28.807954,28.266265,32.841835,32.807155,26.637061,26.971746,34.617508,37.213375,33.740716,37.755605,35.861359,37.784929,32.177846,36.894534,34.057498,36.746771,32.208174,36.550339,32.213444,34.277183,31.945042,34.057498,32.978447,34.996314,32.225973,34.033562,79.726309,84.938346,128.703475,82.306318,135.794046,58.240344,44.778147,152.045999,120.000000,2.158000,213.000000,118.500000,1.637000,142.700000,65440.667686,11.436317,23.304823,90.558981,34.616806,3415.491658,2146.210100
06/21/2026 18:07:51,0.000000,0.000000,75.449718,75.146539,66.250088,75.749201,78.525451,73.042637,75.773383,75.010030,32.649137,28.078367,28.430928,28.349368,35.189436,35.012537,32.238495,32.605939,32.362240,34.414058,32.716287,32.428626,31.241422,32.317408,30.436409,71.890218,29.580739,35.862260,21.555799,21.455261,21.422040,28.455734,28.954090,27.019556,32.906998,32.812742,26.550636,27.010022,34.618703,37.217220,33.728179,37.760807,35.875166,37.796051,32.150778,36.885150,34.040533,36.758622,32.191071,36.574042,32.199282,34.282585,31.926409,34.064949,32.979686,35.009078,32.208425,34.059560,83.324305,88.461147,129.655785,84.844834,137.256380,58.288259,44.766299,152.829980,120.040000,2.171000,215.000000,118.660000,1.648000,143.900000,65500.667075,12.568792,23.293468,90.908517,34.616315,3419.110232,2148.653353
06/21/2026 18:08:51,0.000000,0.000000,75.456200,75.127261,66.331327,75.744212,78.496079,73.016039,75.682023,75.041510,32.677387,28.019684,28.337451,28.353617,34.731156,34.912552,32.254310,32.555478,32.306861,34.347727,32.641810,32.622787,31.221158,32.323868,30.366223,62.889115,29.316856,33.938623,20.213063,20.082716,19.904809,28.134219,28.645613,28.205181,32.777281,32.759495,26.421613,26.894507,34.594477,37.219603,33.705380,37.761984,35.849526,37.785939,32.142819,36.898201,34.026106,36.766809,32.168853,36.588235,32.169964,34.296838,31.916215,34.068280,32.975464,35.006197,32.186653,34.030292,75.834273,81.181858,127.822663,78.035905,135.194567,58.098685,44.214827,142.465866,120.050000,2.109000,206.300000,118.330000,1.584000,136.100000,65560.667361,11.175555,22.763068,86.187130,34.607892,3422.549165,2150.916364
06/21/2026 18:09:51,0.000000,0.000000,75.461763,75.152254,66.054819,75.738894,78.505502,73.006893,75.766867,75.022093,33.216765,29.232086,29.668239,29.613840,34.929440,34.936979,32.496627,32.716330,32.571674,34.358067,33.942591,33.432275,31.703711,32.521862,31.498894,62.823416,30.456219,29.645714,25.984136,26.403356,27.782167,29.663604,29.811641,30.062207,33.199830,33.067384,29.158890,29.813639,34.587058,37.251563,33.727447,37.787033,35.827548,37.828968,32.137204,36.921141,34.024267,36.774710,32.167608,36.594963,32.189713,34.283249,31.914603,34.082867,32.974957,35.031852,32.200982,34.047696,81.617612,82.943211,120.762760,79.087244,124.194235,65.914234,54.761649,113.721760,120.500000,0.623000,66.900000,0.000000,0.000000,-0.000000,65620.666490,-2.676897,32.322611,71.771545,34.617771,3424.575526,2151.805269
06/21/2026 18:10:51,0.000000,0.000000,75.474611,75.165529,66.198856,75.764306,78.519053,73.017991,75.797494,75.017689,34.050158,31.355434,31.384840,31.728762,35.372428,35.203548,33.347189,33.452933,33.399076,34.655019,35.100273,34.415417,32.812361,33.147985,32.740001,55.962920,31.304171,32.071705,28.750869,28.816005,30.549884,31.038331,30.986193,31.185825,33.869340,33.689927,31.366013,31.680472,34.614010,37.211658,33.727065,37.768094,35.838840,37.800465,32.141873,36.896483,34.030597,36.764648,32.165197,36.562030,32.183258,34.271041,31.937986,34.065224,32.983962,35.007135,32.211030,34.037299,83.421810,83.848348,110.574843,73.594890,114.123254,74.874719,56.477147,95.695404,120.550000,0.628000,67.100000,0.000000,0.000000,-0.000000,65680.665875,-1.701072,33.772777,61.469898,34.610895,3425.694293,2151.805269
06/21/2026 18:11:51,0.000000,0.000000,75.425801,75.127259,66.192617,75.743527,78.526106,73.018316,75.648426,75.038723,34.549326,32.134368,32.046696,32.425694,35.604889,35.505190,33.740863,34.005954,33.920852,35.018583,35.283694,34.923145,33.287339,33.490388,33.400156,47.344060,31.985024,32.961414,30.423241,30.473163,31.583235,31.771682,31.721342,31.892405,34.222208,34.086380,32.000337,32.151046,34.575271,37.198691,33.703092,37.736730,35.818675,37.798908,32.108709,36.865888,34.007440,36.738030,32.146867,36.547783,32.160775,34.253056,31.917261,34.050947,32.972777,34.968930,32.172231,34.032330,82.620794,82.812521,102.939310,72.203801,108.271640,79.836675,56.825373,83.379610,120.310000,0.627000,67.100000,0.000000,0.000000,-0.000000,65740.663650,-1.102534,34.063948,53.693174,34.588720,3426.811862,2151.805269
06/21/2026 18:12:51,0.000000,0.000000,75.392718,75.115704,66.016166,75.703759,78.495722,73.000860,75.693296,75.006751,34.799738,32.478511,32.369524,32.723888,35.762810,35.796477,34.090683,34.397371,34.294405,35.316719,35.508175,35.093173,33.533682,33.714462,33.686172,42.318921,32.508759,33.326770,31.268668,31.279807,31.792006,32.208755,32.201190,32.344903,34.515619,34.362978,32.221152,32.318398,34.597502,37.197856,33.703323,37.737401,35.823916,37.776298,32.106854,36.863116,34.011317,36.706940,32.148671,36.533645,32.168265,34.254756,31.908277,34.030851,32.976659,34.985219,32.194950,33.993286,74.325334,74.450032,96.885044,72.583138,104.584489,82.426123,56.958119,75.616692,120.500000,0.627000,67.200000,0.000000,0.000000,-0.000000,65800.662876,-0.847896,34.174666,48.411941,34.585955,3427.930153,2151.805269
06/21/2026 18:13:51,0.000000,0.000000,75.372442,75.099646,66.157881,75.709682,78.474701,72.960227,75.720627,75.030725,34.958462,32.720413,32.635474,32.953680,35.884550,36.140518,34.364062,34.696373,34.542855,35.563079,35.668973,35.389653,33.848059,33.850279,34.032944,39.426912,32.907561,33.472417,31.676248,31.682040,31.921280,32.545611,32.561622,32.732396,34.715193,34.585660,32.319424,32.436482,34.591927,37.199816,33.688977,37.750525,35.818201,37.791807,32.102003,36.867328,34.017319,36.734160,32.130802,36.543756,32.152289,34.256575,31.898521,34.048840,32.965333,34.981458,32.159283,34.015860,78.187752,78.316516,91.944351,72.189266,102.012969,83.797226,57.074162,71.018016,120.520000,0.624000,67.200000,0.000000,0.000000,-0.000000,65860.662471,-0.798910,34.271327,45.122627,34.585739,3429.047368,2151.805269
06/21/2026 18:14:51,0.000000,0.000000,75.391930,75.097178,66.262945,75.690353,78.482359,72.997572,75.817609,75.004876,35.185937,32.890288,32.855165,33.129148,36.184242,36.348931,34.693127,34.934399,34.783755,35.790383,36.091106,35.742692,33.966058,33.909226,34.078528,37.768335,33.234386,33.568500,31.844771,31.790423,31.988886,32.758973,32.833672,32.984383,34.905429,34.795886,32.410591,32.535532,34.582911,37.201443,33.694643,37.746441,35.829551,37.811083,32.097830,36.863928,34.005473,36.717487,32.127645,36.561416,32.159242,34.242206,31.897017,34.052531,32.986366,35.000222,32.172590,34.021589,78.861832,78.982086,88.508583,71.980483,100.324303,84.634462,57.161462,68.152380,120.580000,0.624000,67.200000,0.000000,0.000000,-0.000000,65920.663580,-0.775469,34.343969,43.006057,34.588581,3430.165055,2151.805269
06/21/2026 18:15:51,0.000000,0.000000,75.383271,75.136241,66.212365,75.695415,78.481094,73.013236,75.804764,75.022432,35.296230,33.064907,33.067130,33.326349,36.242130,36.529407,34.862848,35.178993,35.012501,35.997584,36.138401,35.742581,34.201669,34.073829,34.383737,36.871101,33.477885,33.686659,31.884425,31.864379,32.007324,33.011236,33.090356,33.280124,35.040473,34.965093,32.461101,32.615077,34.557556,37.195627,33.676789,37.759610,35.808164,37.810074,32.063881,36.854095,33.989388,36.742606,32.111783,36.543872,32.140426,34.243856,31.886200,34.046215,32.977818,34.961986,32.164739,34.030182,80.177645,80.330878,86.116151,71.808603,99.048531,85.256555,57.352957,65.944485,120.560000,0.623000,67.100000,0.000000,0.000000,-0.000000,65980.662965,-0.816421,34.503080,41.337858,34.578243,3431.282183,2151.805269
06/21/2026 18:16:51,0.000000,0.000000,75.379921,75.097413,66.291351,75.669480,78.451037,72.966472,75.757884,75.022396,35.488961,33.214183,33.317723,33.518615,36.475301,36.735947,35.116746,35.379608,35.214166,36.193688,36.097163,36.235821,34.465608,34.100796,34.725174,36.340778,33.698637,33.804779,31.932968,31.864812,32.032960,33.233285,33.325270,33.485218,35.217852,35.130519,32.561669,32.729803,34.572631,37.186774,33.651809,37.740502,35.804086,37.799378,32.058448,36.856731,33.972943,36.724005,32.102798,36.533609,32.147454,34.240213,31.880762,34.020892,32.963575,34.968177,32.165099,33.994581,81.189986,81.390836,84.430166,71.755854,98.021333,85.742899,57.579120,64.428155,120.430000,0.621000,66.900000,0.000000,0.000000,-0.000000,66040.661920,-0.885812,34.690591,40.172389,34.569223,3432.399219,2151.805269
06/21/2026 18:17:51,0.000000,0.000000,75.327120,75.099924,65.991250,75.668767,78.447381,72.921297,75.809093,75.026764,35.746995,33.469399,33.596892,33.815249,36.684560,36.897365,35.283250,35.638662,35.452347,36.386872,36.197840,36.376535,34.689589,34.261415,34.602564,36.155544,33.913826,33.946239,31.947479,31.896697,32.043195,33.500765,33.563401,33.912031,35.352528,35.270529,32.735481,32.913432,34.541131,37.146532,33.645825,37.704941,35.806160,37.769191,32.048516,36.810653,33.953782,36.681458,32.084501,36.499037,32.124172,34.198795,31.852557,33.993741,32.958616,34.957465,32.149473,33.976771,82.264820,82.444483,83.301241,71.858727,97.260174,86.077595,57.854711,63.375836,120.520000,0.626000,67.100000,0.000000,0.000000,-0.000000,66100.661541,-0.972252,34.918491,39.353753,34.545166,3433.515656,2151.805269
06/21/2026 18:18:51,0.000000,0.000000,75.441299,75.089124,66.248405,75.672668,78.484504,72.966282,75.665668,75.004868,35.971822,33.721516,33.962638,34.146977,36.810291,36.983255,35.498595,35.858340,35.677257,36.541156,36.445557,36.277451,34.842244,34.420808,35.022969,36.041252,34.167927,34.115992,31.949871,31.899088,32.047729,33.779786,33.862827,34.168271,35.544093,35.468760,33.044587,33.281806,34.547694,37.182702,33.661024,37.727574,35.798463,37.780955,32.059920,36.824491,33.964563,36.710343,32.101790,36.513575,32.139580,34.205730,31.850162,34.013844,32.976967,34.971779,32.152521,33.990911,83.265624,83.478958,82.561667,72.107925,96.713293,86.495795,58.336169,62.367701,120.470000,0.624000,66.700000,0.000000,0.000000,-0.000000,66160.661015,-1.199095,35.315087,38.561745,34.558729,3434.632535,2151.805269
06/21/2026 18:19:51,0.000000,0.000000,75.443482,75.061744,66.139211,75.644024,78.437443,72.896050,75.731563,75.019706,36.258611,34.110330,34.350892,34.578559,37.075049,37.159959,35.751698,36.128598,35.950422,36.733504,36.764917,36.778677,35.166174,34.575010,35.302374,36.002837,34.412276,34.331512,31.945228,31.894445,32.028866,34.088643,34.182748,34.378025,35.786556,35.705487,33.539280,33.768106,34.568855,37.183452,33.648413,37.745961,35.821483,37.809662,32.058125,36.857468,33.991442,36.713680,32.097557,36.549640,32.157811,34.240335,31.875093,34.007425,32.979875,34.977784,32.170984,33.990685,83.476483,83.778826,82.132016,72.479165,96.230456,86.815966,58.923085,61.319104,120.450000,0.625000,66.900000,0.000000,0.000000,-0.000000,66220.660217,-1.464410,35.795922,37.729714,34.572286,3435.748576,2151.805269
06/21/2026 18:20:51,0.000000,0.000000,75.437164,75.088789,66.138799,75.673601,78.454724,72.923183,75.588256,75.016103,36.641944,34.616701,34.810541,35.065292,37.331722,37.364438,36.094060,36.445129,36.272811,36.971984,37.082557,37.058885,35.408835,34.769505,35.668410,36.078562,34.754584,34.622839,31.951724,31.920096,32.039744,34.442121,34.531304,34.750892,35.995422,35.905073,34.081746,34.454619,34.538920,37.158480,33.640922,37.732763,35.813511,37.772988,32.059462,36.804320,33.965630,36.677779,32.093988,36.491212,32.128442,34.199947,31.863513,33.992269,32.960254,34.950230,32.161185,33.965813,78.044881,78.222482,81.565627,72.582263,95.796675,87.008808,59.483686,60.720923,120.470000,0.627000,67.100000,0.000000,0.000000,-0.000000,66280.659346,-1.629696,36.252535,37.251237,34.548581,3436.865782,2151.805269
06/21/2026 18:21:51,0.000000,0.000000,75.360031,75.054708,66.041176,75.643119,78.441169,72.896836,75.654303,75.010390,36.927058,35.095422,35.238614,35.516250,37.536570,37.561764,36.371924,36.733932,36.589477,37.183136,37.409070,37.387157,35.692595,34.971906,36.159865,36.263466,34.989081,34.806815,31.964980,31.903507,32.036087,34.790270,34.821316,35.054569,36.228612,36.191864,34.779567,35.220999,34.565548,37.169986,33.638257,37.739392,35.804980,37.806014,32.065578,36.832631,33.958524,36.705210,32.086238,36.514042,32.142122,34.230457,31.872752,34.021124,32.975366,34.979938,32.177020,33.998483,81.047362,81.240698,80.911036,72.504311,95.411154,87.217218,60.000297,60.520235,120.640000,0.621000,66.700000,0.000000,0.000000,-0.000000,66340.659294,-1.864230,36.671045,37.090075,34.564183,3437.982670,2151.805269
06/21/2026 18:22:51,0.000000,0.000000,75.365057,75.039884,66.099618,75.638709,78.431725,72.833127,75.717656,75.012546,37.154928,35.564896,35.620281,35.918870,37.746858,37.904599,36.670202,37.051093,36.863452,37.409164,37.958481,37.713716,35.935700,35.198828,36.465746,36.531691,35.208534,34.870227,31.943144,31.920426,31.998322,35.092323,35.085230,35.354307,36.477793,36.433532,35.320458,35.631740,34.526866,37.157078,33.636703,37.717518,35.800269,37.783198,32.048828,36.803456,33.933683,36.693729,32.061576,36.481993,32.132049,34.184014,31.841286,34.000725,32.950939,34.955129,32.163931,33.962781,81.654496,81.888342,80.587557,72.714850,95.098358,87.412091,60.422228,60.617666,120.530000,0.621000,67.000000,0.000000,0.000000,-0.000000,66400.658229,-2.141028,37.011255,37.168357,34.541788,3439.097900,2151.805269
06/21/2026 18:23:51,0.000000,0.000000,75.372056,75.076029,66.041381,75.652181,78.423276,72.900846,75.734506,75.022229,37.465459,35.943366,35.946023,36.218123,38.054264,37.999930,36.971144,37.338187,37.143141,37.671428,37.796044,38.180588,36.235389,35.423457,36.633581,36.871615,35.437065,34.923266,32.014672,31.942521,32.017187,35.361125,35.355806,35.650933,36.717304,36.661995,35.681274,35.942894,34.541248,37.165222,33.634417,37.728501,35.795860,37.781010,32.037723,36.821099,33.947839,36.696774,32.073576,36.502335,32.150315,34.222651,31.842198,34.002004,32.967779,34.988777,32.170589,33.972976,82.906918,83.107369,80.447920,73.057121,94.779673,87.517837,60.807259,60.794563,120.790000,0.624000,67.200000,0.000000,0.000000,-0.000000,66460.658554,-2.397204,37.320470,37.310293,34.552145,3440.214961,2151.805269
06/21/2026 18:24:51,0.000000,0.000000,75.337552,75.037290,66.160599,75.637122,78.425094,72.853555,75.704507,74.994317,37.760730,36.205550,36.232557,36.484356,38.235102,38.311499,37.275277,37.581189,37.387249,37.892401,38.251515,38.402019,36.468423,35.604003,37.153675,38.699075,35.420757,34.997409,31.924792,31.890046,32.038265,35.444160,35.546082,35.696282,36.941504,36.914521,35.924809,36.177174,34.541274,37.160826,33.612193,37.719207,35.791025,37.778397,32.051113,36.828693,33.925712,36.704811,32.069604,36.493075,32.142344,34.216031,31.836446,34.014952,32.947848,34.987076,32.160388,33.978338,83.847966,84.122177,82.382639,74.825259,97.302279,85.735702,54.832829,120.169849,120.350000,1.755000,161.100000,119.040000,1.353000,103.400000,66520.656837,2.614098,32.383311,75.197368,34.547968,3441.357626,2151.833993
06/21/2026 18:25:51,0.000000,0.000000,75.406506,75.056430,66.319077,75.633632,78.461162,72.871651,75.679915,75.001385,36.879386,34.137738,34.090684,34.164205,37.866872,38.349645,36.832897,37.240684,36.918756,37.919171,37.251335,37.039343,35.559865,34.909126,35.680949,64.845096,33.735037,36.776760,26.616986,26.463283,26.482428,32.722632,33.833113,32.566089,36.589497,36.612951,32.916018,33.105676,34.540454,37.163105,33.611830,37.718403,35.797883,37.799377,32.072689,36.811604,33.925877,36.668251,32.068900,36.471129,32.130988,34.196716,31.829532,33.979601,32.942234,34.960192,32.165913,33.954103,74.118426,79.154780,115.023781,73.054316,126.970760,62.370741,48.693318,142.467808,120.100000,2.123000,207.700000,118.700000,1.596000,137.300000,66580.656358,9.809374,26.967386,86.188036,34.540439,3444.877826,2154.191344
06/21/2026 18:26:51,0.000000,0.000000,75.444755,75.000504,66.097385,75.640005,78.444796,72.869998,75.669704,74.987787,36.813114,33.657390,33.878550,33.929991,37.745105,38.282269,36.641912,37.022375,36.745865,37.855636,37.245231,36.979819,35.490925,34.919069,35.395295,62.040758,34.282081,36.763125,25.496493,25.199084,24.969136,33.444149,34.055241,34.183973,36.480780,36.517072,32.280181,32.516374,34.557591,37.161612,33.625561,37.717923,35.806496,37.788085,32.118725,36.809324,33.946677,36.681457,32.119038,36.493552,32.177465,34.193362,31.858686,34.005283,32.961726,34.954803,32.219160,33.946849,77.957712,83.588265,119.559945,80.396547,129.243418,57.855109,49.168172,150.709639,119.970000,2.161000,213.000000,118.440000,1.641000,142.900000,66640.665038,9.363163,27.399962,89.960382,34.557169,3448.354520,2156.497841
06/21/2026 18:27:51,0.000000,0.000000,75.375539,75.030518,66.245523,75.672061,78.446457,72.889456,75.618146,75.012223,36.560358,32.988105,33.323656,33.302463,37.650634,38.210385,36.468463,36.833082,36.555933,37.800746,36.523183,36.805628,35.095203,34.732009,35.091681,68.769209,34.504011,38.910985,25.663333,25.441097,25.289666,33.516372,34.131847,34.524153,36.375339,36.336385,31.648695,31.605828,34.540122,37.138009,33.607746,37.717875,35.803041,37.780219,32.104573,36.795841,33.930038,36.682132,32.099953,36.483424,32.177553,34.202327,31.848529,33.996636,32.959292,34.964348,32.194293,33.954448,80.965435,86.556038,122.329986,83.058983,130.829562,57.292631,49.169629,154.921027,119.970000,2.188000,216.300000,118.600000,1.653000,145.900000,66700.654653,11.509699,27.401286,91.834977,34.549020,3451.937706,2158.907424
06/21/2026 18:28:51,0.000000,0.000000,75.375255,75.064024,66.014731,75.682468,78.472817,72.931655,75.677564,75.017618,36.379486,32.526254,32.840214,32.831416,37.577818,38.193712,36.235594,36.595008,36.304675,37.730637,36.437028,36.512364,34.791553,34.591941,34.204437,72.301690,34.482508,40.373090,25.627804,25.506626,25.337076,33.359543,34.032855,34.461152,36.227525,36.151814,30.987078,31.076547,34.545045,37.148664,33.604241,37.717924,35.801262,37.786399,32.124592,36.811759,33.949565,36.680353,32.109719,36.474990,32.159302,34.205428,31.846740,33.981976,32.949503,34.943054,32.183144,33.941992,83.839316,89.246555,124.419845,86.329139,132.309047,57.507136,48.936086,161.873274,120.060000,2.214000,219.900000,118.540000,1.689000,150.100000,66760.663385,13.184248,27.188842,94.856302,34.548283,3455.575237,2161.369730
06/21/2026 18:29:51,0.000000,0.000000,75.364285,75.056429,66.176952,75.659481,78.452850,72.922567,75.678652,75.018707,36.167655,32.191484,32.585636,32.559144,37.091809,38.044745,35.951443,36.410141,36.096810,37.627451,36.212816,36.073976,34.614004,34.401479,34.330613,68.092032,34.264572,39.183821,24.535818,24.402892,24.214854,33.054653,33.775741,34.206395,36.017108,35.991865,30.585888,30.959139,34.538181,37.153763,33.616955,37.715547,35.823472,37.793088,32.134444,36.812978,33.949456,36.703253,32.141592,36.505361,32.169599,34.227238,31.848584,33.999182,32.965397,34.963343,32.215014,33.963580,76.602210,82.423383,124.596059,77.858528,131.555308,57.504913,48.019393,142.746183,120.010000,2.116000,207.300000,118.770000,1.598000,137.100000,66820.653954,12.834548,26.349273,86.317789,34.562001,3459.129463,2163.749750
06/21/2026 18:30:51,0.000000,0.000000,75.389098,75.075761,66.114534,75.647571,78.479683,72.927556,75.658251,75.004203,36.003352,31.805433,32.263991,32.168602,37.418632,38.028905,35.814718,36.180520,35.915218,37.484223,35.852766,36.089981,34.415298,34.303468,33.986301,73.148170,34.033368,40.490693,25.272742,25.136768,25.046956,32.815229,33.556968,33.928689,35.865719,35.837371,30.109901,30.558962,34.561729,37.179888,33.635876,37.726417,35.825288,37.800645,32.136269,36.818870,33.947822,36.713128,32.156487,36.502915,32.200347,34.233052,31.870902,34.006427,32.965540,34.970579,32.230353,33.974890,83.117290,88.363911,125.163141,85.863236,132.246276,57.270584,48.787318,161.070357,120.120000,2.215000,220.200000,118.660000,1.682000,149.700000,66880.653261,13.437484,27.053209,94.511871,34.572871,3462.713549,2166.161266
06/21/2026 18:31:51,0.000000,0.000000,75.398078,75.056867,66.102269,75.649465,78.458011,72.878219,75.626638,75.017341,36.004290,31.770293,32.120762,32.066823,37.344489,37.928312,35.664391,36.031590,35.761568,37.359610,35.905527,35.896137,34.269425,34.214390,33.876038,72.744503,33.792948,39.551472,25.085565,24.929885,24.879983,32.590113,33.314288,33.625272,35.744625,35.700324,30.016559,30.455968,34.514668,37.148901,33.592760,37.714897,35.802634,37.796605,32.125970,36.837909,33.933629,36.710489,32.119419,36.490833,32.172695,34.225444,31.828965,34.001559,32.926879,34.971925,32.211087,33.943677,79.025239,84.617513,126.193411,78.985298,133.092361,57.311451,47.861011,143.905160,120.080000,2.127000,208.700000,118.630000,1.605000,138.400000,66940.651494,13.348186,26.203286,86.856198,34.553547,3466.349749,2168.621667
06/21/2026 18:32:51,0.000000,0.000000,75.435383,75.052796,66.157914,75.658893,78.487181,72.913508,75.741481,74.995418,35.718025,31.286322,31.657008,31.605642,37.106867,37.723122,35.486948,35.803732,35.524404,37.222859,35.275331,35.626184,34.067290,34.087267,33.318815,66.333727,33.545928,38.470905,23.650021,23.485184,23.293360,32.228090,33.063280,33.422346,35.505856,35.473950,29.457897,29.782675,34.550037,37.173098,33.649537,37.722333,35.825404,37.799434,32.163530,36.825355,33.970313,36.714304,32.174406,36.497723,32.227606,34.248259,31.883937,34.011603,32.960497,34.984617,32.226913,33.970125,77.899198,83.275396,124.243429,81.088432,130.841873,56.952184,47.848776,150.008038,120.090000,2.155000,212.300000,118.760000,1.626000,141.800000,67000.660421,12.278908,26.191997,89.644691,34.578952,3469.790869,2170.891559
06/21/2026 18:33:51,0.000000,0.000000,75.403218,75.056941,66.145883,75.663938,78.437519,72.917722,75.671832,75.002589,35.628070,31.188277,31.538928,31.445026,37.283963,37.577055,35.229048,35.642969,35.334264,37.087964,35.468994,35.432759,33.915670,33.945418,33.385959,72.131293,33.235259,39.898219,24.287536,24.173383,24.108776,31.964446,32.699891,32.906201,35.379580,35.325951,29.654582,29.921138,34.556492,37.164497,33.643165,37.696106,35.844004,37.776453,32.195565,36.812032,33.954279,36.704962,32.198663,36.495294,32.214699,34.237159,31.874133,33.999121,32.956001,34.973924,32.249834,33.967245,82.312974,87.675587,125.575401,84.603365,132.562888,56.968957,47.875674,156.888424,120.100000,2.189000,217.300000,118.530000,1.661000,146.800000,67060.660317,13.681406,26.216813,92.699042,34.575681,3473.392973,2173.319999
06/21/2026 18:34:51,0.000000,0.000000,75.409412,75.007805,66.183305,75.637044,78.459515,72.867452,75.764916,74.993530,35.406551,30.969528,31.407985,31.260345,36.790154,37.445997,35.177296,35.524336,35.195566,36.964608,35.159214,35.522942,33.809768,33.803106,33.224328,73.806424,32.980929,40.307442,24.268191,24.109714,24.111128,31.722222,32.466506,32.648862,35.240077,35.202841,29.393377,29.731643,34.555162,37.183513,33.640146,37.742597,35.851401,37.790460,32.188311,36.808993,33.975648,36.709445,32.191704,36.509174,32.227469,34.256110,31.891818,34.011166,32.960505,34.998371,32.250439,33.978060,84.244167,89.648067,126.629432,86.604481,133.721244,57.097744,47.575904,158.118938,119.960000,2.209000,218.900000,118.570000,1.675000,148.300000,67120.650413,14.367652,25.939790,93.235789,34.586025,3477.034423,2175.788004
06/21/2026 18:35:51,0.000000,0.000000,75.382663,75.048204,66.005572,75.670813,78.434276,72.927161,75.778315,75.014967,35.148739,30.797229,31.183585,31.091358,37.032014,37.483905,34.999942,35.348388,35.076473,36.816580,34.856975,35.048108,33.659548,33.743933,33.015869,65.665739,32.723758,37.994452,22.862847,22.732406,22.522254,31.428479,32.158927,32.425879,35.003809,34.967449,29.251140,29.628564,34.557306,37.148504,33.642229,37.713736,35.854929,37.771002,32.186071,36.802299,33.976034,36.696555,32.196197,36.501693,32.232793,34.227246,31.876211,33.994681,32.951110,34.965055,32.243363,33.963452,77.138866,82.677647,125.265582,79.725806,131.832885,56.975087,46.709707,146.084412,120.150000,2.133000,209.100000,118.730000,1.608000,139.000000,67180.648621,12.860792,25.133660,87.860818,34.575023,3480.520778,2178.098420
06/21/2026 18:36:51,0.000000,0.000000,75.390390,75.020032,66.158098,75.644866,78.416405,72.879533,75.702246,75.002192,35.131666,30.545188,30.949858,30.778724,37.127301,37.259076,34.799184,35.153481,34.823486,36.705745,35.124129,34.850535,33.507389,33.622883,32.594489,72.832248,32.541517,39.537010,23.842311,23.713333,23.633309,31.266875,31.984590,32.047803,34.901334,34.900447,28.954029,29.383233,34.578987,37.199742,33.643542,37.737580,35.859936,37.803393,32.221359,36.848333,33.970731,36.733304,32.207641,36.540072,32.229369,34.264219,31.911538,34.024007,32.962249,35.001884,32.264595,33.984194,83.049493,88.286540,126.145728,85.480244,133.214728,56.819524,47.444324,159.400109,119.990000,2.199000,218.400000,118.520000,1.677000,148.400000,67240.648180,13.719131,25.817879,93.791665,34.599334,3484.115889,2180.522068
06/21/2026 18:37:51,0.000000,0.000000,75.362794,75.010587,65.944922,75.653251,78.421819,72.888793,75.628058,74.989194,34.947385,30.487414,30.808758,30.698905,36.897262,37.043671,34.698226,35.030398,34.659096,36.568294,34.509144,34.931646,33.426489,33.551324,32.446545,73.303192,32.122225,38.899446,23.726569,23.585484,23.583589,30.966983,31.654935,31.643352,34.834671,34.794311,29.105105,29.241029,34.578612,37.201579,33.679489,37.748156,35.873579,37.800654,32.235064,36.828851,33.984477,36.733729,32.232334,36.539849,32.254197,34.280551,31.910113,34.048407,32.977791,35.023594,32.287062,33.991074,81.978755,87.486657,127.228831,83.049415,134.288940,56.949726,46.706309,149.316147,120.130000,2.162000,212.500000,118.720000,1.633000,141.900000,67300.646975,13.768965,25.130481,89.332403,34.610458,3487.758954,2182.988490
06/21/2026 18:38:51,0.000000,0.000000,75.356332,75.047629,66.004564,75.669232,78.431016,72.935313,75.722167,74.995940,34.657293,30.189174,30.572072,30.495350,36.983207,36.946494,34.488501,34.898371,34.551265,36.456737,34.447885,35.065245,33.222666,33.471936,32.442658,63.869138,32.111629,37.045864,22.206424,22.103710,21.871402,30.845581,31.538914,31.888182,34.623463,34.612372,28.583074,28.859948,34.594885,37.219568,33.681046,37.742635,35.898041,37.801197,32.241841,36.851271,33.993658,36.715889,32.237003,36.530330,32.265422,34.273996,31.929370,34.032727,32.949198,35.002168,32.277937,34.013490,76.221472,81.750231,125.144146,79.121052,131.726382,56.566889,46.438487,145.365979,120.030000,2.130000,208.700000,118.640000,1.607000,138.600000,67360.646845,12.166370,24.879494,87.530735,34.612584,3491.191780,2185.249958
06/21/2026 18:39:51,0.000000,0.000000,75.351319,75.017693,66.203967,75.647901,78.442991,72.906292,75.646857,75.010964,34.671783,29.998217,30.393632,30.278405,36.831168,36.887793,34.423985,34.716794,34.389607,36.275542,34.630528,35.020152,33.059243,33.405427,32.377531,71.380689,31.976359,38.178675,23.232151,23.147015,23.095910,30.700252,31.438627,31.448875,34.503505,34.457804,28.459749,28.865800,34.581628,37.173632,33.684849,37.722997,35.887456,37.796824,32.255234,36.848058,34.024174,36.722409,32.250042,36.507893,32.250785,34.257176,31.913825,34.015739,32.968196,34.984314,32.292755,33.969228,81.704799,86.950782,126.004527,83.926992,133.026871,56.396207,46.858767,155.936609,119.900000,2.188000,216.400000,118.560000,1.657000,145.800000,67420.646276,12.905687,25.272988,92.281924,34.605361,3494.764216,2187.648766
06/21/2026 18:40:51,0.000000,0.000000,75.411339,75.044370,66.201046,75.673420,78.471371,72.942479,75.733946,75.015755,34.592984,29.967173,30.334958,30.224701,36.852195,36.857503,34.265649,34.618852,34.268175,36.215053,34.072870,34.610135,32.866990,33.345235,32.325572,72.608391,31.703075,38.957173,23.175931,23.077346,23.021928,30.453736,31.130699,31.127580,34.445966,34.402037,28.467925,28.707406,34.577176,37.206339,33.672435,37.745556,35.887793,37.803346,32.251568,36.860845,33.990391,36.751127,32.251168,36.550172,32.258687,34.279261,31.903027,34.027684,32.973044,35.006887,32.274749,34.007202,83.966179,89.081371,126.940309,86.256794,134.073427,56.595370,46.664164,160.991053,119.910000,2.202000,219.400000,118.480000,1.683000,149.100000,67480.655027,13.866133,25.091040,94.477789,34.613923,3498.386967,2190.097040
06/21/2026 18:41:51,0.000000,0.000000,75.332998,75.019640,66.192703,75.652505,78.434117,72.902019,75.724060,75.005016,34.412116,29.914721,30.268696,30.130817,36.815210,36.686459,34.217498,34.515264,34.167578,36.125329,34.081462,34.442160,32.842714,33.220990,31.993384,68.026076,31.510092,37.467894,22.222330,22.173442,21.928857,30.311207,30.972617,30.962814,34.351408,34.314574,28.472347,28.766433,34.587071,37.201609,33.700849,37.746429,35.906138,37.814135,32.282455,36.853600,34.044387,36.742553,32.262662,36.546557,32.278005,34.311844,31.945086,34.031512,32.988435,35.012484,32.294251,34.017338,78.500473,83.987051,126.714671,80.308734,133.451477,56.635629,45.948678,147.936251,119.970000,2.141000,210.300000,118.560000,1.611000,140.000000,67540.644597,13.049562,24.418332,88.706686,34.628370,3501.941165,2192.475496
06/21/2026 18:42:51,0.000000,0.000000,75.358736,75.028915,66.308773,75.650684,78.444923,72.908237,75.731388,75.007282,34.369940,29.693546,30.076094,29.947908,36.447807,36.549601,34.023358,34.375781,34.008636,35.978733,34.078335,34.156231,32.626482,33.250199,31.943783,73.454376,31.642596,38.779004,23.086418,22.945248,22.903891,30.338570,31.027155,31.134546,34.288829,34.211603,28.089440,28.507149,34.604316,37.228526,33.703661,37.749227,35.899814,37.806943,32.268538,36.878832,34.013327,36.771771,32.277053,36.572378,32.264534,34.306839,31.931599,34.069708,32.981339,35.027576,32.288621,34.035693,83.943299,89.138827,127.246060,86.126818,134.420371,56.519469,46.585798,157.143493,119.930000,2.204000,218.800000,118.590000,1.669000,147.300000,67600.643043,13.761357,25.017647,92.810533,34.634015,3505.553266,2194.914072
06/21/2026 18:43:51,0.000000,0.000000,75.450003,75.029408,66.338718,75.669980,78.477618,72.920821,75.706499,75.026723,34.283292,29.592213,30.000639,29.907113,36.665321,36.404209,33.932647,34.268245,33.950365,35.900674,33.786514,34.309578,32.658281,33.189539,31.851877,64.414957,31.365919,36.081499,21.621339,21.505548,21.309378,30.040888,30.757201,30.897137,34.086106,34.112741,28.012793,28.440396,34.603164,37.213228,33.710118,37.753442,35.885127,37.800686,32.284039,36.856288,34.034210,36.754975,32.268542,36.555504,32.276921,34.308099,31.926182,34.054187,32.959129,35.006753,32.289009,34.024094,75.087029,80.599168,125.539489,77.049164,132.317360,56.366843,45.464307,140.691876,120.160000,2.095000,205.600000,118.660000,1.585000,135.100000,67660.643005,12.121968,23.959531,85.356264,34.628185,3509.012043,2197.195627
06/21/2026 18:44:51,0.000000,0.000000,75.374811,75.049642,66.205093,75.673311,78.478835,72.919081,75.662901,75.008435,34.216978,29.356562,29.792239,29.649879,36.569778,36.309078,33.765271,34.111593,33.798320,35.785768,33.816971,34.138295,32.473743,33.110024,31.582831,70.893613,31.428413,37.178156,22.588096,22.519946,22.396581,30.071725,30.777332,30.811202,34.052547,33.998828,27.711657,28.159300,34.592126,37.215049,33.723054,37.738915,35.899598,37.812471,32.301245,36.867815,34.032016,36.760753,32.297968,36.576365,32.285228,34.311948,31.940736,34.070638,32.976492,35.015647,32.297079,34.033034,81.231136,86.406204,126.083576,83.548651,133.245969,56.052932,46.169791,155.286960,120.030000,2.181000,215.500000,118.430000,1.654000,145.100000,67720.642042,12.551298,24.626858,91.996246,34.637409,3512.548236,2199.561701
06/21/2026 18:45:51,0.000000,0.000000,75.350433,75.011316,66.268372,75.650535,78.470437,72.880987,75.779134,75.006493,34.131467,29.364301,29.684936,29.634826,36.409669,36.299003,33.788605,34.059007,33.727864,35.648146,33.735858,33.947062,32.518331,33.013678,31.518472,71.716878,30.922820,37.780366,22.625012,22.507992,22.440431,29.741699,30.366740,30.096151,33.965231,33.966118,27.885903,28.087267,34.611470,37.227698,33.704401,37.755265,35.922799,37.809990,32.297857,36.877139,34.030717,36.763883,32.274245,36.588172,32.269382,34.311231,31.956498,34.079550,32.969857,35.023662,32.303165,34.045323,83.273956,88.453930,127.107165,85.515494,134.335376,56.218467,46.170762,159.202657,120.000000,2.196000,218.000000,118.450000,1.667000,147.700000,67780.641388,13.152594,24.627772,93.706190,34.641115,3516.154392,2201.992286
06/21/2026 18:46:51,0.000000,0.000000,75.351684,74.999895,66.276038,75.648329,78.454776,72.885972,75.733314,75.013855,34.151461,29.272445,29.645269,29.563781,36.520177,36.134163,33.656484,33.974882,33.612848,35.569298,33.801604,34.169776,32.330908,32.975750,31.458999,69.437788,30.782781,35.944821,22.292195,22.203393,22.159504,29.622903,30.225248,30.035335,33.906175,33.865324,27.824744,28.035216,34.583247,37.223003,33.710877,37.779384,35.909015,37.804633,32.286235,36.876722,34.038290,36.774527,32.297568,36.580834,32.274221,34.311176,31.951543,34.069810,32.973439,35.029452,32.303351,34.042401,75.304204,80.698309,127.278293,74.736508,134.261368,56.707691,44.715609,137.909425,120.070000,2.097000,204.200000,118.560000,1.571000,133.800000,67840.638873,12.699952,23.244869,84.038949,34.640986,3519.725129,2204.384434
06/21/2026 18:47:51,0.000000,0.000000,75.365530,74.994316,66.134246,75.616501,78.456709,72.856158,75.667471,75.000758,33.972177,28.961170,29.342978,29.252456,35.950351,36.075235,33.487266,33.785749,33.489421,35.463456,33.862949,34.035236,32.242334,32.895250,31.629660,67.795004,31.080440,36.103777,21.783473,21.625966,21.499267,29.718991,30.408674,30.812033,33.795570,33.743167,27.263469,27.557691,34.627304,37.209873,33.763256,37.754170,35.938987,37.815977,32.317678,36.872774,34.061409,36.767040,32.309875,36.578472,32.274076,34.322570,31.970106,34.083161,32.993033,35.011749,32.321443,34.045803,79.283122,84.396726,125.879239,82.222656,132.823585,56.463888,45.653277,153.059477,119.910000,2.166000,213.600000,118.650000,1.642000,143.700000,67900.637624,11.964923,24.138854,91.010611,34.651938,3523.173223,2206.661746
06/21/2026 18:48:51,0.000000,0.000000,75.390679,75.019054,66.238634,75.667209,78.457187,72.872307,75.697241,75.031819,33.875717,29.041354,29.420915,29.342716,36.173258,36.097542,33.352559,33.724376,33.417784,35.404405,33.642119,33.906647,32.210019,32.887859,31.274924,70.870232,30.640373,37.356600,22.235896,22.119280,22.062750,29.447780,30.092978,28.972765,33.707629,33.699191,27.617553,27.943531,34.603917,37.239183,33.726311,37.755854,35.895117,37.798722,32.302528,36.897623,34.049054,36.785255,32.287059,36.596049,32.276278,34.312340,31.946920,34.100994,32.986885,35.025570,32.310639,34.058996,82.203991,87.424479,127.146213,84.280751,134.449157,56.706769,45.816515,156.215470,119.990000,2.184000,215.800000,118.670000,1.654000,145.700000,67960.637641,13.063180,24.293420,92.404307,34.647765,3526.764724,2209.077969
06/21/2026 18:49:51,0.000000,0.000000,75.382036,75.002804,66.324215,75.643700,78.437120,72.894455,75.746963,75.010198,33.709308,28.988394,29.394280,29.296787,35.898265,35.937240,33.355361,33.615250,33.319711,35.333171,33.341928,33.790315,32.051159,32.863860,31.379321,72.725354,30.395954,37.306476,22.358611,22.268022,22.223769,29.306398,29.875850,29.332266,33.708037,33.644524,27.523755,27.737984,34.601941,37.234118,33.730575,37.775122,35.915443,37.821209,32.287353,36.895954,34.040720,36.772525,32.284072,36.584669,32.273560,34.340250,31.957563,34.085557,32.982985,35.044294,32.300534,34.060898,83.418882,88.716487,128.025016,84.886214,135.451812,57.005896,45.513151,153.915318,119.910000,2.182000,215.700000,118.640000,1.647000,144.900000,68020.637852,13.300554,24.005922,91.390439,34.649467,3530.394097,2211.531366
06/21/2026 18:50:51,0.000000,0.000000,75.380299,75.006558,66.193995,75.661482,78.420767,72.908907,75.822259,75.020936,33.701633,28.874514,29.281318,29.205265,35.934051,35.954866,33.294447,33.556133,33.237378,35.283846,33.380015,33.567263,32.053295,32.742830,31.081190,65.923584,30.561874,36.543094,21.358194,21.230699,21.021065,29.376430,29.973057,30.112600,33.556817,33.571921,27.341818,27.735946,34.602578,37.248902,33.731354,37.782083,35.896357,37.802610,32.289536,36.901437,34.055103,36.799688,32.287800,36.608735,32.277523,34.335771,31.960640,34.118583,32.973827,35.033828,32.297589,34.070390,79.916882,85.151149,127.084855,82.662957,134.004796,56.855047,45.259119,153.362129,120.070000,2.163000,213.700000,118.670000,1.641000,143.400000,68080.636544,12.778755,23.764339,91.145092,34.653717,3533.892464,2213.856564
06/21/2026 18:51:51,0.000000,0.000000,75.335551,75.009945,65.985686,75.673364,78.427141,72.909394,75.766627,75.025232,33.556947,28.852324,29.243969,29.147980,35.921901,35.952461,33.127930,33.478083,33.166387,35.220129,32.869006,34.222455,32.209746,32.759535,31.136135,72.671232,30.565091,37.228419,22.265987,22.182117,22.107411,29.365527,29.982220,29.614815,33.591627,33.557867,27.344213,27.805866,34.602411,37.249178,33.735928,37.772936,35.909612,37.816718,32.309971,36.911019,34.054508,36.802193,32.292528,36.614321,32.280161,34.327308,31.980653,34.097569,32.990124,35.034121,32.312104,34.059569,82.809056,88.059614,128.228652,84.083929,135.580337,56.866660,45.351079,151.150345,120.020000,2.164000,214.500000,118.410000,1.642000,143.200000,68140.636312,13.376538,23.851881,90.158179,34.657647,3537.521616,2216.310887
06/21/2026 18:52:51,0.000000,0.000000,75.344960,74.997815,66.280765,75.655032,78.434953,72.879570,75.681607,75.008992,33.466125,28.741486,29.065356,29.050253,35.691517,35.768157,33.017850,33.388933,33.102189,35.125950,33.255960,33.654534,32.019681,32.696349,31.100639,63.202246,30.445482,35.041356,20.923506,20.767207,20.605447,29.208135,29.849403,29.972904,33.427755,33.444638,27.151343,27.581238,34.629407,37.257514,33.762122,37.786183,35.910917,37.807415,32.288590,36.900603,34.050714,36.783811,32.272295,36.597296,32.283251,34.333053,31.967265,34.101321,32.979656,35.027671,32.290092,34.050036,75.536665,80.889039,126.286352,77.835479,133.202675,56.628950,44.823399,142.479947,119.970000,2.109000,206.600000,118.490000,1.589000,136.100000,68200.634498,11.693181,23.348175,86.193697,34.653961,3540.951928,2218.565346
06/21/2026 18:53:51,0.000000,0.000000,75.375281,75.011675,66.054033,75.667658,78.447117,72.922725,75.642414,75.015810,33.403722,28.580661,28.987981,28.890797,35.965060,35.733845,32.978220,33.224900,32.966411,35.037517,33.109986,33.227823,31.798990,32.676134,31.080965,70.330446,30.533129,36.481358,22.004169,21.886629,21.786721,29.226005,29.930133,29.754015,33.429939,33.366848,26.988282,27.451444,34.637971,37.246595,33.766812,37.789525,35.906308,37.829770,32.300423,36.916387,34.070549,36.787209,32.302165,36.612844,32.274617,34.334648,31.973766,34.106506,32.987960,35.026199,32.296826,34.078064,81.308587,86.461936,126.978614,83.466554,134.217330,56.534404,45.435757,154.883803,119.890000,2.175000,214.900000,118.310000,1.654000,144.900000,68260.634139,12.548956,23.932402,91.818558,34.662257,3544.494046,2220.933554
06/21/2026 18:54:51,0.000000,0.000000,75.367091,75.046565,66.047460,75.685296,78.418420,72.909509,75.656900,75.023127,33.279528,28.636208,29.038609,28.920525,35.583935,35.617166,32.950203,33.217779,33.001305,34.991622,33.274196,33.429394,31.743590,32.637728,30.930334,71.305487,30.130695,37.115869,21.933823,21.834221,21.764547,28.961310,29.544249,28.982276,33.358201,33.354202,27.117603,27.421925,34.631269,37.228860,33.765412,37.777968,35.906688,37.823080,32.269660,36.917046,34.059669,36.780348,32.294511,36.591955,32.283452,34.324378,31.978158,34.104949,32.981511,35.040163,32.290506,34.065987,83.353524,88.454431,127.875617,85.556887,135.343782,56.755346,45.635215,159.341035,119.780000,2.201000,218.000000,118.350000,1.669000,147.400000,68320.633342,12.994136,24.121733,93.766100,34.655779,3548.093637,2223.358494
06/21/2026 18:55:51,0.000000,0.000000,75.353428,75.010088,66.056699,75.652748,78.436884,72.898028,75.802932,75.012994,33.365895,28.643958,28.991936,28.942511,35.801145,35.696598,32.875559,33.194714,32.951680,34.906202,33.069478,33.496605,31.808312,32.625847,31.035992,69.022133,30.128053,35.617071,21.636369,21.565910,21.454434,28.959965,29.551823,29.282456,33.337051,33.294394,27.195493,27.553351,34.619886,37.242718,33.757677,37.759225,35.903315,37.807343,32.254703,36.923248,34.056126,36.786109,32.278486,36.608321,32.264492,34.327211,31.954720,34.101407,32.985521,35.021992,32.271368,34.055326,76.681247,82.025666,128.024162,76.604096,135.103955,56.776067,44.643459,141.360784,120.000000,2.116000,206.500000,118.540000,1.586000,136.300000,68380.632793,12.441428,23.175643,85.670367,34.648960,3551.660520,2225.747943
06/21/2026 18:56:51,0.000000,0.000000,75.392902,75.030570,66.239173,75.681023,78.417947,72.923430,75.702514,75.051035,33.238428,28.409764,28.780544,28.757120,35.833674,35.477019,32.813379,33.128114,32.838820,34.880987,32.991752,33.059538,31.718072,32.602469,30.865381,70.976739,30.401976,36.400695,21.724093,21.609661,21.497626,29.135817,29.775773,30.067360,33.273457,33.258792,26.688012,27.177511,34.625804,37.250828,33.763777,37.786946,35.904796,37.819425,32.276658,36.923708,34.070794,36.783914,32.293271,36.620813,32.272208,34.344671,31.977591,34.129390,32.995318,35.061915,32.278143,34.069189,82.338542,87.341309,127.528371,85.002205,134.850139,56.635221,45.333600,159.047123,119.770000,2.197000,217.800000,118.390000,1.671000,147.400000,68440.631723,12.565445,23.835250,93.638811,34.662458,3555.188208,2228.105541
06/21/2026 18:57:51,0.000000,0.000000,75.415136,75.004662,66.121650,75.670665,78.461894,72.924471,75.615644,75.015210,33.276250,28.535201,28.926474,28.836549,35.819959,35.480139,32.812062,33.050793,32.839758,34.826486,32.954460,33.562561,31.731008,32.550450,30.955863,72.395217,29.916315,37.143351,22.063533,21.919531,21.869627,28.697292,29.271845,27.660529,33.305903,33.220138,27.127563,27.305284,34.608109,37.229211,33.747730,37.777608,35.900869,37.809763,32.245571,36.920686,34.053999,36.784874,32.265232,36.597351,32.258030,34.315441,31.968296,34.096616,32.994504,35.034057,32.287924,34.062078,83.913867,89.157772,128.785371,85.624467,136.321094,56.810666,45.215032,155.102942,119.840000,2.190000,216.800000,118.580000,1.653000,145.900000,68500.630610,13.421017,23.722334,91.915180,34.647897,3558.830251,2230.571245
06/21/2026 18:58:51,0.000000,0.000000,75.410682,74.984154,66.248611,75.645676,78.475690,72.898978,75.637205,75.019045,33.155762,28.407081,28.814445,28.746850,35.425161,35.448206,32.683536,33.020994,32.716091,34.773653,33.005083,33.276856,31.663713,32.488153,30.982583,63.688318,30.047729,34.561346,20.642209,20.515068,20.366037,28.811645,29.412473,29.427636,33.138157,33.131046,26.926809,27.308395,34.627613,37.215488,33.763803,37.759575,35.892554,37.786886,32.262135,36.918024,34.073524,36.787520,32.263015,36.600014,32.254571,34.321754,31.959933,34.078407,33.008276,35.020303,32.281258,34.050988,75.390010,80.827210,126.742758,77.457596,133.904962,56.588101,44.267848,141.218521,120.000000,2.104000,205.900000,118.570000,1.588000,135.800000,68560.628964,11.747121,22.814225,85.603647,34.646282,3562.277795,2232.842043
06/21/2026 18:59:51,0.000000,0.000000,75.410157,75.058814,66.026542,75.697613,78.466037,72.926101,75.637200,75.049030,33.072479,28.293117,28.603244,28.590759,35.209815,35.331269,32.612398,32.967667,32.685238,34.731791,32.904890,33.012035,31.418742,32.474875,30.646573,70.309320,30.277019,36.107914,21.675035,21.581242,21.482254,29.011702,29.631636,29.490721,33.141558,33.106446,26.652362,27.118769,34.630893,37.252363,33.765470,37.797469,35.909675,37.834897,32.258868,36.917857,34.069361,36.795759,32.277127,36.626440,32.265542,34.326040,31.978489,34.105318,33.000107,35.034324,32.284691,34.058409,81.532314,86.580985,127.384497,83.724009,134.810412,56.404411,45.068497,155.307191,119.920000,2.180000,215.500000,118.580000,1.650000,145.100000,68620.629195,12.525361,23.582553,92.005155,34.659455,3565.817308,2235.210024
06/21/2026 19:00:51,0.000000,0.000000,75.404580,75.015221,66.096464,75.670248,78.426559,72.882978,75.686213,75.005154,33.021295,28.346156,28.642888,28.640033,35.395727,35.348304,32.552172,32.891908,32.604233,34.666962,33.355499,33.318442,31.520963,32.375423,30.670457,71.122989,29.639794,36.914615,21.612092,21.524576,21.437860,28.514744,29.078654,28.186301,33.131957,33.034616,26.877249,27.074527,34.610904,37.228460,33.752147,37.785538,35.892787,37.796398,32.233003,36.897701,34.061119,36.760999,32.259263,36.586546,32.250356,34.297135,31.976650,34.067778,33.003856,35.007026,32.287738,34.050795,83.531716,88.553825,128.380762,85.620316,135.889408,56.711980,45.129578,159.202333,119.950000,2.199000,217.800000,118.450000,1.668000,147.200000,68680.627122,13.273765,23.640850,93.706050,34.640310,3569.420989,2237.639134
06/21/2026 19:01:51,0.000000,0.000000,75.430262,75.016839,66.058825,75.676603,78.451827,72.913492,75.671113,74.995111,33.075074,28.345705,28.697761,28.633708,35.176681,35.195300,32.555575,32.869968,32.615346,34.587105,32.847911,32.652008,31.447817,32.430507,30.756317,68.691292,29.737918,35.312163,21.307798,21.201848,21.154163,28.625869,29.185727,28.907829,33.103928,33.035033,26.845504,27.323342,34.635364,37.242670,33.775316,37.798427,35.928122,37.802928,32.242693,36.915445,34.078039,36.799098,32.269982,36.606944,32.275174,34.321890,32.005056,34.100678,33.001683,35.039444,32.299347,34.077472,77.451743,82.788036,128.422777,77.671998,135.566311,57.021381,44.283773,143.196923,119.840000,2.117000,207.100000,118.360000,1.597000,136.900000,68740.627152,12.482580,22.829583,86.527527,34.660789,3572.986408,2240.026663
