Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 19:02:51,0.000000,0.000000,75.397881,74.995002,66.097375,75.656613,78.438212,72.867605,75.758179,75.019312,32.918404,28.200021,28.540062,28.488955,35.054576,35.106893,32.482157,32.804582,32.543543,34.544318,33.407282,32.878597,31.405750,32.351136,30.494221,71.657310,30.094458,36.387483,21.553183,21.419429,21.370264,28.835272,29.496296,29.663520,33.046714,32.978703,26.565960,26.989647,34.628190,37.220485,33.744289,37.765788,35.865621,37.790506,32.209271,36.917248,34.047885,36.763295,32.225941,36.583055,32.220395,34.295656,31.951555,34.072301,32.989270,35.020412,32.244629,34.047736,83.403605,88.329965,128.345225,85.929295,135.777807,56.898183,45.165993,160.928742,119.770000,2.206000,218.900000,118.330000,1.680000,148.500000,68800.625732,12.711899,23.675584,94.451002,34.630176,3576.542937,2242.411497
06/21/2026 19:03:51,0.000000,0.000000,75.385948,75.004606,66.026397,75.646413,78.441507,72.865841,75.664964,75.007120,32.799436,28.276969,28.637964,28.602786,35.105613,35.133544,32.429694,32.805942,32.542394,34.527644,33.068840,32.966672,31.515849,32.389001,30.588293,67.181754,29.614960,34.820127,21.104978,21.033583,20.952782,28.479751,29.025830,28.057127,33.016049,32.953369,26.916213,27.369769,34.630026,37.213913,33.778030,37.765778,35.896815,37.811904,32.215246,36.906541,34.059780,36.781344,32.228335,36.587649,32.252177,34.318035,31.970455,34.089523,33.018962,35.011009,32.275054,34.055453,74.135372,79.563300,128.009425,73.929428,135.239005,57.030199,43.958464,136.420930,119.840000,2.086000,203.100000,118.430000,1.564000,132.900000,68860.625435,12.304897,22.515230,83.326992,34.643301,3580.073806,2244.765039
06/21/2026 19:04:51,0.000000,0.000000,75.325920,75.019740,65.882443,75.670265,78.417742,72.876645,75.620731,75.011853,32.730352,27.977773,28.356240,28.336241,34.999050,35.127630,32.373305,32.681099,32.406117,34.490656,32.977108,33.252756,31.305399,32.371944,30.362862,68.143096,30.003672,34.690962,21.028101,20.909095,20.752266,28.709781,29.335174,29.628613,32.928180,32.895282,26.263149,26.702491,34.619395,37.239134,33.749029,37.780226,35.875582,37.815909,32.190801,36.913243,34.055408,36.770350,32.220839,36.590815,32.242416,34.297648,31.963356,34.090922,33.000360,35.031473,32.260885,34.078161,79.747083,84.909307,127.168831,82.486580,134.514897,56.590740,44.741440,153.234109,119.750000,2.169000,214.200000,118.370000,1.641000,143.500000,68920.624397,11.421324,23.269638,91.088229,34.639298,3583.536719,2247.055390
06/21/2026 19:05:51,0.000000,0.000000,75.369195,75.015301,65.975303,75.673859,78.452457,72.857383,75.681429,75.004168,32.821973,28.129998,28.479425,28.432856,34.949168,35.060021,32.357489,32.612366,32.364323,34.463614,32.657890,32.963190,31.417905,32.344142,30.609994,69.938406,29.381882,35.974796,21.387971,21.290559,21.239712,28.159343,28.658682,26.247447,32.907313,32.855296,26.668458,27.075063,34.607001,37.218821,33.725364,37.771262,35.859211,37.796484,32.181473,36.898729,34.047501,36.751409,32.209791,36.576729,32.209951,34.296334,31.937982,34.079464,33.002222,35.008943,32.246722,34.030291,82.196839,87.351583,128.285524,84.140725,135.680193,56.848895,44.790868,156.120304,119.860000,2.184000,215.500000,118.560000,1.653000,145.400000,68980.623264,12.657784,23.317012,92.362558,34.622784,3587.118235,2249.462483
06/21/2026 19:06:51,0.000000,0.000000,75.331872,75.003307,65.928597,75.646876,78.450383,72.841745,75.702141,75.013069,32.790399,28.095180,28.424981,28.403749,35.059033,34.967248,32.332657,32.584429,32.368322,34.412137,32.950010,32.632278,31.333148,32.207892,30.782110,71.774741,29.281982,36.039013,21.533849,21.428372,21.420664,28.256676,28.725202,27.983083,32.904806,32.894580,26.657003,26.942331,34.614912,37.219632,33.744726,37.779480,35.841011,37.795119,32.164970,36.915021,34.041211,36.774783,32.217223,36.584563,32.230381,34.305615,31.958434,34.092707,33.000813,35.023501,32.217668,34.055465,82.629867,87.905642,129.243424,83.731498,136.888446,56.979877,44.889431,151.102924,119.810000,2.163000,213.700000,118.420000,1.635000,142.600000,69040.622356,12.627623,23.411390,90.136914,34.628862,3590.741847,2251.909057
06/21/2026 19:07:51,0.000000,0.000000,75.382667,75.009348,66.129374,75.671546,78.406818,72.858874,75.709562,75.033590,32.754684,28.059330,28.436439,28.396163,35.200458,35.172973,32.348814,32.585015,32.340596,34.389363,32.723557,33.067106,31.364783,32.222576,30.370863,64.407853,29.519322,34.844756,20.457520,20.344285,20.212077,28.383937,28.916218,28.896590,32.839595,32.818253,26.519536,26.913990,34.602735,37.229603,33.719477,37.776452,35.849353,37.812278,32.154660,36.917025,34.024576,36.771036,32.185145,36.592931,32.200939,34.304653,31.925395,34.074741,32.993937,34.998462,32.234536,34.046545,79.170515,84.410552,128.027482,81.835163,135.194298,56.861812,44.125391,151.432928,119.840000,2.155000,212.500000,118.580000,1.633000,142.000000,69100.620472,12.168058,22.676698,90.284805,34.620724,3594.218736,2254.212705
06/21/2026 19:08:51,0.000000,0.000000,75.323872,75.037121,66.214635,75.661096,78.426273,72.896240,75.641283,75.034953,32.789121,28.242963,28.694092,28.533962,34.870492,34.844769,32.178062,32.575778,32.322109,34.352286,32.658386,32.692232,31.193156,32.321268,30.705699,69.530260,30.021144,30.249841,25.574174,25.501287,25.461434,28.965072,29.296482,28.988714,32.938398,32.806353,27.424596,28.065020,34.623961,37.208310,33.745377,37.787640,35.855845,37.801964,32.168302,36.899581,34.042141,36.770401,32.204541,36.573277,32.202121,34.273878,31.930588,34.067002,33.010635,34.992505,32.227234,34.042811,83.908914,86.350182,126.144851,84.193136,131.341071,59.870632,52.433211,138.261601,120.630000,0.626000,67.200000,0.000000,0.000000,-0.000000,69160.620363,-0.061000,30.310841,84.206651,34.621406,3597.285575,2256.117630
06/21/2026 19:09:51,0.000000,0.000000,75.353637,74.972702,66.073558,75.636461,78.426539,72.826213,75.695181,75.017086,33.936046,30.834956,30.998505,31.255671,35.167261,35.040461,33.127334,33.201554,33.167549,34.543212,34.387913,34.067071,32.530479,32.962695,32.526205,60.828061,31.027718,30.955527,28.419610,28.424073,29.627249,30.674434,30.698947,30.878995,33.675417,33.521727,30.936162,31.335120,34.590431,37.198326,33.713702,37.776892,35.814032,37.793834,32.113390,36.903003,34.004288,36.756569,32.177372,36.552896,32.173020,34.271482,31.926847,34.072212,32.991403,35.002586,32.191612,34.030800,75.195107,75.258028,114.627232,77.436295,117.569715,71.362648,56.218064,103.997756,120.420000,0.627000,67.000000,0.000000,0.000000,-0.000000,69220.619352,-2.599925,33.555452,66.357482,34.602735,3598.404057,2256.117630
06/21/2026 19:10:51,0.000000,0.000000,75.355422,75.002368,66.248235,75.646910,78.441582,72.879043,75.752900,75.023321,34.451404,31.976934,31.906552,32.269396,35.619811,35.473585,33.624696,33.809008,33.775336,34.912736,35.066159,35.009472,33.182764,33.328521,33.311934,51.359641,31.775696,32.477642,30.197725,30.146459,31.380755,31.640943,31.598175,31.792411,34.139655,34.012249,31.872944,32.081832,34.577696,37.212606,33.687973,37.765876,35.817383,37.808224,32.100291,36.897113,34.008143,36.756872,32.163195,36.571545,32.167932,34.273065,31.925763,34.082725,32.979260,34.991804,32.187225,34.028199,78.185643,78.465870,105.000762,70.229026,110.190269,77.755300,56.823334,91.091547,120.540000,0.624000,67.300000,0.000000,0.000000,-0.000000,69280.618325,-1.584604,34.062246,58.641660,34.600144,3599.522454,2256.117630
06/21/2026 19:11:51,0.000000,0.000000,75.345465,74.991562,66.205305,75.643292,78.435872,72.861863,75.715338,75.025432,34.710454,32.422332,32.293761,32.665573,35.632058,35.851344,34.039516,34.264565,34.183759,35.248328,35.321465,35.136561,33.457655,33.613579,33.703822,44.616633,32.378376,33.124077,31.177722,31.163463,31.811702,32.159011,32.143437,32.330761,34.441188,34.316492,32.174986,32.287449,34.578176,37.194070,33.717963,37.746223,35.838442,37.789463,32.117443,36.881948,34.004911,36.746129,32.155371,36.564206,32.169508,34.255553,31.912195,34.049750,33.001806,34.997887,32.191415,34.019505,79.411979,79.598540,98.079790,67.793693,105.692958,81.187430,56.979386,80.764511,120.510000,0.624000,67.000000,0.000000,0.000000,-0.000000,69340.617005,-1.068313,34.192390,51.949829,34.596598,3600.640013,2256.117630
06/21/2026 19:12:51,0.000000,0.000000,75.350784,75.015468,66.073662,75.638801,78.458741,72.920028,75.595505,75.021667,34.925231,32.683531,32.565676,32.899214,35.975116,36.068999,34.311426,34.622022,34.491415,35.497968,35.578172,36.012759,33.830956,33.790101,33.957643,40.742308,32.826757,33.355681,31.577905,31.560529,31.912480,32.507468,32.539938,32.663133,34.675671,34.571420,32.276669,32.421653,34.570483,37.197457,33.682482,37.751575,35.825472,37.779618,32.089727,36.885546,33.988543,36.728490,32.138211,36.555991,32.159594,34.259867,31.899597,34.048033,32.997865,34.981097,32.189385,34.020587,80.642705,80.899898,93.145129,69.537183,102.662172,82.968502,57.110578,73.968134,120.410000,0.626000,67.300000,0.000000,0.000000,-0.000000,69400.616672,-0.945956,34.301637,47.247377,34.587481,3601.758368,2256.117630
06/21/2026 19:13:51,0.000000,0.000000,75.374868,74.974090,66.153930,75.638608,78.445508,72.861399,75.728342,75.013103,35.099702,32.844709,32.768677,33.066795,36.107515,36.180131,34.536039,34.866061,34.716106,35.744083,35.482670,35.765159,33.944176,33.875797,34.180136,38.480289,33.142149,33.465196,31.844083,31.774589,31.966195,32.741658,32.834588,32.930620,34.856247,34.775527,32.380829,32.519810,34.582314,37.214113,33.681735,37.778671,35.821085,37.800429,32.081759,36.897524,33.989465,36.735161,32.108859,36.557338,32.136497,34.266123,31.888949,34.055614,32.980563,35.004632,32.184954,34.025933,81.763276,81.981590,89.735134,70.749700,100.678854,84.034151,57.230602,69.895617,120.620000,0.625000,67.100000,0.000000,0.000000,-0.000000,69460.615653,-0.936257,34.401453,44.299977,34.589586,3602.875682,2256.117630
06/21/2026 19:14:51,0.000000,0.000000,75.376320,75.003421,66.245885,75.654709,78.455245,72.877128,75.616566,75.041898,35.277781,33.033071,32.989064,33.263670,36.365174,36.416963,34.809266,35.124102,34.934181,35.957893,35.944606,35.858614,34.134176,33.973026,34.300388,37.241809,33.412569,33.614254,31.896892,31.853682,31.992677,32.986833,33.037508,33.179292,35.029641,34.897055,32.466248,32.572070,34.567894,37.186032,33.689704,37.743736,35.831571,37.783050,32.090513,36.869322,33.985579,36.714032,32.116677,36.535462,32.147475,34.236240,31.894148,34.040186,32.978894,34.970155,32.192326,34.009315,82.809928,83.038439,87.323764,71.568636,99.239938,84.698692,57.364222,67.126766,120.500000,0.626000,67.200000,0.000000,0.000000,-0.000000,69520.613812,-0.898176,34.512430,42.235310,34.579116,3603.992453,2256.117630
06/21/2026 19:15:51,0.000000,0.000000,75.412868,75.008728,66.166310,75.650247,78.487819,72.878580,75.716102,75.029153,35.453911,33.201698,33.265247,33.478209,36.296050,36.714729,35.029414,35.333526,35.175114,36.131660,36.308754,36.060059,34.378213,34.083059,34.685265,36.562980,33.669097,33.731720,31.921158,31.874829,32.008328,33.158471,33.270461,33.353110,35.152693,35.085305,32.559897,32.712259,34.576423,37.191881,33.687216,37.758053,35.821499,37.797749,32.079950,36.861784,33.986006,36.734368,32.122814,36.539352,32.140027,34.226593,31.888920,34.057039,32.995770,34.980780,32.186004,34.000343,83.797577,84.063863,85.650267,72.115101,98.213158,85.310767,57.549308,65.146263,120.640000,0.624000,66.900000,0.000000,0.000000,-0.000000,69580.613773,-0.934179,34.665899,40.726389,34.581629,3605.110703,2256.117630
06/21/2026 19:16:51,0.000000,0.000000,75.380802,75.018888,66.182979,75.648415,78.484731,72.897491,75.703164,75.011137,35.641017,33.385778,33.491517,33.726922,36.563359,36.757171,35.247536,35.563528,35.411037,36.307097,36.668250,36.266355,34.561431,34.191336,34.834740,36.199124,33.873199,33.850553,31.929439,31.882220,32.006389,33.380945,33.478243,33.598184,35.327193,35.208399,32.709173,32.844965,34.558434,37.162010,33.661069,37.751924,35.805188,37.771756,32.067567,36.853079,33.991921,36.720352,32.108584,36.527413,32.136546,34.215575,31.868062,34.039869,32.988356,34.974715,32.169550,33.991918,77.198778,76.975030,84.426284,72.452532,97.376970,85.756321,57.836455,63.844216,120.570000,0.625000,66.900000,0.000000,0.000000,-0.000000,69640.612354,-1.052861,34.903414,39.719131,34.568194,3606.227176,2256.117630
06/21/2026 19:17:51,0.000000,0.000000,75.323896,74.986880,65.963228,75.631847,78.440452,72.867320,75.672925,75.021001,35.923301,33.639990,33.827851,34.010171,36.770838,36.967254,35.485700,35.791410,35.617198,36.487801,36.284184,36.350860,34.827531,34.313783,34.832240,36.088147,34.082208,34.044474,31.937351,31.882114,32.034119,33.583217,33.689818,33.823937,35.503883,35.429434,32.971356,33.204161,34.566451,37.171770,33.664213,37.756378,35.790709,37.794872,32.043673,36.862628,33.972645,36.699372,32.106752,36.523379,32.126895,34.242344,31.869537,34.044567,32.987727,34.967436,32.182403,33.987427,80.065464,80.342979,83.108620,72.087048,96.730225,86.169006,58.322088,63.160096,120.580000,0.625000,67.300000,0.000000,0.000000,-0.000000,69700.611639,-1.259042,35.303516,39.184908,34.568059,3607.343718,2256.117630
06/21/2026 19:18:51,0.000000,0.000000,75.389867,75.023732,66.119579,75.662892,78.470974,72.915403,75.570473,75.013093,36.130804,34.008373,34.249853,34.464098,36.884861,37.148027,35.675218,36.042412,35.888563,36.691617,36.835409,36.491498,35.024307,34.531095,35.153592,36.107063,34.276138,34.243295,31.934193,31.901229,32.009228,33.862602,33.942526,34.186689,35.705341,35.643315,33.397414,33.624503,34.547413,37.171810,33.666285,37.751810,35.802298,37.784339,32.055762,36.847101,33.973934,36.705081,32.108882,36.526382,32.142987,34.235315,31.871391,34.047632,32.985905,34.977148,32.182308,33.998875,81.055554,81.227502,82.135738,71.957858,96.197758,86.496206,58.798497,62.504298,120.640000,0.623000,67.000000,0.000000,0.000000,-0.000000,69760.609682,-1.450797,35.694092,38.669508,34.569133,3608.460376,2256.117630
06/21/2026 19:19:51,0.000000,0.000000,75.356129,74.983645,66.209683,75.636402,78.440363,72.848598,75.695178,75.017927,36.495487,34.460110,34.727180,34.901576,37.306428,37.344450,35.981824,36.347550,36.165250,36.904330,37.171470,36.785421,35.289959,34.651865,35.816174,36.153639,34.552832,34.525768,31.954485,31.888111,32.035403,34.201252,34.297563,34.644097,35.923448,35.867198,33.911034,34.260899,34.546226,37.163551,33.653327,37.726104,35.794705,37.764834,32.057479,36.823697,33.965542,36.704240,32.091292,36.509775,32.135360,34.218830,31.864647,34.023258,32.984615,34.954133,32.186079,33.970227,82.281855,82.442252,81.553621,72.060796,95.762345,86.698321,59.401533,61.602981,120.720000,0.625000,67.100000,0.000000,0.000000,-0.000000,69820.609048,-1.660014,36.185782,37.955802,34.556896,3609.576559,2256.117630
06/21/2026 19:20:51,0.000000,0.000000,75.349980,74.991432,66.197918,75.653349,78.453890,72.876611,75.672769,75.033939,36.787072,34.980390,35.151090,35.400689,37.453571,37.518550,36.356011,36.676434,36.510067,37.115283,37.332837,37.423510,35.681622,34.882875,36.024389,36.259062,34.827758,34.784293,31.964188,31.912515,32.044027,34.579052,34.620754,35.014150,36.183322,36.104065,34.516378,35.031431,34.569723,37.152921,33.651584,37.719951,35.813300,37.768359,32.060140,36.802003,33.961973,36.677232,32.090512,36.488197,32.141135,34.177986,31.886910,33.994383,32.969039,34.945691,32.183073,33.964121,83.234894,83.443216,81.260033,72.399710,95.353733,86.945162,59.970485,61.066463,120.710000,0.621000,66.700000,0.000000,0.000000,-0.000000,69880.608472,-1.862660,36.646953,37.527974,34.550912,3610.694215,2256.117630
06/21/2026 19:21:51,0.000000,0.000000,75.347145,74.952690,66.148527,75.622206,78.426215,72.838167,75.603748,74.998237,37.088032,35.423416,35.537748,35.783138,37.710431,37.847412,36.637887,36.962620,36.800513,37.335657,37.572599,37.728549,35.927536,35.105980,36.425456,36.439177,35.074927,34.914854,31.951889,31.880170,32.023504,34.974193,34.944483,35.297386,36.399434,36.404303,35.209626,35.544033,34.531770,37.153122,33.643120,37.729205,35.805619,37.779257,32.063550,36.833263,33.953830,36.688586,32.095936,36.505099,32.152555,34.209793,31.865823,34.016430,32.982224,34.951748,32.192057,33.965981,84.012291,84.294807,81.135064,72.902066,95.014661,87.167329,60.408730,60.818354,120.510000,0.625000,67.000000,0.000000,0.000000,-0.000000,69940.607455,-2.085539,37.000393,37.329363,34.555948,3611.809835,2256.117630
06/21/2026 19:22:51,0.000000,0.000000,75.367984,74.977341,66.166179,75.626597,78.448261,72.836644,75.682793,75.038057,37.424365,35.850371,35.881376,36.148186,37.947821,37.990673,36.925942,37.243926,37.065322,37.573329,37.939655,37.986697,36.152614,35.347246,36.655623,36.745887,35.317404,34.934356,32.021796,31.923370,32.032960,35.290402,35.276218,35.602390,36.645342,36.610383,35.624282,35.874566,34.550889,37.156701,33.646774,37.729747,35.806856,37.768559,32.063457,36.834941,33.950186,36.688494,32.091411,36.504139,32.135551,34.211476,31.853702,34.013675,32.972797,34.961412,32.186642,33.962798,74.281833,74.361308,80.816300,72.953755,94.701059,87.334893,60.797742,60.821429,120.580000,0.624000,67.000000,0.000000,0.000000,-0.000000,70000.605283,-2.378485,37.312841,37.331828,34.554510,3612.926795,2256.117630
06/21/2026 19:23:51,0.000000,0.000000,75.339591,75.005116,66.204062,75.635907,78.459222,72.847254,75.640606,75.015691,37.669195,36.143947,36.168300,36.444808,38.365214,38.348876,37.210410,37.530934,37.303188,37.849927,37.918409,38.050766,36.414267,35.493512,36.828710,37.056514,35.552747,35.014635,32.074778,31.927398,32.029163,35.555631,35.531703,35.859986,36.863201,36.870279,35.905315,36.149186,34.531419,37.165597,33.621078,37.729813,35.788355,37.769547,32.064452,36.827271,33.930944,36.677725,32.086131,36.507297,32.144111,34.215131,31.844452,34.011749,32.961088,34.972347,32.190708,33.972626,78.410642,78.540635,79.995711,72.475163,94.406526,87.386446,61.084403,61.011112,120.580000,0.628000,67.100000,0.000000,0.000000,-0.000000,70060.603322,-2.527681,37.542316,37.483707,34.550592,3614.043175,2256.117630
06/21/2026 19:24:51,0.000000,0.000000,75.328772,74.986690,66.045004,75.626267,78.419744,72.830807,75.743147,75.011025,36.954157,34.546027,34.506540,34.648124,37.826020,38.460709,36.906727,37.380352,37.090384,37.960713,37.203151,37.736762,35.790485,35.146584,35.783680,63.767878,33.707660,33.929695,26.951747,26.855262,26.902431,33.510706,33.961927,31.450454,36.664860,36.696719,32.982394,32.982239,34.563659,37.166776,33.629181,37.737874,35.829705,37.788260,32.101100,36.836545,33.941141,36.693639,32.128746,36.520026,32.166516,34.225938,31.853962,34.030824,32.970853,34.974993,32.211514,33.980511,79.012724,83.438895,110.357317,79.390182,123.353676,65.350066,49.476002,152.142298,120.050000,2.167000,214.100000,118.720000,1.649000,144.200000,70120.604154,6.250597,27.679098,90.601980,34.567588,3616.846120,2257.810450
06/21/2026 19:25:51,0.000000,0.000000,75.368191,74.988953,66.326438,75.615621,78.433955,72.845111,75.609428,75.022928,36.790214,33.881764,34.016739,34.085825,37.706220,38.324664,36.653166,37.065468,36.823395,37.893739,37.119308,37.280541,35.561827,34.936367,35.477917,64.680393,34.062038,37.566304,25.855642,25.624050,25.444785,33.576719,34.003928,33.904030,36.548667,36.564599,32.534368,32.757784,34.555740,37.164632,33.624739,37.745387,35.819551,37.792712,32.096238,36.819125,33.944969,36.685507,32.126748,36.514498,32.174559,34.224640,31.867805,34.019557,32.961794,34.978816,32.214411,33.965642,80.660425,86.228812,119.577924,82.164284,130.155695,58.655153,49.139817,154.636017,120.110000,2.183000,216.000000,118.810000,1.652000,145.900000,70180.602434,10.192105,27.374199,91.709195,34.564854,3620.430323,2260.222075
06/21/2026 19:26:51,0.000000,0.000000,75.340443,74.989072,65.968859,75.641767,78.460857,72.881083,75.777616,75.025671,36.601127,33.213061,33.496098,33.545349,37.761858,38.300777,36.482143,36.865336,36.640068,37.849847,36.544039,36.915200,35.321145,34.809045,34.885007,70.033720,34.504925,39.398890,25.963339,25.735791,25.577537,33.625966,34.120625,34.459249,36.453250,36.449709,31.857191,31.968115,34.550436,37.150058,33.642697,37.735855,35.808574,37.763203,32.111467,36.811180,33.949427,36.676233,32.114139,36.490451,32.160417,34.227844,31.852757,34.017356,32.976927,34.969522,32.210258,33.957058,83.530496,89.038565,122.919816,85.768034,131.975911,57.924334,49.310046,161.424800,120.210000,2.205000,220.700000,118.630000,1.689000,149.900000,70240.602172,11.870153,27.528737,94.664060,34.558793,3624.065835,2262.683509
06/21/2026 19:27:51,0.000000,0.000000,75.380100,74.984394,66.224098,75.649716,78.431337,72.849676,75.747667,75.028221,36.462388,32.683381,33.047064,32.982969,37.412009,38.163190,36.339517,36.686496,36.363239,37.778492,36.227331,36.639325,35.003041,34.559507,34.677335,67.921436,34.520142,38.677686,25.127731,24.964898,24.741600,33.433683,34.064760,34.497033,36.256836,36.218761,31.357010,31.227066,34.547172,37.160956,33.619701,37.736839,35.814782,37.783536,32.119484,36.820295,33.966123,36.675173,32.136860,36.489590,32.181784,34.211873,31.856773,34.000753,32.981196,34.967573,32.219182,33.966406,74.493315,80.416511,123.743490,74.500078,131.398024,57.953118,48.275951,137.947782,120.180000,2.092000,204.700000,118.710000,1.576000,133.900000,70300.600416,12.092517,26.585169,84.057228,34.562803,3627.623452,2265.065049
06/21/2026 19:28:51,0.000000,0.000000,75.352337,75.003505,66.094869,75.635591,78.483729,72.878274,75.650735,75.008509,36.163909,32.123195,32.524497,32.451044,37.584318,38.108339,36.048973,36.418209,36.135129,37.632551,36.225894,36.258155,34.718681,34.473350,34.163390,70.714768,34.308339,39.458855,25.214813,25.075254,24.906227,33.098153,33.849398,34.248501,36.051839,36.019955,30.633323,30.722724,34.556597,37.178752,33.622283,37.742943,35.828155,37.806597,32.154278,36.838416,33.947014,36.710996,32.147756,36.511492,32.190322,34.235924,31.867994,34.004287,32.989625,34.987509,32.228743,33.987934,80.418586,85.846303,123.712273,83.415326,130.848956,57.434494,48.863547,155.879478,120.220000,2.185000,216.400000,118.620000,1.659000,146.200000,70360.599307,12.336118,27.122737,92.256833,34.576881,3631.123916,2267.394979
06/21/2026 19:29:51,0.000000,0.000000,75.347996,74.997472,66.227497,75.667880,78.488566,72.894153,75.690834,75.024563,36.158327,31.951091,32.390778,32.370818,37.321143,38.049440,35.935012,36.260030,36.002013,37.558472,35.899264,36.071155,34.559715,34.275281,34.152591,72.359824,34.096685,40.624837,25.142417,25.010901,24.903794,32.864578,33.593389,33.983741,35.961380,35.913548,30.373795,30.639094,34.563853,37.175814,33.638081,37.754241,35.831415,37.789081,32.164229,36.853833,33.968258,36.697655,32.164884,36.522331,32.210951,34.235196,31.892209,34.021979,32.983334,34.987443,32.248093,33.961068,82.895781,88.351300,125.304360,85.323207,132.488145,57.539897,48.430254,158.372226,120.120000,2.198000,218.300000,118.470000,1.673000,148.000000,70420.598086,13.898140,26.726697,93.345925,34.583197,3634.747313,2269.844706
06/21/2026 19:30:51,0.000000,0.000000,75.449424,75.033476,66.305700,75.681370,78.526831,72.916580,75.738021,75.024902,35.970678,31.770784,32.187112,32.132336,37.234930,37.856831,35.713164,36.104695,35.810341,37.425969,35.607881,36.047692,34.373365,34.237563,33.683786,72.247177,33.878763,39.518073,25.030654,24.830225,24.797359,32.631623,33.347318,33.674279,35.768529,35.733976,30.102585,30.459154,34.549340,37.165770,33.628135,37.732857,35.826402,37.775685,32.145397,36.829977,33.958524,36.696804,32.169525,36.510571,32.189006,34.247039,31.865340,34.003810,32.964697,34.980825,32.234936,33.978574,77.909792,83.299311,126.028478,77.387635,132.849717,57.390098,47.556871,141.208487,120.080000,2.121000,207.100000,118.780000,1.593000,136.900000,70480.598047,13.595905,25.922168,85.598939,34.572661,3638.367144,2272.286677
06/21/2026 19:31:51,0.000000,0.000000,75.553615,75.030437,66.261659,75.681435,78.599668,72.906906,75.945894,75.044166,35.827149,31.310980,31.710173,31.652627,37.253443,37.721560,35.519793,35.890159,35.573740,37.241138,35.451879,35.418122,34.141629,34.143405,33.391293,66.813740,33.631980,38.360844,23.703195,23.529407,23.364243,32.284247,33.090043,33.537503,35.555207,35.473229,29.601212,29.837765,34.564481,37.148138,33.646619,37.719872,35.843479,37.776813,32.170118,36.800001,33.946201,36.678328,32.159529,36.497974,32.225740,34.223317,31.874941,34.012354,32.968807,34.984924,32.250748,33.976593,77.880348,83.235745,124.067231,81.130465,130.551559,56.804003,47.981424,150.502639,120.200000,2.156000,212.300000,118.800000,1.635000,142.400000,70540.597049,12.046543,26.314301,89.867343,34.573449,3641.799142,2274.547166
06/21/2026 19:32:51,0.000000,0.000000,75.648334,75.080023,66.355291,75.751083,78.658143,72.996682,76.000719,75.041607,35.649718,31.230100,31.680094,31.538660,37.272539,37.684522,35.374133,35.677671,35.388275,37.048098,35.295198,35.842217,33.892653,33.976126,33.530935,71.910586,33.336611,39.676106,24.304135,24.165362,24.135049,32.011068,32.797577,33.031866,35.436182,35.374579,29.757905,30.051784,34.553402,37.174241,33.641598,37.745809,35.839840,37.806765,32.178032,36.842463,33.969724,36.700000,32.190412,36.514085,32.218525,34.255178,31.885536,34.029659,32.971465,34.996887,32.261605,33.992310,82.020293,87.385544,125.363549,84.251705,132.300147,56.559260,47.794396,156.103149,120.030000,2.193000,217.000000,118.860000,1.659000,146.600000,70600.595768,13.534305,26.141801,92.355031,34.588377,3645.399260,2276.973781
06/21/2026 19:33:51,0.000000,0.000000,75.680504,75.108413,66.141985,75.814517,78.725147,73.046350,76.122585,75.081676,35.638023,31.074856,31.409485,31.325901,36.906117,37.615787,35.195832,35.542421,35.220996,36.981578,35.482937,35.242896,33.767192,33.889310,33.126471,73.909973,33.105069,40.638744,24.408420,24.306813,24.183109,31.791175,32.537577,32.798178,35.284635,35.227010,29.396732,29.779006,34.571232,37.172998,33.651564,37.741141,35.842302,37.787128,32.183176,36.808922,33.955597,36.696541,32.176694,36.495572,32.208540,34.262527,31.873313,34.023081,32.963100,35.005393,32.261237,33.972851,84.302209,89.599020,126.385362,86.688202,133.390903,56.537604,47.785947,159.290054,120.170000,2.213000,219.800000,118.750000,1.677000,148.700000,70660.595247,14.504745,26.133999,93.744032,34.582645,3649.040617,2279.440955
06/21/2026 19:34:51,0.000000,0.000000,75.769550,75.120234,66.268319,75.835386,78.798092,73.126133,76.245677,75.089622,35.460048,30.839719,31.231861,31.148217,37.003973,37.304241,35.060639,35.400638,35.093029,36.883974,35.053569,35.222606,33.808594,33.714444,33.103829,67.137025,32.845170,38.626382,23.246032,23.093233,22.930783,31.513274,32.269866,32.546121,35.120407,35.084939,29.369319,29.667496,34.573858,37.171636,33.671424,37.713617,35.858347,37.785017,32.214423,36.810913,33.979795,36.690569,32.219267,36.501182,32.258028,34.235996,31.914840,34.021084,32.985105,34.995860,32.282894,33.974039,79.489404,84.855717,125.592254,82.223018,132.093034,56.488206,47.016858,152.145696,120.150000,2.165000,213.300000,118.720000,1.635000,143.200000,70720.594065,13.205900,25.420482,90.603497,34.592895,3652.562962,2281.788823
06/21/2026 19:35:51,0.000000,0.000000,75.856815,75.156043,66.584419,75.886491,78.834303,73.172321,76.272843,75.104577,35.230758,30.669772,31.085115,30.900640,36.939580,37.319017,34.867268,35.230844,34.896895,36.722348,34.583300,35.422247,33.549398,33.677767,32.844184,73.874860,32.673769,39.266848,24.031436,23.918153,23.889860,31.383101,32.085567,32.254218,35.025299,34.944597,29.139395,29.549735,34.576040,37.183539,33.664783,37.738385,35.862906,37.794868,32.202984,36.840434,33.986778,36.706820,32.219602,36.514793,32.245255,34.266307,31.886015,34.041385,32.976538,35.014363,32.272996,33.985029,82.494009,87.800157,126.623472,83.724189,133.669376,56.497260,46.943833,150.878930,120.190000,2.167000,214.700000,118.650000,1.643000,143.400000,70780.592933,13.914461,25.352387,90.036408,34.598991,3656.198116,2284.249943
06/21/2026 19:36:51,0.000000,0.000000,75.893111,75.160273,66.327984,75.943734,78.854345,73.214508,76.215822,75.114633,35.129224,30.465623,30.762904,30.711669,37.127098,37.264180,34.798616,35.119219,34.751852,36.624986,34.600587,35.102197,33.385898,33.600915,32.731336,64.078012,32.432499,36.896433,22.316378,22.234306,21.997246,31.111846,31.832278,32.228512,34.812738,34.792336,28.801562,29.111910,34.573961,37.177045,33.666087,37.738798,35.855510,37.812675,32.213798,36.843719,33.979419,36.726034,32.217462,36.535678,32.242275,34.285081,31.903968,34.044682,32.976283,35.000363,32.288653,34.010420,75.617527,81.148072,124.740613,78.256194,131.297810,56.224620,46.109487,143.054013,120.100000,2.113000,206.800000,118.570000,1.600000,136.900000,70840.590779,12.326390,24.570043,86.461076,34.604596,3659.632019,2286.509944
06/21/2026 19:37:51,0.000000,0.000000,75.938360,75.204716,66.444582,75.965878,78.888188,73.265506,76.207514,75.101246,35.132010,30.211222,30.673004,30.484234,37.004021,37.004021,34.603938,34.906882,34.613579,36.457383,34.360228,34.742872,33.263577,33.535490,32.303942,71.385605,32.334942,38.205071,23.340025,23.234287,23.196396,30.959733,31.755052,31.840584,34.730472,34.668371,28.675536,29.039352,34.603390,37.178962,33.699863,37.717608,35.912463,37.797468,32.272791,36.841347,34.007229,36.720564,32.257207,36.526085,32.263002,34.282234,31.927393,34.027651,32.994348,34.981579,32.301700,33.971939,81.381550,86.600315,125.566719,83.592029,132.460120,56.132400,46.811767,154.985927,120.100000,2.182000,216.000000,118.640000,1.654000,145.300000,70900.590607,12.975987,25.229084,91.863598,34.614241,3663.188842,2288.894382
06/21/2026 19:38:51,0.000000,0.000000,75.894805,75.243050,66.376639,76.015674,78.885675,73.309534,76.152324,75.143549,35.000865,30.166291,30.557216,30.454526,36.586976,37.081576,34.529919,34.811602,34.419784,36.338406,34.787555,35.034833,33.047735,33.490777,32.304458,72.633188,31.999863,39.280631,23.399609,23.310006,23.219877,30.762490,31.458521,31.548518,34.657597,34.570647,28.747686,28.891001,34.612458,37.202593,33.726326,37.749241,35.907662,37.801959,32.273753,36.854411,34.032770,36.723012,32.265626,36.544638,32.285766,34.294732,31.951074,34.042537,33.004364,34.997334,32.329249,34.006533,83.555369,88.747804,126.595678,85.854159,133.650396,56.351306,46.970440,160.164668,120.090000,2.206000,218.700000,118.690000,1.674000,148.500000,70960.588277,13.903426,25.377205,94.121966,34.630302,3666.801397,2291.333232
06/21/2026 19:39:51,0.000000,0.000000,75.880019,75.227831,66.257554,76.014582,78.877859,73.313518,76.161185,75.118212,34.776917,30.119934,30.531372,30.383315,36.459623,36.863618,34.359160,34.697684,34.399379,36.258286,34.194342,34.818979,33.234954,33.485553,32.080709,68.734128,31.794770,37.221194,22.738427,22.632180,22.576274,30.514709,31.222400,31.271413,34.528941,34.459725,28.710208,28.967747,34.592954,37.205705,33.706175,37.759682,35.887472,37.826002,32.251690,36.866170,34.001951,36.729020,32.258409,36.550293,32.283726,34.290922,31.931213,34.061884,32.993064,35.017545,32.307795,34.005991,75.145491,80.681173,126.418182,74.979921,133.046185,56.491980,45.519172,138.346732,120.200000,2.096000,204.400000,118.930000,1.577000,134.200000,71020.587997,13.209555,24.011639,84.247147,34.626383,3670.355574,2293.710192
06/21/2026 19:40:51,0.000000,0.000000,75.849930,75.242060,66.272362,76.006326,78.880143,73.306506,76.057863,75.104306,34.677764,29.726454,30.113007,29.988425,36.633628,36.807957,34.181596,34.506440,34.209194,36.115923,34.115979,34.814625,32.710478,33.282140,31.841977,70.668074,31.913632,37.840377,22.791692,22.663484,22.515658,30.546714,31.277564,31.662952,34.414377,34.350476,28.062173,28.439973,34.606292,37.202638,33.714974,37.759157,35.906805,37.789173,32.291134,36.874744,34.025206,36.730959,32.303117,36.545197,32.294248,34.301418,31.959567,34.076703,32.992345,35.018158,32.332036,34.007538,80.880609,86.005224,125.629202,83.714780,132.556561,56.628383,46.453150,156.046503,120.280000,2.185000,216.200000,118.880000,1.652000,145.700000,71080.586576,12.947120,24.893257,92.330171,34.636570,3673.851992,2296.033388
06/21/2026 19:41:51,0.000000,0.000000,75.793746,75.240312,66.238159,76.012126,78.831259,73.280581,75.985281,75.112737,34.671560,29.790223,30.166064,30.051171,36.569346,36.673780,34.072774,34.445142,34.041407,36.045965,33.986356,34.347795,32.898887,33.304242,31.848147,72.198030,31.461247,38.622738,22.967636,22.929988,22.766600,30.249286,30.908933,30.714180,34.340891,34.286748,28.354674,28.557930,34.592696,37.220924,33.719366,37.769271,35.894456,37.825900,32.275169,36.879839,34.028987,36.754195,32.273642,36.573853,32.270274,34.324991,31.940910,34.086255,32.981906,35.031689,32.320358,34.049160,83.320928,88.512682,126.993303,85.609492,134.157614,57.046380,46.386437,158.622440,120.290000,2.192000,218.000000,118.750000,1.671000,147.600000,71140.585506,13.792118,24.830620,93.454608,34.640692,3677.469150,2298.476150
06/21/2026 19:42:51,0.000000,0.000000,75.749623,75.229522,66.233655,75.943409,78.791364,73.217992,75.973621,75.097686,34.662295,29.683705,30.059567,29.966157,36.431842,36.546915,33.955564,34.296034,33.952219,35.902968,34.156431,34.074522,32.776313,33.183508,31.948817,70.484573,31.299726,36.815541,22.776910,22.687702,22.674709,30.124917,30.756080,30.641540,34.250519,34.185273,28.219173,28.397340,34.611377,37.207706,33.724688,37.757775,35.920134,37.796285,32.302744,36.872257,34.038249,36.751037,32.300153,36.561278,32.296070,34.301016,31.955154,34.086194,33.001848,35.009457,32.328627,34.006800,76.344869,81.698920,127.397438,75.708230,134.329427,57.305012,45.372734,138.483977,120.310000,2.096000,204.900000,118.950000,1.576000,134.400000,71200.584992,12.943060,23.872481,84.312398,34.641442,3681.057980,2300.885740
06/21/2026 19:43:51,0.000000,0.000000,75.718091,75.240622,66.351141,75.972046,78.759349,73.220900,75.933307,75.114772,34.295306,29.350089,29.705507,29.652237,36.488474,36.507505,33.828805,34.174211,33.822515,35.800158,33.963716,34.370100,32.651779,33.039924,31.528508,67.064907,31.488283,36.263758,21.909249,21.764775,21.619863,30.087583,30.838642,31.254845,34.078854,34.064649,27.616678,27.927151,34.605383,37.226494,33.729621,37.760032,35.911312,37.792343,32.306339,36.890382,34.043564,36.743945,32.284008,36.573985,32.293436,34.301939,31.960535,34.081742,32.987166,35.027181,32.302250,34.028871,78.626443,83.840933,125.659025,81.690190,132.561971,56.919188,45.836130,151.797243,120.190000,2.160000,212.900000,118.860000,1.634000,142.900000,71260.583853,11.951786,24.311972,90.447822,34.642526,3684.493970,2303.151503
06/21/2026 19:44:51,0.000000,0.000000,75.739302,75.268601,66.422088,75.954031,78.778822,73.244310,75.927614,75.095136,34.304549,29.385244,29.767409,29.652702,36.482739,36.408380,33.715018,34.058698,33.699422,35.703065,33.818886,34.378551,32.480118,33.101282,31.426381,71.113384,30.986373,37.855310,22.592558,22.451321,22.324038,29.723169,30.404381,29.319588,34.029561,33.994488,27.941655,28.230784,34.612608,37.236791,33.734643,37.769005,35.921151,37.790230,32.309104,36.901383,34.042173,36.754948,32.308591,36.562591,32.293977,34.312686,31.958404,34.085235,32.973327,35.019141,32.310370,34.035198,82.143885,87.398044,126.930817,84.278039,134.135159,57.005051,46.020828,155.907801,120.210000,2.184000,216.100000,118.760000,1.655000,145.700000,71320.581852,13.368873,24.486437,92.269273,34.646578,3688.084906,2305.567311
06/21/2026 19:45:51,0.000000,0.000000,75.700235,75.250627,66.426113,75.937490,78.708083,73.241261,75.920319,75.097125,34.243546,29.336431,29.627640,29.599829,36.282410,36.182796,33.644054,33.938038,33.672129,35.563301,33.681900,34.046298,32.459402,33.038801,31.550785,72.786276,30.816285,37.858992,22.721821,22.594052,22.500132,29.659270,30.272748,29.945079,33.986456,33.938506,27.755913,28.040535,34.625799,37.214122,33.750691,37.769949,35.921342,37.783792,32.311075,36.883700,34.064826,36.760712,32.304249,36.555175,32.302177,34.310658,31.959041,34.074149,33.003567,35.020927,32.303805,34.052620,83.685012,88.951075,127.858734,85.377701,135.188957,57.239184,45.950911,154.784753,120.230000,2.184000,216.400000,118.780000,1.654000,145.100000,71380.580646,13.438551,24.420441,91.774856,34.648619,3691.714028,2308.020596
06/21/2026 19:46:51,0.000000,0.000000,75.674380,75.245872,66.406374,75.936752,78.720385,73.215970,75.957658,75.110427,34.120845,29.211800,29.552083,29.488197,36.415949,36.231352,33.622902,33.876487,33.539567,35.528545,33.706134,34.177103,32.362722,32.944414,31.614217,66.487548,30.914014,36.802448,21.700698,21.571453,21.361478,29.675750,30.295909,30.494266,33.859589,33.835166,27.677460,27.957149,34.629430,37.227027,33.746004,37.774123,35.935865,37.786793,32.300305,36.880506,34.049190,36.757959,32.314765,36.589089,32.293186,34.318110,31.974539,34.089588,33.000357,35.027036,32.324553,34.054678,80.170401,85.462393,127.017798,82.921947,133.977073,57.158402,45.773593,153.526079,120.230000,2.171000,213.900000,118.760000,1.641000,143.500000,71440.580383,12.549640,24.252808,91.217867,34.653655,3695.223096,2310.354975
06/21/2026 19:47:51,0.000000,0.000000,75.677456,75.251906,66.421005,75.926153,78.696783,73.179939,75.880261,75.120383,34.180203,29.128714,29.520744,29.423034,35.965174,36.091384,33.500040,33.785196,33.479028,35.418521,33.597191,33.615358,32.165563,32.924800,31.347974,72.626937,30.906530,37.013542,22.627453,22.526126,22.507880,29.661179,30.300957,29.988896,33.863344,33.787853,27.677665,28.087119,34.640602,37.244354,33.751636,37.796960,35.942685,37.830271,32.327621,36.914739,34.068896,36.782022,32.320323,36.612318,32.305821,34.351570,31.990753,34.125717,33.000974,35.055142,32.327441,34.070878,80.596018,85.926703,128.087223,81.112033,135.320212,57.266459,45.398662,146.171485,120.250000,2.147000,210.600000,118.860000,1.614000,139.800000,71500.577702,13.116403,23.897139,87.900750,34.673036,3698.844187,2312.799396
06/21/2026 19:48:51,0.000000,0.000000,75.675936,75.222937,66.254742,75.884319,78.720274,73.151939,75.972423,75.099021,33.853517,28.953924,29.351790,29.255184,35.972104,36.122224,33.399827,33.693012,33.384907,35.354325,33.333809,33.540576,32.273531,32.895302,31.537967,63.266290,30.879637,35.523671,21.172328,21.008436,20.817350,29.524220,30.250079,30.506831,33.676392,33.663067,27.327172,27.555415,34.623268,37.236361,33.747159,37.780575,35.909845,37.816950,32.311983,36.898301,34.054175,36.778412,32.304357,36.580507,32.294187,34.331978,31.963069,34.102119,32.997347,35.019600,32.320374,34.050508,76.625827,81.917377,126.104371,79.351750,132.880522,56.974063,45.124043,145.668792,120.350000,2.125000,208.500000,118.950000,1.607000,138.400000,71560.577249,11.888102,23.635569,87.669994,34.656054,3702.269468,2315.049880
06/21/2026 19:49:51,0.000000,0.000000,75.626158,75.198471,66.373837,75.874880,78.722221,73.110296,75.917903,75.075278,33.989638,28.866297,29.303432,29.132762,36.095447,35.923177,33.232379,33.529180,33.238081,35.249086,33.412263,33.609662,32.259973,32.759927,31.378536,70.658629,30.778909,37.003206,22.105304,21.966242,21.880447,29.439143,30.147202,28.739729,33.664462,33.626708,27.351794,27.722087,34.623852,37.234291,33.764910,37.784981,35.913506,37.818835,32.316996,36.912851,34.060786,36.773940,32.312809,36.576523,32.288967,34.340973,31.981006,34.095856,33.015968,35.034627,32.319928,34.038963,81.635955,86.778612,126.987339,83.698191,134.227745,56.891577,45.783304,154.808059,120.290000,2.175000,215.200000,118.890000,1.652000,144.600000,71620.576114,12.741207,24.261999,91.785140,34.660528,3705.831095,2317.437557
06/21/2026 19:50:51,0.000000,0.000000,75.590037,75.209208,66.107267,75.874013,78.691076,73.123820,75.888851,75.089280,33.895660,28.854402,29.241587,29.167772,35.737798,35.952626,33.201715,33.506524,33.222232,35.261204,33.466171,33.203791,31.997188,32.825063,31.011819,71.882202,30.354575,37.573116,22.144758,22.042934,21.920625,29.178926,29.784088,29.407725,33.615692,33.565498,27.340273,27.621686,34.639873,37.265293,33.761961,37.790442,35.938813,37.804757,32.306825,36.925700,34.057699,36.786349,32.314933,36.610940,32.298372,34.356122,31.965031,34.130945,33.007099,35.051497,32.306480,34.091247,83.866972,88.972770,127.983034,86.132830,135.282473,57.139815,45.991308,160.639686,120.190000,2.208000,218.700000,118.830000,1.671000,148.200000,71680.575275,13.114536,24.458580,94.326648,34.670519,3709.440128,2319.872800
06/21/2026 19:51:51,0.000000,0.000000,75.584206,75.221533,66.147898,75.881863,78.690489,73.142702,75.883576,75.092447,33.848505,28.853869,29.295913,29.172469,35.612653,35.830615,33.185040,33.463644,33.196814,35.147189,33.458087,33.733589,31.960451,32.733701,31.138139,66.658410,30.364894,35.321620,21.407604,21.269342,21.185630,29.144730,29.774873,29.639765,33.512883,33.503998,27.458408,27.721227,34.636751,37.232998,33.771039,37.791962,35.918526,37.815890,32.314921,36.924202,34.081056,36.799450,32.318357,36.616115,32.299794,34.335352,31.975364,34.115237,33.006927,35.059306,32.305009,34.072467,74.405531,79.896850,127.396550,74.506972,134.271462,57.099824,44.293873,137.037724,120.370000,2.083000,203.200000,118.960000,1.570000,132.900000,71740.574099,12.482298,22.839322,83.622630,34.669536,3712.955419,2322.209614
06/21/2026 19:52:51,0.000000,0.000000,75.563203,75.225860,66.115135,75.863339,78.647631,73.136395,75.958180,75.099968,33.526725,28.556954,28.972756,28.888724,35.471256,35.881066,33.000085,33.369844,33.009472,35.083126,33.133483,33.447039,31.668620,32.760782,30.885418,69.637924,30.739141,35.801791,21.686162,21.589677,21.500147,29.347950,30.051140,30.423366,33.455737,33.438854,26.868154,27.316242,34.640288,37.248462,33.780682,37.796696,35.944308,37.799635,32.318129,36.931754,34.072210,36.811870,32.313223,36.625612,32.311901,34.336333,32.010640,34.105504,33.027408,35.058009,32.327905,34.051807,80.578830,85.679363,126.721650,83.146248,133.799637,56.733944,45.488680,154.607046,120.170000,2.179000,215.100000,118.880000,1.647000,144.600000,71800.572656,11.819107,23.982684,91.696401,34.675619,3716.442530,2324.526365
06/21/2026 19:53:51,0.000000,0.000000,75.564171,75.242031,66.290684,75.852614,78.673533,73.128599,75.884522,75.101840,33.455370,28.684284,29.042513,28.988241,35.858957,35.679104,32.864864,33.281345,32.980302,35.005702,33.243869,33.507051,31.888725,32.693228,31.180342,70.862054,30.097123,36.856097,21.842161,21.723704,21.654945,28.938894,29.578921,28.589567,33.416331,33.376788,27.239451,27.419044,34.635061,37.245463,33.772840,37.791104,35.933456,37.775551,32.313901,36.911281,34.078299,36.753788,32.302283,36.599685,32.286316,34.329453,31.977461,34.088953,32.997499,35.012657,32.318744,34.048438,82.793200,87.832472,127.814673,84.845163,135.145307,57.019780,45.273394,157.383187,120.280000,2.180000,216.900000,118.890000,1.661000,146.200000,71860.570845,13.078162,23.777935,92.915194,34.658612,3720.038700,2326.945903
06/21/2026 19:54:51,0.000000,0.000000,75.585120,75.223292,66.112112,75.837140,78.690495,73.123235,75.820828,75.106934,33.326362,28.657801,28.994624,28.949310,35.912873,35.574420,32.866776,33.222821,32.981921,34.968740,32.855219,33.514927,31.768326,32.658865,30.800359,71.594920,30.100018,35.781040,22.090468,22.033948,21.978506,28.977763,29.586560,29.119165,33.376747,33.343867,27.136245,27.391124,34.640594,37.215162,33.780326,37.792366,35.929370,37.804616,32.302679,36.919373,34.085087,36.783117,32.316557,36.594854,32.289776,34.319147,31.982261,34.113054,33.010964,35.014560,32.307214,34.066232,78.922799,84.089527,128.589342,78.638936,135.842776,57.180214,44.782419,142.797974,120.290000,2.128000,208.300000,118.800000,1.596000,137.700000,71920.570433,12.472124,23.308916,86.341911,34.663365,3723.644785,2329.376024
06/21/2026 19:55:51,0.000000,0.000000,75.534302,75.239177,66.122620,75.860798,78.668231,73.107175,75.820208,75.106736,33.223458,28.463898,28.795407,28.802030,35.314218,35.560178,32.854095,33.163481,32.872305,34.939220,33.079460,33.597487,31.771826,32.574300,30.903962,66.308316,30.374266,35.306118,21.202459,21.046655,20.875330,29.059080,29.721358,30.014736,33.282799,33.271245,26.780052,27.043835,34.654505,37.252021,33.795691,37.777165,35.935671,37.818855,32.289877,36.918454,34.082390,36.793259,32.294310,36.590870,32.287207,34.328123,31.991717,34.090825,33.015376,35.014527,32.324564,34.064455,79.746474,84.855252,127.181402,82.617864,134.237580,56.833248,45.098989,153.489178,120.270000,2.168000,214.300000,118.870000,1.640000,144.000000,71980.569386,11.694457,23.611661,91.201492,34.665993,3727.110669,2331.669568
06/21/2026 19:56:51,0.000000,0.000000,75.552445,75.223543,66.280962,75.841558,78.670925,73.093377,75.946172,75.093861,33.341537,28.501256,28.900120,28.841386,35.682118,35.507544,32.742572,33.107117,32.829943,34.855724,33.360198,33.775241,31.650304,32.589519,30.824718,71.735989,30.099209,36.897095,21.822723,21.795353,21.655536,28.748543,29.329323,27.726993,33.314342,33.251686,27.101209,27.478226,34.644173,37.246144,33.751925,37.788852,35.911740,37.813538,32.289862,36.936872,34.078678,36.784693,32.294885,36.611356,32.290752,34.346303,31.997493,34.120406,33.006769,35.030771,32.307788,34.081010,83.372347,88.543419,128.378364,85.428781,135.844048,56.980946,45.143853,158.363972,120.270000,2.193000,217.400000,118.690000,1.662000,147.200000,72040.567761,13.242627,23.654468,93.342338,34.666700,3730.725210,2334.107834
06/21/2026 19:57:51,0.000000,0.000000,75.597189,75.229032,66.450803,75.845642,78.655228,73.078000,75.858320,75.132209,33.220521,28.544390,28.909341,28.873712,35.385878,35.443935,32.778952,33.087034,32.805786,34.854247,33.093856,33.516497,31.741836,32.636422,30.587534,70.638236,29.888943,35.493300,21.981264,21.824238,21.827718,28.791247,29.298424,28.924189,33.243262,33.215265,27.132045,27.250313,34.649323,37.231821,33.776175,37.774096,35.919698,37.798501,32.276945,36.924570,34.080981,36.793182,32.287948,36.614634,32.292518,34.320994,31.997479,34.109836,33.016632,35.033959,32.312418,34.058107,77.108914,82.363576,128.774172,76.525553,135.971615,57.177334,44.554314,139.690860,120.240000,2.106000,206.100000,118.780000,1.589000,135.100000,72100.566689,12.403278,23.090022,84.884354,34.663491,3734.314618,2336.521319
06/21/2026 19:58:51,0.000000,0.000000,75.586072,75.161321,66.240699,75.804933,78.644937,73.021493,75.896038,75.103230,33.114767,28.245430,28.588138,28.575572,35.599803,35.329036,32.669766,32.969888,32.702201,34.737621,32.707092,33.313789,31.595155,32.537131,30.694706,64.753635,30.291453,34.736446,20.780885,20.631301,20.482489,28.929046,29.603412,29.954323,33.148995,33.150773,26.601756,26.889570,34.651681,37.251859,33.800172,37.796647,35.913272,37.830532,32.270045,36.956368,34.092917,36.804192,32.297960,36.631672,32.275829,34.349614,31.987898,34.131536,33.031251,35.051644,32.294846,34.085854,78.406792,83.602536,126.818443,81.353511,133.944479,56.792257,45.032568,150.848827,120.210000,2.151000,212.200000,118.770000,1.632000,141.900000,72160.565529,11.188206,23.548240,90.022893,34.675289,3737.745635,2338.778941
06/21/2026 19:59:51,0.000000,0.000000,75.534134,75.200158,66.158306,75.817098,78.609953,73.018032,75.905740,75.115476,33.036240,28.329922,28.696259,28.667766,35.324883,35.434797,32.573523,32.950148,32.691229,34.714257,32.727249,33.154531,31.559348,32.511168,30.846944,70.463739,29.860445,36.310511,21.591382,21.524062,21.487864,28.559545,29.063223,26.591885,33.154788,33.125899,26.919402,27.335535,34.637273,37.248110,33.781963,37.785157,35.910171,37.815950,32.246907,36.925591,34.087333,36.781816,32.277238,36.606194,32.266485,34.330974,31.993688,34.113524,33.032772,35.052275,32.297259,34.064734,82.091031,87.256813,128.026958,84.041006,135.472081,56.882163,44.942355,155.643669,120.160000,2.177000,215.400000,118.710000,1.655000,145.200000,72220.564402,12.848493,23.462018,92.153205,34.662771,3741.327734,2341.186257
