Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 20:00:51,0.000000,0.000000,75.505257,75.208432,66.097518,75.835366,78.634470,73.057953,75.853332,75.126795,33.021673,28.357246,28.704838,28.669043,35.383326,35.277838,32.690821,32.913138,32.652198,34.656250,32.937212,33.215800,31.494686,32.509773,30.762603,72.023271,29.653122,36.787601,21.720640,21.626403,21.546095,28.529980,29.033667,28.519717,33.140423,33.107089,26.842874,27.148474,34.649308,37.243746,33.763947,37.803465,35.893658,37.831290,32.253901,36.945205,34.085265,36.784178,32.286866,36.625948,32.288605,34.323748,31.998462,34.117226,33.018699,35.026709,32.296209,34.063242,84.233522,89.318480,128.923309,86.208286,136.595022,57.109844,44.978964,157.380759,120.080000,2.200000,217.800000,118.800000,1.661000,146.700000,72280.562827,13.290582,23.497019,92.914135,34.664984,3744.949194,2343.630943
06/21/2026 20:01:51,0.000000,0.000000,75.524136,75.202824,66.319345,75.803723,78.635738,73.021972,75.817883,75.070620,32.994729,28.286016,28.672887,28.649436,35.359417,35.070833,32.567659,32.850925,32.612343,34.618270,33.158743,33.454878,31.638613,32.470209,30.562072,65.625154,29.941268,35.715885,20.899678,20.753257,20.546757,28.660047,29.259143,29.359493,33.010612,33.059064,26.866528,27.248229,34.619748,37.238159,33.755779,37.812570,35.886439,37.801111,32.223066,36.915618,34.063119,36.774938,32.258096,36.607070,32.248428,34.323171,31.959129,34.102628,33.012526,35.026316,32.278563,34.084702,79.744754,84.947076,128.117274,82.268166,135.246866,56.969735,44.543730,152.273069,120.190000,2.157000,213.000000,118.900000,1.637000,142.600000,72340.561450,12.636035,23.079850,90.660343,34.649559,3748.456058,2345.963028
06/21/2026 20:02:51,0.000000,0.000000,75.521666,75.194441,66.285694,75.804551,78.635723,72.999093,75.838410,75.107637,33.022014,28.248699,28.597653,28.561528,34.932479,35.156390,32.531453,32.813843,32.566703,34.571857,32.820625,33.401109,31.443018,32.403473,30.729473,72.368949,29.995089,36.022711,21.942718,21.830555,21.805115,28.730851,29.328584,27.671788,33.065840,32.994274,26.782207,27.113218,34.639575,37.223432,33.755304,37.776306,35.881283,37.796410,32.238799,36.927320,34.077082,36.772926,32.255743,36.593224,32.245918,34.303360,31.985570,34.090400,33.009616,35.014102,32.263752,34.055274,81.934867,87.182376,129.053204,82.898025,136.566648,57.005016,44.864669,149.030004,120.300000,2.157000,212.700000,118.980000,1.631000,141.600000,72400.560059,12.635021,23.387690,89.202969,34.645270,3752.074058,2348.404194
06/21/2026 20:03:51,0.000000,0.000000,75.492111,75.193593,66.044524,75.790926,78.655791,73.013791,75.847591,75.094019,32.870975,28.163121,28.541097,28.502836,35.098961,35.144625,32.461642,32.730271,32.501874,34.560432,32.941219,33.168912,31.381294,32.447719,30.518236,62.815852,29.847706,34.380030,20.463560,20.339091,20.152327,28.550404,29.230717,29.208416,32.961981,32.951311,26.660850,26.966496,34.649114,37.234267,33.786083,37.782187,35.884074,37.785496,32.216241,36.923062,34.072364,36.789904,32.246220,36.601454,32.258956,34.313702,31.973678,34.098112,33.028007,35.013824,32.276920,34.057758,75.942507,81.250842,127.193917,78.476269,134.219726,56.824554,44.332424,143.714506,120.410000,2.114000,207.400000,118.990000,1.592000,137.000000,72460.559242,11.503546,22.876484,86.767827,34.649571,3755.499373,2350.654830
06/21/2026 20:04:51,0.000000,0.000000,75.523706,75.175789,66.183616,75.778325,78.673936,72.996068,75.959928,75.101718,32.865715,28.050723,28.451483,28.387811,35.021470,35.101278,32.392314,32.681423,32.437450,34.517470,32.839483,32.816501,31.371593,32.321477,30.578029,70.009910,29.949446,35.616351,21.477212,21.353773,21.319778,28.668653,29.311900,27.799285,32.940448,32.910662,26.518127,26.962801,34.639234,37.231052,33.755457,37.770272,35.873260,37.789731,32.209826,36.888256,34.062740,36.753323,32.228158,36.588801,32.224955,34.288664,31.961466,34.091595,33.024593,35.017069,32.271763,34.043734,81.376627,86.493728,127.905678,83.438645,135.285704,56.665546,44.797665,154.617243,120.430000,2.170000,214.700000,118.860000,1.649000,144.600000,72520.558828,12.292827,23.323524,91.700904,34.635697,3759.046431,2353.027202
06/21/2026 20:05:51,0.000000,0.000000,75.571142,75.181859,66.182921,75.785565,78.637410,73.013916,75.972237,75.120375,32.852481,28.168210,28.507365,28.429129,35.184001,35.137452,32.302479,32.660110,32.448675,34.447026,32.515397,33.206163,31.424877,32.345765,30.538840,71.035867,29.267921,36.651874,21.472572,21.351377,21.313929,28.146096,28.624023,27.551493,32.913101,32.923770,26.714930,26.925891,34.607013,37.229003,33.744750,37.787015,35.861758,37.787978,32.180473,36.903924,34.049163,36.773417,32.216801,36.603615,32.201831,34.312200,31.953907,34.102878,32.993662,35.034103,32.247948,34.050160,83.527899,88.665620,128.814777,85.632363,136.341710,56.915225,45.053543,159.543504,120.120000,2.199000,218.100000,118.770000,1.670000,147.200000,72580.557315,13.083601,23.568273,93.853695,34.632080,3762.646840,2355.451641
06/21/2026 20:06:51,0.000000,0.000000,75.548496,75.196366,66.108373,75.791622,78.632090,73.030578,75.833393,75.098814,32.767780,28.155491,28.457166,28.437141,34.911299,35.042996,32.312409,32.639795,32.394182,34.425506,32.502277,33.022581,31.372728,32.330174,30.612523,68.017516,29.405111,34.678383,21.164441,21.080477,20.968075,28.341888,28.857231,28.524396,32.892002,32.849321,26.800053,27.036635,34.621623,37.209960,33.748195,37.783815,35.859058,37.784843,32.184880,36.913770,34.037735,36.762914,32.217521,36.583090,32.211578,34.284199,31.966338,34.082129,33.017781,35.028011,32.259792,34.037560,74.415161,79.857279,128.645711,74.015623,135.766425,57.026871,43.783088,136.816319,120.340000,2.085000,203.400000,118.900000,1.565000,132.900000,72640.555768,12.333167,22.345216,83.516609,34.629740,3766.194386,2357.818051
06/21/2026 20:07:51,0.000000,0.000000,75.578903,75.172730,66.338438,75.781921,78.646396,72.995018,75.893078,75.101957,32.679136,27.873692,28.224515,28.206434,34.869622,35.060298,32.177021,32.597866,32.357106,34.354354,32.832545,33.083042,31.186935,32.295036,30.355661,67.364238,29.926268,34.645443,20.811808,20.646955,20.545726,28.567110,29.254106,29.602854,32.833949,32.779260,26.146971,26.533923,34.607732,37.234142,33.737246,37.775573,35.849304,37.777763,32.170630,36.903114,34.029704,36.763758,32.207122,36.591333,32.222247,34.289958,31.947173,34.080757,33.027965,35.004914,32.241829,34.035176,79.515630,84.598621,127.357715,82.288113,134.624473,56.509193,44.536155,153.134250,120.210000,2.164000,213.400000,118.930000,1.643000,143.500000,72700.554994,11.572874,23.072569,91.043852,34.624872,3769.646899,2360.099690
06/21/2026 20:08:51,0.000000,0.000000,75.522654,75.171358,66.124928,75.768644,78.601196,72.985931,75.826193,75.119060,33.427064,29.467246,29.834680,29.797179,35.210612,34.996915,32.728400,32.796433,32.616718,34.399904,33.643847,33.333711,31.847676,32.599770,31.500740,63.211652,30.640125,29.518895,26.903569,26.956277,28.134952,29.877339,30.067713,30.359256,33.274769,33.119224,29.457991,30.066001,34.595056,37.226371,33.726974,37.789656,35.834977,37.798821,32.134877,36.904967,34.037336,36.778885,32.183163,36.583437,32.193616,34.281817,31.945238,34.098154,33.013825,35.013866,32.224101,34.063214,82.191993,83.405036,120.412766,80.059384,123.487410,65.312162,54.999562,116.091664,121.110000,0.626000,67.500000,0.000000,0.000000,-0.000000,72760.553079,-3.006419,32.525314,73.045055,34.621418,3771.627077,2360.939793
06/21/2026 20:09:51,0.000000,0.000000,75.502340,75.140478,66.230731,75.779102,78.604049,72.999811,75.829425,75.088507,34.180452,31.465269,31.450566,31.787449,35.497729,35.205206,33.375789,33.496634,33.450400,34.727997,34.828236,34.645123,32.858040,33.118091,32.875777,56.916621,31.453959,31.901687,29.176965,29.143958,30.345424,31.193977,31.218930,31.516115,33.902023,33.767029,31.443808,31.744943,34.603238,37.200036,33.731577,37.756233,35.854473,37.783362,32.125094,36.893911,34.032456,36.728450,32.164807,36.574033,32.183833,34.276941,31.940790,34.068415,33.017829,34.991255,32.238672,34.021816,83.598210,84.063533,110.319551,74.399997,113.722998,74.437656,56.644754,97.261098,121.150000,0.623000,67.400000,0.000000,0.000000,-0.000000,72820.551776,-2.011368,33.913055,62.411880,34.609361,3772.747247,2360.939793
06/21/2026 20:10:51,0.000000,0.000000,75.511017,75.181676,66.205359,75.773113,78.614484,73.054346,75.731923,75.120590,34.626022,32.176144,32.087587,32.485550,35.569246,35.612225,33.861984,34.034255,33.946551,35.058878,35.273888,34.854211,33.340465,33.485749,33.469352,48.993789,32.115641,32.777109,30.647639,30.616886,31.715001,31.913684,31.920365,32.122935,34.254013,34.175008,32.039352,32.201440,34.597562,37.227543,33.722072,37.786546,35.846767,37.807047,32.127587,36.904794,34.038937,36.765439,32.170078,36.579275,32.176982,34.282979,31.935268,34.080667,33.010094,35.019013,32.221695,34.037729,78.132500,78.449346,102.425902,72.033169,107.927058,79.491302,56.943747,84.015986,121.160000,0.626000,67.200000,0.000000,0.000000,-0.000000,72880.550132,-1.385577,34.162686,54.112195,34.616904,3773.866050,2360.939793
06/21/2026 20:11:51,0.000000,0.000000,75.505868,75.198064,66.250090,75.788147,78.604652,73.041910,75.747378,75.116206,34.875672,32.520863,32.408322,32.773402,35.602588,35.936156,34.191185,34.421516,34.307814,35.355375,35.739550,35.238738,33.666207,33.696408,33.640607,43.966458,32.631773,33.167937,31.379426,31.406159,31.864126,32.372883,32.398686,32.554372,34.552173,34.440362,32.252917,32.357336,34.585312,37.217985,33.707594,37.772583,35.833995,37.783702,32.095174,36.898095,34.018895,36.743253,32.155768,36.569912,32.173051,34.268406,31.938459,34.081491,33.006919,34.983476,32.212726,34.017237,81.198376,81.407609,96.369202,72.420458,104.272961,82.132629,57.081154,75.712181,121.240000,0.624000,67.000000,0.000000,0.000000,-0.000000,72940.549961,-1.109210,34.277147,48.478911,34.603202,3774.985325,2360.939793
06/21/2026 20:12:51,0.000000,0.000000,75.541800,75.141101,66.242885,75.765976,78.582133,72.985372,75.829456,75.107545,35.019302,32.740960,32.634677,32.947791,36.064247,36.061590,34.497926,34.712200,34.613930,35.571146,35.731088,35.507868,33.920327,33.796882,33.869856,40.863935,33.019340,33.342436,31.720997,31.668428,31.973451,32.624830,32.726223,32.833827,34.746328,34.630553,32.334637,32.458626,34.592717,37.189106,33.708183,37.782448,35.830433,37.766892,32.108062,36.879834,34.020104,36.731626,32.159569,36.572806,32.177482,34.267056,31.923296,34.051180,33.021908,34.992664,32.204512,34.009930,81.909999,82.128695,92.152769,72.755799,101.833476,83.509424,57.151460,70.698047,121.070000,0.623000,66.900000,0.000000,0.000000,-0.000000,73000.556605,-0.993214,34.335650,44.888929,34.599490,3776.104143,2360.939793
06/21/2026 20:13:51,0.000000,0.000000,75.555413,75.111220,66.283963,75.754869,78.602609,72.973381,75.884799,75.108453,35.167467,32.905553,32.873098,33.129168,36.176736,36.274580,34.699987,34.982941,34.865509,35.856975,35.797619,35.666070,34.078399,33.942547,34.204800,38.970002,33.310869,33.514801,31.871996,31.830122,32.023790,32.882313,32.965002,33.085465,34.937251,34.807310,32.428278,32.563689,34.595469,37.193618,33.717944,37.748855,35.836375,37.792703,32.094005,36.885574,34.019648,36.713916,32.141649,36.547905,32.162091,34.251262,31.921698,34.056496,33.004116,34.978020,32.233315,34.013363,83.113983,83.331119,89.147163,72.930019,100.124148,84.342545,57.276146,67.649203,121.210000,0.620000,66.900000,0.000000,0.000000,-0.000000,73060.555753,-0.924496,34.439297,42.628812,34.595401,3777.222460,2360.939793
06/21/2026 20:14:51,0.000000,0.000000,75.563600,75.144329,66.107426,75.758611,78.607181,72.973325,75.872113,75.087309,35.375572,33.064023,33.061801,33.323781,36.351131,36.636598,34.915719,35.191503,35.043543,36.008660,36.412883,35.782105,34.199548,34.012218,34.478348,37.761651,33.519421,33.665117,31.901130,31.834310,31.993369,33.047978,33.147539,33.275084,35.086408,34.999061,32.476938,32.641030,34.566144,37.183846,33.689549,37.748002,35.826904,37.765139,32.078259,36.865631,33.978324,36.708571,32.101765,36.521517,32.145903,34.243548,31.890792,34.045806,33.005859,34.982419,32.207674,34.005094,84.072794,84.312672,87.103158,73.074287,98.826710,84.977783,57.453852,65.395667,121.180000,0.624000,67.300000,0.000000,0.000000,-0.000000,73120.554762,-0.921669,34.586786,40.917929,34.578037,3778.340108,2360.939793
06/21/2026 20:15:51,0.000000,0.000000,75.553143,75.157939,66.210392,75.769348,78.614096,72.993412,75.802197,75.100113,35.511836,33.229569,33.337106,33.575237,36.420179,36.760044,35.123369,35.428775,35.289355,36.208131,36.369716,36.296677,34.489330,34.150718,34.758414,37.063748,33.758260,33.730725,31.930851,31.868486,32.028473,33.262134,33.373666,33.469632,35.233883,35.146108,32.599546,32.759064,34.562341,37.175633,33.677723,37.760097,35.804563,37.773784,32.074060,36.853683,33.990307,36.718744,32.113401,36.539728,32.169738,34.240692,31.911534,34.047578,33.000076,34.996604,32.198396,33.998056,74.002564,73.863420,85.391232,72.957787,97.925562,85.572766,57.720314,63.626211,121.150000,0.626000,67.200000,0.000000,0.000000,-0.000000,73180.553326,-1.076707,34.807432,39.549270,34.580337,3779.458498,2360.939793
06/21/2026 20:16:51,0.000000,0.000000,75.566966,75.195840,66.172723,75.791186,78.601371,73.042419,75.791904,75.097414,35.787588,33.478566,33.641592,33.878049,36.550666,36.792707,35.306152,35.650477,35.492954,36.403087,36.538965,36.445774,34.686229,34.271812,34.663191,36.698937,33.971971,33.916915,31.944787,31.890886,32.018682,33.468301,33.585134,33.699285,35.413845,35.339830,32.792552,33.025489,34.565121,37.189460,33.665212,37.755162,35.820986,37.789724,32.064302,36.871493,33.989091,36.718859,32.104643,36.535886,32.147521,34.240281,31.887067,34.043254,32.996191,35.000710,32.191418,34.024392,78.212485,78.346715,83.562476,72.045064,97.209665,86.071893,58.039603,62.526633,120.970000,0.623000,67.000000,0.000000,0.000000,-0.000000,73240.551950,-1.154111,35.071026,38.687115,34.580039,3780.577251,2360.939793
06/21/2026 20:17:51,0.000000,0.000000,75.547359,75.171579,66.371414,75.756545,78.574415,73.021214,75.848152,75.098804,35.988291,33.770894,33.956061,34.188096,36.779603,36.986190,35.547045,35.904111,35.721199,36.570004,36.669570,36.538444,34.901953,34.387809,35.012033,36.470395,34.150588,34.167012,31.923562,31.860751,32.018443,33.683944,33.765219,33.922414,35.605929,35.548327,33.117283,33.394617,34.577812,37.176461,33.667679,37.755848,35.816506,37.765813,32.055351,36.874508,33.982793,36.699309,32.123689,36.539779,32.151476,34.236680,31.906172,34.046723,33.015668,34.989987,32.208682,34.009207,78.805536,78.945980,82.269984,71.547193,96.654482,86.425458,58.500863,61.591975,121.210000,0.622000,66.900000,0.000000,0.000000,-0.000000,73300.542433,-1.283292,35.450304,37.947049,34.580007,3781.694879,2360.939793
06/21/2026 20:18:51,0.000000,0.000000,75.552584,75.186097,66.332741,75.777570,78.568450,73.035109,75.825322,75.100028,36.319967,34.182948,34.414169,34.657691,36.953141,37.289685,35.841533,36.174117,36.039701,36.791284,36.944347,36.598755,35.224857,34.536578,35.113885,36.406976,34.389567,34.425066,31.952276,31.909512,32.020452,33.979030,34.072260,34.294637,35.793796,35.745954,33.581190,33.907314,34.559756,37.195609,33.652655,37.761670,35.804320,37.800496,32.045333,36.887737,33.989410,36.709885,32.095987,36.530819,32.154364,34.255095,31.866743,34.058223,32.992954,34.981519,32.186768,34.013537,80.283088,80.431266,81.395685,71.497827,96.118460,86.636921,59.103705,60.672693,120.960000,0.623000,67.000000,0.000000,0.000000,-0.000000,73360.549818,-1.518255,35.943321,37.212535,34.577144,3782.812544,2360.939793
06/21/2026 20:19:51,0.000000,0.000000,75.550809,75.184321,66.393251,75.760815,78.612742,73.056404,75.801877,75.110774,36.680733,34.645385,34.884898,35.131552,37.205906,37.373037,36.121360,36.473301,36.305863,36.983334,37.196501,37.140901,35.482156,34.787003,35.967697,36.421073,34.649592,34.665562,31.965669,31.896623,32.010600,34.345613,34.399751,34.790152,36.024803,35.992031,34.083675,34.621189,34.539114,37.179015,33.649694,37.754747,35.785966,37.769815,32.048255,36.864776,33.969474,36.713468,32.089674,36.522770,32.144381,34.216289,31.847395,34.062261,32.976549,34.987326,32.171556,33.996583,81.378457,81.530638,80.930142,71.731037,95.682989,86.914808,59.670229,60.015763,121.100000,0.625000,66.600000,0.000000,0.000000,-0.000000,73420.547416,-1.738343,36.403905,36.683540,34.564455,3783.930109,2360.939793
06/21/2026 20:20:51,0.000000,0.000000,75.534392,75.181834,66.238383,75.763207,78.594937,73.027898,75.843984,75.098433,36.939044,35.165069,35.267470,35.579026,37.554105,37.640732,36.446414,36.776534,36.593503,37.207057,37.516089,37.477635,35.816045,34.989941,36.290600,36.588037,34.891144,34.664053,31.943664,31.906690,32.014017,34.748317,34.726583,35.127907,36.280657,36.242141,34.749654,35.306757,34.554664,37.169751,33.638472,37.734745,35.794992,37.778819,32.074680,36.844857,33.972126,36.685138,32.111211,36.519847,32.157899,34.220894,31.868054,34.033394,32.984540,34.990419,32.191756,33.987436,82.539687,82.689571,80.737375,72.190784,95.298057,87.182192,60.176838,59.970122,121.160000,0.625000,67.300000,0.000000,0.000000,-0.000000,73480.537738,-2.149514,36.813567,36.646659,34.565685,3785.048513,2360.939793
06/21/2026 20:21:51,0.000000,0.000000,75.474901,75.172575,66.095851,75.756713,78.573741,73.081501,75.766656,75.094953,37.255872,35.625280,35.659838,35.967058,37.805542,37.912465,36.799319,37.062956,36.915333,37.449959,37.659909,37.574415,36.102124,35.245287,36.485142,36.818785,35.164682,34.749626,31.957435,31.911998,32.030127,35.130654,35.072574,35.425421,36.530095,36.491591,35.359097,35.683753,34.537247,37.161234,33.639266,37.733767,35.823551,37.778586,32.055753,36.824518,33.958374,36.690017,32.099038,36.498004,32.164784,34.228205,31.865146,34.027633,32.982328,34.959834,32.186259,33.969963,83.620751,83.835670,80.703195,72.744740,94.975569,87.366504,60.607703,60.100408,120.210000,0.621000,66.800000,0.000000,0.000000,-0.000000,73540.536097,-2.410729,37.160355,36.751895,34.559175,3786.164954,2360.939793
06/21/2026 20:22:51,0.000000,0.000000,75.332553,75.138724,65.968993,75.700970,78.532484,72.998062,75.728020,75.072759,37.537151,35.966922,35.996151,36.265848,38.058593,38.079353,37.095351,37.358007,37.183907,37.673720,37.960484,37.830632,36.331809,35.408300,36.883484,37.002473,35.412843,34.845367,32.009039,31.899911,32.040924,35.393627,35.405150,35.664372,36.760848,36.725452,35.750568,35.956562,34.575349,37.133763,33.651740,37.724082,35.824470,37.743268,32.089165,36.810081,33.968304,36.671594,32.114229,36.483901,32.188401,34.211816,31.885225,34.006042,33.012274,34.944032,32.219247,33.942940,76.903473,76.316597,80.739022,73.268641,94.641436,87.422585,60.936217,60.043277,120.370000,0.619000,66.600000,0.000000,0.000000,-0.000000,73600.535573,-2.578406,37.423773,36.705766,34.559996,3787.278167,2360.939793
06/21/2026 20:23:51,0.000000,0.000000,75.281224,75.127506,65.886776,75.712069,78.455626,73.008350,75.724975,75.081116,37.569622,36.092009,35.960927,36.376391,38.384391,38.417064,37.278555,37.624685,37.443203,37.943902,38.081727,38.219678,36.473325,35.682900,36.915466,43.338791,34.705652,31.249899,30.884945,31.695880,31.939010,34.812447,35.242986,34.666517,36.944438,36.962573,35.224114,35.253712,34.560578,37.160609,33.621834,37.754428,35.801545,37.784913,32.087049,36.832030,33.955256,36.692662,32.104591,36.503527,32.164481,34.216363,31.864843,34.037391,32.994766,34.974901,32.204271,33.985271,76.283473,77.744069,91.362184,77.397899,107.407522,78.493777,53.070720,140.905674,119.860000,2.109000,206.800000,118.440000,1.595000,136.700000,73660.532797,0.383126,30.866773,85.456766,34.565065,3788.770379,2361.322365
06/21/2026 20:24:51,0.000000,0.000000,75.144534,75.071045,66.091839,75.618366,78.361802,72.917736,75.557194,75.077523,36.943323,34.091810,34.158839,34.092108,37.934284,38.340187,36.816236,37.198827,36.881835,37.889365,37.110951,37.344277,35.561452,34.985213,35.842792,63.220395,33.595636,35.677517,26.120577,25.963239,25.920071,33.264835,33.721968,32.698942,36.556413,36.567476,32.948578,33.070932,34.557683,37.145784,33.640967,37.738995,35.829618,37.763869,32.101457,36.811722,33.953079,36.679873,32.129083,36.488937,32.187343,34.215642,31.869020,34.008577,32.992141,34.965188,32.220305,33.964864,78.371888,83.681586,116.099166,79.137711,127.707139,61.111050,49.029212,150.623537,119.770000,2.157000,213.500000,118.210000,1.638000,142.500000,73720.532115,8.403893,27.273624,89.921692,34.563207,3792.314810,2363.695726
06/21/2026 20:25:51,0.000000,0.000000,75.085398,75.027955,65.879219,75.560863,78.263246,72.778317,75.460816,75.034735,36.656073,33.535267,33.781330,33.858020,37.759207,38.404986,36.585309,36.988799,36.726870,37.885268,36.810490,37.122194,35.392060,34.908388,35.458708,65.672967,34.230411,37.736593,25.728367,25.514191,25.298101,33.572281,34.019471,34.188157,36.502099,36.492362,32.169907,32.432829,34.568764,37.126757,33.660079,37.742101,35.834539,37.759499,32.136217,36.824216,33.964286,36.688386,32.155646,36.498537,32.192286,34.205483,31.873524,34.031769,33.016252,34.981258,32.229957,33.955402,80.731491,86.281495,120.858645,82.834396,130.474774,58.340009,49.179728,155.087081,119.750000,2.179000,216.100000,118.380000,1.662000,146.000000,73780.531325,10.326134,27.410459,91.908190,34.572248,3795.878041,2366.085444
06/21/2026 20:26:51,0.000000,0.000000,74.982620,75.004163,65.969596,75.545735,78.216185,72.747046,75.420504,75.038333,36.563103,32.929070,33.211319,33.238955,37.404911,38.294772,36.344688,36.774845,36.458655,37.841928,36.355079,36.627796,35.191001,34.686359,34.785865,70.998699,34.476223,39.714712,25.845462,25.647403,25.473525,33.554627,34.097718,34.505127,36.380760,36.340921,31.640786,31.515844,34.559654,37.154382,33.642712,37.757965,35.823890,37.767877,32.119734,36.809718,33.959060,36.686718,32.139750,36.521675,32.182923,34.224550,31.865932,34.030096,33.002575,34.977369,32.238090,33.967070,83.779282,89.263344,123.678002,86.115008,132.238848,58.281767,49.395889,161.662875,119.720000,2.213000,220.500000,118.220000,1.687000,150.000000,73840.530701,12.108162,27.606550,94.766157,34.571587,3799.517443,2368.552249
06/21/2026 20:27:51,0.000000,0.000000,74.900071,74.924572,65.913060,75.443687,78.153174,72.664146,75.298989,75.027014,36.380101,32.492623,32.886625,32.798338,37.473771,38.095928,36.148606,36.569576,36.290239,37.719320,36.306618,36.801139,34.807790,34.480849,34.323617,67.384901,34.438717,38.872968,24.779441,24.641620,24.456686,33.310315,33.980560,34.388029,36.162937,36.154082,31.148889,31.195807,34.561745,37.167079,33.636169,37.763386,35.818741,37.787927,32.126131,36.838232,33.955265,36.686476,32.138027,36.530141,32.195550,34.258004,31.875900,34.029409,32.990329,34.988212,32.228803,33.976895,75.416807,81.229229,124.030254,75.994176,131.417083,58.446133,47.931802,139.388371,119.820000,2.097000,205.300000,118.500000,1.581000,134.800000,73900.528186,12.604397,26.268571,84.741310,34.577621,3803.064498,2370.922352
06/21/2026 20:28:51,0.000000,0.000000,74.836643,74.894943,65.801556,75.400302,78.101930,72.594356,75.296383,75.012157,36.128710,31.965395,32.353458,32.359133,37.534545,38.040488,35.946528,36.318467,36.014463,37.593880,35.893998,36.320749,34.573351,34.344395,34.029627,71.935578,34.217994,39.764570,25.223060,25.065161,24.988624,33.030669,33.755332,34.172681,35.995604,35.944230,30.344945,30.683841,34.548503,37.170242,33.622686,37.752182,35.815147,37.776830,32.145216,36.843732,33.974548,36.699056,32.151536,36.506843,32.203509,34.228217,31.856695,34.016725,32.981186,34.978205,32.239196,33.968618,81.861922,87.212326,124.367754,84.824851,131.680324,58.153433,49.006003,158.715987,119.870000,2.200000,218.300000,118.350000,1.671000,147.800000,73960.527025,12.512066,27.252504,93.495212,34.573944,3806.604263,2373.292306
06/21/2026 20:29:51,0.000000,0.000000,74.865112,74.880743,65.853390,75.363495,78.071973,72.551919,75.268517,74.993153,36.058037,31.913900,32.272662,32.252414,37.268912,37.856324,35.837586,36.140948,35.899490,37.462778,35.848553,36.159656,34.469146,34.248149,34.137072,73.348642,33.983504,40.855553,25.236373,25.049398,25.038370,32.781794,33.526230,33.840240,35.887115,35.833077,30.206776,30.593856,34.562301,37.186649,33.624441,37.733159,35.842020,37.766520,32.160198,36.844557,33.973600,36.699881,32.160607,36.516749,32.206031,34.244935,31.864119,34.008674,33.003797,34.999429,32.259835,33.958133,84.176737,89.523737,126.017499,86.706430,133.288721,58.386211,48.872481,161.424961,119.550000,2.214000,220.000000,118.220000,1.687000,149.500000,74020.524626,13.724671,27.130882,94.664129,34.580782,3810.253256,2375.766902
06/21/2026 20:30:51,0.000000,0.000000,74.809178,74.841710,65.812229,75.325507,78.034527,72.484575,75.169030,75.011490,35.924862,31.674358,32.047177,31.968671,37.230649,37.856529,35.663431,36.016017,35.739265,37.305076,35.528811,35.454218,34.286524,34.198645,33.782711,66.449070,33.741045,38.208299,23.800183,23.651940,23.514168,32.516762,33.241448,33.603544,35.645854,35.641423,30.128929,30.430570,34.557713,37.159965,33.630552,37.736145,35.857721,37.756112,32.164402,36.805019,33.965888,36.697948,32.183250,36.490143,32.229813,34.232262,31.893274,34.006290,32.977405,34.956696,32.262453,33.965629,73.751080,79.574372,125.107274,74.394677,131.561445,58.270325,46.946358,135.640025,119.710000,2.080000,202.500000,118.300000,1.560000,131.900000,74080.523337,12.853556,25.354743,82.951421,34.576434,3813.753380,2378.092745
06/21/2026 20:31:51,0.000000,0.000000,74.818109,74.818954,65.718765,75.287574,78.000502,72.474476,75.208355,74.967610,35.744345,31.288734,31.663874,31.521147,37.152570,37.816954,35.400803,35.787172,35.502431,37.175727,35.310974,35.769434,33.845448,34.074547,33.203549,71.192623,33.493547,38.934381,24.314085,24.229928,24.068969,32.201274,33.000041,33.387128,35.488005,35.416212,29.559893,29.985444,34.574786,37.159294,33.662354,37.739945,35.847209,37.761975,32.197005,36.816843,33.981750,36.680570,32.199298,36.491057,32.243726,34.218179,31.905866,34.000841,33.002177,34.988501,32.277164,33.962550,80.591064,85.902594,124.866949,83.481813,131.688818,57.590152,48.114753,155.209275,119.570000,2.183000,216.100000,118.130000,1.659000,145.700000,74140.521838,12.497343,26.437038,91.962031,34.585555,3817.252902,2380.424185
06/21/2026 20:32:51,0.000000,0.000000,74.826661,74.785256,65.867475,75.258678,78.016315,72.396760,75.284328,74.987426,35.529864,31.128729,31.568940,31.404556,37.258393,37.592598,35.277934,35.658159,35.353926,37.031070,35.547588,35.250225,34.015197,33.942385,33.197675,72.183119,33.192004,40.224134,24.257843,24.099812,24.063683,31.928489,32.682673,32.872093,35.386311,35.312294,29.683205,29.816340,34.587527,37.156959,33.658411,37.742209,35.868051,37.769069,32.215718,36.831734,33.990035,36.710065,32.219381,36.516344,32.261992,34.239507,31.901436,34.016229,33.005582,34.976822,32.283898,33.971933,82.861140,88.157563,126.092648,85.290333,133.038381,57.595993,47.911895,158.498142,119.680000,2.198000,218.000000,118.260000,1.668000,147.400000,74200.521818,13.973916,26.250218,93.400632,34.596145,3820.863040,2382.861212
06/21/2026 20:33:51,0.000000,0.000000,74.860281,74.818456,65.684949,75.266268,78.023039,72.418358,75.333550,74.996115,35.484538,31.014526,31.416441,31.288658,37.024844,37.478065,35.160275,35.489596,35.193783,36.947790,35.441109,35.278541,33.733625,33.827328,32.789411,71.952359,32.890970,38.859860,23.993593,23.899113,23.834478,31.662145,32.374932,32.540408,35.220780,35.189305,29.491252,29.750776,34.579523,37.167111,33.679723,37.738225,35.859975,37.775153,32.225403,36.844994,34.002898,36.720230,32.230184,36.535055,32.246316,34.256269,31.911132,34.039302,32.991345,34.989669,32.285802,33.976053,78.659182,84.216633,126.701637,78.752550,133.527861,57.593993,46.925965,144.764399,119.710000,2.131000,209.300000,118.130000,1.611000,139.000000,74260.519320,13.524143,25.335717,87.253503,34.602718,3824.477418,2385.299834
06/21/2026 20:34:51,0.000000,0.000000,74.888967,74.801514,65.753665,75.264927,78.027175,72.413200,75.401022,74.987584,35.407276,30.680580,31.099040,30.964923,36.945883,37.351402,34.938150,35.295045,34.976826,36.797673,34.608698,35.355435,33.545955,33.813775,32.795647,73.062739,32.789180,39.490672,23.845404,23.720457,23.611973,31.463972,32.213065,32.556948,35.053238,35.029295,29.041268,29.425924,34.573985,37.183260,33.650786,37.755834,35.851820,37.790437,32.212316,36.839954,33.991180,36.721826,32.213394,36.540483,32.245243,34.268957,31.900703,34.052002,32.982725,35.000137,32.289924,33.984162,83.137691,88.346342,126.256128,86.092927,133.163805,57.287478,47.230785,161.775034,119.490000,2.217000,220.300000,118.170000,1.681000,149.700000,74320.518961,13.871054,25.619618,94.814221,34.602456,3828.035507,2387.687180
06/21/2026 20:35:51,0.000000,0.000000,74.916437,74.771526,65.895017,75.256966,78.076902,72.365807,75.385173,75.001718,35.300004,30.654716,31.035749,30.913316,36.996393,37.295338,34.856511,35.185958,34.849982,36.612707,34.869052,35.291252,33.552705,33.641099,32.723127,67.673909,32.372172,37.523189,22.952274,22.852772,22.724101,31.130937,31.869182,31.915956,34.898437,34.891341,29.297692,29.504853,34.577972,37.196961,33.665203,37.766200,35.883881,37.789722,32.243188,36.867907,33.991707,36.736067,32.246747,36.560380,32.262766,34.286436,31.913792,34.063627,32.997477,35.004654,32.284122,33.995244,74.489732,80.148476,125.803414,74.558622,132.473461,57.151194,45.820884,137.204263,119.720000,2.080000,203.300000,118.160000,1.574000,133.300000,74380.517406,13.225637,24.297552,83.702303,34.616703,3831.573303,2390.049673
06/21/2026 20:36:51,0.000000,0.000000,74.930723,74.786660,65.782636,75.292963,78.063117,72.389639,75.401847,75.020934,35.030380,30.228508,30.644380,30.492144,37.042390,37.030006,34.606472,34.981253,34.634330,36.521016,34.376548,34.726349,33.237246,33.576690,32.464412,70.713276,32.411148,38.047079,23.229939,23.090133,22.962113,31.095290,31.843346,32.252026,34.724539,34.718773,28.500464,28.946497,34.558955,37.192158,33.660929,37.782274,35.860829,37.787493,32.235605,36.844105,33.983803,36.746331,32.236003,36.542613,32.249843,34.273990,31.913772,34.049065,32.966002,35.023807,32.300964,34.004502,80.484264,85.771003,125.255331,83.350272,132.158925,56.687357,46.850222,155.463858,119.520000,2.186000,216.000000,118.170000,1.652000,145.600000,74440.516007,12.782071,25.265008,92.074115,34.610652,3835.064083,2392.371091
06/21/2026 20:37:51,0.000000,0.000000,74.978575,74.777905,65.812221,75.294469,78.138271,72.412759,75.462030,75.005538,35.018660,30.239459,30.660232,30.473026,36.926993,37.022092,34.608139,34.867177,34.533874,36.415928,34.454009,34.825749,33.123966,33.515879,32.086113,72.135890,32.016283,38.821318,23.371336,23.271425,23.234472,30.793497,31.497538,31.484172,34.662473,34.616781,28.794526,28.940093,34.595620,37.192442,33.693295,37.754821,35.904288,37.776941,32.273033,36.857182,34.012465,36.707200,32.267325,36.538804,32.287270,34.285581,31.935207,34.042654,33.009371,34.993460,32.298025,33.996242,82.962692,88.229795,126.604578,85.222149,133.748939,56.820228,46.879257,158.390839,119.600000,2.192000,217.700000,118.140000,1.670000,147.100000,74500.514898,13.529197,25.292121,93.354013,34.621061,3838.677155,2394.809130
06/21/2026 20:38:51,0.000000,0.000000,74.980879,74.812742,65.863228,75.354420,78.156360,72.461898,75.457611,75.013789,34.878243,30.133070,30.509293,30.432734,36.704287,36.896738,34.446616,34.736756,34.376510,36.351456,34.448395,35.048184,33.130456,33.442845,32.210243,71.066718,31.915464,37.450185,23.282914,23.197782,23.106525,30.710809,31.353834,31.425122,34.583188,34.511314,28.650989,28.883311,34.603479,37.211773,33.688665,37.766564,35.900698,37.769383,32.261863,36.852640,34.010127,36.730532,32.277039,36.559530,32.287224,34.296186,31.924915,34.057630,33.013253,35.007531,32.320195,33.974856,76.672122,81.893834,127.001424,75.858937,133.925774,56.866381,45.926343,138.817379,119.530000,2.107000,205.200000,118.160000,1.590000,135.400000,74560.513669,13.052948,24.397237,84.470731,34.625704,3842.273052,2397.228773
06/21/2026 20:39:51,0.000000,0.000000,75.039302,74.810762,66.136595,75.373026,78.160596,72.463621,75.511715,75.044690,34.683796,29.798509,30.156517,30.108135,36.730760,36.856849,34.274660,34.604347,34.228989,36.148954,34.055872,34.459962,32.941466,33.426775,31.993291,66.548533,31.958960,36.836658,22.206893,22.113599,21.886713,30.606309,31.334467,31.810280,34.393764,34.390658,27.995466,28.336057,34.606794,37.177491,33.715401,37.745442,35.883879,37.768068,32.267213,36.861764,34.013956,36.724171,32.262348,36.551114,32.278337,34.270457,31.947645,34.058350,32.989970,34.994505,32.298832,34.002819,78.155954,83.427245,125.093219,81.263729,131.877288,56.437160,46.508889,150.880225,119.480000,2.153000,212.600000,118.210000,1.632000,141.900000,74620.511798,11.891107,24.945551,90.036990,34.620928,3845.698390,2399.486064
06/21/2026 20:40:51,0.000000,0.000000,75.061909,74.780140,65.827290,75.365399,78.176561,72.483082,75.425903,75.014167,34.701142,29.835117,30.222986,30.086927,36.458350,36.706171,34.123573,34.419599,34.094540,36.032099,34.195746,34.181452,32.839846,33.279893,31.884423,71.369708,31.639986,38.138447,22.837293,22.768711,22.713689,30.372302,31.085831,30.943678,34.339102,34.282296,28.343504,28.703491,34.593247,37.196710,33.703198,37.779699,35.907917,37.791608,32.277123,36.876889,34.007825,36.767173,32.285266,36.570811,32.279792,34.310520,31.934402,34.064206,32.983387,35.018091,32.305732,34.028794,81.974635,87.243559,126.373462,84.112132,133.512107,56.428004,46.325842,155.873813,119.630000,2.187000,216.400000,118.200000,1.656000,145.700000,74680.510109,13.364763,24.773684,92.254345,34.634120,3849.286900,2401.901052
06/21/2026 20:41:51,0.000000,0.000000,75.046397,74.826308,65.930738,75.407322,78.153539,72.512015,75.361179,75.027557,34.569183,29.741721,30.068533,30.010457,36.217305,36.653726,33.997570,34.359323,33.996223,35.964579,34.184444,34.381378,32.656410,33.306321,31.745508,73.278281,31.332509,38.842998,23.047883,22.983796,22.859468,30.203005,30.831916,30.718271,34.298324,34.212665,28.141388,28.434882,34.605224,37.201131,33.733532,37.757295,35.919232,37.782129,32.295609,36.867149,34.038450,36.770262,32.297083,36.575042,32.300058,34.310764,31.962265,34.058871,32.992714,35.011875,32.323333,34.021052,84.340727,89.530566,127.332494,86.533251,134.604804,56.551619,46.552685,158.458652,119.240000,2.213000,219.300000,117.730000,1.681000,148.900000,74740.509695,13.856384,24.986614,93.383478,34.641153,3852.917125,2404.359424
06/21/2026 20:42:51,0.000000,0.000000,75.022471,74.774914,65.951811,75.391197,78.181654,72.520406,75.439757,75.012399,34.491190,29.623204,29.998632,29.894343,36.282634,36.526083,33.918655,34.237393,33.904854,35.861475,33.977670,34.455732,32.686456,33.179920,31.820911,66.617233,31.355812,37.173314,22.032472,21.918524,21.751987,30.094462,30.765745,30.984557,34.139055,34.110201,28.100846,28.416763,34.634235,37.229605,33.741378,37.775264,35.907945,37.792520,32.304737,36.892297,34.053477,36.778601,32.310916,36.599422,32.310076,34.309661,31.960713,34.087659,33.001093,35.018902,32.327823,34.054833,79.649245,84.918118,126.523539,82.332516,133.324465,56.481542,45.843899,151.950834,119.690000,2.160000,213.300000,118.100000,1.636000,142.600000,74800.508207,12.853996,24.319318,90.516470,34.654558,3856.435204,2406.703226
06/21/2026 20:43:51,0.000000,0.000000,75.088021,74.791473,65.910478,75.385327,78.170332,72.563658,75.458552,75.013040,34.367494,29.464555,29.880589,29.747916,36.242168,36.278913,33.744151,34.116673,33.807712,35.741979,33.754421,34.281597,32.444767,33.110852,31.661884,73.209833,31.425936,37.407824,22.968867,22.878331,22.846857,30.125822,30.815812,30.829628,34.113490,34.054449,27.987211,28.268590,34.616030,37.220746,33.734081,37.790540,35.919002,37.803993,32.329191,36.896942,34.058138,36.773956,32.301300,36.600035,32.300717,34.332278,31.982079,34.102531,33.018208,35.025776,32.342231,34.045681,81.090539,86.419020,127.506153,81.814554,134.729566,56.485805,45.702025,147.981891,119.520000,2.155000,212.100000,118.040000,1.633000,141.700000,74860.506494,13.222779,24.185045,88.727443,34.659673,3860.057267,2409.151740
06/21/2026 20:44:51,0.000000,0.000000,75.090587,74.774183,65.933567,75.380455,78.183151,72.534623,75.406238,74.984777,34.284466,29.255348,29.632188,29.570304,36.059606,36.283202,33.661280,34.003652,33.683766,35.630295,33.894706,34.074616,32.441070,33.044485,31.778786,63.552597,31.277756,35.833100,21.438730,21.295982,21.090681,29.897279,30.635035,30.931848,33.914966,33.911858,27.623312,27.951792,34.588615,37.219509,33.737108,37.770132,35.900000,37.792105,32.299425,36.892442,34.037641,36.760164,32.295786,36.591896,32.296311,34.311463,31.948268,34.086473,33.003462,35.025256,32.319811,34.042843,76.405058,81.783460,125.574233,79.217434,132.406663,56.225753,45.502470,145.532842,119.560000,2.124000,208.000000,118.190000,1.608000,138.300000,74920.505296,11.837320,23.995780,87.607497,34.645936,3863.484060,2411.406806
06/21/2026 20:45:51,0.000000,0.000000,75.131615,74.781425,66.098844,75.401792,78.186744,72.547136,75.396630,74.999241,34.187200,29.193284,29.569692,29.462183,35.876498,36.078005,33.485014,33.893624,33.554443,35.547815,33.685476,34.022918,32.201511,33.030060,31.311962,71.199605,31.149096,37.470456,22.453640,22.349605,22.233701,29.869672,30.542811,30.442523,33.925460,33.834433,27.608861,27.959882,34.634364,37.235482,33.770577,37.799898,35.929807,37.809470,32.340489,36.901867,34.064856,36.778881,32.331660,36.592618,32.317354,34.323578,31.987155,34.116350,33.012487,35.019626,32.331215,34.052890,81.718840,86.930995,126.546753,83.922604,133.793284,56.107279,45.842248,155.780428,119.570000,2.183000,216.200000,118.120000,1.659000,145.500000,74980.504077,13.152699,24.317757,92.213318,34.667531,3867.049655,2413.799980
06/21/2026 20:46:51,0.000000,0.000000,75.088111,74.786916,65.871714,75.397589,78.183817,72.520889,75.482134,74.996085,34.224981,29.225006,29.535409,29.443009,36.201986,36.106347,33.477005,33.812350,33.498968,35.442845,33.836524,33.829777,32.353234,32.890920,31.422892,72.518556,30.741430,38.027770,22.402161,22.326823,22.271053,29.559007,30.212191,29.937123,33.865664,33.825255,27.623297,27.880074,34.628690,37.219657,33.731607,37.780567,35.920784,37.803561,32.294053,36.899487,34.063356,36.775174,32.316084,36.593498,32.298058,34.317200,31.971844,34.090879,32.996760,35.019458,32.318753,34.034240,84.043473,89.174416,127.533145,86.298449,134.812999,56.372687,45.910903,161.339021,119.520000,2.207000,219.000000,118.200000,1.677000,148.800000,75040.502475,13.645120,24.382650,94.627249,34.653685,3870.667558,2416.244054
06/21/2026 20:47:51,0.000000,0.000000,75.103257,74.799532,65.772160,75.424370,78.219768,72.547761,75.544525,74.997265,34.102915,29.143383,29.513557,29.446999,36.217016,36.131563,33.476628,33.733368,33.430107,35.399413,33.331914,34.075282,32.216618,32.918904,31.573549,66.258270,30.786197,35.513626,21.478633,21.392901,21.290426,29.531593,30.174088,30.249872,33.725165,33.694964,27.707059,28.006763,34.637482,37.227536,33.754970,37.792766,35.940477,37.810394,32.328962,36.891635,34.076785,36.770860,32.316425,36.599148,32.324958,34.329388,31.986750,34.118956,33.007540,35.049276,32.338670,34.048342,74.378069,79.937182,126.654912,74.916856,133.373090,56.330744,44.343300,137.133699,119.590000,2.091000,203.600000,118.380000,1.568000,133.400000,75100.500307,12.626662,22.886964,83.668553,34.667566,3874.169488,2418.570526
06/21/2026 20:48:51,0.000000,0.000000,75.104427,74.812532,65.917243,75.432487,78.208501,72.613092,75.455856,75.005697,33.848255,28.813467,29.250169,29.122814,35.749407,35.912413,33.200098,33.563101,33.258335,35.324696,33.321879,33.690365,32.114330,32.864725,30.918843,70.556455,31.028130,36.244846,22.047996,21.910272,21.857312,29.657847,30.338635,30.686297,33.662265,33.643610,27.180334,27.576869,34.653013,37.248765,33.762478,37.813491,35.941905,37.820214,32.320609,36.941321,34.071156,36.806396,32.305727,36.622139,32.302813,34.352564,31.990859,34.134192,33.015240,35.069814,32.323523,34.092716,80.881636,86.020424,126.290880,83.399217,133.407268,56.076885,45.448575,154.778765,119.670000,2.176000,215.700000,118.270000,1.651000,145.000000,75160.499265,12.300262,23.944584,91.772213,34.679447,3877.674232,2420.904707
06/21/2026 20:49:51,0.000000,0.000000,75.093744,74.774383,65.829585,75.413424,78.210542,72.553723,75.555971,75.001116,33.868185,28.894162,29.282676,29.198973,36.041176,35.915844,33.193761,33.507902,33.240064,35.192106,33.468892,33.259764,31.990484,32.819261,31.339818,71.563795,30.514241,37.476848,22.182975,22.098650,21.996714,29.344221,29.973850,29.646577,33.614232,33.574255,27.452226,27.601984,34.621628,37.233400,33.762893,37.784741,35.928896,37.804142,32.320443,36.899230,34.084406,36.773589,32.317734,36.600450,32.295528,34.318227,31.983566,34.109265,33.010282,35.040927,32.324853,34.057196,83.095136,88.230002,127.441279,85.237383,134.676308,56.238879,45.602490,158.417867,119.670000,2.193000,217.500000,118.280000,1.664000,146.800000,75220.498364,13.386146,24.090702,93.365758,34.663570,3881.277789,2423.335226
06/21/2026 20:50:51,0.000000,0.000000,75.121971,74.789523,65.908934,75.433645,78.207972,72.582484,75.538362,75.032493,33.593440,28.895219,29.243591,29.156321,35.949227,35.862860,33.117882,33.479590,33.157122,35.135525,33.397971,34.224984,32.028046,32.808757,30.923750,70.547967,30.453616,36.226654,22.128697,22.032255,21.915303,29.297182,29.894280,29.714145,33.564162,33.525071,27.321068,27.612782,34.637680,37.243210,33.759309,37.804594,35.915884,37.812812,32.296695,36.927239,34.072561,36.791869,32.293222,36.626074,32.289576,34.358887,31.987407,34.118284,33.003756,35.060133,32.311908,34.062481,77.663715,82.992419,127.826218,77.392913,134.886059,56.557017,45.037520,142.587898,119.760000,2.113000,206.900000,118.280000,1.592000,137.000000,75280.496977,12.673684,23.552970,86.244032,34.668679,3884.870259,2425.750391
06/21/2026 20:51:51,0.000000,0.000000,75.127185,74.814174,65.821121,75.457075,78.209024,72.619548,75.564312,75.010307,33.540872,28.649692,29.051643,28.982116,35.744790,35.676565,33.036887,33.360865,33.072968,35.110990,33.151638,33.709719,31.884391,32.648432,31.061349,71.299125,30.689724,36.886823,21.863453,21.735576,21.637102,29.366752,30.047198,30.341865,33.496171,33.462408,26.995912,27.407553,34.638727,37.247791,33.761893,37.812910,35.915760,37.829920,32.307247,36.924279,34.068260,36.800413,32.307391,36.638839,32.309027,34.356544,31.982827,34.131295,32.986557,35.052290,32.318068,34.068628,82.592861,87.500915,127.267577,85.335877,134.436039,56.695036,45.547722,159.914131,119.620000,2.200000,217.800000,117.970000,1.672000,147.600000,75340.495502,12.848083,24.038740,94.013847,34.672933,3888.395257,2428.105334
06/21/2026 20:52:51,0.000000,0.000000,75.239764,74.805123,65.893531,75.463238,78.260614,72.617683,75.582374,75.032182,33.361368,28.805825,29.131914,29.072255,35.396550,35.567161,32.966731,33.291626,33.026277,35.046240,33.055170,33.926903,31.984207,32.664475,31.100195,69.231859,30.162390,35.717651,21.874645,21.744077,21.735335,28.924239,29.525474,28.407578,33.422911,33.452233,27.415309,27.831525,34.651865,37.260886,33.782869,37.821849,35.939670,37.801194,32.306352,36.944053,34.095207,36.813111,32.344725,36.643227,32.311691,34.369407,31.997966,34.142261,33.032210,35.053488,32.341610,34.106323,75.363962,80.684684,127.830945,74.831374,134.859803,56.925073,44.581601,138.107038,119.560000,2.093000,204.800000,118.250000,1.577000,134.000000,75400.493832,12.601410,23.116241,84.133085,34.687998,3891.966157,2430.499211
06/21/2026 20:53:51,0.000000,0.000000,75.216065,74.803805,65.876400,75.473021,78.249746,72.618604,75.607398,75.013294,33.168720,28.417861,28.843959,28.776830,35.440760,35.528502,32.859412,33.191017,32.874452,34.944909,33.379797,33.719415,31.811258,32.582091,30.831304,67.323392,30.445624,35.353139,21.233477,21.133804,20.935959,29.145613,29.812319,30.093646,33.339336,33.326006,26.742185,27.130507,34.648763,37.251604,33.765338,37.798221,35.917171,37.802166,32.314894,36.926671,34.101734,36.807229,32.309105,36.629924,32.293093,34.346419,31.991819,34.124374,33.009853,35.050697,32.326902,34.081881,79.298627,84.510316,126.433655,82.275803,133.562888,56.685917,45.269801,152.467931,119.530000,2.166000,213.200000,118.090000,1.636000,143.100000,75460.492085,11.578626,23.774513,90.747248,34.674893,3895.412667,2432.777228
06/21/2026 20:54:51,0.000000,0.000000,75.368427,74.836263,66.010389,75.502649,78.312519,72.679675,75.711477,75.021146,33.252083,28.525660,28.937901,28.850098,35.353110,35.506891,32.795136,33.118768,32.849369,34.900822,33.123201,33.127280,31.774386,32.587975,31.263744,70.556032,29.930709,36.591388,21.862679,21.728968,21.682551,28.746402,29.337886,27.852972,33.315670,33.297007,27.138273,27.518518,34.650045,37.257746,33.773839,37.799609,35.930392,37.820658,32.308599,36.913364,34.090156,36.794362,32.310204,36.625707,32.301036,34.356117,32.015794,34.132770,33.029819,35.043566,32.324441,34.068327,82.476182,87.572658,127.767596,84.592809,135.102113,57.497239,45.282813,156.445291,119.420000,2.184000,216.100000,118.180000,1.659000,145.800000,75520.490787,12.804484,23.786904,92.505057,34.677328,3898.999673,2435.191481
06/21/2026 20:55:51,0.000000,0.000000,75.401601,74.850024,66.295767,75.539137,78.416205,72.728567,75.822492,75.034685,33.331855,28.560249,28.926981,28.853660,35.516633,35.596392,32.730779,33.103775,32.830482,34.873558,33.207430,33.427668,31.782843,32.586189,30.867715,72.013886,29.825656,35.984616,21.941363,21.785228,21.837349,28.778963,29.307106,28.689288,33.265272,33.270160,26.994269,27.341059,34.642760,37.251811,33.770679,37.797791,35.912822,37.800921,32.267813,36.914810,34.085836,36.781651,32.272682,36.610514,32.273597,34.333631,31.989227,34.129339,33.033051,35.030384,32.306941,34.067736,81.372937,86.619259,128.687403,81.955947,136.269510,58.191397,45.013243,147.108248,119.670000,2.152000,211.900000,118.270000,1.622000,141.000000,75580.490181,12.454838,23.529778,88.329355,34.663700,3902.617247,2437.633344
06/21/2026 20:56:51,0.000000,0.000000,75.480654,74.895755,66.263010,75.585688,78.438619,72.737579,75.806303,75.053962,33.102823,28.428451,28.743014,28.749021,35.331143,35.506199,32.720665,33.035437,32.784076,34.820174,32.886338,33.299904,31.759880,32.566376,30.864709,62.634296,30.100336,34.558685,20.565837,20.433743,20.278996,28.920635,29.516074,29.702917,33.141169,33.148280,26.874893,27.133355,34.640057,37.236294,33.768480,37.788533,35.903879,37.811882,32.261944,36.911175,34.078637,36.782882,32.279971,36.601832,32.269063,34.333989,31.975333,34.114150,33.021397,35.040485,32.307111,34.061246,76.730042,81.951821,126.928247,79.415713,133.959174,57.784572,44.677640,145.521189,119.560000,2.123000,208.000000,118.170000,1.602000,138.000000,75640.488216,11.350238,23.208447,87.602138,34.659417,3906.039107,2439.882881
06/21/2026 20:57:51,0.000000,0.000000,75.542919,74.893853,66.102306,75.619771,78.508767,72.813703,75.907442,75.048335,33.033298,28.295283,28.719629,28.598702,35.194211,35.444195,32.615648,32.914012,32.739870,34.692691,32.770996,33.111067,31.508206,32.363574,30.955108,70.386326,30.155638,36.089189,21.724267,21.557776,21.582302,28.873822,29.533939,28.213892,33.175558,33.108892,26.804928,27.160857,34.663382,37.257332,33.785529,37.828473,35.910190,37.832759,32.264279,36.938331,34.100562,36.804291,32.299354,36.630403,32.302988,34.362945,31.995489,34.127641,33.031794,35.057507,32.311366,34.100562,81.960932,87.118324,127.834842,84.098045,135.192600,57.773231,45.019944,155.090480,119.690000,2.178000,215.400000,118.260000,1.655000,145.300000,75700.486558,12.553008,23.536181,91.909688,34.680259,3909.600953,2442.272843
