Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 20:58:51,0.000000,0.000000,75.610078,74.941209,66.221439,75.688879,78.574697,72.874993,75.918183,75.037967,33.046773,28.371287,28.757691,28.686831,35.347811,35.316342,32.567300,32.887468,32.647957,34.685733,32.833829,32.817456,31.561011,32.524393,30.856752,71.587091,29.655720,36.968012,21.616003,21.484952,21.435312,28.538983,29.071661,28.393961,33.147775,33.109108,26.935582,27.216433,34.638736,37.237188,33.788486,37.788996,35.907623,37.798384,32.254581,36.938042,34.093614,36.789402,32.290726,36.616512,32.262590,34.346172,31.986225,34.120248,33.027503,35.031501,32.317421,34.079524,84.260378,89.306544,128.843470,86.546050,136.370793,58.188657,45.137055,161.151280,119.660000,2.199000,219.300000,118.040000,1.680000,148.500000,75760.485377,13.320029,23.647983,94.546637,34.665674,3913.212854,2444.710795
06/21/2026 20:59:51,0.000000,0.000000,75.661519,74.990156,66.167604,75.718919,78.654689,72.908521,75.956423,75.066532,33.000268,28.406710,28.776599,28.688920,35.415036,35.321963,32.604317,32.868897,32.626779,34.635331,32.846002,33.243153,31.462852,32.514465,30.664325,65.596289,29.741440,34.790254,20.679509,20.600893,20.477721,28.641909,29.198194,29.033602,33.067122,33.043120,27.028283,27.291395,34.644884,37.250390,33.780191,37.796209,35.890895,37.814836,32.254684,36.923659,34.081842,36.779441,32.262697,36.623151,32.267588,34.336069,31.985883,34.125790,33.021495,35.030385,32.303185,34.087072,75.967729,81.382409,128.143260,77.114590,135.027736,58.109373,44.198416,140.862299,119.630000,2.100000,205.000000,118.330000,1.585000,134.900000,75820.483446,12.043027,22.747227,85.436385,34.663017,3916.715269,2447.038221
06/21/2026 21:00:51,0.000000,0.000000,75.676380,74.986020,66.412237,75.742969,78.671928,72.955515,75.936864,75.062581,32.900288,28.118906,28.561592,28.454066,35.160010,35.334661,32.478851,32.824843,32.566338,34.568831,32.930519,32.803374,31.423934,32.427569,30.566680,70.791160,30.234942,35.677225,21.527210,21.380436,21.328219,28.892079,29.541488,29.744825,33.065462,33.017901,26.558444,27.003605,34.638947,37.267465,33.791292,37.824486,35.906669,37.822177,32.249619,36.952852,34.088944,36.795809,32.272736,36.639330,32.292332,34.337673,31.996848,34.153310,33.031273,35.063195,32.323011,34.100639,82.441710,87.460536,128.206989,84.890034,135.659999,57.889739,45.113069,158.108741,119.740000,2.188000,216.800000,118.120000,1.666000,146.500000,75880.480914,12.052127,23.625098,93.231353,34.677430,3920.256172,2449.408284
06/21/2026 21:01:51,0.000000,0.000000,75.753692,75.018199,66.277888,75.802234,78.736037,72.997615,76.055925,75.092229,32.850727,28.289625,28.636339,28.623744,35.264306,35.170328,32.499104,32.780171,32.538996,34.548656,32.913415,32.835064,31.504698,32.467726,30.632435,71.934648,29.565424,36.743947,21.656171,21.522432,21.491629,28.457090,28.973735,27.798326,33.066580,33.022130,26.933938,27.080286,34.653889,37.233720,33.787695,37.804116,35.912697,37.805656,32.239211,36.940080,34.085892,36.769761,32.256518,36.599306,32.265908,34.322411,31.986874,34.100541,33.046886,35.039307,32.297897,34.071141,84.453233,89.565570,129.432988,86.606300,137.107410,58.252142,44.916719,159.617953,119.490000,2.205000,219.000000,118.160000,1.680000,148.300000,75940.481594,13.306449,23.437498,93.885885,34.660975,3923.883102,2451.861645
06/21/2026 21:02:51,0.000000,0.000000,75.727396,75.065799,66.223981,75.831447,78.764729,73.042166,76.018706,75.109030,32.836887,28.251187,28.572477,28.555436,35.422495,35.234565,32.485179,32.768919,32.489121,34.499794,32.912468,33.120416,31.397727,32.444998,30.505717,64.192478,29.655355,34.335483,20.491693,20.404524,20.266580,28.571470,29.075144,28.951581,32.953072,32.968631,26.897154,27.222208,34.649352,37.237157,33.773377,37.811080,35.891783,37.814838,32.223095,36.923637,34.092919,36.787383,32.269663,36.617689,32.261806,34.319651,31.985440,34.117334,33.038365,35.033911,32.291020,34.074490,74.910018,80.288129,127.769287,76.218178,135.027524,57.958283,43.739099,138.753774,119.640000,2.093000,203.800000,118.320000,1.568000,133.600000,76000.479190,12.032971,22.302512,84.440544,34.660699,3927.344185,2454.147469
06/21/2026 21:03:51,0.000000,0.000000,75.811337,75.105037,66.318686,75.869051,78.792532,73.124345,76.071535,75.090962,32.753465,28.013026,28.404872,28.355381,35.150191,35.022059,32.327305,32.646680,32.425236,34.494640,33.094004,32.934909,31.292874,32.379013,30.687168,69.986913,30.096300,35.529237,21.398391,21.282574,21.192026,28.803585,29.391482,29.568081,32.932956,32.903169,26.450274,26.874936,34.646464,37.239142,33.770174,37.805241,35.886829,37.800617,32.213223,36.935719,34.075300,36.784424,32.250316,36.614377,32.239476,34.334213,31.973775,34.114365,33.010944,35.039370,32.295699,34.058294,81.403724,86.477735,128.076321,83.737919,135.475915,57.617201,45.083355,155.194708,119.550000,2.179000,215.100000,118.130000,1.648000,145.000000,76060.478924,11.932499,23.596738,91.955614,34.654398,3930.863364,2456.496347
06/21/2026 21:04:51,0.000000,0.000000,75.879222,75.111740,66.298999,75.911768,78.816180,73.170587,76.151924,75.120342,32.761337,28.160628,28.522096,28.470889,35.170517,35.078745,32.373629,32.626722,32.417542,34.457237,33.011196,32.668950,31.416226,32.278399,30.648449,70.808336,29.211224,35.982485,21.481944,21.373320,21.297856,27.982378,28.504084,27.143879,32.949868,32.931196,26.742049,26.972085,34.658657,37.245106,33.782124,37.801225,35.889940,37.806372,32.208340,36.951257,34.090450,36.798195,32.245923,36.615319,32.232367,34.329342,31.986704,34.143719,33.051895,35.055831,32.305543,34.081878,83.532881,88.584090,129.116998,85.629405,136.718009,57.896862,44.846801,159.008604,119.590000,2.194000,217.400000,118.210000,1.670000,147.000000,76120.475954,12.611901,23.370584,93.622117,34.664009,3934.462546,2458.922005
06/21/2026 21:05:51,0.000000,0.000000,75.901757,75.131761,66.596580,75.940465,78.836790,73.205726,76.165873,75.124594,32.791697,28.166108,28.534267,28.500889,35.270361,34.940062,32.322601,32.648648,32.390084,34.452479,32.869505,32.911383,31.357963,32.335896,30.544289,68.633530,29.251065,34.703046,21.095564,20.993632,20.968308,28.269378,28.725408,28.073897,32.899966,32.880848,26.817435,27.062947,34.642878,37.262098,33.757985,37.812997,35.870418,37.815617,32.191397,36.941859,34.062374,36.761807,32.220761,36.602685,32.242123,34.314220,31.963507,34.132956,33.025560,35.049072,32.279494,34.047896,77.832535,83.233832,129.271302,78.099410,136.584578,58.065309,44.188511,144.076554,119.670000,2.116000,207.700000,118.180000,1.600000,137.500000,76180.474052,11.965381,22.737665,86.935575,34.649885,3938.028409,2461.311349
06/21/2026 21:06:51,0.000000,0.000000,75.835904,75.127936,66.401567,75.919723,78.851861,73.221320,76.187662,75.118958,32.699656,27.975082,28.335700,28.292839,35.177613,35.031749,32.234959,32.539248,32.341598,34.352642,32.704992,33.015306,31.242460,32.256599,30.527807,71.533198,29.832032,36.224304,21.413321,21.269672,21.175632,28.579384,29.157099,29.341749,32.888992,32.846756,26.379274,26.791732,34.620619,37.221783,33.753124,37.801092,35.870674,37.785384,32.164955,36.907998,34.065238,36.750061,32.223724,36.588373,32.224582,34.294505,31.968664,34.102083,33.025760,34.996064,32.253091,34.046856,83.798351,88.793567,129.239008,86.299131,136.890859,57.818917,45.150359,161.925550,119.530000,2.211000,219.200000,118.100000,1.676000,148.800000,76240.474607,12.563631,23.660673,94.878688,34.633232,3941.591580,2463.702342
06/21/2026 21:07:51,0.000000,0.000000,75.881095,75.156694,66.491213,75.975467,78.911199,73.280205,76.149029,75.134760,33.285445,29.379065,29.774161,29.711870,35.218892,35.111608,32.534029,32.790184,32.614614,34.424874,33.505820,33.681410,31.837287,32.608077,31.625016,63.131096,30.511681,31.349478,27.001757,27.282232,29.455234,29.809740,29.877512,30.007699,33.244497,33.121836,29.346889,29.947168,34.625869,37.245145,33.781385,37.804908,35.876459,37.831365,32.164538,36.942169,34.060466,36.776718,32.199348,36.601746,32.207701,34.330036,31.963792,34.107521,33.030317,35.054703,32.280329,34.073146,74.248404,75.430931,122.302120,74.164690,126.116364,65.596741,54.158904,119.559530,120.360000,0.623000,67.100000,0.000000,0.000000,-0.000000,76300.472630,-0.457259,31.806737,74.878337,34.647883,3943.743436,2464.709708
06/21/2026 21:08:51,0.000000,0.000000,75.934941,75.181446,66.558885,76.004971,78.916635,73.336466,76.213614,75.128471,34.108845,31.415227,31.448643,31.794963,35.604016,35.359843,33.358928,33.509540,33.416049,34.717654,34.794388,34.621996,32.805071,33.140254,32.779762,51.189616,31.393580,29.376099,29.251220,29.309647,29.229711,31.224612,31.171587,31.393480,33.868576,33.742902,31.467276,31.776712,34.617573,37.222726,33.741807,37.803530,35.850799,37.801790,32.150773,36.926220,34.072426,36.760323,32.184123,36.587047,32.208176,34.279030,31.941995,34.126584,33.016067,35.044480,32.253537,34.041975,80.397985,80.886431,110.785527,71.856881,115.232162,74.714945,56.360715,101.192973,120.380000,0.617000,66.900000,0.000000,0.000000,-0.000000,76360.471722,-4.299085,33.675184,64.735335,34.631549,3944.861086,2464.709708
06/21/2026 21:09:51,0.000000,0.000000,75.945385,75.224839,66.366343,76.015287,78.942054,73.355279,76.167830,75.170898,34.559718,32.176386,32.076258,32.470942,35.623816,35.632234,33.829454,34.036361,33.988084,35.052912,35.056459,35.181513,33.346312,33.469827,33.457243,43.783243,32.020519,30.616113,30.705251,30.604079,30.441799,31.988425,31.997334,32.191370,34.240768,34.136904,32.033191,32.198179,34.630689,37.222534,33.759494,37.793731,35.859408,37.817890,32.137617,36.920008,34.053318,36.751897,32.200346,36.571761,32.212820,34.303189,31.967135,34.095048,33.042719,35.015197,32.254186,34.015097,80.970251,81.252926,102.577333,68.035428,109.048998,79.754020,56.911508,88.416403,120.340000,0.622000,67.100000,0.000000,0.000000,-0.000000,76420.469493,-3.519694,34.135807,56.956266,34.631204,3945.977933,2464.709708
06/21/2026 21:10:51,0.000000,0.000000,75.965587,75.244635,66.519050,76.012549,78.989778,73.381311,76.214766,75.142295,34.810362,32.517633,32.434008,32.759381,35.957179,35.861068,34.184106,34.396689,34.325006,35.313152,35.530310,35.378566,33.646427,33.723708,33.772092,39.555456,32.547104,31.267870,31.340942,31.283464,31.180829,32.470446,32.499359,32.656359,34.528684,34.422639,32.230250,32.385354,34.613251,37.215765,33.746121,37.783077,35.853805,37.810975,32.119082,36.911156,34.040883,36.725345,32.165116,36.576553,32.202741,34.288255,31.935663,34.103921,33.042269,35.018296,32.239426,34.052756,82.539047,82.801954,96.734467,64.699778,105.052790,82.447935,57.087272,79.660401,120.450000,0.622000,66.800000,0.000000,0.000000,-0.000000,76480.468574,-3.014370,34.282240,51.203150,34.622223,3947.095277,2464.709708
06/21/2026 21:11:51,0.000000,0.000000,75.995944,75.272485,66.550601,76.062114,78.973164,73.420026,76.319253,75.169632,35.000188,32.768481,32.651084,32.993759,35.964342,36.025900,34.412022,34.739878,34.565082,35.614964,35.690726,35.940426,33.953363,33.813493,34.018773,37.462669,32.957557,31.678236,31.734369,31.684028,31.643038,32.773489,32.831292,32.999340,34.721734,34.643219,32.331769,32.485037,34.609298,37.215804,33.719629,37.785883,35.811798,37.796908,32.121826,36.913070,34.037920,36.736994,32.149365,36.586113,32.181901,34.293210,31.916582,34.099627,33.016188,35.026422,32.237025,34.042813,83.653385,83.881673,92.657806,63.861332,102.464262,83.978766,57.222931,73.440033,120.310000,0.623000,66.900000,0.000000,0.000000,-0.000000,76540.466390,-2.716841,34.395077,46.870923,34.614919,3948.212264,2464.709708
06/21/2026 21:12:51,0.000000,0.000000,76.050203,75.284142,66.519715,76.066197,78.972187,73.441895,76.244919,75.176709,35.193089,32.937027,32.851667,33.156554,36.164169,36.325763,34.689439,34.958650,34.830826,35.841825,35.783797,35.883848,34.058253,33.985888,34.150745,36.621576,33.284671,32.035912,31.879588,31.845287,31.909202,33.003106,33.097340,33.223559,34.902225,34.837919,32.415829,32.542403,34.626586,37.190586,33.746071,37.746793,35.824194,37.779668,32.110248,36.894618,34.042931,36.709246,32.173662,36.557615,32.189013,34.258142,31.935285,34.081553,33.042987,34.995067,32.252421,34.010672,78.733576,78.445022,89.826207,67.579070,100.726457,85.025482,57.396073,68.593085,120.280000,0.625000,67.000000,0.000000,0.000000,-0.000000,76600.465312,-2.502949,34.538861,43.335068,34.608368,3949.329272,2464.709708
06/21/2026 21:13:51,0.000000,0.000000,75.939543,75.338070,66.408655,76.094350,78.957360,73.510335,76.217696,75.148607,35.335907,33.093140,33.091807,33.346820,36.218696,36.608210,34.877073,35.180356,35.051749,36.038555,35.911451,36.050881,34.371235,34.072527,34.472073,37.695302,33.521901,32.330463,31.920099,31.911189,31.985050,33.230345,33.303667,33.440517,35.082513,35.017779,32.490378,32.620382,34.584587,37.189405,33.708303,37.778591,35.819929,37.800601,32.096173,36.911396,34.018483,36.736647,32.148809,36.553255,32.170045,34.274285,31.903823,34.098391,33.014951,35.018093,32.233355,34.044923,75.736997,75.929846,87.095795,69.145432,99.372821,85.742839,57.616021,65.123443,120.420000,0.622000,67.100000,0.000000,0.000000,-0.000000,76660.464133,-2.390681,34.721144,40.708841,34.605202,3950.446111,2464.709708
06/21/2026 21:14:51,0.000000,0.000000,75.891899,75.286170,66.371993,76.067859,78.921708,73.446949,76.125282,75.144350,35.497398,33.256863,33.340402,33.571469,36.523533,36.728416,35.102066,35.408810,35.274913,36.242407,36.457542,35.941344,34.466930,34.160269,34.562320,38.439775,33.758885,32.670536,31.946623,31.886041,32.039183,33.418125,33.498982,33.627803,35.231040,35.145924,32.563781,32.744407,34.575667,37.169458,33.701732,37.765867,35.811787,37.769944,32.089774,36.870299,33.989668,36.699081,32.131459,36.531574,32.176106,34.266127,31.899644,34.070023,33.031886,35.006608,32.214226,34.003196,78.478336,78.545643,84.811538,69.761902,98.360508,86.354515,57.914820,63.249111,120.190000,0.620000,67.000000,0.000000,0.000000,-0.000000,76720.462449,-2.297576,34.968112,39.254616,34.588706,3951.562886,2464.709708
06/21/2026 21:15:51,0.000000,0.000000,75.870678,75.323206,66.286944,76.046213,78.898872,73.469669,76.009837,75.142386,35.790076,33.466845,33.636092,33.832466,36.754368,36.901687,35.286673,35.625247,35.501205,36.407787,36.328552,36.541968,34.712997,34.262645,34.815356,38.364906,33.952713,33.018002,31.940611,31.908984,32.017475,33.581263,33.701632,33.833529,35.386630,35.323694,32.751020,32.957798,34.583188,37.171649,33.680438,37.757054,35.809340,37.783410,32.069958,36.867257,33.995050,36.712851,32.095660,36.532263,32.149617,34.247253,31.882037,34.050100,32.996379,34.966754,32.206020,34.011878,79.484380,79.657062,83.297578,70.268730,97.567638,86.823246,58.259551,62.145810,120.450000,0.624000,67.300000,0.000000,0.000000,-0.000000,76780.461658,-2.234102,35.252104,38.386388,34.578408,3952.679732,2464.709708
06/21/2026 21:16:51,0.000000,0.000000,75.773467,75.301519,66.439990,76.005153,78.815477,73.402246,75.922206,75.144205,35.960817,33.785978,33.960041,34.205528,36.742560,37.063270,35.495666,35.881103,35.707892,36.611143,36.479704,36.700084,34.889658,34.398581,34.959290,38.002114,34.155684,33.363406,31.929566,31.908184,32.004715,33.828348,33.891847,34.046798,35.585987,35.514204,33.072834,33.327312,34.589579,37.181557,33.671181,37.766403,35.831890,37.782927,32.077038,36.873579,33.995624,36.701034,32.117612,36.528869,32.164261,34.257864,31.906942,34.052894,33.020957,34.978856,32.203051,34.007141,80.847235,80.986087,82.310144,70.691255,96.957489,87.152348,58.667887,61.537919,120.350000,0.621000,66.900000,0.000000,0.000000,-0.000000,76840.460206,-2.223796,35.587202,37.904041,34.585463,3953.795538,2464.709708
06/21/2026 21:17:51,0.000000,0.000000,75.784203,75.296215,66.321119,75.972697,78.831488,73.368421,75.846880,75.117381,36.305792,34.149205,34.404842,34.630233,36.955841,37.178302,35.830738,36.122590,36.027292,36.767384,36.866041,36.710310,35.163284,34.531301,35.457242,37.811825,34.371958,33.671840,31.972909,31.890945,32.057506,34.038635,34.128751,34.279662,35.827429,35.695418,33.545621,33.790238,34.590078,37.177632,33.676263,37.765272,35.825736,37.777672,32.073970,36.850264,33.993979,36.689218,32.117878,36.535329,32.172763,34.237052,31.887835,34.058353,33.018866,34.978101,32.230460,34.022057,81.946558,82.153097,81.714405,71.114876,96.459381,87.335968,59.276847,61.313278,120.400000,0.618000,66.900000,0.000000,0.000000,-0.000000,76900.458689,-2.412524,36.084364,37.725068,34.583939,3954.910732,2464.709708
06/21/2026 21:18:51,0.000000,0.000000,75.713300,75.300436,66.196494,75.931631,78.795185,73.349237,75.834512,75.145125,36.601776,34.632772,34.862532,35.124554,37.366501,37.448728,36.143176,36.471651,36.343742,37.032238,37.231243,37.706848,35.562014,34.811048,35.891195,37.747970,34.612374,33.876056,31.976406,31.930524,32.033684,34.339340,34.412117,34.621090,36.046208,35.962065,34.065623,34.468717,34.592945,37.185796,33.670590,37.753443,35.825686,37.774087,32.070805,36.841560,33.979916,36.705734,32.125563,36.531022,32.172713,34.228569,31.887785,34.049618,33.012787,34.985783,32.211446,34.000866,83.058070,83.288188,81.409882,71.546120,96.043573,87.631234,59.814433,60.968871,120.400000,0.621000,67.100000,0.000000,0.000000,-0.000000,76960.457156,-2.644669,36.520725,37.449910,34.580336,3956.027037,2464.709708
06/21/2026 21:19:51,0.000000,0.000000,75.617412,75.255176,66.344512,75.905208,78.697776,73.279563,75.781217,75.103190,36.956449,35.105373,35.275160,35.548873,37.534192,37.742794,36.459631,36.754351,36.617111,37.192619,37.433581,37.463025,35.765080,34.980606,36.079343,37.575986,34.819723,34.025885,31.950327,31.904890,32.007155,34.623040,34.715308,34.933958,36.270064,36.236860,34.741258,35.251688,34.584284,37.199715,33.667452,37.776391,35.834665,37.813533,32.071815,36.883794,33.985009,36.716561,32.106057,36.544373,32.194192,34.234015,31.893250,34.080902,33.028999,35.001955,32.225315,34.023582,84.106740,84.404685,81.245344,72.092462,95.593924,87.807146,60.375908,60.542570,120.340000,0.622000,66.900000,0.000000,0.000000,-0.000000,77020.455621,-2.948091,36.973976,37.108027,34.593293,3957.142175,2464.709708
06/21/2026 21:20:51,0.000000,0.000000,75.624176,75.259831,66.249778,75.874613,78.687889,73.273846,75.894602,75.144027,37.266550,35.604078,35.663005,35.959334,37.766020,37.939661,36.709435,37.084558,36.893281,37.493345,37.859266,37.762043,36.091744,35.251297,36.386369,37.421047,35.058724,34.126195,31.980601,31.913783,32.026914,34.958079,35.022374,35.260001,36.529336,36.485964,35.369860,35.671063,34.563581,37.168910,33.659878,37.774601,35.821588,37.765138,32.078258,36.853009,33.983859,36.693291,32.096283,36.506772,32.168596,34.239109,31.869408,34.050009,33.012290,34.998589,32.212873,33.986750,77.979724,78.186376,81.044097,72.287044,95.267216,87.887096,60.753753,60.260149,120.290000,0.622000,66.900000,0.000000,0.000000,-0.000000,77080.454728,-3.151375,37.277570,36.880737,34.575140,3958.258048,2464.709708
06/21/2026 21:21:51,0.000000,0.000000,75.579171,75.232121,66.342550,75.828542,78.644914,73.214936,75.801464,75.123453,37.576634,35.971497,35.967068,36.270467,38.175391,38.094122,37.012905,37.341466,37.167249,37.722477,37.931472,38.079987,36.280207,35.434197,36.775798,37.431653,35.306677,34.276805,32.026157,31.932634,32.021724,35.243308,35.291180,35.513661,36.743521,36.739097,35.724359,35.956093,34.554914,37.184592,33.627609,37.760615,35.812640,37.795981,32.080395,36.861628,33.967202,36.707664,32.103233,36.542007,32.159163,34.251448,31.877783,34.040012,32.990278,34.989491,32.216261,33.993239,81.455798,81.611738,80.538031,72.261959,94.961478,87.944608,61.123440,60.168869,120.220000,0.623000,66.900000,0.000000,0.000000,-0.000000,77140.452662,-3.296710,37.573515,36.807139,34.575808,3959.373731,2464.709708
06/21/2026 21:22:51,0.000000,0.000000,75.508726,75.224571,66.263222,75.827896,78.625342,73.181270,75.853712,75.117884,37.674904,36.161179,36.046936,36.440989,38.270880,38.324754,37.242266,37.626863,37.426941,37.940462,38.214324,38.311507,36.641026,35.609327,36.886680,43.123262,34.649488,32.083536,31.507601,31.888501,32.002889,34.922613,35.202384,34.597050,36.952841,36.963015,35.361077,35.561054,34.567446,37.174089,33.649423,37.748734,35.819672,37.789297,32.102145,36.832118,33.963781,36.704697,32.125846,36.510946,32.173791,34.229644,31.866145,34.036592,33.000634,34.976320,32.231308,33.989605,82.056917,82.965118,90.226154,78.576886,106.490732,79.899814,53.560238,149.147828,119.670000,2.144000,211.400000,118.270000,1.630000,141.900000,77200.451597,0.792535,31.291001,89.256286,34.574612,3960.835236,2465.069398
06/21/2026 21:23:51,0.000000,0.000000,75.490361,75.203244,66.195572,75.779216,78.593226,73.111695,75.857320,75.110091,36.965491,34.108287,34.143355,34.141090,37.732954,38.365949,36.799416,37.206778,36.869501,37.912391,37.121616,37.448761,35.497352,35.056309,35.422318,66.322699,33.710011,37.092879,26.492617,26.355434,26.212940,33.494645,33.846413,32.855559,36.601511,36.597971,32.895189,33.118979,34.573699,37.156884,33.648922,37.755305,35.814476,37.761578,32.107160,36.830188,33.973387,36.681970,32.129827,36.503397,32.175691,34.232870,31.892993,34.035987,33.000027,34.994339,32.244187,33.970490,83.435330,88.558211,117.536017,84.121022,129.620109,61.229772,49.486781,161.324455,119.600000,2.214000,220.600000,118.190000,1.689000,149.800000,77260.450217,9.404024,27.688855,94.620997,34.574169,3964.479932,2467.541037
06/21/2026 21:24:51,0.000000,0.000000,75.444634,75.210291,66.021276,75.765866,78.609364,73.095340,75.810693,75.119175,36.777462,33.675341,33.903156,33.940722,37.763297,38.377724,36.639718,37.043181,36.712423,37.907071,37.103908,37.268675,35.495431,34.967037,35.290713,69.129535,34.417723,38.699390,26.160666,25.967126,25.785939,33.766362,34.190363,34.345700,36.551097,36.598006,32.377117,32.589276,34.569529,37.161572,33.642551,37.762665,35.812739,37.784591,32.115651,36.861693,33.955724,36.701977,32.116165,36.518577,32.201090,34.247108,31.874318,34.049401,33.009458,34.982462,32.225187,33.975950,78.637231,84.237031,122.511872,78.329290,132.346346,58.232317,48.751582,144.787866,119.740000,2.140000,210.400000,118.440000,1.614000,139.800000,77320.448789,11.678797,27.020593,87.264332,34.578420,3968.126177,2470.011588
06/21/2026 21:25:51,0.000000,0.000000,75.404987,75.183724,66.057602,75.731861,78.524573,73.030321,75.788566,75.108856,36.521265,32.896377,33.217746,33.276476,37.535506,38.317925,36.432147,36.815364,36.528788,37.840807,36.582337,36.909817,35.119374,34.703850,34.819832,64.484354,34.549141,38.409441,24.985639,24.733298,24.438403,33.597826,34.169296,34.562915,36.324234,36.331759,31.513949,31.637976,34.570805,37.150461,33.634061,37.732566,35.825342,37.771093,32.111402,36.831274,33.962489,36.679516,32.136361,36.512994,32.193727,34.237545,31.867393,34.034856,32.990005,34.978577,32.228917,33.973901,77.996780,83.642132,122.334413,81.114357,130.427522,57.365246,49.058344,150.970049,119.830000,2.159000,212.700000,118.360000,1.631000,142.700000,77380.446849,11.109314,27.300127,90.077305,34.571164,3971.584370,2472.300875
06/21/2026 21:26:51,0.000000,0.000000,75.424766,75.141850,66.024238,75.713187,78.569058,73.017515,75.782234,75.089004,36.345127,32.513524,32.888400,32.891201,37.373802,38.174486,36.191422,36.589358,36.338930,37.753342,36.465524,36.541781,34.827243,34.600134,34.532037,71.743530,34.449696,40.208367,25.589820,25.480712,25.294581,33.362646,34.039951,34.392366,36.220237,36.185260,31.240865,31.158190,34.570875,37.166893,33.646971,37.767505,35.832003,37.813086,32.142569,36.870290,33.965684,36.704824,32.159587,36.512636,32.202643,34.249544,31.887010,34.044710,33.000761,35.006599,32.255255,33.996185,82.428302,87.932109,124.378175,84.731335,132.198448,57.163293,49.029892,157.631620,119.810000,2.195000,218.500000,118.320000,1.673000,147.500000,77440.445329,12.934124,27.274243,93.023558,34.589782,3975.200890,2474.745091
06/21/2026 21:27:51,0.000000,0.000000,75.403543,75.140047,66.088158,75.677032,78.541017,72.961769,75.712118,75.094858,36.156540,32.207902,32.537999,32.545734,37.368106,38.156429,35.995695,36.403465,36.150784,37.618566,35.902349,36.357706,34.630352,34.467528,34.152600,73.643570,34.283604,40.339514,25.540060,25.443023,25.345622,33.136509,33.817114,34.210019,36.084019,36.028223,30.594846,30.845561,34.589705,37.170185,33.658900,37.751091,35.840678,37.781530,32.173979,36.837042,33.967835,36.699003,32.164864,36.507706,32.214472,34.240483,31.884152,34.017560,33.003358,34.987906,32.252967,33.970816,82.885931,88.383103,125.773153,84.320322,133.258278,57.297232,48.385682,151.846444,119.870000,2.184000,215.600000,118.250000,1.651000,145.000000,77500.443870,13.653672,26.685842,90.469818,34.585712,3978.853828,2477.223003
06/21/2026 21:28:51,0.000000,0.000000,75.421797,75.165065,66.003732,75.677105,78.568432,72.993598,75.708865,75.094559,35.894534,31.844323,32.238318,32.229824,37.291121,37.976595,35.850340,36.190004,35.916680,37.520601,36.123490,36.387309,34.490989,34.332130,33.644997,64.387267,34.032368,38.305051,23.746928,23.556126,23.378030,32.774303,33.565389,33.947762,35.829960,35.795409,30.080597,30.401815,34.573458,37.186714,33.642631,37.763629,35.852467,37.783129,32.183153,36.846673,33.980164,36.695804,32.176813,36.527999,32.234324,34.239426,31.903136,34.033884,33.020593,35.006428,32.276039,34.000053,75.518080,81.158310,123.992227,78.180200,130.573292,56.896262,47.602123,143.276389,119.790000,2.114000,206.400000,118.210000,1.591000,136.700000,77560.441830,12.340992,25.964059,86.564459,34.596326,3982.293211,2479.489342
06/21/2026 21:29:51,0.000000,0.000000,75.362943,75.145893,66.032166,75.680916,78.525117,72.949152,75.601307,75.100121,35.823582,31.580953,31.990797,31.948684,37.126787,37.779262,35.671193,36.018018,35.754035,37.379503,35.828012,35.615127,34.239980,34.287469,33.713660,71.967976,33.804100,39.878605,24.787658,24.690111,24.577215,32.559588,33.301121,33.654307,35.695104,35.664091,29.971181,30.335768,34.570278,37.206538,33.632988,37.764641,35.816745,37.787704,32.174411,36.856496,33.986026,36.709168,32.189004,36.534813,32.231812,34.257336,31.878793,34.036194,33.007348,34.987451,32.267762,33.998897,81.533667,86.988989,124.906245,83.980799,131.765188,56.554739,48.062217,156.241365,119.710000,2.183000,216.900000,118.200000,1.667000,146.600000,77620.440322,13.489906,26.388699,92.415664,34.594720,3985.858814,2481.885253
06/21/2026 21:30:51,0.000000,0.000000,75.371380,75.124346,65.930122,75.658235,78.494097,72.944606,75.673632,75.085909,35.758342,31.493952,31.809815,31.756932,37.023984,37.687148,35.471381,35.864803,35.566503,37.255583,35.328967,35.870539,34.036035,34.090639,33.552450,73.283652,33.571466,40.854751,24.680363,24.593996,24.532380,32.343320,33.055717,33.368135,35.592044,35.511841,29.791227,30.091622,34.572639,37.163787,33.659431,37.754713,35.858673,37.772970,32.192947,36.843149,33.968636,36.708651,32.189778,36.513011,32.247677,34.262065,31.894676,34.025464,32.999271,34.983829,32.287222,33.980578,83.776349,89.137855,126.059849,86.287197,133.049058,56.549090,48.256238,161.222816,119.650000,2.213000,220.200000,118.460000,1.685000,149.500000,77680.439881,14.287682,26.567069,94.577360,34.593958,3989.489315,2484.343484
06/21/2026 21:31:51,0.000000,0.000000,75.332952,75.102379,65.948903,75.642846,78.501477,72.888517,75.724033,75.103402,35.616236,31.334109,31.633062,31.560101,37.175314,37.616960,35.362297,35.732293,35.405750,37.114627,34.993923,35.841387,33.895372,33.950874,33.151159,68.620891,33.290761,38.675591,23.580002,23.493102,23.291768,32.047616,32.757166,33.087036,35.417956,35.359011,29.885815,30.070938,34.589322,37.180858,33.672547,37.758924,35.865239,37.785707,32.237811,36.852820,33.997433,36.716111,32.223361,36.521187,32.268067,34.252223,31.911526,34.032061,33.002765,35.000617,32.301669,33.985227,77.635957,83.303332,125.812469,79.131662,132.295858,56.628420,47.028413,144.725879,119.860000,2.125000,208.800000,118.510000,1.604000,138.100000,77740.438655,13.244340,25.431251,87.235725,34.607774,3993.050352,2486.728656
06/21/2026 21:32:51,0.000000,0.000000,75.270289,75.107700,66.079795,75.626402,78.437969,72.877101,75.532455,75.095430,35.467976,30.961330,31.353006,31.195108,37.003192,37.543947,35.115993,35.493193,35.189627,36.987876,34.821154,35.130500,33.718545,33.835785,33.252201,73.924737,33.097021,40.274921,24.338993,24.205148,24.111248,31.847967,32.559587,32.869087,35.278464,35.204436,29.352168,29.705949,34.588159,37.194292,33.683724,37.773138,35.870870,37.785137,32.214544,36.852016,33.983750,36.716191,32.231749,36.547232,32.262154,34.284050,31.906498,34.057447,33.003290,35.014443,32.314506,34.012244,84.013110,89.203236,126.166896,86.657052,133.235572,56.471380,47.896552,162.756629,119.840000,2.219000,221.500000,118.450000,1.693000,150.500000,77800.437314,14.038851,26.236070,95.233917,34.614772,3996.652579,2489.160770
06/21/2026 21:33:51,0.000000,0.000000,75.332443,75.096802,65.939849,75.603892,78.439514,72.875268,75.629057,75.086075,35.424744,30.818924,31.182552,31.084104,36.818680,37.551411,35.024413,35.364427,35.089189,36.878815,34.885216,35.430978,33.614119,33.777117,32.786993,65.938262,32.796133,37.756647,22.748887,22.655642,22.517087,31.499532,32.245908,32.549304,35.089476,35.042922,29.436766,29.709205,34.603377,37.183813,33.691882,37.749880,35.880562,37.779341,32.244304,36.845041,34.017151,36.719834,32.245500,36.521964,32.293246,34.273790,31.946982,34.042900,33.005617,34.980847,32.330926,33.995331,74.124377,79.862397,125.055217,75.102684,131.628209,56.468195,46.128035,136.836712,120.010000,2.082000,203.400000,118.530000,1.571000,133.100000,77860.435477,13.169125,24.587522,83.526379,34.617614,4000.144164,2491.475419
06/21/2026 21:34:51,0.000000,0.000000,75.357458,75.119289,66.005702,75.625872,78.442910,72.922725,75.650792,75.100644,35.057084,30.477339,30.876675,30.732277,37.098901,37.233776,34.831322,35.139499,34.804760,36.710071,34.959090,35.428103,33.429990,33.569483,32.820596,71.128762,32.731484,38.346180,23.612179,23.501988,23.426330,31.344373,32.125655,32.503826,34.927681,34.861160,28.827519,29.229355,34.590070,37.184257,33.672997,37.745674,35.888650,37.785643,32.259548,36.853126,34.019494,36.721284,32.252949,36.562565,32.283130,34.274350,31.941753,34.048350,33.020409,34.993386,32.327251,33.993440,80.771001,86.066418,125.076960,83.342450,132.078819,56.071010,47.329349,155.343768,119.720000,2.179000,215.600000,118.300000,1.655000,145.400000,77920.434061,12.634986,25.711194,92.021259,34.620916,4003.658971,2493.820615
06/21/2026 21:35:51,0.000000,0.000000,75.275822,75.078601,66.108439,75.610776,78.439223,72.901653,75.610503,75.070466,34.967267,30.414687,30.811806,30.700313,36.839824,37.168013,34.772889,35.022119,34.690075,36.619556,34.536580,34.882493,33.351472,33.617581,32.754012,72.239047,32.301132,39.312831,23.545202,23.471738,23.371542,31.035004,31.752340,31.856136,34.814734,34.774373,28.908407,29.090564,34.587778,37.187279,33.684520,37.775255,35.904160,37.804209,32.273794,36.866031,34.016463,36.746138,32.260850,36.565113,32.306718,34.303649,31.943543,34.063077,33.024486,35.003660,32.334261,34.022634,82.983189,88.241849,126.238091,85.295600,133.323147,56.228305,46.861098,158.571620,119.850000,2.198000,218.100000,118.320000,1.669000,147.600000,77980.431992,14.037666,25.275165,93.432543,34.633681,4007.269097,2496.256253
06/21/2026 21:36:51,0.000000,0.000000,75.343230,75.069157,65.944352,75.591974,78.439415,72.875592,75.571036,75.088416,34.670863,30.343675,30.735013,30.625803,36.862306,37.048970,34.647503,34.906971,34.597223,36.513650,34.360286,34.927204,33.191862,33.481570,32.482867,71.555356,32.165660,37.762223,23.430317,23.329516,23.280859,30.900244,31.591779,31.646577,34.706987,34.646214,28.815650,29.065369,34.607083,37.218903,33.688745,37.775040,35.891125,37.785902,32.274047,36.869733,34.018402,36.742318,32.263656,36.569674,32.278496,34.308340,31.935778,34.072563,33.021093,34.998946,32.319271,33.998796,77.581612,82.929657,126.705071,77.186925,133.686977,56.322124,46.129394,142.200925,119.790000,2.121000,207.400000,118.300000,1.596000,137.600000,78040.430581,13.173420,24.588803,86.063481,34.631896,4010.875484,2498.686029
06/21/2026 21:37:51,0.000000,0.000000,75.285502,75.092930,65.918002,75.595164,78.426187,72.849996,75.660155,75.103678,34.635977,29.996114,30.357653,30.338222,36.521514,36.921497,34.391084,34.739353,34.407039,36.372615,34.399496,34.968801,33.033103,33.407734,32.410832,71.104848,32.113877,38.289500,22.976250,22.888404,22.774728,30.839916,31.505182,31.949783,34.586167,34.535147,28.288085,28.656792,34.609365,37.211449,33.695314,37.781576,35.898121,37.794650,32.281076,36.871568,34.023350,36.732649,32.271199,36.563458,32.305991,34.307806,31.954397,34.077955,33.008268,35.031823,32.329928,34.001883,81.357687,86.522831,125.794635,84.322760,132.782193,56.135404,46.774575,158.072488,119.690000,2.196000,217.500000,118.420000,1.663000,147.100000,78100.428745,13.095176,25.194324,93.215579,34.637591,4014.382126,2501.022596
06/21/2026 21:38:51,0.000000,0.000000,75.340298,75.052286,66.233373,75.587229,78.429638,72.847965,75.694283,75.070674,34.631424,30.032109,30.491257,30.340930,36.464453,36.888796,34.318185,34.631440,34.300861,36.272010,34.106453,34.574084,33.080697,33.366891,32.111269,73.451081,31.765832,39.461723,23.264591,23.168703,23.024249,30.559006,31.244849,31.046114,34.515083,34.469382,28.647194,28.905439,34.607295,37.213808,33.708340,37.766697,35.873546,37.800622,32.279526,36.896357,34.022923,36.747267,32.281303,36.574393,32.290204,34.311141,31.931908,34.089958,33.010062,35.042924,32.309778,34.033275,84.444788,89.681352,127.142467,86.586624,134.462297,56.279356,46.425183,161.150147,119.730000,2.209000,220.100000,118.250000,1.682000,149.200000,78160.427030,14.594718,24.867005,94.546150,34.639566,4018.034243,2503.498830
06/21/2026 21:39:51,0.000000,0.000000,75.283564,75.058047,66.114132,75.590168,78.410269,72.844561,75.581596,75.093915,34.533530,29.917234,30.292160,30.188428,36.456439,36.786113,34.164513,34.552811,34.177182,36.186270,34.072422,34.604205,32.905950,33.326853,31.913036,65.593940,31.674858,36.615099,21.940556,21.841404,21.623220,30.440404,31.083952,31.327686,34.315580,34.328893,28.432305,28.760153,34.603008,37.211303,33.718598,37.768507,35.902365,37.791371,32.289788,36.879906,34.027279,36.744528,32.286623,36.548706,32.303580,34.309395,31.962673,34.072117,33.010423,35.022444,32.315988,34.026597,74.657756,80.295242,125.527869,75.957443,132.405731,56.156483,45.220956,138.182135,119.750000,2.092000,203.700000,118.490000,1.574000,133.900000,78220.425442,12.887119,23.727980,84.168835,34.639760,4021.512486,2505.802743
06/21/2026 21:40:51,0.000000,0.000000,75.312625,75.032206,66.151619,75.577389,78.392904,72.838940,75.637237,75.066385,34.288871,29.574630,30.010702,29.879887,36.489605,36.772368,34.087720,34.370446,34.038525,36.008548,33.774777,34.441345,32.706280,33.265947,31.787859,71.231503,31.821032,37.613295,22.827162,22.699854,22.621317,30.454298,31.163344,31.420437,34.249179,34.203907,27.953599,28.308781,34.624042,37.221214,33.744250,37.770610,35.926946,37.803522,32.302912,36.881711,34.051288,36.759165,32.309380,36.583733,32.310031,34.328256,31.965123,34.088578,33.026462,35.026028,32.339633,34.038205,81.288815,86.535228,125.813288,83.808136,132.914729,55.970192,46.379543,156.061069,119.780000,2.187000,216.100000,118.460000,1.654000,145.900000,78280.424342,12.789150,24.824145,92.336564,34.655054,4025.041643,2508.160588
06/21/2026 21:41:51,0.000000,0.000000,75.292237,75.042223,65.947440,75.588749,78.381086,72.828739,75.630235,75.078807,34.369241,29.580026,29.979093,29.895035,36.155370,36.477201,34.022886,34.268799,33.942671,35.950134,33.907594,34.491473,32.653793,33.169055,32.097348,72.239826,31.290799,38.476373,22.805582,22.754481,22.681895,30.096399,30.759213,30.582275,34.226481,34.149249,28.203928,28.299005,34.628520,37.216834,33.732585,37.786843,35.920124,37.785670,32.311187,36.885528,34.076871,36.765637,32.314072,36.581319,32.320085,34.332071,31.981871,34.088413,33.020073,35.032070,32.353223,34.021134,83.401173,88.607417,127.012763,85.662824,134.176728,56.100472,46.373619,159.884999,119.750000,2.197000,218.300000,118.200000,1.676000,147.800000,78340.422042,13.657793,24.818580,94.001268,34.657707,4028.656949,2510.601189
06/21/2026 21:42:51,0.000000,0.000000,75.284874,75.018385,65.960489,75.568611,78.395094,72.761950,75.626367,75.088874,34.312565,29.601113,29.948457,29.785528,36.089570,36.439755,33.888972,34.183310,33.890405,35.852377,33.913494,34.235152,32.496524,33.167898,31.624071,70.146064,31.170444,37.079551,22.540136,22.399341,22.305734,30.011280,30.629106,30.561805,34.095509,34.076864,28.039655,28.294535,34.617422,37.229650,33.723445,37.797633,35.913611,37.807010,32.312653,36.885189,34.057885,36.776801,32.297266,36.604874,32.311318,34.324658,31.970866,34.099614,33.013509,35.044145,32.337308,34.042100,77.629674,83.250654,127.223237,77.850725,134.087050,56.191749,45.237755,143.292250,119.770000,2.118000,208.100000,118.410000,1.602000,137.800000,78400.421500,13.335564,23.743987,86.571828,34.658348,4032.242251,2513.011780
06/21/2026 21:43:51,0.000000,0.000000,75.274016,75.024419,66.168934,75.561071,78.378743,72.814523,75.657917,75.096793,34.063232,29.275231,29.721183,29.607987,36.273243,36.259519,33.704396,34.059179,33.726216,35.740424,33.772847,33.882596,32.456419,33.027818,31.863906,72.891663,31.366912,38.090780,22.617671,22.508721,22.439338,30.091943,30.734258,31.054675,34.065654,34.019040,27.667246,28.042012,34.645455,37.252728,33.747248,37.823082,35.939280,37.825107,32.341997,36.912661,34.077908,36.797641,32.335630,36.619578,32.320197,34.350822,32.001137,34.117417,33.017111,35.058380,32.346753,34.068394,83.546334,88.669394,127.024347,86.264242,134.198012,56.087862,46.125413,162.439735,119.780000,2.205000,219.500000,118.220000,1.687000,149.400000,78460.419652,13.505728,24.585052,95.098610,34.679926,4035.809307,2515.406538
06/21/2026 21:44:51,0.000000,0.000000,75.287675,74.989085,65.927030,75.558588,78.375848,72.764600,75.667682,75.102340,34.029413,29.373716,29.783973,29.633473,36.470735,36.378227,33.680365,33.991207,33.684832,35.645537,33.740792,34.492090,32.497856,32.972766,31.498103,66.956495,31.129937,36.320754,21.807288,21.731008,21.590668,29.853047,30.548032,30.653217,33.952960,33.917439,27.913294,28.271164,34.644762,37.240983,33.741296,37.800370,35.932477,37.807273,32.330269,36.911064,34.071422,36.760649,32.329580,36.612233,32.328934,34.334242,31.980041,34.110931,33.028397,35.049684,32.343817,34.065909,74.095122,79.710262,126.394836,74.276506,133.257120,56.043065,44.710074,136.883971,119.830000,2.085000,203.600000,118.370000,1.570000,132.700000,78520.417700,13.081193,23.239561,83.549017,34.671217,4039.330168,2517.750715
06/21/2026 21:45:51,0.000000,0.000000,75.307794,74.975418,66.197956,75.533775,78.365421,72.775704,75.548055,75.094143,33.891433,29.026809,29.448740,29.344115,36.135683,36.260538,33.521584,33.835152,33.502813,35.547273,33.776865,33.914256,32.306187,32.942158,31.396760,70.307821,31.281771,36.752143,22.207328,22.062449,21.962414,29.893393,30.623129,30.979212,33.867525,33.740075,27.372000,27.727996,34.662108,37.218920,33.772405,37.796856,35.950168,37.805923,32.349820,36.899434,34.064635,36.770697,32.320669,36.594519,32.337808,34.324454,31.990707,34.095265,33.043826,35.032707,32.356260,34.048582,80.481896,85.651007,125.864170,83.116554,132.963697,55.778160,45.816612,154.636017,119.830000,2.175000,215.600000,118.310000,1.652000,144.900000,78580.416785,12.458632,24.293511,91.709195,34.671788,4042.820278,2520.069843
06/21/2026 21:46:51,0.000000,0.000000,75.235565,74.942448,65.951195,75.529114,78.334690,72.735876,75.595016,75.069330,33.749264,29.113277,29.491039,29.378826,36.035532,35.996119,33.441363,33.746968,33.450324,35.428001,33.706185,33.865337,32.299882,32.886510,31.298481,71.299201,30.637203,37.821955,22.318814,22.222839,22.131039,29.469294,30.107797,29.394817,33.771380,33.780262,27.662890,27.806799,34.659234,37.248776,33.763167,37.827432,35.950479,37.805350,32.335451,36.930714,34.090255,36.800655,32.332854,36.630535,32.333672,34.354499,32.016397,34.121772,33.029474,35.045882,32.350650,34.065624,82.798904,87.985866,127.074397,84.893447,134.366880,56.382888,45.858562,157.470260,119.700000,2.187000,216.700000,118.270000,1.663000,146.500000,78640.415089,13.488773,24.333182,92.953188,34.684644,4046.418370,2522.493941
06/21/2026 21:47:51,0.000000,0.000000,75.230081,74.953437,65.982367,75.519840,78.284210,72.738853,75.602494,75.072166,33.696241,29.097045,29.411038,29.331115,35.878762,36.001886,33.332004,33.690950,33.381285,35.400794,33.719780,34.025187,32.139262,32.866514,31.195494,71.481976,30.586168,36.650410,22.349531,22.275086,22.227534,29.476937,30.006658,29.815387,33.745113,33.700701,27.631572,27.787643,34.641973,37.259870,33.753856,37.811982,35.930610,37.827945,32.307928,36.935337,34.058936,36.799969,32.333019,36.621849,32.299475,34.368761,31.984845,34.140616,33.030564,35.070024,32.344586,34.067564,78.010986,83.382305,127.772409,77.582807,135.084989,57.015185,45.167547,141.324530,119.750000,2.117000,207.500000,118.380000,1.597000,136.800000,78700.413809,12.973344,23.677066,85.653368,34.679485,4050.022792,2524.920916
06/21/2026 21:48:51,0.000000,0.000000,75.196720,74.959351,65.844029,75.501921,78.278552,72.734005,75.622372,75.062491,33.685504,28.789164,29.152278,29.124513,35.991162,36.067331,33.226700,33.562595,33.269234,35.277944,33.330555,33.716928,32.145841,32.825958,31.333633,64.610302,30.820693,35.441572,21.144371,21.031667,20.809692,29.529103,30.176503,30.550043,33.594815,33.568608,27.126359,27.359381,34.628135,37.258457,33.748936,37.818576,35.912881,37.805840,32.301687,36.925439,34.072531,36.802900,32.314366,36.626750,32.291454,34.344784,31.975478,34.110264,33.005503,35.056112,32.325934,34.081359,77.770183,83.057222,125.932083,80.777405,132.902377,56.690545,45.267179,148.995855,119.680000,2.146000,211.000000,118.300000,1.618000,140.600000,78760.411858,11.669556,23.772016,89.187511,34.670369,4053.447931,2527.174231
06/21/2026 21:49:51,0.000000,0.000000,75.170003,74.924601,65.859716,75.491701,78.254059,72.720364,75.572810,75.050912,33.593336,28.828643,29.207805,29.116617,35.574894,35.887214,33.161552,33.476595,33.195682,35.186846,33.064125,33.674867,32.073880,32.758950,31.262525,70.836348,30.520802,37.171656,22.051873,21.956322,21.870817,29.318074,29.985163,28.839009,33.584220,33.530470,27.355075,27.621995,34.640180,37.243491,33.779974,37.792457,35.938675,37.792247,32.308021,36.922795,34.069433,36.798927,32.330744,36.615160,32.312470,34.345777,31.995183,34.107610,33.026405,35.038387,32.343201,34.071065,81.969780,87.213331,127.105538,84.065494,134.504768,56.738993,45.365063,155.552873,119.660000,2.181000,216.000000,118.210000,1.653000,145.300000,78820.411338,13.306471,23.865185,92.113276,34.673610,4057.027677,2529.579405
06/21/2026 21:50:51,0.000000,0.000000,75.149685,74.922019,66.091496,75.474363,78.242667,72.698733,75.600671,75.055982,33.622637,28.784015,29.226522,29.078810,35.674691,35.800947,33.135336,33.398407,33.157891,35.135849,33.442724,33.531946,31.912353,32.715924,31.104793,72.435133,30.235954,37.744984,22.200327,22.111518,22.006547,29.135003,29.704509,29.222872,33.558857,33.474452,27.310376,27.561831,34.646944,37.262171,33.773055,37.816504,35.943269,37.807877,32.296175,36.947309,34.076279,36.805750,32.332003,36.637211,32.305073,34.361031,31.989113,34.145972,33.030148,35.056752,32.348019,34.101620,84.296477,89.466641,128.125003,86.479942,135.644473,57.048528,45.364577,158.807106,119.690000,2.205000,219.500000,118.320000,1.678000,148.400000,78880.407771,13.880262,23.864722,93.534746,34.684114,4060.651044,2532.028675
06/21/2026 21:51:51,0.000000,0.000000,75.195133,74.918056,65.843279,75.480022,78.229372,72.710764,75.546129,75.071943,33.403993,28.776352,29.145713,29.084120,35.837228,35.772111,32.990239,33.387550,33.114701,35.068380,33.604791,33.621632,31.879791,32.684309,31.010575,65.137403,30.277580,35.642069,21.090255,20.999100,20.806580,29.144691,29.719543,29.732920,33.443926,33.391056,27.302021,27.676595,34.643416,37.257771,33.764269,37.809529,35.934480,37.806178,32.318934,36.939543,34.072480,36.799309,32.317323,36.623495,32.308701,34.360212,32.004769,34.127969,33.033901,35.079117,32.347576,34.090524,77.581353,82.923122,127.166360,79.880149,134.024596,56.928012,44.805142,146.622387,119.830000,2.128000,208.900000,118.480000,1.609000,138.700000,78940.408254,12.311382,23.330687,88.107283,34.681975,4064.139910,2534.342281
06/21/2026 21:52:51,0.000000,0.000000,75.185966,74.930429,66.040657,75.480830,78.251218,72.724705,75.571178,75.036185,33.259097,28.612125,29.020776,28.897450,35.500751,35.536201,32.968489,33.261834,32.984423,35.009369,33.290203,33.578337,31.798061,32.674762,30.870679,72.174800,30.480654,36.942968,22.128544,22.018645,21.995944,29.215452,29.831303,28.879565,33.432645,33.349560,27.023609,27.377785,34.643313,37.258552,33.767616,37.811092,35.923327,37.793284,32.302392,36.925051,34.086347,36.792336,32.316580,36.617888,32.290824,34.340162,31.998456,34.136952,33.042453,35.048186,32.343274,34.091115,83.376438,88.513805,127.828943,85.630645,135.346151,56.939658,45.397302,159.685281,119.720000,2.203000,218.600000,118.350000,1.674000,148.100000,79000.406469,13.047122,23.895846,93.914988,34.676460,4067.732332,2536.761154
06/21/2026 21:53:51,0.000000,0.000000,75.222825,74.922100,65.972043,75.476686,78.273597,72.667604,75.590493,75.051288,33.266815,28.703307,28.999528,28.955023,35.263666,35.693076,32.977532,33.249987,32.996588,34.994012,33.468092,33.363786,31.815462,32.686796,30.860136,71.562319,30.126433,35.918907,22.045275,21.952863,21.889690,29.009002,29.571858,29.110704,33.434805,33.361050,27.304464,27.409290,34.655980,37.272062,33.779771,37.825395,35.943398,37.802262,32.299419,36.946497,34.087893,36.822634,32.315484,36.648216,32.317215,34.372255,32.003495,34.145157,33.034222,35.072786,32.330610,34.088689,78.823713,84.097200,128.591075,78.407721,135.990031,57.223780,44.498963,141.938573,119.900000,2.124000,208.200000,118.410000,1.594000,137.500000,79060.404346,12.882096,23.036811,85.940889,34.688172,4071.343428,2539.193792
06/21/2026 21:54:51,0.000000,0.000000,75.166530,74.892823,65.771228,75.467902,78.273679,72.687170,75.573686,75.053900,33.254256,28.439937,28.834801,28.776895,35.326479,35.548507,32.754120,33.179548,32.845763,34.885252,33.278697,33.385429,31.732027,32.580377,30.836738,63.812343,30.437147,35.246309,20.794741,20.699964,20.475957,29.141134,29.794910,30.109230,33.259105,33.233775,26.806713,27.083637,34.643909,37.237038,33.781915,37.813388,35.915347,37.806090,32.301939,36.936481,34.064968,36.802441,32.298945,36.633094,32.294820,34.356130,31.980630,34.107140,33.034380,35.063190,32.310067,34.086836,77.822265,82.983865,126.453694,80.687909,133.561364,56.795202,45.051892,148.978861,119.840000,2.141000,210.600000,118.240000,1.623000,140.400000,79120.403706,11.679612,23.566697,89.179817,34.673437,4074.767336,2541.446241
06/21/2026 21:55:51,0.000000,0.000000,75.148149,74.884575,65.725736,75.461569,78.243802,72.663026,75.484184,75.039953,33.181027,28.486442,28.906277,28.777011,35.330140,35.589387,32.810092,33.089271,32.759157,34.830356,33.285904,33.464627,31.683138,32.482639,31.053708,70.774105,30.075907,36.714259,21.822603,21.762029,21.701192,28.676598,29.300665,27.470156,33.300798,33.202145,26.992907,27.502377,34.645543,37.273155,33.774750,37.819516,35.926369,37.802505,32.294325,36.948609,34.094896,36.812801,32.298695,36.646121,32.288541,34.352973,31.992606,34.137511,33.023453,35.051404,32.329839,34.077265,82.172137,87.252489,127.689554,84.167484,135.029067,56.827646,45.214935,155.939523,119.720000,2.179000,215.800000,118.310000,1.656000,145.200000,79180.401098,12.992017,23.722242,92.283204,34.679544,4078.346569,2543.850858
