Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 21:56:51,0.000000,0.000000,75.150930,74.884399,65.809260,75.452713,78.260222,72.641857,75.593265,75.046459,33.144420,28.473338,28.876670,28.778472,35.168023,35.541211,32.695179,33.089082,32.775446,34.775197,33.305293,33.825856,31.607970,32.584617,30.919384,72.157548,29.696044,36.963780,21.886323,21.759346,21.673391,28.623078,29.099974,28.362935,33.233610,33.168725,27.074555,27.181212,34.646338,37.238574,33.776377,37.813181,35.905515,37.796282,32.251129,36.946691,34.077877,36.792743,32.283164,36.638197,32.269816,34.335185,31.988114,34.138693,33.017080,35.035293,32.300516,34.076418,84.369933,89.464482,128.631518,86.403581,136.128295,57.097464,45.168809,158.844654,119.820000,2.204000,218.700000,118.230000,1.677000,147.900000,79240.399742,13.285511,23.678269,93.551033,34.666359,4081.970515,2546.298108
06/21/2026 21:57:51,0.000000,0.000000,75.150565,74.912761,66.036889,75.487480,78.260792,72.695799,75.563595,75.061964,33.162861,28.448570,28.788558,28.795230,35.200635,35.400539,32.706537,33.028871,32.714746,34.784730,33.251743,33.581389,31.691085,32.498580,30.815344,65.684639,29.943213,35.803757,20.887265,20.828429,20.614092,28.819714,29.302799,29.341600,33.191555,33.136001,27.029609,27.345576,34.665880,37.268223,33.777024,37.828405,35.925284,37.826166,32.276772,36.965411,34.096221,36.810583,32.299967,36.642519,32.300798,34.370080,31.994187,34.133065,33.033226,35.058048,32.336005,34.097623,79.457218,84.658345,127.855955,81.903958,134.950588,56.979755,44.588399,151.329185,119.820000,2.154000,212.300000,118.530000,1.631000,142.100000,79300.399000,12.680986,23.122771,90.238336,34.685274,4085.479470,2548.633355
06/21/2026 21:58:51,0.000000,0.000000,75.147085,74.899563,66.069658,75.476657,78.261786,72.683246,75.580925,75.062410,33.049844,28.371693,28.782188,28.668034,35.252456,35.388529,32.609334,32.946823,32.650140,34.700775,33.187626,33.232127,31.557834,32.528338,30.668908,72.407974,30.146370,36.226099,21.962607,21.894415,21.761144,28.941421,29.541759,29.123417,33.191181,33.114293,26.880937,27.181887,34.663864,37.266214,33.778727,37.821263,35.917739,37.809802,32.269637,36.945761,34.092037,36.806413,32.288191,36.620186,32.268303,34.326131,31.993281,34.124886,33.036593,35.055200,32.313996,34.102742,81.853763,87.155906,128.746728,82.740410,136.300861,57.019018,44.945657,149.383799,119.570000,2.161000,212.600000,118.090000,1.636000,142.500000,79360.397316,12.760923,23.465176,89.362981,34.675048,4089.097174,2551.074064
06/21/2026 21:59:51,0.000000,0.000000,75.099475,74.897566,66.012569,75.474858,78.246948,72.681865,75.567677,75.053800,32.967716,28.296831,28.654252,28.626271,35.710401,35.464931,32.590318,32.891804,32.656920,34.648096,32.870355,33.039412,31.406084,32.465351,30.869121,62.739265,29.955157,34.546422,20.464908,20.400204,20.129861,28.690066,29.275326,29.244105,33.050635,33.022631,26.723145,27.071630,34.663036,37.276442,33.796921,37.832738,35.921505,37.812675,32.268082,36.951513,34.108908,36.806415,32.299253,36.631631,32.285434,34.353425,31.994841,34.141313,33.048153,35.066286,32.320164,34.094247,75.859263,81.328297,126.831941,78.439551,133.862705,56.819156,44.147823,143.623872,119.620000,2.115000,206.900000,118.300000,1.592000,136.600000,79420.395772,11.848051,22.698371,86.725790,34.683649,4092.521233,2553.325373
06/21/2026 22:00:51,0.000000,0.000000,75.180699,74.866018,66.016122,75.453884,78.254235,72.636254,75.558340,75.052483,32.889701,28.148892,28.571491,28.499378,35.109712,35.287476,32.528598,32.834554,32.571758,34.593758,33.098185,32.945443,31.513285,32.466958,30.432446,70.167692,30.112243,35.796731,21.571984,21.480426,21.398654,28.851442,29.497298,28.570365,33.006933,33.002932,26.651969,27.000815,34.654364,37.256302,33.765562,37.814350,35.914119,37.800889,32.254433,36.946899,34.093624,36.803128,32.257125,36.637965,32.261997,34.324280,31.981623,34.116263,33.023069,35.053681,32.300283,34.095718,81.430817,86.673871,127.657696,83.555858,135.136461,56.741213,45.029072,154.815666,119.760000,2.177000,214.800000,118.370000,1.650000,144.700000,79480.402952,12.251830,23.544901,91.788497,34.667784,4096.069238,2555.699960
06/21/2026 22:01:51,0.000000,0.000000,75.114657,74.873463,65.840907,75.462252,78.236066,72.665829,75.480577,75.056619,32.838314,28.222272,28.606035,28.553134,35.103715,35.119233,32.439626,32.772295,32.515013,34.546473,32.896556,32.756250,31.412804,32.493857,30.420847,71.328757,29.565869,36.720054,21.592444,21.458248,21.440570,28.457645,28.980981,28.216666,33.028404,32.990175,26.715098,26.935637,34.622903,37.252801,33.764713,37.811296,35.900224,37.803375,32.223121,36.936665,34.083796,36.792448,32.249540,36.627766,32.256937,34.331658,31.997047,34.123304,33.038565,35.044752,32.292698,34.076608,83.708964,88.885106,128.582842,85.954383,136.183738,56.910365,44.829128,159.994730,119.850000,2.192000,218.400000,118.380000,1.673000,147.800000,79540.402393,13.366393,23.353661,94.048642,34.661511,4099.673371,2558.129187
06/21/2026 22:02:51,0.000000,0.000000,75.064684,74.842910,65.851019,75.425961,78.225563,72.600615,75.412099,75.036682,32.724086,28.258022,28.579756,28.573544,35.069462,35.106705,32.415340,32.731567,32.501270,34.524780,32.764551,33.104674,31.428284,32.358510,31.053886,67.125364,29.643125,34.611277,21.156686,21.031859,20.953274,28.539139,29.057543,28.702440,32.976561,32.926771,26.857324,27.230849,34.659710,37.238638,33.787259,37.792636,35.907243,37.804633,32.236846,36.923482,34.092763,36.781034,32.264805,36.625690,32.273776,34.329815,31.997870,34.118954,33.055989,35.042180,32.292390,34.066979,74.304486,79.809893,128.286864,74.138330,135.372665,56.931939,43.957202,136.652046,119.950000,2.083000,203.200000,118.600000,1.567000,132.800000,79600.400985,12.097269,22.514008,83.437873,34.664635,4103.201177,2560.479466
06/21/2026 22:03:51,0.000000,0.000000,75.073101,74.847950,65.716472,75.437391,78.255891,72.651475,75.444414,75.041134,32.776445,27.958428,28.342701,28.327373,35.002212,35.118820,32.353560,32.646686,32.409970,34.476307,32.611908,32.953686,31.299664,32.326178,30.516471,68.602286,30.068002,35.106623,21.047093,20.946054,20.828092,28.773052,29.392178,29.715037,32.921101,32.859304,26.298935,26.699131,34.634691,37.252169,33.765663,37.803846,35.887081,37.772589,32.214812,36.932951,34.065864,36.781656,32.233206,36.607096,32.255303,34.323372,31.988284,34.100934,33.061503,35.021077,32.286598,34.051877,79.969028,85.115735,127.263034,82.640420,134.561422,56.549578,44.778923,153.668989,119.970000,2.163000,214.300000,118.200000,1.645000,143.800000,79660.399449,11.801057,23.305566,91.281261,34.652029,4106.667950,2562.775130
06/21/2026 22:04:51,0.000000,0.000000,75.099175,74.842345,65.721910,75.442476,78.208779,72.615913,75.428728,75.055008,32.657478,28.121551,28.519171,28.419784,34.793375,35.048362,32.299887,32.638841,32.393273,34.437024,32.726406,32.970617,31.287671,32.353354,30.694021,70.348590,29.301916,35.914430,21.355516,21.283690,21.246755,28.054318,28.507731,26.074788,32.911789,32.861550,26.708697,26.925623,34.632033,37.207955,33.744086,37.807564,35.874327,37.799634,32.183755,36.929228,34.051029,36.793417,32.228189,36.605205,32.229142,34.324794,31.958975,34.090983,33.020868,35.039958,32.285142,34.058858,82.408028,87.609392,128.374769,84.435419,135.786228,56.867247,44.840004,156.850391,119.700000,2.181000,215.900000,118.320000,1.656000,145.500000,79720.397304,12.550354,23.364076,92.682407,34.643257,4110.254322,2565.186406
06/21/2026 22:05:51,0.000000,0.000000,75.076629,74.848521,65.959590,75.433767,78.185791,72.655464,75.495946,75.058902,32.743608,28.070529,28.405690,28.432561,35.034455,35.114261,32.293722,32.617113,32.330849,34.371653,32.915676,32.814849,31.190818,32.318489,30.453402,71.807172,29.364095,35.364337,21.579677,21.449967,21.439093,28.312039,28.782333,28.240635,32.911319,32.839295,26.727435,26.874340,34.631676,37.261544,33.729809,37.830476,35.844090,37.812330,32.170288,36.948205,34.045658,36.803549,32.211352,36.639350,32.201881,34.337546,31.955739,34.127340,33.035938,35.040358,32.248284,34.087785,81.146078,86.445041,129.130072,81.591347,136.793895,57.132334,44.266100,147.111161,119.780000,2.151000,211.300000,118.360000,1.621000,140.700000,79780.395748,12.551798,22.812539,88.330685,34.648160,4113.874007,2567.628676
06/21/2026 22:06:51,0.000000,0.000000,75.114495,74.773171,65.957735,75.396782,78.195637,72.574303,75.547642,75.013057,32.655062,27.988796,28.305677,28.298866,34.874552,35.026209,32.292289,32.544074,32.324568,34.343200,33.029426,32.961742,31.268083,32.281740,30.466230,62.821134,29.655447,34.392376,20.216321,20.088223,19.874857,28.456149,29.046397,29.234180,32.791815,32.753574,26.410301,26.714285,34.620460,37.231352,33.746751,37.809774,35.862260,37.774781,32.162287,36.918268,34.066665,36.791745,32.206917,36.602635,32.213905,34.311815,31.949512,34.111945,33.029857,35.044934,32.260756,34.062051,77.009810,82.364335,127.362096,79.710570,134.476087,56.713291,43.933216,146.579984,119.800000,2.130000,208.800000,118.370000,1.605000,138.900000,79840.394795,11.901598,22.490778,88.087878,34.638934,4117.305869,2569.886251
06/21/2026 22:07:51,0.000000,0.000000,75.053101,74.809355,66.045955,75.426711,78.187595,72.622546,75.520186,75.041762,33.479374,29.806475,30.167602,30.219753,35.152021,34.981322,32.700534,32.874835,32.709993,34.451706,33.973236,33.538007,31.933131,32.726439,31.816751,63.475618,30.752923,30.686962,26.702583,26.891995,28.961517,30.147270,30.213248,30.565834,33.398484,33.203412,29.881796,30.415092,34.634584,37.225532,33.746650,37.796860,35.876167,37.796608,32.172699,36.894672,34.058968,36.755316,32.206105,36.595190,32.209187,34.295571,31.963498,34.097589,33.047487,35.009755,32.263504,34.051919,81.978938,82.961298,118.254375,77.716196,121.190763,67.026280,55.359733,108.975315,120.510000,0.626000,67.200000,0.000000,0.000000,-0.000000,79900.382425,-2.144237,32.831199,69.168031,34.634893,4118.943348,2570.314713
06/21/2026 22:08:51,0.000000,0.000000,75.090404,74.797660,65.951741,75.390276,78.175265,72.630468,75.448298,75.027280,34.283384,31.569038,31.567256,31.930780,35.657575,35.367770,33.474893,33.573957,33.544985,34.729732,34.801142,34.732843,32.901499,33.237087,32.963385,55.810989,31.549460,32.536435,29.272125,29.248933,31.587887,31.299622,31.253283,31.526850,33.980287,33.821327,31.580259,31.823972,34.618056,37.223207,33.749595,37.783441,35.862184,37.764984,32.149751,36.915656,34.059162,36.763915,32.193595,36.590271,32.211604,34.282005,31.958345,34.094232,33.033901,35.013052,32.249660,34.061190,83.596252,84.104207,108.484924,71.671873,112.256428,75.349402,56.586490,91.610262,120.540000,0.623000,67.400000,0.000000,0.000000,-0.000000,79960.381651,-1.327884,33.864319,58.964807,34.628890,4120.062333,2570.314713
06/21/2026 22:09:51,0.000000,0.000000,75.040054,74.800951,65.874797,75.410976,78.138664,72.613113,75.386417,75.018170,34.593138,32.218360,32.121798,32.502491,35.419503,35.585678,33.867503,34.089493,33.982014,35.070350,34.994973,35.118084,33.333394,33.519550,33.607252,49.109889,32.159297,33.087904,30.654815,30.694927,31.840153,31.918555,31.902519,32.084635,34.336631,34.177742,32.067016,32.218563,34.610198,37.203435,33.717564,37.800619,35.851199,37.792027,32.143610,36.906913,34.029521,36.774195,32.169883,36.587047,32.200123,34.283869,31.959770,34.098331,33.034894,35.013599,32.234404,34.041530,79.491549,79.326398,101.305984,68.628419,106.972877,79.873986,56.834599,80.133313,120.640000,0.620000,67.000000,0.000000,0.000000,-0.000000,80020.380247,-0.983744,34.071648,51.523755,34.622637,4121.181140,2570.314713
06/21/2026 22:10:51,0.000000,0.000000,75.049534,74.774521,65.734496,75.362238,78.172990,72.550659,75.396415,75.027749,34.805318,32.561057,32.446298,32.767903,35.864242,35.971867,34.236707,34.443064,34.381644,35.337809,35.668829,35.266501,33.695801,33.729999,33.821168,44.478707,32.660960,33.341082,31.414904,31.392627,31.980939,32.339174,32.377879,32.514888,34.565803,34.444233,32.253683,32.352649,34.623671,37.198293,33.743617,37.788540,35.867070,37.806091,32.151989,36.899934,34.046047,36.749960,32.185093,36.585799,32.194263,34.286456,31.947667,34.084669,33.046995,35.017246,32.244273,34.023408,75.880246,76.005561,95.484964,70.257131,103.617062,82.354183,56.943747,72.933780,120.620000,0.623000,67.200000,0.000000,0.000000,-0.000000,80080.379383,-0.821604,34.162686,46.508468,34.624554,4122.298347,2570.314713
06/21/2026 22:11:53,0.000000,0.000000,75.052042,74.771537,65.924489,75.353549,78.119719,72.530080,75.424089,75.011929,34.971625,32.743395,32.666019,32.975049,35.975817,36.119738,34.463159,34.743979,34.589742,35.627629,35.549646,35.569158,33.807680,33.879617,34.029093,41.254568,33.043122,33.478170,31.730576,31.700728,32.016238,32.637319,32.701357,32.804075,34.768787,34.653458,32.342927,32.460048,34.598572,37.209977,33.706944,37.799774,35.837566,37.796101,32.108997,36.907885,34.019843,36.745967,32.141639,36.565154,32.173523,34.276866,31.931359,34.067788,33.011423,35.009253,32.213726,34.034662,78.530318,78.612763,90.791764,70.718747,101.185567,83.509764,57.026483,68.516532,120.660000,0.617000,67.000000,0.000000,0.000000,-0.000000,80142.377518,-0.753456,34.231626,43.278010,34.607851,4123.454368,2570.314713
06/21/2026 22:12:53,0.000000,0.000000,75.073663,74.787673,65.755903,75.364614,78.131169,72.557279,75.428422,75.024290,35.161721,32.974033,32.892678,33.163569,36.187096,36.423050,34.720406,35.023305,34.815411,35.821113,35.901727,35.600674,34.063040,33.961817,34.153325,39.356433,33.331162,33.633700,31.896349,31.826855,32.026469,32.877876,32.947674,33.081473,34.948049,34.827867,32.412419,32.552277,34.608043,37.210574,33.717816,37.773916,35.848532,37.758434,32.107999,36.883073,34.007816,36.738405,32.149828,36.567545,32.178755,34.270545,31.937933,34.089501,33.030053,35.018082,32.238823,34.013087,79.501860,79.660255,87.736717,70.965313,99.563525,84.262056,57.180106,65.755773,120.540000,0.621000,67.200000,0.000000,0.000000,-0.000000,80202.383960,-0.725774,34.359474,41.193705,34.607438,4124.570210,2570.314713
06/21/2026 22:13:53,0.000000,0.000000,75.045951,74.781500,65.827384,75.349895,78.133753,72.588685,75.360718,75.006821,35.351544,33.102598,33.119932,33.358033,36.451204,36.533968,34.943179,35.209201,35.069608,36.024065,36.056835,35.832641,34.278145,34.115248,34.158785,38.143316,33.564834,33.633239,31.911032,31.846885,32.027161,33.078164,33.161278,33.294153,35.108871,34.997582,32.487910,32.612075,34.600257,37.207235,33.710020,37.778089,35.841556,37.778872,32.117456,36.876519,34.042970,36.713709,32.151416,36.557175,32.189101,34.250240,31.918890,34.042082,33.038580,34.999983,32.236406,34.025326,80.666199,80.850810,85.564296,71.168539,98.411922,84.921835,57.401511,63.662464,120.660000,0.620000,67.000000,0.000000,0.000000,-0.000000,80262.373900,-0.910134,34.543373,39.577541,34.603794,4125.688579,2570.314713
06/21/2026 22:14:53,0.000000,0.000000,75.028194,74.767541,65.931979,75.333598,78.122138,72.519805,75.473310,75.018936,35.582339,33.281610,33.357149,33.574267,36.575887,36.616157,35.176218,35.432856,35.283641,36.206851,36.222790,36.014550,34.470169,34.148417,34.776248,37.389727,33.762340,33.803196,31.928707,31.886834,32.036968,33.335048,33.400807,33.550523,35.263379,35.164082,32.599342,32.765121,34.587461,37.207747,33.700657,37.752424,35.828359,37.795312,32.076605,36.892967,34.007534,36.730603,32.142907,36.561547,32.179403,34.262759,31.906509,34.074570,33.026215,34.997404,32.229678,34.027936,81.771683,81.886922,84.027144,71.383726,97.498374,85.342378,57.638938,62.536667,120.620000,0.622000,67.200000,0.000000,0.000000,-0.000000,80322.372430,-0.936917,34.740113,38.695024,34.599430,4126.806884,2570.314713
06/21/2026 22:15:53,0.000000,0.000000,75.058471,74.798249,65.864807,75.366567,78.110389,72.568981,75.384092,75.006973,35.735733,33.524298,33.649562,33.860958,36.658867,36.912376,35.364335,35.651041,35.492043,36.403505,36.490257,36.324272,34.641652,34.293341,34.930315,37.083916,33.954148,33.998102,31.930914,31.903741,32.031648,33.590967,33.630943,33.921380,35.460079,35.338644,32.842495,33.014555,34.583046,37.182562,33.679093,37.776926,35.828528,37.793272,32.103033,36.878484,34.014753,36.722754,32.126781,36.562769,32.173344,34.254940,31.915144,34.074242,33.051223,35.021463,32.224677,34.030050,82.757112,82.987729,83.035436,71.660164,96.852631,85.827099,57.958422,61.742815,120.560000,0.624000,67.100000,0.000000,0.000000,-0.000000,80382.370805,-1.005985,35.004087,38.066940,34.599854,4127.923660,2570.314713
06/21/2026 22:16:53,0.000000,0.000000,75.178492,74.777199,66.042067,75.328926,78.207121,72.567648,75.491288,74.997219,36.020135,33.810377,33.979551,34.219408,36.952372,37.039507,35.560850,35.866974,35.745523,36.542525,36.668644,37.018277,34.945653,34.380951,35.166392,36.894360,34.241464,34.191753,31.959082,31.895827,32.050670,33.894623,33.983423,34.246658,35.617387,35.519463,33.180777,33.377056,34.574474,37.204972,33.658050,37.792224,35.811441,37.781087,32.082305,36.866393,33.983528,36.732341,32.122474,36.554061,32.152618,34.250690,31.896178,34.067879,33.010180,34.999589,32.180324,34.012878,83.733850,83.970477,82.398996,71.986491,96.228561,86.124647,58.449590,61.256308,120.620000,0.624000,67.000000,0.000000,0.000000,-0.000000,80442.369214,-1.216479,35.408232,37.679617,34.586684,4129.041047,2570.314713
06/21/2026 22:17:53,0.000000,0.000000,75.240892,74.813012,65.968962,75.388271,78.216191,72.618714,75.640337,75.036964,36.342446,34.226792,34.429602,34.678906,37.009681,37.232569,35.827860,36.172846,36.017461,36.764199,37.041558,36.741602,35.200399,34.625674,35.375476,36.797783,34.522194,34.453865,31.944215,31.908578,32.032165,34.252171,34.327619,34.552586,35.840015,35.692500,33.697269,33.861160,34.593942,37.170428,33.684677,37.744921,35.820084,37.750382,32.091879,36.845102,33.989687,36.695117,32.130272,36.518445,32.168421,34.218961,31.898633,34.025204,33.037683,34.963171,32.227279,33.978038,77.360626,77.127651,82.011078,72.302617,95.818660,86.387221,59.078166,60.404839,120.550000,0.618000,67.000000,0.000000,0.000000,-0.000000,80502.367639,-1.468630,35.922495,36.997262,34.577616,4130.156629,2570.314713
06/21/2026 22:18:53,0.000000,0.000000,75.278381,74.832353,65.833089,75.454985,78.272165,72.686069,75.712091,75.051327,36.653417,34.713373,34.879252,35.150444,37.553665,37.505043,36.085421,36.500670,36.312179,37.005567,37.396910,37.188047,35.384044,34.830740,35.657551,36.815284,34.816809,34.659790,31.950519,31.934482,32.045414,34.623911,34.698435,34.968973,36.061961,35.959663,34.234554,34.621957,34.580256,37.168726,33.661075,37.770047,35.830140,37.777205,32.061483,36.852473,33.987761,36.706472,32.115829,36.525767,32.165173,34.234807,31.906073,34.047251,33.013529,34.982976,32.233750,34.008025,80.345845,80.558223,81.280170,72.140378,95.392966,86.686045,59.592737,59.950215,120.790000,0.622000,67.200000,0.000000,0.000000,-0.000000,80562.366102,-1.681269,36.341059,36.630568,34.581441,4131.273822,2570.314713
06/21/2026 22:19:53,0.000000,0.000000,75.354709,74.847041,65.897893,75.476745,78.341400,72.723571,75.690604,75.054321,37.025436,35.226386,35.299968,35.556905,37.618226,37.736222,36.503426,36.795918,36.648072,37.227980,37.505179,37.397213,35.829810,35.065795,36.141314,36.855643,35.101943,34.612771,31.967005,31.919787,32.041909,34.949518,35.015587,35.223517,36.308731,36.232142,34.927239,35.306059,34.578366,37.169496,33.651486,37.753437,35.824662,37.794275,32.075116,36.851319,33.987047,36.702663,32.109229,36.524514,32.177024,34.235088,31.874727,34.055860,33.007925,34.989357,32.234716,34.002329,81.238304,81.398476,80.779007,72.250633,95.076280,86.950438,60.074196,59.927071,120.770000,0.619000,66.800000,0.000000,0.000000,-0.000000,80622.363829,-2.117963,36.730734,36.611855,34.579932,4132.390835,2570.314713
06/21/2026 22:20:53,0.000000,0.000000,75.403042,74.869633,66.108568,75.518483,78.386364,72.736222,75.751408,75.069557,37.303341,35.684807,35.653794,35.949666,37.812492,37.973754,36.719206,37.107592,36.917261,37.478850,37.725914,37.719254,36.090934,35.290380,36.616549,37.004100,35.294925,34.711840,31.972051,31.937306,32.026845,35.251511,35.251068,35.521418,36.563309,36.503120,35.472130,35.711546,34.583270,37.183227,33.679213,37.767766,35.831190,37.804764,32.091466,36.857782,33.984209,36.707800,32.119608,36.531295,32.167562,34.242072,31.890201,34.052579,33.026865,35.006477,32.237083,34.000696,82.438331,82.655637,80.540544,72.617843,94.728322,87.159584,60.474181,59.844854,120.810000,0.621000,67.000000,0.000000,0.000000,-0.000000,80682.362179,-2.341207,37.053047,36.545347,34.588256,4133.507471,2570.314713
06/21/2026 22:21:53,0.000000,0.000000,75.464102,74.874967,65.918431,75.557271,78.445637,72.778102,75.786118,75.057834,37.569118,36.029066,36.019766,36.259762,38.166035,38.165594,37.069271,37.374378,37.165920,37.687563,38.443344,38.025574,36.328379,35.472671,36.659627,37.195750,35.551113,34.822313,32.007713,31.919074,32.068004,35.486181,35.489283,35.722784,36.796688,36.767488,35.798414,36.027392,34.579756,37.202278,33.671494,37.765389,35.830864,37.782787,32.080902,36.871216,33.972829,36.726103,32.120247,36.553173,32.187704,34.260831,31.901456,34.066948,33.022583,35.017725,32.235942,34.015540,83.437889,83.641981,80.520133,73.067306,94.473967,87.305784,60.830273,60.102026,120.910000,0.621000,67.000000,0.000000,0.000000,-0.000000,80742.360853,-2.516602,37.338915,36.753201,34.593288,4134.624891,2570.314713
06/21/2026 22:22:53,0.000000,0.000000,75.560993,74.901801,66.276374,75.569140,78.497852,72.818807,75.813039,75.068729,37.663932,36.114320,35.991214,36.387501,38.347344,38.369422,37.292010,37.614711,37.405355,37.921099,38.141085,38.399447,36.543739,35.592561,37.078868,43.314844,34.838555,31.769671,30.953413,31.482318,31.903407,34.906057,35.361366,35.079876,36.978062,36.981159,35.248059,35.178122,34.570108,37.164360,33.657193,37.750719,35.819809,37.760712,32.110293,36.852559,33.962096,36.709656,32.109549,36.526160,32.194843,34.233775,31.886774,34.065539,33.001169,35.003016,32.229695,34.005311,82.882134,84.007689,90.654648,78.352119,106.564773,79.009691,53.145978,140.754510,120.160000,2.129000,208.800000,118.830000,1.600000,138.100000,80802.359323,0.837529,30.932142,85.385718,34.580667,4136.103965,2571.375361
06/21/2026 22:23:53,0.000000,0.000000,75.506476,74.911034,66.058624,75.597636,78.478714,72.847819,75.845762,75.072760,36.889093,34.113298,34.127947,34.124028,37.812300,38.295989,36.820067,37.202656,36.838662,37.908543,37.251752,37.161621,35.492284,35.032616,35.547141,60.076697,33.792526,35.055388,25.808255,25.718839,25.581261,33.320904,33.948074,33.127146,36.536520,36.531209,32.934375,33.079181,34.569909,37.170795,33.652736,37.732586,35.835055,37.751618,32.129170,36.839032,33.968944,36.693914,32.131940,36.513023,32.191915,34.225529,31.885179,34.038202,33.016026,34.993005,32.243630,33.969046,74.321672,79.845870,114.470842,75.087331,125.573025,60.293070,49.270426,141.615205,120.220000,2.114000,206.700000,118.760000,1.589000,136.300000,80862.357435,7.562592,27.492796,85.789578,34.577563,4139.523941,2573.622124
06/21/2026 22:24:53,0.000000,0.000000,75.570044,74.921843,66.211262,75.620021,78.518271,72.888484,75.881518,75.058286,36.735140,33.525802,33.775421,33.851246,37.531932,38.292275,36.559449,36.971799,36.716115,37.863483,36.914756,37.202565,35.343194,34.933108,35.355696,66.107021,34.352457,37.493953,25.782911,25.591549,25.389598,33.598749,34.129381,34.323784,36.506046,36.511357,32.202799,32.346510,34.558100,37.160351,33.658810,37.747467,35.834107,37.770999,32.132668,36.837786,33.967250,36.700632,32.124389,36.526314,32.220330,34.256979,31.892244,34.044943,33.035667,34.979340,32.255658,33.989927,79.295628,84.900353,119.503247,81.173513,128.996990,57.004191,48.989495,152.197325,120.000000,2.167000,214.200000,118.670000,1.644000,143.800000,80922.356661,10.256476,27.237477,90.626543,34.584698,4143.051201,2575.976843
06/21/2026 22:25:53,0.000000,0.000000,75.569931,74.983404,66.188952,75.674604,78.568042,72.976269,75.880073,75.070357,36.490050,32.894808,33.205067,33.212131,37.623995,38.189065,36.394312,36.740382,36.515277,37.787550,36.361689,36.896196,35.136756,34.715918,34.805428,69.572410,34.534744,39.544054,25.630367,25.388894,25.246487,33.543674,34.149363,34.534562,36.386256,36.345975,31.598648,31.369746,34.571672,37.172109,33.659729,37.748381,35.833536,37.809314,32.129424,36.867997,33.979366,36.710938,32.126450,36.534560,32.209967,34.246642,31.890779,34.059722,33.026461,34.998980,32.267952,34.017733,81.880149,87.334130,122.216150,84.146611,130.661618,56.992713,49.091166,156.862205,120.000000,2.191000,217.700000,118.650000,1.670000,147.200000,80982.354719,12.214078,27.329976,92.687575,34.593086,4146.642835,2578.395154
06/21/2026 22:26:53,0.000000,0.000000,75.597062,74.958174,66.259493,75.695547,78.608264,72.990082,75.909737,75.068371,36.364482,32.435558,32.802911,32.798903,37.472122,38.214415,36.273799,36.551328,36.288341,37.682073,36.380417,36.178095,34.839398,34.618060,34.453976,73.058289,34.501284,40.302314,25.664163,25.467863,25.365873,33.352162,34.021485,34.432482,36.238279,36.168325,31.103067,31.020024,34.574396,37.188091,33.660074,37.750934,35.829491,37.778767,32.159181,36.846800,33.965196,36.692834,32.179781,36.517674,32.225038,34.239483,31.897402,34.044666,33.024721,34.994583,32.290574,33.992359,83.853382,89.349441,124.437687,85.854872,132.401221,57.337874,48.850631,156.321479,119.990000,2.194000,218.300000,118.550000,1.670000,147.200000,81042.353513,13.191353,27.110961,92.450792,34.592602,4150.301540,2580.878938
06/21/2026 22:27:53,0.000000,0.000000,75.632215,75.001803,66.024418,75.736368,78.614035,73.016638,75.876808,75.109325,36.214242,32.034490,32.449182,32.474586,37.563068,38.132156,36.031493,36.359571,36.084066,37.598821,36.258958,36.381186,34.554066,34.431162,34.186262,66.125976,34.279082,39.661260,24.258621,24.117156,23.888677,33.046869,33.794610,34.214157,35.993655,35.927223,30.559164,30.631634,34.565744,37.172835,33.663876,37.755600,35.837917,37.779218,32.162306,36.853416,33.970948,36.700335,32.166857,36.531373,32.209919,34.243043,31.884048,34.042870,32.999363,35.017620,32.279431,33.986123,78.374631,83.907576,123.790727,81.310558,130.684426,57.346287,48.213122,149.653758,120.000000,2.148000,211.800000,118.620000,1.634000,142.000000,81102.351942,13.133794,26.527466,89.484906,34.591142,4153.796753,2583.201654
06/21/2026 22:28:53,0.000000,0.000000,75.647672,75.007978,66.136526,75.737249,78.627111,73.029799,75.941952,75.074854,35.966550,31.893147,32.257273,32.224121,37.481302,37.928964,35.812489,36.167223,35.893472,37.458540,35.857595,36.019026,34.432501,34.250108,34.009373,73.732565,34.035471,40.553110,25.213585,25.116074,25.046311,32.835485,33.537670,33.928492,35.907278,35.837738,30.334499,30.595807,34.586869,37.182393,33.667906,37.734421,35.860308,37.793159,32.193255,36.853540,33.982615,36.682760,32.193614,36.527891,32.243090,34.265035,31.904784,34.022572,33.030159,34.978724,32.288389,33.981298,83.814450,89.126689,125.302422,86.243059,132.498322,57.338759,48.380341,160.664934,119.940000,2.213000,220.100000,118.520000,1.684000,149.600000,81162.349570,13.872165,26.680945,94.337516,34.598639,4157.429860,2585.661169
06/21/2026 22:29:53,0.000000,0.000000,75.666671,75.048956,66.133545,75.761684,78.649781,73.076327,75.913847,75.096560,35.839412,31.792447,32.075249,32.040401,37.283312,37.859226,35.711965,36.002089,35.664871,37.335617,35.859787,35.961080,34.330062,34.250177,33.565766,70.562824,33.825956,39.262774,24.491063,24.342912,24.252084,32.566523,33.279165,33.636802,35.720412,35.683641,30.180325,30.406119,34.577298,37.183909,33.650015,37.754625,35.847389,37.798831,32.170042,36.865378,33.994497,36.715398,32.180160,36.528230,32.245241,34.255197,31.906938,34.050879,33.007383,35.006110,32.317648,33.998065,75.846343,81.410635,125.590815,75.247338,132.375723,57.527514,47.105322,137.535076,120.050000,2.094000,204.600000,118.740000,1.575000,134.100000,81222.348435,13.759882,25.502892,83.860376,34.602662,4161.022375,2588.076372
06/21/2026 22:30:53,0.000000,0.000000,75.730707,75.064044,66.140683,75.783837,78.688263,73.076960,76.029227,75.122519,35.685169,31.290260,31.597683,31.540004,37.072225,37.761863,35.434788,35.812281,35.521673,37.199351,35.547817,35.321594,34.179450,34.093335,33.559747,69.513984,33.598515,38.835225,24.012925,23.835604,23.671240,32.253254,33.067971,33.484347,35.519594,35.455781,29.425789,29.831668,34.587695,37.177910,33.673769,37.745999,35.871522,37.791090,32.212975,36.851017,33.995179,36.717847,32.207900,36.530593,32.255690,34.271833,31.899135,34.054669,33.024513,35.019206,32.301783,33.988004,79.114042,84.387011,124.193808,82.303386,130.717169,57.173491,47.886648,153.147036,120.060000,2.165000,214.500000,118.730000,1.647000,144.500000,81282.346823,12.608290,26.226935,91.049535,34.608916,4164.472033,2590.357146
06/21/2026 22:31:53,0.000000,0.000000,75.733202,75.063585,66.221743,75.797444,78.707711,73.098230,76.003450,75.084044,35.608524,31.255508,31.581202,31.477699,36.924121,37.502945,35.367344,35.623478,35.353715,37.081721,35.073997,35.413407,33.966434,33.924254,33.177998,72.120276,33.280953,40.072205,24.242246,24.153607,24.077006,31.980500,32.735483,32.988906,35.403902,35.354707,29.754856,29.942966,34.592409,37.205603,33.669602,37.761739,35.839404,37.805004,32.216752,36.847101,33.989029,36.727647,32.224511,36.544901,32.268366,34.296016,31.922071,34.050295,33.022356,35.020159,32.309048,33.995254,82.417038,87.637912,125.571205,84.747248,132.582388,57.193443,47.501326,156.847963,120.220000,2.186000,217.100000,118.700000,1.666000,146.600000,81342.345538,14.201489,25.870716,92.681345,34.615363,4168.078456,2592.790232
06/21/2026 22:32:53,0.000000,0.000000,75.736767,75.123325,66.272296,75.831850,78.745365,73.161955,75.959095,75.098350,35.495354,31.063279,31.431325,31.292629,37.264933,37.425421,35.171175,35.514672,35.220561,36.965663,34.923058,35.640562,33.852156,33.851267,33.114195,73.897444,33.049883,39.801215,24.448631,24.319723,24.245979,31.756178,32.498187,32.723671,35.282410,35.224342,29.494389,29.775358,34.570708,37.214926,33.668380,37.754778,35.867455,37.795429,32.207999,36.876240,33.986751,36.737765,32.223928,36.552288,32.265843,34.294830,31.915091,34.063111,33.018742,35.038723,32.321813,34.023531,82.964141,88.420064,126.588814,84.519557,133.723572,57.433774,47.463357,151.528740,120.110000,2.172000,215.200000,118.600000,1.650000,144.300000,81402.343720,13.965690,25.835525,90.327702,34.619917,4171.720652,2595.257630
06/21/2026 22:33:53,0.000000,0.000000,75.802951,75.126209,66.390007,75.862262,78.735300,73.176800,76.008313,75.115943,35.355249,30.793608,31.119364,31.032728,37.168859,37.340861,34.981236,35.323042,35.020552,36.822276,35.171294,34.757828,33.607770,33.827168,32.851298,67.660384,32.810314,38.519821,23.188950,23.063031,22.853180,31.464649,32.219970,32.562516,35.082925,35.031936,29.201379,29.443103,34.599060,37.190565,33.684248,37.746704,35.882576,37.809188,32.256116,36.850466,34.011941,36.719508,32.254055,36.554372,32.286371,34.274477,31.926289,34.050121,33.031960,35.027079,32.337700,34.002091,80.000340,85.316327,125.504970,83.017781,132.129389,57.301257,47.207673,153.430428,120.140000,2.169000,214.800000,118.560000,1.645000,144.300000,81462.340916,12.921692,25.598129,91.175415,34.624744,4175.223265,2597.586631
06/21/2026 22:34:53,0.000000,0.000000,75.807373,75.128100,66.315104,75.844120,78.750444,73.174687,76.096843,75.113343,35.326036,30.680001,31.108710,30.860674,37.194467,37.214366,34.928462,35.143064,34.886230,36.620112,35.166014,35.127177,33.453138,33.736534,32.611613,73.469561,32.608021,38.916201,23.927628,23.771342,23.797635,31.286885,32.041532,32.120749,35.013733,34.925934,29.232577,29.460695,34.609018,37.204028,33.699626,37.762445,35.891059,37.824278,32.261078,36.863994,34.028624,36.741445,32.243864,36.569018,32.275761,34.316262,31.944620,34.085892,33.014437,35.035317,32.326175,34.044754,81.987816,87.444867,126.807040,83.080224,133.813403,57.345353,46.675040,149.142649,120.080000,2.163000,213.000000,118.560000,1.634000,142.400000,81522.339845,13.814981,25.101220,89.253943,34.637085,4178.862588,2600.049059
06/21/2026 22:35:53,0.000000,0.000000,75.787554,75.164014,66.050484,75.865819,78.747677,73.202380,76.072916,75.128667,35.170726,30.336631,30.783679,30.652578,36.836681,37.192288,34.697699,35.033419,34.702002,36.552683,35.055012,34.607443,33.316323,33.610871,32.595467,63.998196,32.426062,37.116934,22.426034,22.274908,22.100080,31.058482,31.839960,32.200588,34.785555,34.754064,28.745221,29.033974,34.593605,37.239075,33.705380,37.777450,35.892861,37.810169,32.256659,36.895950,34.021626,36.756151,32.274633,36.573511,32.294923,34.330493,31.944651,34.095764,33.023433,35.042073,32.336031,34.029727,76.267412,81.701162,124.898099,79.032314,131.392943,57.078964,46.290495,144.516937,119.810000,2.126000,208.500000,118.790000,1.602000,138.300000,81582.339249,12.376483,24.740451,87.139240,34.644708,4182.294527,2602.308010
06/21/2026 22:36:53,0.000000,0.000000,75.752539,75.198234,66.227214,75.879669,78.762743,73.228972,76.084581,75.113738,35.021863,30.257390,30.668800,30.456686,36.748859,36.924048,34.478807,34.870943,34.551720,36.408060,34.216685,35.253772,33.228558,33.576445,32.463188,71.486968,32.250318,38.393101,23.477917,23.343520,23.238888,30.948072,31.689045,31.758987,34.714492,34.635976,28.614399,28.987568,34.635291,37.214298,33.721678,37.749919,35.906342,37.787386,32.286665,36.868780,34.036979,36.743135,32.286816,36.551996,32.297343,34.311162,31.973801,34.087588,33.036583,35.027699,32.363340,34.025902,81.642615,86.901888,125.812064,83.904682,132.828159,56.953692,46.613862,155.434564,120.020000,2.183000,216.100000,118.600000,1.655000,145.400000,81642.337570,13.349163,25.043938,92.061224,34.645635,4185.862651,2604.701861
06/21/2026 22:37:53,0.000000,0.000000,75.826519,75.179780,66.115512,75.890706,78.759864,73.207874,76.109267,75.126204,34.955666,30.198419,30.526939,30.381344,36.605040,36.801497,34.439355,34.761877,34.447326,36.303023,34.440670,34.755367,33.230324,33.420058,32.351123,72.841517,31.958187,39.024092,23.425341,23.289145,23.173281,30.682273,31.373872,31.455407,34.619501,34.544081,28.565703,28.838459,34.631188,37.214188,33.722224,37.784488,35.904153,37.809946,32.291584,36.879893,34.042360,36.766638,32.302331,36.573624,32.313385,34.320950,31.947990,34.085422,33.036636,35.032187,32.360613,34.036055,83.904436,89.042431,126.856727,86.272761,134.041009,57.279043,46.812350,160.663153,120.010000,2.202000,219.000000,118.680000,1.680000,148.600000,81702.336087,13.794463,25.229629,94.336749,34.652793,4189.481590,2607.146357
06/21/2026 22:38:53,0.000000,0.000000,75.794482,75.198397,66.358826,75.890096,78.772714,73.229696,76.143455,75.137625,34.849889,30.100110,30.462521,30.327797,36.598788,36.870896,34.267266,34.641761,34.308641,36.219561,34.689328,35.046225,33.005370,33.423556,31.809911,67.354225,31.818714,36.906629,22.550021,22.384115,22.238353,30.546096,31.230161,31.347346,34.466884,34.436268,28.684837,28.901068,34.625574,37.243524,33.726007,37.793996,35.918149,37.833630,32.313652,36.917652,34.047403,36.789360,32.290366,36.600223,32.316767,34.354500,31.969639,34.119762,33.039463,35.062939,32.360216,34.070730,74.468719,80.125921,126.327721,74.619174,132.959411,57.292157,45.090541,136.706912,120.240000,2.088000,203.700000,118.890000,1.565000,133.100000,81762.333767,13.303032,23.603597,83.464177,34.669678,4193.008481,2609.495348
06/21/2026 22:39:53,0.000000,0.000000,75.825839,75.241600,66.178425,75.934569,78.805263,73.266266,76.121286,75.147106,34.694727,29.723886,30.147888,30.004365,36.529965,36.754757,34.151585,34.471117,34.155149,36.076177,34.089008,34.649510,32.819754,33.310025,31.931244,70.501369,31.935675,37.404374,22.760979,22.670425,22.470586,30.554504,31.271539,31.651582,34.378382,34.324686,28.008561,28.429873,34.642831,37.232868,33.739173,37.783676,35.915904,37.810623,32.298939,36.900779,34.070423,36.768944,32.289695,36.587165,32.326523,34.342488,31.984308,34.102829,33.036731,35.046913,32.382678,34.046976,80.593244,85.727066,125.637629,83.297009,132.723585,56.843197,46.605220,154.411537,120.230000,2.172000,215.600000,118.660000,1.656000,145.100000,81822.332315,12.368531,25.035843,91.610017,34.665523,4196.501035,2611.817459
06/21/2026 22:40:53,0.000000,0.000000,75.806256,75.208067,66.340433,75.899147,78.817900,73.219728,76.067712,75.135705,34.486686,29.755125,30.130528,29.999278,36.354951,36.544388,34.090134,34.324488,34.053076,35.972135,34.201782,34.415070,32.747539,33.184970,31.780481,71.687669,31.451220,38.388532,22.912282,22.762572,22.710498,30.193050,30.870540,30.706090,34.313296,34.248499,28.266679,28.482486,34.633919,37.260685,33.734912,37.785623,35.924992,37.828968,32.305844,36.914806,34.059196,36.764834,32.311280,36.579427,32.329868,34.323191,31.993003,34.118681,33.027712,35.055652,32.360664,34.074285,82.865218,88.021828,126.831850,85.065230,134.053034,57.061751,46.110555,157.461844,120.090000,2.187000,217.100000,118.610000,1.666000,146.700000,81882.330305,13.817482,24.571050,92.949516,34.669377,4200.104665,2614.246433
06/21/2026 22:41:53,0.000000,0.000000,75.806512,75.230283,66.166986,75.914297,78.822486,73.209528,76.090373,75.152478,34.528591,29.704046,30.040672,29.883982,36.483047,36.526420,33.898479,34.256726,33.912533,35.874009,34.178455,34.275013,32.749495,33.191369,31.838535,71.587720,31.284146,37.161887,22.885398,22.764822,22.705012,30.084615,30.763477,30.671221,34.246973,34.166192,28.166515,28.399365,34.641338,37.242876,33.743346,37.773246,35.930292,37.834256,32.311613,36.925973,34.063744,36.785294,32.331407,36.596792,32.304940,34.369774,31.975171,34.123229,33.035822,35.068619,32.351427,34.077498,77.873390,83.220044,127.515980,77.505371,134.539002,57.207076,45.549275,140.724892,120.090000,2.114000,207.100000,118.540000,1.588000,136.400000,81942.329682,13.121673,24.040214,85.371791,34.674333,4203.708182,2616.672268
06/21/2026 22:42:53,0.000000,0.000000,75.813038,75.264261,66.277729,75.962349,78.866169,73.277626,76.053210,75.139348,34.332708,29.368944,29.781432,29.651177,36.350207,36.365700,33.795080,34.113867,33.807984,35.778575,33.782227,34.208387,32.531972,33.123763,31.710746,66.148986,31.434055,36.198361,21.808427,21.656758,21.461776,30.073212,30.793080,31.163841,34.093965,34.048241,27.664021,27.877916,34.647395,37.232995,33.768894,37.779665,35.957623,37.817779,32.346186,36.920783,34.085172,36.776565,32.342378,36.592658,32.335954,34.343462,31.995977,34.134889,33.043053,35.050116,32.370405,34.080898,78.517550,83.668722,125.702976,81.510004,132.560131,56.804526,45.829721,150.465900,119.840000,2.152000,212.200000,118.550000,1.633000,141.900000,82002.327076,11.892451,24.305910,89.850821,34.681142,4207.145726,2618.938863
06/21/2026 22:43:53,0.000000,0.000000,75.799688,75.289752,66.112703,75.957924,78.856713,73.292234,76.133694,75.163751,34.306724,29.428013,29.780741,29.669128,36.338368,36.432652,33.704595,34.038069,33.699378,35.691059,34.036849,33.943921,32.306103,33.116321,31.435975,71.506459,31.159459,37.933700,22.516080,22.439854,22.331221,29.882355,30.560838,30.304093,34.022965,33.947933,27.895742,28.332744,34.642983,37.242747,33.779409,37.775988,35.949817,37.803364,32.312986,36.903903,34.077554,36.768088,32.323634,36.588618,32.317435,34.350285,32.016621,34.109960,33.050983,35.042951,32.372572,34.045770,82.388294,87.531496,126.932628,84.462523,134.193259,56.965729,45.970624,156.337178,119.880000,2.183000,216.400000,118.460000,1.656000,145.700000,82062.326593,13.494646,24.439054,92.457674,34.673783,4210.737752,2621.355955
06/21/2026 22:44:53,0.000000,0.000000,75.817665,75.290427,66.151803,75.966364,78.855874,73.292236,76.095291,75.162047,34.182935,29.320573,29.668415,29.585887,36.176480,36.262814,33.603288,33.943464,33.612807,35.589640,33.594152,34.132300,32.352964,33.069353,31.749578,72.713524,30.939452,37.886109,22.720197,22.616638,22.528009,29.738273,30.383374,30.241176,34.019100,33.905438,27.803022,28.045295,34.655372,37.233872,33.789692,37.791080,35.952139,37.813191,32.341567,36.941611,34.087428,36.794299,32.347671,36.615625,32.329555,34.370806,32.004267,34.105185,33.033756,35.067445,32.372585,34.079965,83.612879,88.862336,127.954490,85.348697,135.359367,57.771123,45.727661,152.997652,119.690000,2.182000,215.700000,118.360000,1.651000,144.600000,82122.324009,13.676784,24.209325,90.983117,34.686356,4214.364846,2623.807210
06/21/2026 22:45:53,0.000000,0.000000,75.716678,75.318172,66.087648,75.999651,78.830599,73.312930,76.108366,75.177671,34.001882,29.200215,29.562797,29.502808,36.049707,36.168820,33.527862,33.876507,33.547130,35.511718,33.709698,33.558004,32.333699,33.042994,31.454294,63.051328,30.916855,35.214984,21.262800,21.150110,20.924642,29.676232,30.343642,30.532634,33.836134,33.792170,27.604767,27.966490,34.647585,37.244681,33.774736,37.801386,35.946684,37.817470,32.332973,36.919963,34.107432,36.797865,32.361579,36.602907,32.348989,34.351140,32.009467,34.135397,33.043562,35.047963,32.376705,34.092067,74.661748,80.105240,126.148932,76.918664,132.955441,57.901509,44.963621,139.364903,119.870000,2.094000,204.600000,118.670000,1.573000,134.300000,82182.323318,11.732632,23.482352,84.730203,34.688028,4217.788002,2626.053824
06/21/2026 22:46:53,0.000000,0.000000,75.639383,75.245486,66.069662,75.926526,78.788835,73.236187,75.962838,75.157001,33.999802,29.022382,29.383662,29.278960,35.899163,36.129002,33.330113,33.714819,33.388668,35.418351,33.708062,33.768567,32.197137,33.005688,31.178893,70.084815,31.006377,36.721155,22.281762,22.159769,22.100846,29.723333,30.394738,30.382257,33.798608,33.702681,27.297784,27.737840,34.667897,37.243262,33.802615,37.788473,35.963016,37.797532,32.350714,36.922964,34.100234,36.788921,32.349642,36.607407,32.360946,34.352416,32.032556,34.131751,33.065692,35.034123,32.375000,34.065507,80.860712,86.013385,126.672138,83.185914,133.925981,57.690619,45.833314,153.669960,119.930000,2.173000,214.800000,118.450000,1.650000,144.300000,82242.321249,12.411847,24.309308,91.281692,34.690033,4221.311881,2628.405744
06/21/2026 22:47:53,0.000000,0.000000,75.569788,75.254828,66.036844,75.904133,78.746752,73.244624,75.745700,75.146202,33.871729,29.082846,29.412004,29.275840,35.688310,36.004572,33.384369,33.625149,33.358254,35.325522,33.729180,33.687739,32.117930,32.904777,31.268058,70.974894,30.438160,37.239131,22.173696,22.048101,21.961734,29.288036,29.908322,29.245666,33.741526,33.659806,27.404271,27.711197,34.662272,37.250920,33.794865,37.787390,35.950322,37.800332,32.356648,36.921836,34.097326,36.779387,32.339015,36.626927,32.338407,34.357004,32.022024,34.117745,33.028998,35.042303,32.384393,34.073103,82.868168,88.017688,127.676534,85.109085,135.074845,58.096535,45.615114,157.994964,119.880000,2.189000,217.200000,118.350000,1.666000,146.600000,82302.318629,13.136457,24.102674,93.181839,34.686561,4224.898669,2630.819610
06/21/2026 22:48:53,0.000000,0.000000,75.527110,75.242961,65.956538,75.870992,78.682177,73.204605,75.758451,75.128555,33.881467,29.035978,29.362470,29.261204,35.985611,35.924493,33.283749,33.568093,33.288462,35.239056,33.529715,33.894321,32.160733,32.790150,31.035704,70.880480,30.471396,36.118128,22.295940,22.172155,22.172790,29.303873,29.903198,29.546480,33.683119,33.624046,27.462538,27.692122,34.678363,37.261211,33.797021,37.809861,35.958481,37.809357,32.341265,36.954581,34.111542,36.803732,32.338676,36.629245,32.343045,34.371392,32.017762,34.152825,33.068570,35.064927,32.378715,34.092741,78.574896,83.910937,128.402626,78.473516,135.730890,58.330429,45.129189,144.031238,119.940000,2.126000,208.600000,118.350000,1.598000,137.600000,82362.317003,12.477649,23.640479,86.914594,34.699166,4228.495796,2633.240435
06/21/2026 22:49:53,0.000000,0.000000,75.422176,75.197961,66.106570,75.829028,78.608805,73.151504,75.759547,75.129651,33.733788,28.797960,29.179805,29.100832,35.882614,35.857810,33.134983,33.502902,33.193115,35.194924,33.589881,33.509455,32.088839,32.822806,31.052302,71.305361,30.712353,37.118490,21.914946,21.756564,21.601007,29.436132,30.082672,30.357274,33.613956,33.546437,27.133098,27.471159,34.665986,37.261254,33.810462,37.811746,35.956399,37.824953,32.344956,36.949388,34.101004,36.791459,32.327127,36.634131,32.326271,34.361318,32.015224,34.136516,33.031348,35.068589,32.367167,34.093204,82.799158,87.833818,127.862946,85.577822,135.155006,58.065875,45.478193,160.037619,119.730000,2.202000,218.300000,118.250000,1.671000,147.800000,82422.315938,13.145767,23.972723,94.067152,34.693925,4232.032371,2635.605336
06/21/2026 22:50:53,0.000000,0.000000,75.367695,75.197100,65.919137,75.772978,78.559667,73.118985,75.694854,75.110947,33.683444,28.904870,29.314343,29.200012,35.943893,35.726848,33.040694,33.413989,33.191180,35.102555,33.519982,33.903113,32.040487,32.749599,31.222015,68.390812,30.229288,35.607805,21.840127,21.707759,21.636475,29.027149,29.581973,28.286508,33.553679,33.508812,27.532008,27.834332,34.644451,37.269856,33.775737,37.812986,35.938741,37.796731,32.339675,36.951570,34.093428,36.806030,32.337409,36.619135,32.319655,34.378682,32.007270,34.135599,33.041986,35.058806,32.363213,34.085707,74.879033,80.313592,128.047457,74.459847,135.209790,58.154078,44.335726,136.967645,119.750000,2.091000,203.500000,118.400000,1.567000,133.200000,82482.313865,12.728139,22.879666,83.589085,34.688833,4235.589362,2637.983202
06/21/2026 22:51:53,0.000000,0.000000,75.320358,75.154400,65.788428,75.732361,78.497728,73.021509,75.684481,75.101834,33.575877,28.575983,28.975276,28.873010,35.853061,35.638650,33.060679,33.306445,33.052877,35.045727,33.332860,33.476260,31.836467,32.722884,31.020586,68.040361,30.577653,35.816261,21.473284,21.294179,21.176430,29.253341,29.920008,30.179922,33.445375,33.438267,26.822892,27.215932,34.670621,37.257031,33.788992,37.811151,35.936225,37.821617,32.346936,36.954416,34.112709,36.800027,32.331680,36.659457,32.330475,34.376162,32.026551,34.151327,33.043068,35.075846,32.367271,34.114615,79.600962,84.733570,126.868810,82.435567,134.055623,57.561549,45.068691,153.053489,119.840000,2.165000,213.800000,118.450000,1.643000,143.600000,82542.312662,12.233523,23.582738,91.007948,34.698809,4239.043652,2640.266043
06/21/2026 22:52:53,0.000000,0.000000,75.217596,75.110748,65.786140,75.661186,78.474742,72.958151,75.685193,75.112683,33.568017,28.657771,29.043216,28.975625,35.604990,35.569986,33.025889,33.236115,32.936547,34.979352,33.319666,33.653957,31.953638,32.716672,30.907277,70.581527,30.146226,36.866335,21.821137,21.755179,21.644888,28.924436,29.570711,28.346640,33.436967,33.380541,27.215088,27.546452,34.650295,37.250478,33.779291,37.808569,35.953573,37.823901,32.315869,36.953904,34.102873,36.814999,32.325396,36.630197,32.302967,34.356268,32.000812,34.138385,33.059444,35.071342,32.343192,34.098136,82.361179,87.500794,128.042471,84.431714,135.529960,57.603759,44.850686,155.920587,119.790000,2.179000,216.000000,118.370000,1.657000,145.500000,82602.311685,13.492031,23.374304,92.274888,34.688995,4242.632372,2642.679310
06/21/2026 22:53:53,0.000000,0.000000,75.253408,75.064207,65.963257,75.647708,78.496647,72.923036,75.696564,75.100832,33.524443,28.680930,28.998567,28.941614,35.529998,35.597350,32.914234,33.221375,32.899607,34.946053,33.088976,33.501043,31.840382,32.632069,31.061834,72.443858,30.103423,36.370268,22.089408,21.943166,21.946010,28.994520,29.559610,29.165805,33.432180,33.346873,27.204471,27.447324,34.676020,37.260202,33.781692,37.796818,35.930668,37.818282,32.317330,36.960419,34.094318,36.815764,32.319818,36.648987,32.320889,34.389675,32.022302,34.143147,33.069102,35.078316,32.347847,34.106331,82.126700,87.271866,128.851123,82.967452,136.463743,57.734552,44.988384,149.101055,119.760000,2.154000,212.700000,118.540000,1.626000,141.600000,82662.310462,12.864245,23.506023,89.235124,34.694896,4246.254714,2645.125565
