Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 22:54:53,0.000000,0.000000,75.190440,75.053179,65.783021,75.589235,78.445941,72.838543,75.618928,75.086922,33.491855,28.517468,28.867703,28.836880,35.629351,35.485342,32.854605,33.144436,32.871884,34.859863,33.152375,33.820936,31.689017,32.581024,30.977113,62.904827,30.264753,34.746693,20.639882,20.525770,20.294668,29.024963,29.651135,29.897709,33.251386,33.230944,26.949492,27.351693,34.642678,37.253497,33.781952,37.793541,35.921677,37.801359,32.309188,36.946739,34.087248,36.796774,32.320736,36.639722,32.298955,34.348716,32.007481,34.146287,33.048244,35.052633,32.330524,34.100144,76.113426,81.544376,126.961640,78.800189,133.978626,57.151466,44.125877,143.985435,119.910000,2.114000,207.800000,118.400000,1.599000,137.400000,82722.308725,12.069525,22.677168,86.893383,34.681405,4249.679086,2647.377166
06/21/2026 22:55:53,0.000000,0.000000,75.137069,75.055977,65.658157,75.565609,78.385790,72.836862,75.622828,75.077731,33.414630,28.421163,28.877150,28.694549,35.635542,35.560661,32.725985,33.052757,32.823056,34.782771,33.172453,33.306972,31.500107,32.465811,30.757289,70.410157,30.376624,36.101471,21.831838,21.694533,21.655556,29.071094,29.738719,28.485317,33.266295,33.174304,26.874247,27.256595,34.656450,37.265456,33.786971,37.799861,35.912002,37.807614,32.285231,36.930548,34.077658,36.799161,32.293121,36.629072,32.291015,34.362098,31.994638,34.121605,33.036419,35.045715,32.334497,34.117426,81.525414,86.700395,127.671895,83.588332,135.067380,56.847482,45.306701,154.869560,119.720000,2.179000,215.200000,118.320000,1.648000,145.100000,82782.306623,12.291823,23.809648,91.812275,34.677328,4253.233185,2649.757722
06/21/2026 22:56:53,0.000000,0.000000,75.072979,75.035388,65.615982,75.559193,78.329748,72.821109,75.521964,75.071840,33.250213,28.470683,28.854833,28.746957,35.441665,35.323773,32.714946,33.049278,32.746120,34.769896,33.131553,33.352947,31.574718,32.623915,30.707006,71.570548,29.782645,36.728082,21.820018,21.720405,21.636979,28.679679,29.221679,28.528869,33.239633,33.189416,26.994406,27.206658,34.649432,37.275705,33.775284,37.833744,35.926687,37.814752,32.290195,36.949994,34.102056,36.814186,32.297800,36.642134,32.290195,34.385243,32.007619,34.136237,33.052404,35.070970,32.332948,34.093685,83.781582,88.783545,128.447429,85.930892,136.042481,56.944525,45.218140,159.947309,119.800000,2.197000,218.300000,118.280000,1.675000,147.700000,82842.305035,13.002786,23.725296,94.028171,34.687064,4256.839395,2652.187880
06/21/2026 22:57:53,0.000000,0.000000,75.059503,74.985585,65.696744,75.509336,78.330124,72.724504,75.550954,75.056074,33.309976,28.492766,28.853713,28.764193,35.413582,35.234516,32.725340,32.982323,32.712098,34.716443,33.310865,32.993241,31.726916,32.591730,30.751295,68.167150,29.851679,35.122937,21.244560,21.146235,21.056534,28.732310,29.279199,29.003992,33.188413,33.126192,27.034491,27.395906,34.657766,37.239353,33.789744,37.811016,35.931237,37.798082,32.294766,36.932758,34.106954,36.795177,32.322527,36.626016,32.304554,34.345425,32.029105,34.139359,33.076421,35.058571,32.338989,34.104595,77.628499,82.995922,128.425443,78.342394,135.500587,56.977620,44.252019,143.996926,119.810000,2.120000,207.600000,118.230000,1.599000,137.300000,82902.303928,12.323981,22.798956,86.898705,34.685121,4260.394745,2654.565057
06/21/2026 22:58:53,0.000000,0.000000,75.099948,75.004068,65.819630,75.493211,78.324151,72.779902,75.541233,75.072112,33.293169,28.309887,28.674890,28.610379,34.851095,35.277181,32.593722,32.919213,32.659257,34.644217,33.438462,33.239139,31.568428,32.466411,30.652816,72.303271,30.305504,36.771350,21.718518,21.593314,21.500237,28.976491,29.633003,29.857287,33.200233,33.094900,26.699283,27.062438,34.653906,37.237717,33.775745,37.824924,35.903950,37.800464,32.268244,36.945451,34.083736,36.793273,32.295084,36.623944,32.291825,34.356249,31.992331,34.128570,33.050061,35.046021,32.318664,34.091418,83.745224,88.622255,128.366266,86.168190,135.934312,56.767987,45.482854,161.355206,119.810000,2.210000,219.800000,118.440000,1.678000,148.800000,82962.302238,12.794200,23.977150,94.634196,34.674079,4263.967424,2656.963686
06/21/2026 22:59:53,0.000000,0.000000,75.040215,74.995863,65.655459,75.484098,78.268361,72.748736,75.548662,75.068142,33.310252,28.411831,28.767888,28.727902,35.200230,35.317253,32.549690,32.894762,32.646559,34.626226,33.005813,32.958859,31.480841,32.562224,30.597995,66.446777,29.886683,35.226899,21.072826,20.980770,20.848549,28.725112,29.308130,28.735373,33.100239,33.055791,27.079873,27.367284,34.641753,37.245501,33.765753,37.806145,35.908637,37.806024,32.262719,36.949949,34.104231,36.805736,32.283860,36.623843,32.294308,34.358282,31.995708,34.138412,33.062138,35.046983,32.323012,34.093981,73.990612,79.502237,127.673231,74.043896,134.989155,56.811245,44.092472,136.358620,119.890000,2.079000,202.700000,118.460000,1.568000,132.500000,83022.300393,12.582016,22.644883,83.297077,34.675849,4267.479065,2659.297141
06/21/2026 23:00:53,0.000000,0.000000,75.043657,74.937633,65.659794,75.454839,78.278331,72.681264,75.492959,75.047465,33.172080,28.100807,28.553761,28.437150,34.973833,35.272647,32.442138,32.757020,32.517167,34.549065,32.984064,33.003030,31.455162,32.497002,30.388151,69.078027,30.277102,35.148319,21.232102,21.078548,21.001902,28.882806,29.576811,29.882695,33.053568,32.994003,26.435674,26.855841,34.635042,37.281260,33.767292,37.820491,35.897538,37.813068,32.255574,36.959249,34.078495,36.810171,32.274392,36.634340,32.254684,34.357369,31.989446,34.145081,33.050148,35.064286,32.308651,34.087643,80.113210,85.215650,127.132881,82.697503,134.392008,56.549382,44.832818,153.562170,119.800000,2.175000,214.700000,118.620000,1.637000,143.900000,83082.298077,11.791124,23.357195,91.233881,34.674211,4270.954375,2661.600718
06/21/2026 23:01:53,0.000000,0.000000,75.019479,74.926547,65.682754,75.408570,78.276398,72.632726,75.591028,75.073787,33.184450,28.276575,28.634893,28.544602,35.235327,35.176811,32.399118,32.778049,32.525544,34.501519,32.782147,33.169624,31.312055,32.468004,30.639221,70.430578,29.707722,36.585143,21.519342,21.385135,21.331103,28.520175,29.152328,27.984637,33.036317,32.994533,26.855730,27.094451,34.638236,37.262335,33.767786,37.819656,35.884728,37.833428,32.236476,36.955322,34.085208,36.808897,32.262308,36.640022,32.268512,34.359179,31.998390,34.145135,33.055980,35.089612,32.316588,34.110655,82.347396,87.447541,128.229989,84.351949,135.685777,56.708227,44.839713,156.307722,120.010000,2.181000,216.000000,118.610000,1.653000,145.300000,83142.297434,13.221345,23.363798,92.444761,34.676923,4274.537365,2664.008193
06/21/2026 23:02:53,0.000000,0.000000,74.997863,74.911689,65.870577,75.422460,78.226702,72.661910,75.553847,75.059814,33.063683,28.281163,28.602000,28.544889,35.111484,35.086213,32.369739,32.768249,32.476296,34.504305,33.079240,32.868085,31.432641,32.468735,30.579480,72.077579,29.518916,35.830086,21.824310,21.697774,21.610583,28.495931,29.027731,27.912177,33.023716,32.984153,26.839492,27.034498,34.640351,37.254273,33.762601,37.795055,35.903561,37.803169,32.217129,36.935914,34.067506,36.797450,32.246380,36.636572,32.237597,34.355859,31.984367,34.134981,33.045812,35.051537,32.304666,34.091213,80.599731,86.015471,129.024164,81.001660,136.686991,56.818575,44.567230,146.343204,120.020000,2.137000,210.600000,118.620000,1.613000,139.400000,83202.294905,12.727653,23.102433,87.979455,34.663300,4278.151325,2666.445174
06/21/2026 23:03:53,0.000000,0.000000,74.971618,74.920504,65.564311,75.423859,78.216314,72.613331,75.440284,75.058966,33.012211,28.130405,28.435656,28.448109,34.840598,35.040149,32.319983,32.697173,32.455034,34.453813,32.988206,33.066843,31.216146,32.390045,30.469014,63.519055,29.780643,34.740986,20.377104,20.290373,20.008913,28.564215,29.178957,29.306071,32.924498,32.888042,26.504776,26.768278,34.644353,37.246766,33.765050,37.803237,35.897398,37.797021,32.226957,36.948891,34.087632,36.807774,32.247354,36.631788,32.245644,34.335040,32.004447,34.118262,33.044628,35.070752,32.314093,34.084638,77.962224,83.187004,127.341910,80.680132,134.454716,56.522861,44.347573,148.713920,119.980000,2.138000,210.800000,118.660000,1.621000,140.400000,83262.294899,11.849904,22.891082,89.059798,34.666086,4281.594659,2668.712119
06/21/2026 23:04:53,0.000000,0.000000,74.954140,74.866271,65.774281,75.385957,78.176011,72.569797,75.358150,75.068032,32.958360,28.142394,28.498957,28.429176,34.953937,34.919348,32.262716,32.665727,32.375789,34.399172,32.831654,32.797693,31.159366,32.363608,30.648763,70.954224,29.820225,36.303780,21.508710,21.405923,21.344176,28.609468,29.240249,28.438571,32.950846,32.859263,26.647872,27.042979,34.634579,37.230834,33.754130,37.797232,35.875510,37.799929,32.224545,36.930906,34.076685,36.782707,32.243083,36.618247,32.245903,34.314884,31.984219,34.104208,33.048780,35.048734,32.281347,34.084816,82.565899,87.646448,128.280856,84.566187,135.927352,56.506935,44.842043,156.994595,119.970000,2.180000,216.100000,118.340000,1.659000,146.100000,83322.292331,12.937751,23.366029,92.745464,34.654064,4285.180589,2671.122100
06/21/2026 23:05:53,0.000000,0.000000,74.988457,74.885806,65.709471,75.386142,78.190923,72.606835,75.371826,75.036519,32.956983,28.154400,28.473479,28.426649,34.862733,34.990004,32.322256,32.607833,32.319689,34.400016,32.453594,33.112139,31.176448,32.337509,30.636205,72.144237,29.575915,36.626481,21.669422,21.559022,21.512644,28.473075,29.027631,28.510110,32.933491,32.854355,26.668853,26.950453,34.610113,37.259065,33.722975,37.810421,35.857313,37.786637,32.176007,36.940882,34.051627,36.776758,32.201069,36.632663,32.200035,34.321060,31.948991,34.107118,33.015244,35.056074,32.266922,34.068647,83.788949,89.068098,129.191102,85.498543,136.910445,56.765691,45.043249,154.478379,119.910000,2.189000,216.400000,118.540000,1.650000,145.100000,83382.291648,13.068039,23.558442,91.639559,34.640481,4288.807020,2673.572683
06/21/2026 23:06:53,0.000000,0.000000,74.972750,74.851931,65.821705,75.364380,78.188170,72.566363,75.454935,75.028007,32.991323,28.103184,28.438784,28.373171,34.960808,34.880985,32.246763,32.570618,32.346048,34.279418,32.709441,32.835261,31.198798,32.264168,30.496842,63.307259,29.669101,34.044676,20.287609,20.173454,19.954211,28.443880,29.097027,29.146538,32.858576,32.811891,26.670861,26.975105,34.648349,37.249865,33.773614,37.828990,35.880163,37.807665,32.199408,36.940179,34.083328,36.782248,32.236062,36.640028,32.248798,34.329310,31.984444,34.120173,33.056320,35.057142,32.287674,34.100451,74.818595,80.369818,127.466439,76.798208,134.387661,56.645240,43.913309,140.068284,120.040000,2.098000,204.700000,118.700000,1.576000,134.500000,83442.289441,11.573184,22.471492,85.062546,34.662711,4292.243643,2675.831211
06/21/2026 23:07:53,0.000000,0.000000,75.012041,74.820674,65.972435,75.360383,78.209015,72.567860,75.450231,75.033437,33.250616,28.521510,29.036351,28.806240,34.487345,34.913624,32.293108,32.550675,32.335546,34.305777,33.387475,32.981348,31.431649,32.324054,30.939918,66.192092,30.436351,29.780566,25.861842,25.989690,26.766828,29.408252,29.780156,30.221976,33.003246,32.896997,28.033477,28.746308,34.615415,37.244010,33.744376,37.799900,35.866161,37.795021,32.155526,36.946655,34.070739,36.807750,32.205762,36.630251,32.209369,34.329481,31.957889,34.104033,33.046826,35.044568,32.262716,34.093750,80.998930,82.978155,123.190657,80.686380,127.521175,61.388877,53.565676,124.568165,120.820000,0.622000,67.100000,0.000000,0.000000,-0.000000,83502.287446,-1.515135,31.295701,77.465671,34.646510,4294.891189,2677.263773
06/21/2026 23:08:53,0.000000,0.000000,74.999546,74.819584,65.768940,75.353033,78.191590,72.527443,75.445840,75.049319,34.067546,31.036470,31.136731,31.407354,35.240597,35.142183,33.099035,33.276358,33.207634,34.530431,34.200270,34.212415,32.716571,33.056681,32.579280,59.938072,31.284887,32.035531,28.427259,28.427705,30.952701,30.961614,30.996818,31.352844,33.771982,33.595212,31.104796,31.469366,34.622952,37.231625,33.745146,37.793154,35.860341,37.788332,32.157689,36.903341,34.046802,36.777259,32.198705,36.600221,32.224881,34.304567,31.962282,34.093859,33.056197,35.037510,32.265003,34.043204,82.951528,83.610004,112.545453,74.869572,115.797958,72.217969,56.301965,99.506542,120.870000,0.623000,67.300000,0.000000,0.000000,-0.000000,83562.285733,-1.590364,33.625895,63.746009,34.635654,4296.010880,2677.263773
06/21/2026 23:09:53,0.000000,0.000000,74.969986,74.847054,65.762543,75.377688,78.170714,72.578021,75.479580,75.049708,34.575821,31.998948,31.955294,32.303712,35.597271,35.408939,33.629140,33.880059,33.867445,34.905827,35.103588,34.893348,33.145933,33.463203,33.369700,53.174421,32.016329,32.910871,30.218327,30.269591,31.913695,31.806337,31.785400,32.024593,34.192152,34.043001,31.943892,32.078012,34.623132,37.224287,33.742918,37.787402,35.855131,37.791530,32.118189,36.909129,34.043732,36.762254,32.169828,36.593630,32.222762,34.289583,31.946797,34.098336,33.044678,35.026463,32.244138,34.051686,84.186390,84.629677,104.289527,69.126070,109.284244,78.295170,56.769828,84.723737,120.880000,0.620000,66.700000,0.000000,0.000000,-0.000000,83622.284557,-1.106704,34.017575,54.575873,34.627280,4297.130580,2677.263773
06/21/2026 23:10:53,0.000000,0.000000,74.976093,74.779225,65.883156,75.339785,78.161973,72.495934,75.428475,75.032368,34.864567,32.414088,32.334456,32.654506,35.644958,35.715401,34.087170,34.279364,34.216369,35.178495,35.396575,35.403457,33.534562,33.611409,33.648901,47.811581,32.522072,33.308520,31.185313,31.175955,32.008192,32.252948,32.287208,32.420674,34.470868,34.334638,32.210090,32.328908,34.624396,37.228200,33.734500,37.800236,35.849304,37.789694,32.123905,36.889154,34.035672,36.758202,32.169036,36.586204,32.204449,34.298390,31.950737,34.108032,33.058832,35.039251,32.257139,34.071760,79.060109,79.356441,97.995808,68.971583,105.121901,81.545199,56.973074,75.185698,120.750000,0.626000,67.100000,0.000000,0.000000,-0.000000,83682.283151,-0.878610,34.187130,48.109013,34.628855,4298.249442,2677.263773
06/21/2026 23:11:53,0.000000,0.000000,74.998915,74.794447,65.981796,75.369994,78.177774,72.535564,75.386155,75.034380,35.053003,32.680485,32.605772,32.880372,35.924015,35.978047,34.367874,34.598597,34.499913,35.501580,35.553425,35.649813,33.739305,33.833896,34.010120,43.955984,32.957396,33.597290,31.659810,31.659364,32.023930,32.576960,32.648563,32.754400,34.718184,34.569574,32.330877,32.434620,34.624229,37.199292,33.709742,37.785325,35.841088,37.802707,32.108530,36.900002,34.028801,36.738524,32.170232,36.582526,32.199310,34.279951,31.943365,34.097610,33.041729,35.030615,32.243652,34.061411,81.955984,82.235404,93.187741,70.467720,102.389383,83.297175,57.055809,69.444878,120.690000,0.623000,67.300000,0.000000,0.000000,-0.000000,83742.280195,-0.658757,34.256047,43.967329,34.619432,4299.368443,2677.263773
06/21/2026 23:12:53,0.000000,0.000000,75.011465,74.812915,65.957337,75.345054,78.179850,72.555023,75.429250,75.029342,35.286686,32.866405,32.803714,33.080238,35.991602,36.227613,34.616552,34.863614,34.741742,35.727159,35.936675,35.449354,33.972256,33.889227,34.118650,41.426023,33.236676,33.673395,31.854640,31.829248,32.037614,32.835211,32.901012,33.010816,34.886465,34.726798,32.383115,32.515978,34.593132,37.206324,33.688899,37.771658,35.821523,37.785842,32.104005,36.914784,34.013447,36.748000,32.150579,36.572717,32.195675,34.285646,31.921017,34.080927,33.043692,35.021933,32.224890,34.039585,82.582970,82.868884,89.837220,71.451934,100.465148,84.526397,57.168939,66.062308,120.740000,0.621000,66.900000,0.000000,0.000000,-0.000000,83802.279449,-0.676792,34.350187,41.427733,34.609214,4300.487262,2677.263773
06/21/2026 23:13:53,0.000000,0.000000,75.013485,74.794656,65.917110,75.369819,78.181388,72.567585,75.482572,75.026936,35.438412,33.018147,33.026148,33.264848,36.406628,36.409726,34.810447,35.094692,34.983148,35.913792,36.086949,35.577589,34.197051,34.011053,34.446236,39.668169,33.536602,33.803537,31.934394,31.860002,32.043070,33.037157,33.141164,33.230938,35.020764,34.943165,32.460456,32.585345,34.582023,37.204095,33.692694,37.761293,35.816432,37.796670,32.093550,36.893467,34.012920,36.746146,32.122802,36.585808,32.157187,34.283651,31.923915,34.081731,33.025828,35.023623,32.230488,34.058932,83.786811,84.059788,87.436250,72.041456,99.053319,85.272272,57.314406,63.454816,120.740000,0.624000,67.100000,0.000000,0.000000,-0.000000,83862.277389,-0.667537,34.471074,39.415479,34.604663,4301.604946,2677.263773
06/21/2026 23:14:53,0.000000,0.000000,75.009010,74.810459,65.906182,75.362081,78.197663,72.596675,75.489327,75.033694,35.607493,33.179741,33.265511,33.469516,36.579959,36.614476,35.016909,35.286896,35.215718,36.097385,36.261648,35.775021,34.465377,34.070378,34.507277,38.623395,33.765848,34.012728,31.924208,31.882780,32.051300,33.238266,33.362687,33.419558,35.193800,35.114888,32.555327,32.699720,34.603398,37.209482,33.686155,37.774231,35.828394,37.786068,32.086432,36.894851,34.022300,36.743549,32.125820,36.561814,32.171874,34.274333,31.918572,34.082676,33.028108,35.021906,32.232616,34.024652,76.741199,76.410647,85.795653,72.379327,98.015614,85.911456,57.516583,61.839113,120.860000,0.621000,67.200000,0.000000,0.000000,-0.000000,83922.275466,-0.626058,34.638786,38.143388,34.603862,4302.723327,2677.263773
06/21/2026 23:15:53,0.000000,0.000000,75.049370,74.781118,65.750131,75.354998,78.183870,72.576013,75.524363,75.006658,35.798842,33.367674,33.528946,33.718348,36.615886,36.704827,35.203460,35.527447,35.400957,36.270909,36.461694,36.400351,34.550648,34.233810,34.701488,38.045280,33.957197,34.260386,31.938873,31.868936,32.047646,33.469224,33.564291,33.637138,35.364334,35.230473,32.733541,32.848359,34.589327,37.160964,33.704632,37.754170,35.831718,37.773476,32.087546,36.857976,34.014149,36.705338,32.115994,36.542749,32.173433,34.261243,31.914788,34.037235,33.037728,34.979179,32.230356,34.007302,77.293849,77.433699,84.040018,71.779333,97.226021,86.265661,57.809944,61.138161,120.740000,0.620000,67.000000,0.000000,0.000000,-0.000000,83982.274943,-0.621129,34.881515,37.585277,34.588965,4303.841484,2677.263773
06/21/2026 23:16:53,1.000000,0.000000,75.045325,74.763973,65.804973,75.338897,78.160247,72.566214,75.514704,74.994882,36.003410,33.635496,33.815365,34.015386,36.673828,36.896810,35.447387,35.733620,35.645945,36.451898,36.643967,36.181633,34.706776,34.399763,34.891022,37.697270,34.151710,34.545338,31.918451,31.869895,32.031883,33.677814,33.775521,33.866111,35.536113,35.409372,33.013467,33.189600,34.588738,37.194869,33.678733,37.780103,35.816016,37.778581,32.074886,36.863973,34.003297,36.710452,32.121436,36.547718,32.172344,34.256606,31.893651,34.058347,33.021973,35.015343,32.225118,34.008735,78.991920,79.079787,82.548995,71.332248,96.567424,86.597052,58.188857,60.604556,120.840000,0.634000,68.200000,0.000000,0.000000,-0.000000,0.000000,-0.648610,35.193948,37.157828,34.590546,0.000000,0.000000
06/21/2026 23:17:53,1.000000,0.000000,75.077055,74.786841,65.819544,75.347916,78.204164,72.590512,75.481703,75.010438,36.247487,34.005949,34.232339,34.438487,36.840747,37.069874,35.733697,36.003442,35.916263,36.648050,36.657342,36.633238,35.056799,34.456680,35.108372,37.409163,34.365916,34.868543,31.962835,31.896462,32.055743,33.979605,34.041760,34.203783,35.719777,35.644461,33.472313,33.615809,34.575997,37.191455,33.668880,37.768974,35.820322,37.783318,32.064526,36.869703,33.983298,36.717510,32.092495,36.540623,32.165100,34.258257,31.887736,34.057439,33.035732,35.011331,32.224659,34.005614,80.088344,80.270981,81.607453,71.214092,96.096683,86.861166,58.720423,60.105587,120.760000,0.632000,68.400000,0.000000,0.000000,-0.000000,0.000000,-0.761671,35.630214,36.756076,34.586148,0.000000,0.000000
06/21/2026 23:18:53,1.000000,0.000000,75.113365,74.760210,66.073567,75.352975,78.219728,72.564241,75.436901,75.036997,36.583385,34.480349,34.676441,34.896463,37.364995,37.444570,36.012009,36.324601,36.185889,36.874520,37.091255,36.943117,35.375710,34.684013,35.508771,37.110413,34.592657,35.038390,31.954827,31.900035,32.037367,34.323043,34.405583,34.683761,35.950959,35.851304,33.983458,34.296284,34.566515,37.196597,33.643354,37.757278,35.824089,37.776471,32.054069,36.862869,33.995086,36.711118,32.098877,36.534578,32.155090,34.246054,31.887961,34.041258,33.029754,35.013793,32.228815,34.007541,81.154898,81.356595,81.000553,71.327202,95.640246,87.173630,59.282577,59.493002,120.640000,0.632000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.050638,36.089028,36.260101,34.581558,0.000000,0.000000
06/21/2026 23:19:53,1.000000,0.000000,75.092038,74.777746,66.028105,75.372143,78.165187,72.599568,75.433133,75.047165,36.889301,34.964463,35.091275,35.353425,37.379460,37.552743,36.302503,36.628257,36.433091,37.083919,37.407146,37.517382,35.621083,34.893677,35.914612,37.070204,34.869911,34.912484,31.957527,31.921445,32.078472,34.740254,34.778399,35.062212,36.196257,36.108145,34.561727,35.022022,34.583379,37.176262,33.659943,37.768479,35.816251,37.767326,32.055094,36.867049,33.977970,36.725475,32.115693,36.547760,32.167240,34.241751,31.886760,34.054775,33.022396,35.004237,32.229610,34.021652,82.200546,82.416237,80.692135,71.764833,95.241318,87.344392,59.838031,59.455454,120.800000,0.632000,68.500000,0.000000,0.000000,-0.000000,0.000000,-1.627341,36.539825,36.229602,34.584455,0.000000,0.000000
06/21/2026 23:20:53,1.000000,0.000000,75.055144,74.772106,65.947266,75.369621,78.167723,72.580941,75.456239,75.027200,37.205156,35.434874,35.492927,35.761705,37.641320,37.850336,36.596489,36.915046,36.765497,37.333824,37.495624,37.638227,35.910093,35.134628,36.242388,37.139730,35.174423,34.837875,31.967222,31.915104,32.085349,35.077487,35.075270,35.328838,36.432430,36.358510,35.239125,35.505020,34.583216,37.174772,33.638073,37.770141,35.814827,37.771209,32.075026,36.844322,33.995119,36.703186,32.102694,36.529522,32.179159,34.235886,31.894238,34.045286,33.033788,34.994316,32.228181,33.990925,83.183171,83.442118,80.599077,72.318091,94.890383,87.487096,60.309389,59.521649,120.580000,0.633000,68.400000,0.000000,0.000000,-0.000000,0.000000,-2.082536,36.920411,36.283363,34.580194,0.000000,0.000000
06/21/2026 23:21:53,1.000000,0.000000,75.052371,74.754966,65.763415,75.356832,78.175176,72.584207,75.425292,75.012710,37.437675,35.815869,35.859721,36.111192,37.954647,37.955089,36.907596,37.191539,37.013181,37.554813,37.836318,37.787637,36.198861,35.316863,36.566024,37.203036,35.384013,34.824499,31.978733,31.894541,32.081619,35.259079,35.345955,35.531200,36.656505,36.614909,35.624383,35.848298,34.565395,37.157451,33.660010,37.754847,35.807931,37.780237,32.079669,36.859413,33.983183,36.694387,32.129171,36.516022,32.200710,34.236965,31.896657,34.040010,33.028504,35.000131,32.244866,33.978271,83.845495,84.080002,80.665641,72.860144,94.564783,87.703320,60.696168,59.452217,120.870000,0.627000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.406876,37.231375,36.226972,34.580691,0.000000,0.000000
06/21/2026 23:22:52,1.000000,0.000000,75.064978,74.749409,65.850462,75.375834,78.180228,72.567265,75.445605,75.032188,37.670275,36.166725,36.119347,36.433934,38.148131,38.279739,37.164305,37.517115,37.291446,37.820077,38.126665,38.353483,36.430393,35.562830,36.807800,37.347361,35.599938,34.951449,32.041623,31.927177,32.104141,35.562044,35.575780,35.791537,36.879573,36.854357,35.915949,36.141418,34.581755,37.170221,33.637487,37.758953,35.826124,37.788664,32.099282,36.861960,33.979079,36.711536,32.124482,36.537913,32.199852,34.252975,31.880653,34.049224,33.033730,35.020863,32.263314,34.006446,74.105189,74.127599,80.437456,72.961887,94.300672,87.720619,61.016525,59.792254,120.790000,0.632000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.536588,37.488037,36.502768,34.589226,0.000000,0.000000
06/21/2026 23:23:52,1.000000,0.000000,75.025283,74.731249,65.924766,75.367673,78.168727,72.579834,75.509702,75.011420,37.901629,36.416662,36.395415,36.668295,38.481333,38.608472,37.402022,37.739262,37.519816,38.013399,38.409549,38.314433,36.638206,35.718151,37.133190,37.568229,35.775150,35.131237,32.110820,31.934965,32.125042,35.792851,35.794180,35.975335,37.091073,37.048615,36.172424,36.349960,34.596415,37.147245,33.661719,37.741523,35.834054,37.759457,32.119265,36.831844,33.974605,36.686282,32.129724,36.511704,32.214938,34.226301,31.900209,34.030101,33.028807,35.009301,32.267220,33.977934,78.172253,78.276614,79.694750,72.440192,94.023410,87.626522,61.256768,59.982584,120.770000,0.631000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.548747,37.679984,36.656731,34.582432,0.000000,0.000000
06/21/2026 23:24:52,1.000000,0.000000,75.075051,74.723571,65.963546,75.367820,78.211378,72.566002,75.527489,75.015278,38.126412,36.634780,36.667968,36.870180,38.756911,38.745877,37.656083,37.964943,37.771660,38.215627,38.737030,38.548131,36.892741,35.853837,37.299355,37.762585,36.001305,35.256958,32.187182,31.914742,32.234540,35.954994,36.019210,36.182604,37.276535,37.227013,36.377576,36.566344,34.555106,37.156482,33.643342,37.742683,35.837386,37.785317,32.118607,36.829191,33.967503,36.691150,32.140533,36.511390,32.195591,34.232747,31.881287,34.032766,33.018585,34.996000,32.257561,33.981615,78.743240,78.850055,79.311224,72.394536,93.838864,87.586749,61.519735,60.300773,120.850000,0.632000,67.900000,0.000000,0.000000,-0.000000,0.000000,-2.632610,37.889568,36.913470,34.578742,0.000000,0.000000
06/21/2026 23:25:52,1.000000,0.000000,75.166029,74.757970,66.022211,75.395588,78.226850,72.658247,75.629817,75.030238,38.343743,36.874193,36.894984,37.107233,38.772331,39.040615,37.856167,38.171574,37.963465,38.428961,38.829760,39.120906,37.052393,36.065508,37.585719,37.959549,36.181714,35.438864,32.250108,31.926956,32.297073,36.162478,36.170447,36.391356,37.471311,37.451419,36.592042,36.784373,34.590038,37.180245,33.643486,37.763153,35.832106,37.791096,32.141338,36.865073,33.973324,36.708898,32.160799,36.533315,32.218320,34.257637,31.893350,34.081204,33.031080,35.035955,32.274264,34.014709,80.077834,80.260053,79.177090,72.568603,93.693031,87.580585,61.759396,60.571378,120.780000,0.631000,67.900000,0.000000,0.000000,-0.000000,0.000000,-2.641244,38.080108,37.131176,34.599470,0.000000,0.000000
06/21/2026 23:26:52,1.000000,0.000000,75.227159,74.788287,66.019971,75.445269,78.301193,72.701735,75.704412,75.054201,38.512889,37.086106,37.108661,37.297529,39.144880,39.119735,38.129853,38.413363,38.208215,38.663858,38.738008,39.420977,37.274980,36.142708,37.794987,38.059622,36.392168,35.596789,32.379305,31.932920,32.427386,36.346612,36.392648,36.570127,37.624152,37.614429,36.770712,36.962241,34.570106,37.174529,33.646771,37.754491,35.842997,37.782960,32.155839,36.843342,33.970606,36.691145,32.138497,36.510250,32.231930,34.252571,31.890048,34.036313,33.017690,35.017278,32.275992,33.984024,81.138094,81.267674,79.218101,72.849652,93.478978,87.497848,61.983908,60.699560,120.950000,0.633000,68.400000,0.000000,0.000000,-0.000000,0.000000,-2.661412,38.258201,37.234097,34.589369,0.000000,0.000000
06/21/2026 23:27:52,1.000000,0.000000,75.288246,74.848983,65.841784,75.488910,78.333328,72.770928,75.679494,75.062210,38.708217,37.282225,37.275150,37.492897,39.174841,39.300107,38.293468,38.609145,38.377566,38.826936,39.011378,39.145728,37.421727,36.255131,37.902563,38.203819,36.534238,35.793044,32.491843,31.946278,32.516502,36.529120,36.572048,36.714534,37.762980,37.770492,36.930036,37.106420,34.558121,37.170101,33.636624,37.723626,35.832291,37.765653,32.183354,36.830862,33.967404,36.684415,32.145941,36.508359,32.233635,34.223204,31.887746,34.029560,33.009151,35.002996,32.277206,33.988787,82.169071,82.340378,79.365526,73.222977,93.281850,87.402217,62.234251,60.856064,120.820000,0.629000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.663282,38.456326,37.359581,34.582952,0.000000,0.000000
06/21/2026 23:28:52,1.000000,0.000000,75.360868,74.796590,65.996342,75.497498,78.405419,72.748627,75.768800,75.070490,38.891468,37.445909,37.466244,37.652644,39.347485,39.549444,38.487942,38.782359,38.556037,39.026043,39.215291,39.431714,37.547896,36.372189,38.262311,38.351070,36.715380,35.933609,32.628098,31.929952,32.648722,36.670413,36.736783,36.873489,37.952336,37.933781,37.123127,37.296576,34.590520,37.175420,33.673310,37.747752,35.872769,37.794986,32.232916,36.839328,33.989219,36.697749,32.200646,36.526477,32.256943,34.249560,31.907071,34.058476,33.026547,35.037641,32.315441,33.990090,83.206154,83.376419,79.609367,73.730476,93.176347,87.359713,62.382825,61.119225,120.900000,0.630000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.640074,38.573683,37.570147,34.609143,0.000000,0.000000
06/21/2026 23:29:52,1.000000,0.000000,75.404118,74.880849,65.938038,75.556306,78.431212,72.836422,75.804145,75.088547,39.094441,37.627150,37.625824,37.821559,39.543380,39.607750,38.649239,38.956393,38.739234,39.165022,39.489617,39.850193,37.810513,36.504640,38.385239,38.508862,36.856939,36.094347,32.795728,31.970471,32.755339,36.838875,36.876920,37.050754,38.094253,38.098228,37.246619,37.454649,34.577456,37.180086,33.656545,37.754493,35.861761,37.804772,32.233427,36.858297,33.972739,36.706545,32.196081,36.533885,32.238321,34.264272,31.909365,34.056203,33.031828,35.041578,32.307762,34.013505,84.026564,84.253082,79.894943,74.216335,92.995421,87.289187,62.585002,61.289324,120.950000,0.630000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.638763,38.733110,37.705960,34.609946,0.000000,0.000000
06/21/2026 23:30:52,1.000000,0.000000,75.451127,74.881417,66.117061,75.573482,78.503020,72.843913,75.886368,75.080037,39.241843,37.804427,37.792938,37.968376,39.642272,39.832698,38.835423,39.138536,38.903028,39.335786,39.396204,39.655939,38.029780,36.564965,38.310110,38.652706,37.009989,36.266580,32.936666,31.998980,32.963765,37.018374,37.042700,37.176700,38.245768,38.222803,37.390779,37.594037,34.590031,37.171837,33.673976,37.737368,35.872946,37.785441,32.251782,36.854013,33.981315,36.705357,32.207189,36.540507,32.282037,34.260833,31.924622,34.054124,33.013299,35.023539,32.314864,33.993954,76.479623,76.573650,79.931614,74.304405,92.896102,87.199213,62.732023,61.444534,120.740000,0.628000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.582268,38.848848,37.829688,34.611952,0.000000,0.000000
06/21/2026 23:31:52,1.000000,0.000000,75.519944,74.920710,66.055594,75.617025,78.509396,72.894795,75.883489,75.089403,39.417773,37.929867,37.940912,38.114791,39.716974,39.996401,39.017590,39.300788,39.050356,39.498027,39.447318,39.898128,38.041467,36.723583,38.329472,38.799169,37.140706,36.430173,33.202719,32.105600,33.148502,37.192448,37.186257,37.344550,38.374639,38.375522,37.548518,37.748308,34.619347,37.194425,33.678114,37.753857,35.891874,37.819347,32.321961,36.872338,33.998373,36.719703,32.275491,36.546927,32.308614,34.294445,31.947222,34.066298,33.034823,35.062302,32.380042,34.015933,80.235477,80.347564,79.602146,74.019702,92.752365,87.105769,62.960808,61.648298,120.810000,0.632000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.598455,39.028628,37.991836,34.640072,0.000000,0.000000
06/21/2026 23:32:52,1.000000,0.000000,75.535824,74.950963,66.141233,75.675139,78.539130,72.942086,75.884046,75.105588,39.551877,38.089838,38.079679,38.264919,39.914842,40.196402,39.150304,39.486810,39.201724,39.669589,39.800066,39.853141,38.144351,36.847429,38.663157,38.941185,37.286537,36.575690,33.440352,32.261251,33.443647,37.337124,37.337124,37.502018,38.519435,38.506633,37.672251,37.868916,34.620214,37.204575,33.689965,37.778463,35.915607,37.813419,32.334233,36.872635,34.013323,36.739026,32.269829,36.549704,32.324890,34.303136,31.937682,34.093676,33.032455,35.069694,32.364594,34.044468,80.786312,80.922657,79.493944,73.987763,92.599084,87.050219,63.089183,61.820987,120.800000,0.627000,67.900000,0.000000,0.000000,-0.000000,0.000000,-2.553642,39.129332,38.129004,34.648579,0.000000,0.000000
06/21/2026 23:33:52,1.000000,0.000000,75.555032,74.950754,66.179864,75.704267,78.585407,72.955642,75.948227,75.093384,39.699317,38.210166,38.230481,38.378153,40.038418,40.223905,39.299151,39.601648,39.389800,39.772490,39.886644,40.255622,38.234196,36.934322,38.715883,39.052130,37.443631,36.694873,33.717683,32.441134,33.637492,37.490246,37.519419,37.632568,38.629557,38.623818,37.808559,37.996817,34.626205,37.210990,33.705077,37.755938,35.933878,37.795415,32.391735,36.875129,34.005171,36.737096,32.295357,36.558278,32.332121,34.301030,31.965859,34.099286,33.037184,35.083721,32.391453,34.034423,82.026043,82.206593,79.550659,74.170853,92.423251,86.981581,63.213287,61.918903,120.650000,0.632000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.531696,39.226569,38.206676,34.656767,0.000000,0.000000
06/21/2026 23:34:52,1.000000,0.000000,75.590861,75.008150,66.015465,75.723738,78.594297,73.013281,75.927093,75.091235,39.859960,38.355211,38.360951,38.521385,40.276510,40.372094,39.480934,39.756915,39.512146,39.930914,39.800899,40.434636,38.379220,36.924775,39.052225,39.199564,37.546383,36.835767,34.240891,32.682400,33.733829,37.564462,37.609986,37.755381,38.764396,38.763513,37.927631,38.123033,34.642502,37.210873,33.715958,37.775602,35.942040,37.825651,32.425736,36.879075,34.029109,36.756528,32.317804,36.560691,32.377691,34.330511,31.992332,34.118338,33.045593,35.079695,32.432137,34.045723,82.997534,83.179555,79.736416,74.501918,92.293179,86.909856,63.399344,62.072333,120.770000,0.628000,67.900000,0.000000,0.000000,-0.000000,0.000000,-2.536363,39.372130,38.328237,34.675179,0.000000,0.000000
06/21/2026 23:35:52,1.000000,0.000000,75.623624,75.013058,65.958520,75.762147,78.631315,73.028527,76.003854,75.109367,39.951739,38.483365,38.482923,38.659862,40.359630,40.607130,39.567061,39.902071,39.607492,40.075562,40.035465,40.345976,38.484611,37.156841,39.052373,39.340410,37.682499,36.960504,34.750684,32.941165,33.797749,37.741210,37.743861,37.889232,38.865480,38.848711,38.031913,38.226143,34.653353,37.207097,33.725656,37.761389,35.943213,37.814449,32.463389,36.868882,34.023763,36.739255,32.351177,36.540783,32.373530,34.317484,31.993956,34.100564,33.021128,35.085884,32.412570,34.047949,84.041440,84.190645,79.992204,74.864056,92.149162,86.807449,63.489071,62.167498,120.780000,0.632000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.481732,39.442236,38.403544,34.672274,0.000000,0.000000
06/21/2026 23:36:52,1.000000,0.000000,75.618374,75.018786,65.963029,75.758761,78.658644,73.034021,75.966590,75.088536,40.154143,38.598300,38.629199,38.754244,40.496090,40.602656,39.713322,40.011698,39.738576,40.186745,40.099070,40.740027,38.646991,37.210719,39.155499,39.416158,37.849937,37.115267,35.221117,33.249148,34.073242,37.858072,37.884582,37.988844,38.987667,38.961194,38.147602,38.326101,34.659719,37.220518,33.743478,37.770726,35.965131,37.827479,32.516984,36.883402,34.057424,36.755990,32.394429,36.570975,32.417789,34.337672,32.026225,34.114246,33.047275,35.091569,32.467828,34.065805,73.603673,73.322690,80.127769,75.108564,92.059776,86.720432,63.611038,62.400232,120.870000,0.631000,68.500000,0.000000,0.000000,-0.000000,0.000000,-2.422168,39.537435,38.587422,34.696733,0.000000,0.000000
06/21/2026 23:37:52,1.000000,0.000000,75.644840,75.023307,66.236955,75.787185,78.687393,73.091325,76.013330,75.103226,40.310524,38.727179,38.745274,38.866582,40.689641,40.808948,39.849071,40.158852,39.884901,40.346203,40.127701,40.666306,38.682106,37.268448,39.230476,39.562540,37.983633,37.244664,35.718163,34.028938,34.615638,38.006615,38.029144,38.102469,39.122435,39.075673,38.284719,38.458555,34.686771,37.241735,33.765440,37.794346,36.003827,37.839575,32.571415,36.914379,34.072973,36.780777,32.415914,36.604738,32.452209,34.370678,32.053541,34.137340,33.028172,35.123502,32.487532,34.075703,77.480736,77.582655,79.490759,74.410319,91.941634,86.686994,63.767672,62.468692,121.080000,0.629000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.414867,39.659531,38.641432,34.721028,0.000000,0.000000
06/21/2026 23:38:52,1.000000,0.000000,75.637897,75.046348,66.159935,75.812794,78.666231,73.090345,76.023857,75.115454,40.432874,38.851534,38.867421,38.988355,40.837111,40.924266,39.958191,40.278942,39.971181,40.443884,40.459298,40.926026,38.808762,37.349790,39.206040,39.660236,38.100378,37.400421,36.192620,35.065909,35.714564,38.160263,38.164680,38.232693,39.221794,39.187389,38.381532,38.562572,34.699020,37.270747,33.781799,37.790739,36.021532,37.854589,32.605208,36.912588,34.054306,36.788276,32.438329,36.601812,32.480225,34.380432,32.074005,34.155074,33.043708,35.152740,32.513058,34.102067,78.168237,78.265446,79.149072,74.117759,91.823056,86.640632,63.933337,62.573406,120.960000,0.631000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.388048,39.788469,38.723974,34.736013,0.000000,0.000000
06/21/2026 23:39:52,1.000000,0.000000,75.667718,75.087594,66.174726,75.854456,78.718268,73.141877,76.038836,75.139318,40.538703,38.953159,38.979192,39.116449,40.809971,41.034008,40.094807,40.381149,40.098661,40.555877,40.464718,40.776514,38.892759,37.412721,39.595006,39.787647,38.216312,37.543419,36.537224,36.126421,36.302452,38.299155,38.301805,38.370689,39.292545,39.267846,38.465161,38.650651,34.706798,37.278058,33.782995,37.784417,36.022249,37.846909,32.648177,36.913510,34.088971,36.796278,32.458120,36.620173,32.480499,34.384256,32.082735,34.165321,33.027744,35.147458,32.512387,34.118709,79.540554,79.724987,78.977347,74.079499,91.658528,86.563066,64.030736,62.784453,121.000000,0.625000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.320762,39.864181,38.890083,34.743288,0.000000,0.000000
06/21/2026 23:40:52,1.000000,0.000000,75.733060,75.119193,65.982550,75.839508,78.710099,73.125611,76.047742,75.113601,40.650185,39.063097,39.081185,39.193995,40.987707,41.253053,40.266658,40.496131,40.245887,40.677483,40.699938,40.982865,39.121651,37.555850,39.700402,39.898747,38.383713,37.687539,36.942547,36.827088,36.734458,38.434768,38.435209,38.497902,39.438039,39.386444,38.583436,38.763983,34.741741,37.285918,33.844086,37.800133,36.079646,37.866622,32.723605,36.941101,34.112663,36.818563,32.529207,36.630269,32.539486,34.412929,32.120391,34.185904,33.063914,35.179543,32.566569,34.129725,80.647430,80.796804,79.071973,74.263455,91.530340,86.470809,64.159306,62.872335,120.720000,0.632000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.276478,39.964017,38.959152,34.778601,0.000000,0.000000
06/21/2026 23:41:52,1.000000,0.000000,75.719229,75.112110,66.088948,75.860746,78.700985,73.117284,76.006347,75.145650,40.780652,39.168679,39.168679,39.325485,41.197228,41.301062,40.370707,40.632294,40.326647,40.794299,40.706250,41.007125,39.136262,37.623526,39.736644,40.017385,38.475056,37.870866,37.241901,37.489480,37.220647,38.580977,38.569500,38.629092,39.546569,39.486163,38.694730,38.836546,34.746808,37.287432,33.860276,37.816244,36.076809,37.873953,32.773671,36.933099,34.129492,36.837105,32.544555,36.634475,32.549535,34.427392,32.144686,34.197849,33.057651,35.190143,32.587252,34.148593,81.715037,81.860035,79.214799,74.595589,91.406912,86.438371,64.264959,63.006019,120.850000,0.629000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.175100,40.045966,39.064108,34.790851,0.000000,0.000000
06/21/2026 23:42:52,1.000000,0.000000,75.755480,75.142475,66.254943,75.868812,78.717015,73.156702,76.032039,75.111819,40.852156,39.257968,39.286195,39.376466,41.247651,41.479485,40.415773,40.703763,40.446638,40.881648,40.489797,41.348839,39.238863,37.670639,39.861963,40.094196,38.614042,38.024534,37.500458,37.754585,37.691211,38.698609,38.680071,38.729946,39.628081,39.578262,38.770591,38.941139,34.761458,37.329006,33.878858,37.836501,36.102524,37.897843,32.803494,36.949003,34.146340,36.856108,32.553417,36.687099,32.594044,34.452716,32.164298,34.223572,33.054520,35.204751,32.635696,34.170754,82.708478,82.906882,79.444582,75.001087,91.282016,86.360702,64.380322,63.145044,120.690000,0.630000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.110821,40.135355,39.173114,34.815100,0.000000,0.000000
06/21/2026 23:43:52,1.000000,0.000000,75.720076,75.150968,66.045408,75.879073,78.701167,73.142443,76.011435,75.114000,40.951668,39.384138,39.384579,39.488749,41.276525,41.518906,40.562912,40.813872,40.598602,40.992600,41.004923,41.298083,39.353811,37.774322,39.965137,40.184563,38.724652,38.199708,37.679724,37.939095,38.039770,38.829641,38.833612,38.874211,39.727834,39.669205,38.887661,39.041124,34.792779,37.316898,33.903890,37.835342,36.151608,37.900428,32.874567,36.979832,34.187042,36.871457,32.616713,36.716884,32.627778,34.474392,32.212735,34.246961,33.064164,35.249389,32.674082,34.190424,83.731037,83.909559,79.735790,75.454676,91.160766,86.302136,64.541035,63.259145,120.590000,0.630000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.060012,40.259720,39.262470,34.844368,0.000000,0.000000
06/21/2026 23:44:52,1.000000,0.000000,75.721436,75.182313,66.205576,75.908021,78.745160,73.194343,76.057169,75.145845,41.061173,39.487683,39.498706,39.591660,41.405602,41.688401,40.629165,40.924561,40.696266,41.084936,41.187465,41.530081,39.447479,37.877453,40.116478,40.270671,38.827375,38.342682,37.825441,38.080349,38.277974,38.925102,38.917159,38.962166,39.852132,39.745907,38.967967,39.096707,34.811846,37.334137,33.930283,37.840839,36.162419,37.908123,32.935215,36.975552,34.203165,36.873812,32.638578,36.707665,32.670657,34.478570,32.230718,34.260420,33.074087,35.248203,32.701727,34.212246,76.937299,76.770812,80.010011,75.890633,91.042936,86.178228,64.641444,63.271122,120.870000,0.629000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.994643,40.337325,39.271844,34.859913,0.000000,0.000000
06/21/2026 23:45:52,1.000000,0.000000,75.818637,75.193430,66.250101,75.928348,78.766260,73.182141,76.084546,75.158048,41.200207,39.589515,39.613763,39.700773,41.522827,41.875489,40.780174,41.060112,40.759205,41.222647,41.268844,41.529424,39.437119,37.975314,39.968421,40.423509,38.964045,38.472812,37.974651,38.203013,38.501846,39.055711,39.043358,39.101592,39.942298,39.820659,39.075879,39.182927,34.868815,37.358654,33.967610,37.858544,36.204112,37.904220,32.984189,37.002356,34.211864,36.888675,32.705439,36.730384,32.700526,34.517245,32.285520,34.256691,33.073908,35.244036,32.729007,34.243469,80.393014,80.550405,79.792563,75.659895,90.945780,86.155168,64.724956,63.468088,120.800000,0.630000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.929002,40.401814,39.425847,34.886763,0.000000,0.000000
06/21/2026 23:46:52,1.000000,0.000000,75.777872,75.196979,66.201617,75.937646,78.742304,73.200358,76.146369,75.154057,41.314803,39.669074,39.650118,39.802680,41.553258,41.864582,40.821574,41.156062,40.825443,41.312604,41.240450,41.641655,39.506432,38.079207,40.112968,40.513810,39.031051,38.574292,38.128315,38.303203,38.640873,39.165970,39.125386,39.189790,40.001632,39.908207,39.151598,39.261392,34.865663,37.350648,33.988788,37.854435,36.228457,37.907308,33.050417,37.017720,34.226394,36.907138,32.724926,36.753755,32.728980,34.526557,32.313100,34.275659,33.089793,35.259433,32.773394,34.230519,81.185342,81.275081,79.682712,75.680363,90.805834,86.045729,64.823909,63.487185,120.880000,0.630000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.903871,40.478163,39.440763,34.903654,0.000000,0.000000
06/21/2026 23:47:52,1.000000,0.000000,75.820348,75.244973,66.071705,75.953528,78.777899,73.258195,76.091059,75.162456,41.408498,39.744447,39.766046,39.878813,41.678038,41.943158,40.994982,41.240528,40.957927,41.409378,41.179724,41.437464,39.609045,38.143577,40.277279,40.636651,39.149414,38.698901,38.287880,38.428737,38.776715,39.270409,39.220568,39.292903,40.103282,40.016920,39.223363,39.371131,34.896628,37.394338,34.015461,37.872585,36.232686,37.948197,33.102666,37.021177,34.269364,36.945983,32.782353,36.788773,32.789255,34.562296,32.350717,34.323508,33.083933,35.315645,32.785465,34.298045,82.440461,82.589524,79.742824,75.898162,90.688268,86.003840,64.922861,63.622003,120.780000,0.626000,68.000000,0.000000,0.000000,-0.000000,0.000000,-1.855538,40.554439,39.545988,34.938954,0.000000,0.000000
06/21/2026 23:48:52,1.000000,0.000000,75.785255,75.214502,66.105788,75.940636,78.802478,73.243993,76.111316,75.143460,41.524933,39.832034,39.860682,39.949429,41.753773,42.068536,41.055733,41.328097,41.063426,41.461596,41.293113,41.891387,39.783714,38.239960,40.419127,40.740134,39.236413,38.809339,38.441644,38.509634,38.887290,39.332405,39.340784,39.376506,40.186702,40.099468,39.290997,39.456729,34.905103,37.426217,34.044520,37.908131,36.260729,37.962043,33.162374,37.070934,34.290889,36.965225,32.824183,36.825085,32.826311,34.584629,32.386903,34.340594,33.098379,35.321630,32.824627,34.307399,83.349494,83.555279,79.938113,76.211599,90.594452,85.935377,65.013074,63.703735,120.880000,0.629000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.814579,40.623918,39.609714,34.966795,0.000000,0.000000
06/21/2026 23:49:52,1.000000,0.000000,75.821344,75.239213,66.324111,75.986939,78.806575,73.303987,76.121115,75.174385,41.621818,39.936173,39.942784,40.054132,41.719303,42.114073,41.173785,41.435552,41.104041,41.584436,41.473601,42.238004,39.836433,38.237579,40.326751,40.803648,39.319857,38.910036,38.575496,38.610810,38.975637,39.450248,39.416734,39.476264,40.250856,40.183013,39.371540,39.542629,34.943158,37.428787,34.098271,37.915677,36.296508,37.979192,33.225401,37.067520,34.309653,36.973753,32.860083,36.834262,32.868024,34.621814,32.424636,34.377107,33.102948,35.367849,32.858304,34.349889,82.706678,82.829745,80.164399,76.637464,90.516001,85.885703,65.102607,63.787571,120.720000,0.627000,67.800000,0.000000,0.000000,-0.000000,0.000000,-1.782779,40.692815,39.675029,34.995142,0.000000,0.000000
06/21/2026 23:50:52,1.000000,0.000000,75.847396,75.278373,66.112299,75.990596,78.821574,73.340668,76.198600,75.168341,41.717697,40.006255,40.025644,40.127908,41.964822,42.175356,41.207852,41.498198,41.193822,41.669326,41.400597,41.907235,39.867920,38.312405,40.586778,40.928406,39.413173,39.013106,38.757171,38.714801,39.073982,39.538394,39.533544,39.558676,40.339244,40.234846,39.441945,39.595906,34.947520,37.437557,34.113017,37.905612,36.306811,37.966060,33.276628,37.109184,34.319953,36.995077,32.901142,36.842824,32.902824,34.621049,32.448779,34.392288,33.114153,35.372817,32.885137,34.366465,74.782370,74.857574,80.036573,76.486763,90.385125,85.808775,65.150869,63.806830,120.930000,0.628000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.716824,40.729930,39.690026,35.011245,0.000000,0.000000
06/21/2026 23:51:52,1.000000,0.000000,75.818993,75.270642,66.213756,76.008854,78.830940,73.334435,76.219607,75.180083,41.759912,40.090860,40.102756,40.193565,42.002638,42.347183,41.321002,41.609547,41.282261,41.770465,41.574339,41.976704,40.008072,38.374679,40.538417,40.972058,39.486312,39.126426,38.877587,38.757552,39.157836,39.643361,39.617350,39.649533,40.413314,40.345045,39.544757,39.695603,34.987494,37.469007,34.164067,37.958630,36.354849,37.997211,33.361283,37.114912,34.364310,37.010094,32.976400,36.860204,32.935062,34.659428,32.482370,34.421110,33.126132,35.410910,32.952395,34.405199,78.440788,78.505995,79.456609,75.916204,90.259292,85.741936,65.259144,63.969485,120.870000,0.629000,67.700000,0.000000,0.000000,-0.000000,0.000000,-1.686709,40.813135,39.816577,35.050553,0.000000,0.000000
06/21/2026 23:52:52,1.000000,0.000000,75.867834,75.307270,66.192731,76.029448,78.860298,73.377102,76.174908,75.206279,41.915664,40.206405,40.164993,40.293811,42.132545,42.461219,41.409243,41.711389,41.362003,41.851478,41.569176,41.957608,40.032114,38.501640,40.683983,41.095103,39.570830,39.205248,38.970552,38.843912,39.216886,39.713836,39.695762,39.755712,40.478240,40.395882,39.611516,39.764901,35.014635,37.513746,34.203588,37.953345,36.394318,37.994634,33.406676,37.134002,34.384796,37.058376,33.009710,36.899545,32.997817,34.686118,32.553166,34.441151,33.142205,35.429154,32.978149,34.437118,79.095620,79.217102,79.230553,75.759691,90.166568,85.686695,65.338092,64.009461,120.770000,0.630000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.668503,40.873751,39.847649,35.081612,0.000000,0.000000
