Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/21/2026 23:53:52,1.000000,0.000000,75.893147,75.341466,66.181629,76.045097,78.908692,73.408035,76.208166,75.186366,41.957097,40.262022,40.274797,40.364909,42.163930,42.551894,41.486423,41.768314,41.466807,41.946107,42.035340,42.180629,40.182539,38.536698,40.674060,41.124789,39.659466,39.300098,39.091459,38.884090,39.322285,39.785672,39.817848,39.824018,40.560943,40.473308,39.700479,39.822357,35.052923,37.511249,34.244065,37.962267,36.416155,37.999642,33.491237,37.144084,34.454817,37.079959,33.088698,36.916665,33.040195,34.712438,32.597792,34.479221,33.151005,35.459200,33.029580,34.466271,80.385296,80.496104,79.189007,75.884247,90.099774,85.660860,65.418400,64.147191,120.620000,0.630000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.635267,40.935365,39.954615,35.114873,0.000000,0.000000
06/21/2026 23:54:52,1.000000,0.000000,75.928024,75.340054,66.442663,76.018193,78.912994,73.379355,76.269261,75.173632,42.077706,40.323864,40.348970,40.432492,42.356153,42.609192,41.611562,41.854722,41.512722,42.003423,41.673684,42.368456,40.186260,38.581481,40.697188,41.202906,39.744812,39.359463,39.187893,38.798305,39.398375,39.848055,39.861277,39.903587,40.621851,40.570332,39.754841,39.922379,35.075512,37.558521,34.273661,38.014256,36.434270,38.039366,33.509863,37.206278,34.435135,37.120488,33.096596,36.951066,33.075277,34.750995,32.608433,34.530087,33.141957,35.508231,33.026811,34.516306,81.483866,81.625550,79.241907,76.143654,89.915565,85.604643,65.513079,64.209178,120.560000,0.630000,67.700000,0.000000,0.000000,-0.000000,0.000000,-1.648483,41.007946,40.002710,35.143655,0.000000,0.000000
06/21/2026 23:55:52,1.000000,0.000000,75.943219,75.358638,66.285202,76.053886,78.919555,73.394422,76.274134,75.179355,42.139602,40.395584,40.405714,40.501983,42.342001,42.703529,41.681024,41.939110,41.616440,42.067962,41.525842,42.563417,40.214802,38.650690,40.980216,41.257445,39.809518,39.466974,39.293662,38.986196,39.497721,39.963210,39.947786,39.979515,40.722233,40.620526,39.826683,40.002165,35.104798,37.580645,34.310668,38.017077,36.487655,38.051564,33.596314,37.213442,34.456967,37.140036,33.160693,36.987874,33.141331,34.801387,32.674081,34.551029,33.167825,35.543327,33.092247,34.548346,82.545376,82.691490,79.474173,76.513389,89.848716,85.608810,65.595426,64.278286,120.610000,0.632000,68.300000,0.000000,0.000000,-0.000000,0.000000,-1.604048,41.071022,40.056298,35.181365,0.000000,0.000000
06/21/2026 23:56:52,0.000000,0.000000,75.902637,75.346740,66.242020,76.070127,78.933219,73.394632,76.294815,75.182326,41.252152,38.508214,38.462299,38.507152,41.775372,42.603319,41.292394,41.633284,41.231913,42.027451,40.770238,41.230855,39.510001,38.097358,39.440275,69.344277,38.071447,40.730146,30.342015,30.493121,30.051125,37.906437,38.562693,37.715554,40.283198,40.324164,36.146832,36.161686,35.139565,37.611769,34.371597,38.024717,36.522345,38.087954,33.678655,37.240598,34.514831,37.166310,33.217425,37.022220,33.183278,34.818410,32.718720,34.561417,33.175120,35.565223,33.147206,34.593001,83.567283,87.800896,106.641450,84.552854,117.348156,65.205950,52.640923,160.157871,120.130000,2.218000,220.500000,118.610000,1.691000,150.500000,41.999130,10.237740,30.492406,94.119034,35.218018,2.474210,1.918464
06/21/2026 23:57:52,0.000000,0.000000,75.783685,75.375077,66.204509,76.073199,78.901801,73.427760,76.269229,75.192603,40.432009,36.337581,36.761548,36.498248,41.347557,42.454079,40.563974,40.936423,40.496308,41.764941,39.532168,40.708540,38.473715,37.428459,37.870704,72.508466,37.824021,43.168540,28.650923,30.277797,28.329300,37.062888,37.796722,37.892602,39.714739,39.712535,34.060836,34.224271,35.162448,37.638117,34.392829,38.045853,36.539619,38.090618,33.710203,37.285900,34.521689,37.180220,33.252520,37.016016,33.209512,34.841043,32.763202,34.571823,33.165545,35.582706,33.160972,34.602305,79.987226,85.640880,115.678064,80.444007,124.613893,58.660699,50.833854,145.822546,120.100000,2.149000,211.300000,118.830000,1.623000,140.900000,101.996859,14.269997,28.898543,87.740630,35.236657,6.130849,4.402648
06/21/2026 23:58:52,0.000000,0.000000,75.784168,75.342627,66.295905,76.018162,78.857879,73.377208,76.126289,75.162250,40.001327,35.501102,36.001688,35.633075,40.955594,41.972983,40.005129,40.375634,39.936989,41.431308,39.376675,39.795004,38.008346,37.053156,37.250735,69.090974,37.572323,42.475807,27.446000,27.688887,27.661296,36.387002,37.262517,37.561362,39.226421,39.214070,33.284714,33.383070,35.209321,37.638883,34.430645,38.083055,36.563912,38.106471,33.787874,37.285384,34.566868,37.217290,33.320476,37.053137,33.270346,34.890665,32.807173,34.623653,33.192135,35.621622,33.210271,34.643531,77.476687,83.068953,116.226344,81.012762,123.441843,57.620504,51.023795,149.574453,120.090000,2.152000,211.900000,118.580000,1.627000,141.900000,161.995680,13.408197,29.067610,89.449103,35.276136,9.572163,6.674986
06/21/2026 23:59:52,0.000000,0.000000,75.696105,75.352058,66.048056,76.010020,78.817384,73.349148,75.968584,75.164442,39.873554,35.266233,35.668616,35.343644,40.641658,41.688026,39.755699,39.957556,39.538532,41.115003,38.624448,39.818305,37.495693,36.794765,36.786343,73.913113,37.168851,44.503463,27.828786,27.843071,27.742257,35.943946,36.777472,37.018560,38.923750,38.913160,33.561917,33.449186,35.226083,37.684762,34.474125,38.091443,36.590310,38.128402,33.817028,37.338231,34.599488,37.244496,33.347221,37.072681,33.296853,34.931753,32.831473,34.659377,33.201703,35.651098,33.234798,34.662247,82.210809,87.700592,118.996896,84.994700,125.915156,57.619517,51.191500,157.315050,119.980000,2.201000,217.800000,118.590000,1.668000,148.000000,221.993862,15.286882,29.216581,92.885454,35.304179,13.183860,9.116274
06/22/2026 00:00:52,0.000000,0.000000,75.630552,75.363749,66.172142,76.022090,78.783998,73.343904,75.916566,75.170234,39.705798,35.274392,35.581069,35.224937,40.795835,41.422027,39.509970,39.705276,39.269711,40.866957,38.625069,39.055961,37.541748,36.641759,36.920214,75.568427,36.941264,44.939107,27.991009,28.005292,27.872009,35.752885,36.483494,36.840143,38.752904,38.705679,33.372151,33.513160,35.254009,37.706858,34.523663,38.125740,36.631654,38.137866,33.872725,37.351052,34.638083,37.285616,33.399903,37.108312,33.361028,34.958106,32.891240,34.682443,33.215479,35.688755,33.273266,34.737019,84.220401,89.757336,120.928046,86.913289,127.439587,57.814754,51.510400,158.725212,120.150000,2.222000,221.100000,118.750000,1.691000,150.000000,281.990827,15.440032,29.499075,93.499215,35.342141,16.843590,11.603146
06/22/2026 00:01:52,0.000000,0.000000,75.644084,75.304239,66.300636,75.948578,78.757405,73.295556,75.973571,75.157186,39.471105,34.966122,35.510913,35.216811,40.752986,41.271868,39.235848,39.451505,39.041950,40.625557,38.361800,38.960956,37.360800,36.469017,36.571305,65.845646,36.717361,41.184835,26.411337,26.321516,26.133205,35.523881,36.306052,36.696408,38.503363,38.446410,33.129371,33.666846,35.300102,37.734692,34.560749,38.133068,36.649095,38.146000,33.929745,37.391033,34.659125,37.314990,33.455146,37.134113,33.403867,35.002189,32.944773,34.706589,33.238780,35.710656,33.317410,34.748260,74.417325,80.376725,119.391520,76.995645,125.004500,57.454216,49.879677,139.886693,120.150000,2.094000,204.600000,118.640000,1.585000,134.500000,341.990285,13.141206,28.043629,84.976852,35.374019,20.301646,13.887435
06/22/2026 00:02:52,0.000000,0.000000,75.569942,75.287497,66.069443,75.935377,78.701350,73.240410,76.014908,75.173647,39.308467,34.644658,35.127159,34.894450,40.519160,41.052715,38.937454,39.203036,38.811707,40.418229,38.318173,38.851062,37.031783,36.399061,36.579984,72.849438,36.574257,43.315889,27.133530,27.103606,26.996276,35.344686,36.119505,36.547128,38.374152,38.306592,32.877924,33.303182,35.331310,37.756083,34.628903,38.197827,36.681723,38.186517,33.990011,37.423603,34.714429,37.337394,33.514697,37.179241,33.462396,35.030450,32.997112,34.767212,33.245302,35.745509,33.361865,34.805497,80.969903,86.583398,120.344335,83.927527,126.220000,57.202468,50.635075,155.537498,119.980000,2.190000,216.800000,118.690000,1.662000,146.400000,401.998262,14.594674,28.721215,92.106513,35.417854,23.853111,16.268883
06/22/2026 00:03:52,0.000000,0.000000,75.479510,75.276425,65.942553,75.919581,78.671305,73.239379,75.971429,75.162643,39.057322,34.388053,34.727451,34.567830,40.390843,40.851415,38.598688,38.948662,38.472113,40.196067,38.222630,38.704383,36.753377,36.357294,35.938668,74.238308,36.379022,43.916402,27.112488,27.137945,27.073668,35.170601,35.889783,36.297607,38.209648,38.130590,32.709617,32.863595,35.362780,37.777738,34.666667,38.163876,36.716875,38.174788,34.031940,37.432863,34.739689,37.359477,33.549887,37.206310,33.492358,35.062128,33.054651,34.791140,33.253278,35.784913,33.366848,34.816237,83.125284,88.593088,121.789302,85.912497,127.740370,57.439230,50.933874,159.689004,120.150000,2.206000,219.500000,118.600000,1.678000,148.800000,461.986318,14.928786,28.987616,93.916597,35.440222,27.481308,18.722285
06/22/2026 00:04:52,0.000000,0.000000,75.470286,75.277755,66.182532,75.878167,78.652316,73.222385,75.860535,75.147941,38.878916,34.193512,34.584901,34.367533,40.232966,40.641233,38.418853,38.698289,38.301084,39.994558,38.124429,38.274634,36.658947,36.137520,35.674505,71.903317,36.174935,42.225001,26.449984,26.464729,26.380019,34.907381,35.646737,36.048043,37.980173,37.928043,32.594647,32.580437,35.383271,37.818050,34.722879,38.208362,36.741482,38.182126,34.061513,37.437808,34.781908,37.373264,33.661104,37.186139,33.529947,35.084568,33.080704,34.799206,33.256915,35.796955,33.402119,34.857653,78.004505,83.732600,122.280884,78.313404,128.039372,57.560410,49.646717,143.319117,120.020000,2.125000,208.000000,118.660000,1.600000,137.900000,521.984656,14.391533,27.833468,86.584311,35.468299,31.092735,21.157912
06/22/2026 00:05:52,0.000000,0.000000,75.458956,75.263466,65.977696,75.856603,78.645964,73.196098,75.853626,75.146094,38.635469,33.899796,34.216322,34.043408,40.199374,40.655212,38.171025,38.461585,38.046861,39.788475,37.723892,38.312941,36.454377,36.031133,35.630106,75.060826,35.945166,43.492734,26.749839,26.797639,26.646425,34.674184,35.446107,35.884277,37.794785,37.754132,32.150393,32.276404,35.427386,37.836405,34.742894,38.236238,36.737861,38.214285,34.108931,37.491768,34.791695,37.420155,33.682817,37.226328,33.560961,35.129709,33.101957,34.859552,33.262722,35.838623,33.407845,34.905942,83.478055,88.840148,122.358312,86.702612,128.386688,57.379086,50.109919,162.696746,120.180000,2.225000,221.000000,118.740000,1.698000,150.900000,581.982764,15.241953,28.250781,95.208362,35.499204,34.673621,23.569668
06/22/2026 00:06:52,0.000000,0.000000,75.463258,75.239477,66.167315,75.815964,78.638686,73.111728,75.844689,75.157422,38.457365,33.741064,34.069640,33.905120,39.812713,40.285950,37.950335,38.237442,37.898227,39.595636,37.583155,37.946578,36.320933,35.916220,35.499119,67.661790,35.725981,40.919812,25.401398,25.464900,25.300631,34.423218,35.206022,35.586282,37.591632,37.550969,32.151416,32.250803,35.454623,37.864002,34.792272,38.241682,36.776310,38.223959,34.143956,37.507159,34.842620,37.446157,33.711394,37.245935,33.593789,35.156710,33.163249,34.885638,33.292859,35.852274,33.453757,34.932257,74.186643,80.030494,121.345518,74.815969,127.276920,57.399755,48.265172,136.302297,120.110000,2.085000,202.900000,118.840000,1.568000,132.800000,641.980347,14.344540,26.575272,83.270028,35.529030,38.196623,25.917495
06/22/2026 00:07:52,0.000000,0.000000,75.392973,75.223228,66.088997,75.797550,78.618650,73.090292,75.791449,75.167912,38.308110,33.315923,33.704189,33.522545,39.867185,40.312199,37.692935,37.997805,37.542036,39.412638,37.585351,37.493883,36.051557,35.823467,35.162910,72.404538,35.506520,41.920840,26.314127,26.376243,26.120607,34.227503,35.004291,35.431181,37.453247,37.373673,31.583543,31.810474,35.481194,37.894027,34.838693,38.272448,36.823783,38.258097,34.189365,37.539440,34.882548,37.484629,33.762119,37.276982,33.653443,35.197629,33.199826,34.913147,33.299094,35.889937,33.496058,34.987339,80.582496,86.005850,121.502653,83.638886,127.522687,56.957038,49.912014,155.772336,120.190000,2.189000,216.900000,118.860000,1.664000,146.500000,701.979875,13.848083,28.072757,92.209762,35.566990,41.708815,28.260224
06/22/2026 00:08:52,0.000000,0.000000,75.401825,75.204633,66.091971,75.775937,78.613934,73.038551,75.814549,75.148796,38.036200,33.250310,33.603518,33.470236,39.484652,40.023740,37.654267,37.794351,37.478979,39.239908,37.185852,37.537312,35.812948,35.725679,34.951640,73.699421,35.332861,42.508889,26.317324,26.322687,26.154902,34.056486,34.817474,35.162010,37.349226,37.245323,31.437724,31.668329,35.517054,37.909015,34.877918,38.289867,36.831731,38.248367,34.203110,37.573668,34.912455,37.508693,33.804430,37.322202,33.666753,35.223768,33.231809,34.958130,33.319729,35.927779,33.503289,35.006972,82.878762,88.315672,122.942732,85.510304,129.121158,57.138933,49.576897,158.713883,120.210000,2.196000,217.900000,118.670000,1.676000,148.000000,761.977400,14.738519,27.770370,93.494299,35.591837,45.330832,30.708928
06/22/2026 00:09:52,0.000000,0.000000,75.392232,75.199684,66.118129,75.755675,78.562191,73.015260,75.808849,75.121131,37.930224,33.123697,33.465411,33.337546,39.570786,39.768281,37.334369,37.618603,37.268145,39.065271,37.098338,37.319527,35.925608,35.617290,35.164597,72.264625,35.207388,41.048224,25.991025,25.959735,25.778283,33.934602,34.704135,35.050936,37.214815,37.144505,31.361538,31.555817,35.557136,37.942792,34.930695,38.310626,36.880737,38.279181,34.265592,37.597375,34.949987,37.536380,33.844156,37.326827,33.734606,35.248493,33.301032,34.974819,33.329343,35.956849,33.543919,35.045752,76.910873,82.510580,123.504333,76.315567,129.581019,57.356272,48.513087,139.413618,120.270000,2.111000,206.600000,118.810000,1.588000,135.800000,821.976845,14.245658,26.802566,84.753257,35.627815,48.942714,33.144905
06/22/2026 00:10:52,0.000000,0.000000,75.316766,75.194306,66.080251,75.737469,78.562132,72.986834,75.783045,75.146831,37.677208,32.706861,33.015860,32.906895,39.458378,39.596825,37.094186,37.416524,37.050745,38.900428,36.891067,37.105977,35.500338,35.515405,34.790714,69.516219,35.023333,40.455588,25.290761,25.263478,24.960910,33.688293,34.497552,34.947329,36.969021,36.911517,30.768084,31.033423,35.578216,37.974412,34.954792,38.345220,36.885512,38.292779,34.272158,37.641970,34.962360,37.561089,33.864760,37.363700,33.756276,35.294501,33.313826,35.012910,33.344407,35.978949,33.561865,35.097361,78.161489,83.666111,121.647803,81.582421,127.496096,56.876432,48.880832,151.506244,120.180000,2.158000,213.100000,118.740000,1.635000,143.100000,881.974000,13.317094,27.138494,90.317632,35.652853,52.380134,35.412436
06/22/2026 00:11:52,0.000000,0.000000,75.333345,75.195263,65.869457,75.739978,78.541077,73.003747,75.720012,75.145836,37.615608,32.708470,33.078809,32.935762,39.153591,39.452175,36.901989,37.257125,36.954596,38.736536,36.883820,37.159016,35.536202,35.449790,34.565577,72.991619,34.833080,41.922119,25.681138,25.691868,25.528578,33.561785,34.311706,34.658678,36.865851,36.803915,31.155680,31.199813,35.572636,37.978568,34.990428,38.363043,36.889110,38.310501,34.309053,37.660104,34.982772,37.579224,33.868577,37.379879,33.751894,35.314062,33.326772,35.018688,33.335979,35.999778,33.551913,35.115359,82.113280,87.430911,122.970301,84.619759,129.295537,56.934197,49.334129,156.664106,120.160000,2.191000,217.100000,118.710000,1.659000,146.600000,941.973483,14.371544,27.550575,92.600891,35.664917,55.984492,37.843109
06/22/2026 00:12:52,0.000000,0.000000,75.316588,75.211864,65.950715,75.735277,78.526295,72.988445,75.731373,75.146225,37.542994,32.662092,32.957772,32.853563,39.559368,39.464570,36.856115,37.138749,36.756279,38.576623,36.405790,36.831314,35.413498,35.307570,34.755571,74.938431,34.730220,42.516729,25.849280,25.801892,25.624313,33.450325,34.174607,34.534061,36.815756,36.749392,30.867258,31.185394,35.616785,38.011541,35.024456,38.390747,36.896560,38.313522,34.324959,37.698520,35.006684,37.612341,33.899106,37.408948,33.794457,35.339256,33.394238,35.064325,33.352832,36.031631,33.577568,35.170666,84.289622,89.648390,124.135014,86.752321,130.688751,57.191792,49.358114,158.236438,120.180000,2.215000,220.100000,118.720000,1.682000,149.200000,1001.971425,14.944411,27.572318,93.286896,35.696457,59.633867,40.317470
06/22/2026 00:13:52,0.000000,0.000000,75.267081,75.142925,65.911331,75.691309,78.524959,72.912578,75.814582,75.107018,37.367874,32.445865,32.741180,32.672997,39.181837,39.201686,36.712059,36.955820,36.641612,38.457360,36.453526,37.259407,35.186078,35.253902,34.660821,68.396140,34.538636,40.736604,24.765658,24.740601,24.403580,33.246036,34.014013,34.398834,36.673324,36.571546,30.792870,31.040564,35.654435,38.037594,35.076819,38.398296,36.963968,38.333565,34.345989,37.708513,35.069918,37.628081,33.948028,37.435995,33.856354,35.366908,33.433953,35.079672,33.386873,36.029246,33.613184,35.179613,79.674600,85.167928,123.267947,82.756392,129.394617,57.051682,48.663797,152.794536,120.140000,2.164000,213.600000,118.860000,1.644000,143.700000,1061.970235,13.796191,26.940413,90.892740,35.727350,63.159270,42.668396
06/22/2026 00:14:52,0.000000,0.000000,75.191653,75.146465,65.813713,75.677906,78.476683,72.876688,75.770568,75.134767,37.309617,32.347653,32.654568,32.560492,39.051713,39.097153,36.594675,36.810158,36.444334,38.349728,36.399186,36.960462,35.194071,35.199834,34.268903,74.584832,34.420737,40.968709,25.747980,25.634862,25.567278,33.175469,33.898225,34.173029,36.565962,36.510642,30.785018,30.998537,35.669803,38.083837,35.105234,38.426594,36.949192,38.360321,34.375542,37.748415,35.072266,37.652961,33.954652,37.466461,33.860615,35.395537,33.448879,35.123695,33.384338,36.091372,33.621143,35.217258,81.394137,86.970732,124.428084,82.366693,131.000781,57.021834,48.091447,148.219966,120.260000,2.165000,213.500000,118.760000,1.638000,142.900000,1121.967693,14.553112,26.415597,88.835654,35.750406,66.801756,45.137126
06/22/2026 00:15:52,0.000000,0.000000,75.220674,75.119740,65.726050,75.646050,78.436938,72.863359,75.770740,75.121424,37.117487,32.040844,32.326522,32.293723,38.738112,38.922575,36.436251,36.672574,36.352487,38.227186,36.267934,36.794268,34.886053,35.077168,34.084271,65.063801,34.279115,39.189895,24.136889,23.990930,23.757906,32.911723,33.734649,34.111615,36.341956,36.325134,30.296021,30.458536,35.696544,38.085320,35.127859,38.453098,36.961650,38.350238,34.391590,37.781422,35.102723,37.681552,33.953577,37.468485,33.887775,35.417326,33.472054,35.148831,33.389979,36.106736,33.627619,35.253421,76.143373,81.774475,122.378299,79.302990,128.473684,56.715212,48.123881,144.920742,120.230000,2.124000,208.600000,118.960000,1.607000,138.500000,1181.966024,12.744462,26.445433,87.325625,35.767890,70.232578,47.395008
06/22/2026 00:16:52,0.000000,0.000000,75.121599,75.124133,65.662586,75.620631,78.359432,72.854373,75.639859,75.110399,36.942411,31.930478,32.345723,32.171397,38.679889,38.770808,36.338781,36.505208,36.169717,38.050144,35.836246,36.614219,34.780535,35.049715,33.969642,72.507642,34.142320,40.834753,25.179455,25.060022,24.928342,32.815612,33.607101,33.897102,36.263707,36.264592,30.413809,30.688127,35.720961,38.100831,35.170993,38.473980,36.972627,38.376651,34.397277,37.792860,35.104889,37.696969,33.983218,37.508163,33.928099,35.447823,33.498183,35.171389,33.397926,36.128382,33.634620,35.283900,81.555419,86.952286,123.479576,84.069784,130.024208,56.605051,48.558533,155.476320,120.180000,2.181000,216.800000,118.820000,1.663000,146.000000,1241.963926,13.990594,26.844159,92.079598,35.789487,73.809953,49.798729
06/22/2026 00:17:52,0.000000,0.000000,75.133921,75.068034,65.785656,75.582912,78.350023,72.762322,75.655146,75.087262,36.894209,31.859663,32.253195,32.084234,38.641104,38.690981,36.191263,36.401100,36.074531,37.949879,35.919530,36.695697,34.811197,34.922512,34.007285,73.964480,33.993666,41.802236,25.287758,25.124500,25.009839,32.682287,33.409932,33.725764,36.225592,36.140583,30.226102,30.528282,35.739285,38.123076,35.187935,38.493942,36.983570,38.392432,34.418018,37.816619,35.147347,37.717195,34.015947,37.515110,33.961284,35.461890,33.537605,35.185473,33.423148,36.163259,33.664254,35.322337,83.870867,89.122095,124.514740,86.469810,131.268312,56.898067,48.702737,160.796191,120.240000,2.210000,219.600000,118.840000,1.681000,149.100000,1301.963469,14.826246,26.975990,94.393996,35.813486,77.440092,52.253849
06/22/2026 00:18:52,0.000000,0.000000,75.154520,75.099615,65.737730,75.589498,78.321245,72.799423,75.656111,75.120749,36.756636,31.844086,32.174451,32.090111,38.465940,38.533928,36.018879,36.328370,35.955862,37.857997,36.183914,36.465227,34.669351,34.930586,33.714968,67.805067,33.775950,39.171202,24.198948,24.104038,23.922791,32.542729,33.253171,33.535305,36.078267,36.049926,30.393828,30.609978,35.762894,38.161189,35.227063,38.535999,37.004212,38.418777,34.420977,37.847972,35.150433,37.750320,34.007415,37.578663,33.965577,35.498967,33.575216,35.217373,33.425796,36.191578,33.670375,35.363018,74.057440,79.866052,123.843057,74.237987,130.010964,57.023616,46.922858,135.798472,120.480000,2.079000,203.300000,118.940000,1.566000,132.600000,1361.961122,13.838385,25.332817,83.027741,35.838691,80.969592,54.606063
06/22/2026 00:19:52,0.000000,0.000000,75.136125,75.071928,65.685391,75.550664,78.333028,72.746485,75.614570,75.093120,36.659167,31.455924,31.880933,31.690184,38.492893,38.477000,35.857707,36.112355,35.882213,37.706750,35.752869,36.200972,34.412933,34.855662,33.602637,71.411211,33.812156,39.878667,24.674960,24.497742,24.424012,32.435349,33.236993,33.607974,35.965409,35.934407,29.821924,30.204395,35.785529,38.166091,35.251241,38.531824,37.022183,38.427444,34.430132,37.868294,35.181906,37.754737,34.045723,37.566856,33.983172,35.512540,33.594153,35.241751,33.447563,36.208400,33.662953,35.368020,80.151557,85.531711,123.252604,83.241687,129.750926,56.593903,48.206713,154.750442,120.280000,2.182000,215.900000,118.710000,1.656000,145.500000,1421.960110,13.357089,26.521578,91.759713,35.852526,84.458478,56.923663
06/22/2026 00:20:52,0.000000,0.000000,75.040573,75.039729,65.744654,75.541475,78.268747,72.699994,75.577567,75.104665,36.604518,31.594261,31.840174,31.765074,38.265987,38.341056,35.774261,36.069676,35.761509,37.600464,35.608220,36.312585,34.474215,34.808254,33.617125,72.644125,33.572750,40.771503,24.744302,24.636460,24.508020,32.272387,33.007519,33.213750,35.925727,35.855746,30.014711,30.168492,35.810984,38.195003,35.262534,38.550576,37.038226,38.418293,34.441789,37.889757,35.227822,37.762946,34.054220,37.571780,34.011707,35.527727,33.616039,35.250429,33.482473,36.202900,33.688775,35.393788,82.566975,87.926359,124.516915,85.010353,131.243819,56.701771,48.040465,157.618187,120.210000,2.191000,217.200000,118.720000,1.665000,147.100000,1481.957803,14.402827,26.368676,93.017702,35.869888,88.070589,59.359513
06/22/2026 00:21:52,0.000000,0.000000,74.992779,75.029105,65.580157,75.538384,78.249255,72.703247,75.500506,75.103166,36.552476,31.512019,31.812733,31.752671,38.448861,38.261199,35.677785,35.970136,35.665552,37.486161,35.304390,36.063827,34.409945,34.749334,33.838841,73.658077,33.451930,40.099438,24.819487,24.746553,24.686000,32.207294,32.884691,33.142956,35.865687,35.807661,30.064842,30.199519,35.829853,38.202775,35.301868,38.567236,37.046242,38.451462,34.455600,37.902167,35.227862,37.799219,34.070181,37.592975,34.023305,35.549938,33.646298,35.273962,33.494063,36.233046,33.709185,35.411939,80.357676,85.836664,125.398026,80.787829,132.192924,56.922088,47.619408,145.806038,120.300000,2.149000,211.600000,118.790000,1.622000,140.700000,1541.956116,14.119383,25.980055,87.733048,35.889459,91.707487,61.818667
06/22/2026 00:22:52,0.000000,0.000000,75.019807,75.019807,65.747146,75.511917,78.282625,72.674573,75.597195,75.103609,36.280225,31.266485,31.549408,31.511437,38.251270,38.196066,35.515525,35.855774,35.502460,37.433080,35.726655,35.780156,34.128351,34.750895,33.331029,70.914182,33.412337,39.786057,24.113623,24.075120,23.888981,32.147442,32.854235,33.262723,35.725782,35.662429,29.603439,29.819445,35.849118,38.214476,35.312532,38.571676,37.034816,38.463456,34.458780,37.924526,35.236997,37.775627,34.067022,37.615907,34.030482,35.561090,33.659697,35.277778,33.485893,36.254566,33.687371,35.443353,80.777110,86.047052,124.314514,84.010895,130.849739,56.741031,47.868586,156.482030,120.090000,2.185000,216.700000,118.860000,1.658000,146.500000,1601.953978,13.575783,26.210274,92.521154,35.896258,95.211112,64.150527
06/22/2026 00:23:52,0.000000,0.000000,75.024715,74.959665,65.799937,75.486914,78.253916,72.632967,75.565251,75.074181,36.189004,31.313696,31.666558,31.542093,38.187591,37.988823,35.482328,35.705642,35.422230,37.331821,35.315860,36.029874,34.250772,34.706454,33.489237,74.182470,33.277720,40.724814,24.659707,24.587659,24.530481,31.978745,32.700379,32.864009,35.697010,35.614159,29.923164,30.127402,35.845015,38.233350,35.311214,38.580076,37.038137,38.471186,34.425727,37.929954,35.249535,37.796079,34.060397,37.629199,34.047134,35.561758,33.674580,35.291645,33.502456,36.264432,33.689181,35.446488,83.738131,89.187134,125.765229,85.713606,132.754685,56.888739,47.780412,154.984147,120.250000,2.200000,218.500000,118.880000,1.666000,147.300000,1661.953391,14.595926,26.128888,91.862813,35.902377,98.868742,66.633058
06/22/2026 00:24:52,0.000000,0.000000,74.993661,74.956066,65.855654,75.469950,78.215545,72.655338,75.470537,75.080363,35.933985,31.115015,31.435381,31.423361,37.586502,38.093737,35.350404,35.657938,35.343832,37.258474,35.418290,35.763463,34.143139,34.588679,33.222785,64.916941,33.169882,38.175786,23.210849,23.155286,22.938880,31.869256,32.627985,33.013031,35.530966,35.521218,29.563885,29.878958,35.869262,38.265032,35.353750,38.629942,37.047927,38.484490,34.438211,37.975876,35.276995,37.847311,34.074561,37.660094,34.055629,35.596379,33.679969,35.348800,33.502878,36.298497,33.701575,35.491648,75.650755,81.301016,123.624852,78.329713,130.286254,56.735747,47.044436,142.743432,120.290000,2.111000,206.600000,119.040000,1.589000,136.500000,1721.951022,12.729604,25.446182,86.316508,35.929941,102.323077,68.912634
06/22/2026 00:25:52,0.000000,0.000000,74.985626,74.968729,65.752304,75.458363,78.201050,72.672517,75.521738,75.085129,35.958553,30.991791,31.350936,31.262190,37.766930,37.903902,35.138351,35.531050,35.262927,37.191028,35.118852,35.460964,33.947925,34.509827,33.427460,72.318355,33.172053,39.675089,24.233271,24.217603,24.110204,31.854502,32.611476,32.822701,35.463536,35.429856,29.487108,29.802314,35.889682,38.276117,35.349801,38.622478,37.072613,38.500302,34.442123,37.953216,35.297255,37.844089,34.088451,37.657570,34.079963,35.605159,33.709201,35.334044,33.514298,36.294384,33.703481,35.511274,81.702297,87.042021,124.596367,84.227519,131.492240,56.528729,47.479185,156.197990,120.320000,2.183000,217.200000,118.920000,1.659000,146.600000,1781.949772,13.824892,25.850197,92.396640,35.937275,105.889891,71.307334
06/22/2026 00:26:52,0.000000,0.000000,74.945126,74.931186,65.626795,75.450847,78.166624,72.650574,75.554790,75.074273,35.787333,30.979954,31.288307,31.228067,37.700830,37.692433,35.108344,35.470481,35.091558,37.047936,35.289717,35.459377,33.885504,34.504245,33.066314,73.446577,32.941511,40.665625,24.258043,24.211487,24.078961,31.666602,32.359364,32.528401,35.441031,35.394053,29.506826,29.729774,35.910195,38.287295,35.373756,38.626914,37.066459,38.507844,34.417755,37.973860,35.307329,37.853248,34.084829,37.663687,34.091986,35.621147,33.723006,35.356085,33.524839,36.316841,33.699856,35.518293,83.795278,89.138384,125.733575,86.348593,132.791055,56.683613,47.895290,160.367137,120.300000,2.205000,219.600000,118.780000,1.679000,149.000000,1841.946758,14.430719,26.234906,94.209258,35.946261,109.519319,73.761377
06/22/2026 00:27:52,0.000000,0.000000,74.965218,74.903965,65.615503,75.429087,78.201746,72.589772,75.520718,75.070593,35.716023,30.914458,31.274061,31.197592,37.556578,37.614477,35.065981,35.386478,35.064525,37.003719,35.143886,35.529219,33.977683,34.541339,33.051847,67.637429,32.867991,38.212378,23.283368,23.239459,23.090467,31.585141,32.284686,32.576948,35.338525,35.284007,29.578495,29.892316,35.929481,38.277821,35.402860,38.659431,37.081076,38.508751,34.427984,38.005672,35.319746,37.872252,34.113002,37.675383,34.110210,35.636234,33.746568,35.356977,33.556385,36.350047,33.727600,35.519387,74.023339,79.702384,125.054443,74.039831,131.531220,56.745589,46.098320,135.628372,120.450000,2.085000,202.700000,118.990000,1.565000,132.700000,1901.946488,13.652860,24.559518,82.945806,35.963843,113.047444,76.113396
06/22/2026 00:28:52,0.000000,0.000000,74.978646,74.934714,65.770871,75.439394,78.170358,72.640354,75.485719,75.076123,35.563207,30.606094,30.973321,30.890352,37.514376,37.553273,34.926338,35.249550,34.939522,36.901137,34.756358,35.198372,33.611548,34.522937,32.705541,71.074128,32.976634,38.746308,23.905245,23.805832,23.731802,31.574260,32.341002,32.737303,35.243326,35.225594,28.976486,29.400253,35.950523,38.331920,35.410417,38.678433,37.075652,38.548806,34.426978,38.031727,35.340126,37.889475,34.108890,37.701340,34.116307,35.661813,33.751779,35.380015,33.557265,36.363318,33.739029,35.562252,80.172011,85.494455,124.341407,83.128602,131.029859,56.350613,47.533760,154.164237,120.360000,2.177000,215.400000,118.820000,1.655000,144.900000,1961.944974,12.845544,25.900764,91.500645,35.981303,116.535052,78.428894
06/22/2026 00:29:52,0.000000,0.000000,74.934341,74.902658,65.740173,75.424860,78.166391,72.633820,75.530095,75.064347,35.468034,30.723856,31.059425,30.971218,37.657783,37.612261,34.830362,35.181099,34.896163,36.830455,35.328429,35.089074,33.713021,34.398016,32.921002,72.296502,32.591040,39.915375,23.938742,23.902919,23.829410,31.346124,32.052193,32.084236,35.200301,35.164392,29.311882,29.462565,35.935342,38.334006,35.409809,38.675621,37.070945,38.555586,34.406726,38.021611,35.319782,37.919120,34.097718,37.705686,34.099153,35.647352,33.761708,35.397344,33.560863,36.359378,33.725632,35.563064,82.487806,87.806061,125.526101,84.853739,132.482933,56.611187,47.600667,157.229110,120.140000,2.186000,217.200000,118.730000,1.666000,146.800000,2021.942856,13.952663,25.962712,92.847930,35.978322,120.138535,80.858558
06/22/2026 00:30:52,0.000000,0.000000,74.912820,74.876912,65.672292,75.417586,78.125052,72.552816,75.573149,75.071102,35.457739,30.673390,31.004511,30.933536,37.510797,37.410893,34.797457,35.106977,34.812683,36.775936,34.902712,35.243102,33.660808,34.345848,32.763524,73.272599,32.585352,39.185332,24.066444,24.044953,24.002064,31.359746,32.015508,32.189068,35.170577,35.115161,29.218198,29.451261,35.970176,38.310007,35.425280,38.690146,37.081513,38.544062,34.397804,38.035299,35.337949,37.912487,34.108401,37.695551,34.107097,35.665470,33.782534,35.387145,33.575960,36.385047,33.726549,35.574170,80.410191,85.830036,126.373241,80.713610,133.362285,56.800407,46.953058,146.108851,120.240000,2.148000,211.400000,118.830000,1.617000,140.400000,2081.940228,13.824339,25.360993,87.872028,35.985632,123.769823,83.311009
06/22/2026 00:31:52,0.000000,0.000000,74.944758,74.838721,65.777181,75.397932,78.123557,72.556818,75.472490,75.055286,35.337355,30.459615,30.725700,30.743771,36.995757,37.402135,34.616635,35.005599,34.727244,36.692476,35.188861,34.938595,33.643125,34.309984,32.790360,70.475885,32.606638,38.811128,23.352031,23.288411,23.186284,31.282540,31.990451,32.360687,35.060097,35.042362,28.791662,29.056092,35.969288,38.372266,35.429715,38.705597,37.086592,38.580474,34.399793,38.054457,35.363819,37.906466,34.113960,37.721854,34.117965,35.693152,33.768093,35.410355,33.586341,36.393621,33.723228,35.584150,80.893482,86.153543,125.282580,84.011473,131.964615,56.696348,47.031424,156.567646,120.220000,2.184000,216.500000,118.820000,1.662000,146.200000,2141.938734,13.377071,25.434057,92.558656,35.999059,127.273207,85.641505
06/22/2026 00:32:52,0.000000,0.000000,74.982419,74.888216,65.670908,75.436529,78.128363,72.596815,75.459095,75.050753,35.139546,30.533499,30.907422,30.808961,37.447790,37.312509,34.705586,34.943751,34.684112,36.652990,34.557235,35.054892,33.624148,34.265726,32.663414,73.697817,32.476077,39.428926,23.951517,23.946592,23.866607,31.242336,31.932440,31.959613,35.032415,35.015122,29.138078,29.549150,35.979257,38.341140,35.443073,38.714487,37.097005,38.563058,34.391161,38.052931,35.365833,37.912891,34.106621,37.717642,34.101783,35.671243,33.806972,35.408380,33.586583,36.401387,33.719883,35.596320,82.112493,87.612887,126.645826,83.266243,133.772786,56.749116,46.726021,149.157701,120.230000,2.171000,214.500000,119.010000,1.636000,143.500000,2201.937102,14.280005,25.148921,89.260752,35.998882,130.921720,88.114411
06/22/2026 00:33:52,0.000000,0.000000,74.969324,74.818507,65.699095,75.387116,78.146023,72.534951,75.570213,75.038175,35.228124,30.267750,30.628795,30.652242,37.242363,37.213180,34.588059,34.881252,34.579333,36.576792,35.206846,34.878564,33.436841,34.218837,32.645654,64.090133,32.456642,37.463905,22.492282,22.424574,22.195677,31.115133,31.879665,32.209545,34.914919,34.881215,28.718314,28.994782,35.994778,38.371187,35.468990,38.731914,37.087773,38.591364,34.382785,38.059041,35.378612,37.926071,34.098038,37.766986,34.122702,35.727562,33.824789,35.453067,33.618490,36.433624,33.735722,35.610350,75.915416,81.431469,124.458872,78.817293,131.165639,56.554092,46.687276,143.736193,120.380000,2.116000,207.500000,119.040000,1.595000,137.400000,2261.934774,12.351234,25.112671,86.777884,36.019192,134.352977,90.370908
06/22/2026 00:34:52,0.000000,0.000000,74.929421,74.822115,65.746730,75.414801,78.122696,72.569084,75.545132,75.036733,35.124611,30.280901,30.665119,30.522239,37.186348,37.060753,34.458663,34.773637,34.500583,36.508860,34.301785,34.941678,33.277471,34.216761,32.530176,71.706482,32.372950,38.889957,23.519412,23.483576,23.447958,31.057987,31.775315,31.845255,34.870098,34.817322,28.731668,29.067707,35.987463,38.374491,35.472169,38.746554,37.078137,38.604701,34.347378,38.082938,35.364474,37.942462,34.090737,37.743810,34.129455,35.717467,33.808898,35.444248,33.609651,36.423046,33.711097,35.624330,81.534206,86.781636,125.472570,83.883935,132.466166,56.373976,46.926839,155.173992,120.090000,2.182000,216.300000,118.630000,1.655000,145.400000,2321.933823,13.553425,25.336532,91.946488,36.015175,137.917251,92.761479
06/22/2026 00:35:52,0.000000,0.000000,74.960601,74.794150,65.879452,75.405171,78.171174,72.545865,75.566901,75.053869,35.095103,30.195064,30.636348,30.529954,37.042314,37.055582,34.390688,34.735852,34.470165,36.396192,35.068058,34.705425,33.388693,34.210241,32.397979,73.014839,32.193153,39.864957,23.653741,23.583868,23.453624,30.908991,31.617453,31.723928,34.861220,34.801346,28.871744,28.919639,36.034436,38.370547,35.476067,38.746023,37.115568,38.576290,34.367631,38.090918,35.405278,37.934539,34.108378,37.714088,34.125299,35.700028,33.833604,35.437630,33.627448,36.439010,33.734965,35.618456,83.698001,88.813519,126.489649,86.164880,133.717482,56.515207,46.961992,160.371183,120.210000,2.198000,219.200000,118.820000,1.678000,148.300000,2381.933031,14.495631,25.369326,94.211002,36.022810,141.535343,95.203808
06/22/2026 00:36:52,0.000000,0.000000,74.996369,74.819786,65.850705,75.424673,78.147267,72.570940,75.494071,75.068007,34.972190,30.233308,30.606393,30.542430,36.733094,36.997195,34.409009,34.672104,34.407951,36.362901,34.993031,35.077494,33.118059,34.147207,32.606719,68.534243,32.091909,37.941728,22.810249,22.823248,22.707669,30.830293,31.517393,31.652384,34.776680,34.728333,28.806782,29.078634,36.020455,38.393255,35.470687,38.736252,37.077067,38.623938,34.341423,38.100975,35.406062,37.961828,34.078224,37.737983,34.126161,35.706648,33.820257,35.461458,33.632676,36.449973,33.711458,35.639755,76.993915,82.559168,126.199414,77.964729,132.875828,56.600728,45.937122,142.100419,120.410000,2.109000,206.600000,118.830000,1.588000,136.300000,2441.931547,13.534310,24.407418,86.016534,36.024827,145.091365,97.582249
06/22/2026 00:37:52,0.000000,0.000000,74.952865,74.844717,65.709788,75.438235,78.116596,72.575229,75.486666,75.066512,34.927857,30.043853,30.385324,30.317227,36.865272,36.833863,34.218139,34.575799,34.304120,36.316431,34.690131,34.906674,33.004164,34.099605,32.247690,73.248179,32.242197,39.414943,23.545445,23.498859,23.422907,30.901162,31.600716,31.966457,34.751298,34.670124,28.368080,28.750091,36.008286,38.404524,35.454765,38.743344,37.081488,38.608928,34.315681,38.095116,35.392649,37.941389,34.073372,37.743759,34.107959,35.707976,33.809154,35.463557,33.622786,36.447200,33.701719,35.639786,83.185856,88.281089,126.206715,85.984134,133.293459,56.478814,46.891686,160.902847,120.170000,2.204000,219.400000,118.570000,1.682000,149.000000,2501.929501,14.111219,25.303724,94.439868,36.018172,148.662023,99.979418
06/22/2026 00:38:52,0.000000,0.000000,74.943141,74.844709,65.786649,75.434180,78.145802,72.598271,75.496073,75.059028,34.872519,30.130882,30.499974,30.451491,36.954722,36.972415,34.201425,34.560423,34.277143,36.247464,34.666273,35.097878,33.125160,34.088601,32.342611,72.283558,31.937160,38.372981,23.459297,23.434210,23.343621,30.699733,31.361920,31.295977,34.704540,34.673489,28.770806,28.854919,36.030859,38.406719,35.476219,38.795603,37.093036,38.641642,34.296204,38.127925,35.398534,37.960509,34.070964,37.750642,34.121770,35.722202,33.839844,35.469441,33.654002,36.471224,33.726401,35.661751,78.560822,83.994350,127.096688,78.231813,134.089468,56.707862,45.998688,142.141851,120.230000,2.126000,209.100000,118.800000,1.599000,137.900000,2561.927273,13.907436,24.465545,86.035890,36.035775,152.286805,102.425133
06/22/2026 00:39:52,0.000000,0.000000,74.941385,74.807041,65.677682,75.401027,78.130009,72.526034,75.441769,75.025817,34.646651,29.800856,30.149948,30.165298,36.496324,36.837483,34.152652,34.414944,34.160308,36.153056,34.687462,34.873051,32.944678,34.071275,32.136652,66.948680,32.069187,37.276096,22.469949,22.391477,22.191961,30.701451,31.459430,31.832764,34.563265,34.530877,28.157045,28.380176,36.025537,38.409802,35.477389,38.778233,37.074127,38.607761,34.287880,38.134334,35.414272,37.974430,34.060804,37.767926,34.104566,35.712121,33.837288,35.456817,33.668887,36.465254,33.717125,35.638319,78.174960,83.444462,125.059738,81.342627,131.900986,56.404239,46.454995,150.356492,120.190000,2.152000,212.200000,118.640000,1.627000,141.700000,2621.926438,12.381108,24.894988,89.801604,36.030644,155.724674,104.688602
06/22/2026 00:40:52,0.000000,0.000000,74.967812,74.793335,65.888876,75.422847,78.105886,72.546233,75.423776,75.031891,34.609230,29.812291,30.243405,30.202776,36.890600,36.591063,34.078240,34.364076,34.116649,36.070982,34.327475,34.515999,33.038505,33.918581,32.224923,72.158749,31.883040,39.045845,23.192052,23.203254,23.048228,30.572158,31.284731,31.252204,34.561122,34.542045,28.442732,28.816459,36.025452,38.421638,35.490023,38.785961,37.078972,38.628930,34.253686,38.134860,35.411698,37.979374,34.055356,37.776643,34.102771,35.722733,33.830607,35.471969,33.661421,36.470650,33.700127,35.658136,82.318114,87.631995,126.417712,84.573821,133.492481,56.517143,46.559774,156.206083,120.010000,2.189000,216.900000,118.770000,1.658000,146.100000,2681.924816,14.052586,24.993259,92.400190,36.033050,159.321772,107.109204
06/22/2026 00:41:52,0.000000,0.000000,74.972110,74.804394,65.748462,75.404677,78.132806,72.503007,75.509770,75.052881,34.706313,29.869742,30.228183,30.187826,36.637732,36.687734,34.078444,34.331884,34.100603,36.058074,34.852236,34.800554,32.939137,34.071069,32.169505,73.654970,31.683613,39.510420,23.386204,23.363356,23.270657,30.507701,31.130286,31.145436,34.538142,34.455616,28.427651,28.554250,36.030899,38.413824,35.474339,38.762397,37.057515,38.616343,34.226384,38.110918,35.377924,37.935988,34.033617,37.755004,34.074131,35.702126,33.823718,35.464787,33.673321,36.466575,33.685928,35.642200,83.845540,89.167562,127.371619,85.844546,134.535011,56.714164,46.551034,155.150686,120.170000,2.199000,218.000000,118.830000,1.666000,146.900000,2741.922413,14.525353,24.985067,91.936219,36.016397,162.958543,109.570106
06/22/2026 00:42:52,0.000000,0.000000,75.008435,74.812419,65.929083,75.416940,78.198055,72.560216,75.481319,75.026949,34.525088,29.701418,30.164209,30.086737,36.623679,36.670584,33.879110,34.277310,34.020913,35.993194,34.761976,34.690660,32.948580,33.958854,32.081851,64.278253,31.712700,36.498683,21.914958,21.839584,21.685666,30.401693,31.091595,31.340675,34.411957,34.390657,28.215502,28.533772,36.024745,38.421817,35.474624,38.799752,37.068319,38.622711,34.209707,38.125961,35.383711,37.947942,34.011748,37.772566,34.077429,35.716049,33.801260,35.480766,33.661799,36.478551,33.696474,35.646516,74.988056,80.554131,125.521000,77.252537,132.094969,56.458358,45.472269,140.013095,120.200000,2.096000,205.200000,118.830000,1.581000,134.700000,2801.921552,12.531587,23.967096,85.036510,36.021122,166.403826,111.839240
06/22/2026 00:43:52,0.000000,0.000000,74.983251,74.791455,65.905763,75.413612,78.155600,72.552217,75.527347,75.049771,34.458263,29.607503,29.995418,29.917708,36.371791,36.518296,33.885082,34.174094,33.927849,35.904789,34.091227,34.395564,32.867608,33.867773,32.052678,71.372600,31.765979,38.084478,23.033070,22.968086,22.891463,30.443887,31.168086,31.198832,34.370938,34.345643,28.012231,28.382654,36.016482,38.416228,35.447829,38.797782,37.037692,38.656590,34.194950,38.127874,35.377210,37.988290,33.994854,37.769891,34.057342,35.741634,33.800261,35.451665,33.669941,36.493303,33.652923,35.657569,81.190750,86.493608,125.924271,83.622962,133.062887,56.209592,46.252429,155.100029,120.330000,2.171000,216.200000,118.850000,1.656000,145.300000,2861.919611,13.379832,24.704646,91.913896,36.017515,169.946881,114.207943
06/22/2026 00:44:52,0.000000,0.000000,74.975048,74.826768,65.761682,75.416236,78.148115,72.579419,75.568346,75.023213,34.515068,29.665931,30.015939,29.974687,36.499619,36.504487,33.788523,34.173452,33.891452,35.865824,34.276332,34.308052,32.783041,33.890330,31.979025,72.395414,31.497684,38.991578,23.052689,23.034763,22.944512,30.251035,30.923159,30.954353,34.382631,34.340473,28.112813,28.389580,36.031770,38.448247,35.482155,38.831524,37.058800,38.667062,34.192165,38.159651,35.385607,37.981639,34.003152,37.790965,34.068318,35.732209,33.807245,35.471139,33.693457,36.496820,33.678547,35.695090,83.325478,88.492254,126.917926,85.658253,134.076966,56.490850,46.478495,159.228390,120.170000,2.196000,218.000000,118.700000,1.671000,147.600000,2921.917987,14.074538,24.917040,93.717334,36.033778,173.555450,116.640738
06/22/2026 00:45:52,0.000000,0.000000,74.975336,74.799171,65.692361,75.408098,78.109280,72.525503,75.511500,75.046587,34.367722,29.687304,29.983363,29.961765,36.160536,36.419072,33.784774,34.106229,33.802611,35.801566,34.151136,34.298295,32.762150,33.796641,31.864345,70.002184,31.487260,37.160946,22.702902,22.666590,22.597941,30.263008,30.898586,30.989941,34.340224,34.267441,28.293759,28.387129,36.041293,38.459949,35.489892,38.823783,37.059401,38.673841,34.167024,38.129985,35.388192,37.977148,34.017717,37.778064,34.064038,35.730153,33.826943,35.491450,33.697824,36.491435,33.660695,35.665321,76.898364,82.361218,127.099749,76.855795,133.949916,56.609095,45.155117,140.879940,120.270000,2.110000,207.000000,118.880000,1.588000,136.000000,2981.914835,13.495734,23.665212,85.444675,36.031707,177.135539,119.043611
06/22/2026 00:46:52,0.000000,0.000000,75.018191,74.808658,65.803163,75.413592,78.142954,72.586933,75.510376,75.025610,34.362681,29.431622,29.840083,29.768739,36.275682,36.315967,33.731997,34.003751,33.771365,35.772613,33.957864,34.153636,32.646564,33.780244,31.759284,72.384279,31.706110,38.645521,22.826278,22.778315,22.620823,30.294229,31.032737,31.343757,34.264396,34.247087,27.804187,28.228777,36.038265,38.450308,35.470689,38.819664,37.054366,38.674112,34.161526,38.134970,35.388763,37.983460,33.994717,37.776382,34.061647,35.718464,33.816114,35.469863,33.687292,36.484038,33.673661,35.644140,82.507604,87.526050,126.570631,85.269672,133.658993,56.407764,46.482185,159.365959,120.200000,2.197000,218.100000,118.600000,1.668000,147.600000,3041.913182,13.725019,24.920502,93.776887,36.025122,180.671025,121.407046
06/22/2026 00:47:52,0.000000,0.000000,75.001632,74.769701,65.948252,75.404578,78.141966,72.546966,75.450269,75.010667,34.192853,29.542818,29.945013,29.886481,36.252692,36.176983,33.648875,33.978376,33.761304,35.707201,34.195516,34.569034,32.680838,33.745635,32.014901,72.726498,31.281576,37.950515,23.105104,23.018613,23.007010,30.020756,30.741532,30.434442,34.259961,34.234663,28.261692,28.356262,36.048304,38.443981,35.466786,38.836960,37.032780,38.668902,34.127434,38.139679,35.386839,37.972266,33.977311,37.778060,34.029770,35.730069,33.799770,35.466611,33.704463,36.501591,33.671350,35.663544,80.100486,85.519764,127.721925,80.254573,134.943630,56.474396,45.688139,144.660656,120.210000,2.137000,210.500000,118.900000,1.614000,139.900000,3101.911834,13.778625,24.171890,87.205616,36.022323,184.303110,123.860685
06/22/2026 00:48:52,0.000000,0.000000,74.998171,74.785676,65.709043,75.420126,78.121691,72.535453,75.474467,75.020094,34.125571,29.349458,29.708443,29.681333,36.156575,36.246895,33.653764,33.963284,33.693541,35.689225,33.995942,34.335597,32.635436,33.690078,31.853661,64.206626,31.421458,36.482434,21.698819,21.718563,21.474339,30.127151,30.818923,31.191017,34.128852,34.139949,27.687054,27.913041,36.021704,38.443509,35.446011,38.844074,37.017563,38.680640,34.113936,38.134028,35.373191,37.985609,33.952642,37.775601,34.006060,35.714384,33.795593,35.473349,33.701001,36.498142,33.635122,35.647788,76.812098,82.267541,125.589979,79.910037,132.397434,56.070535,45.592682,146.731633,120.330000,2.128000,210.000000,118.890000,1.612000,139.000000,3161.911285,12.401035,24.081399,88.157258,36.012997,187.726494,126.110192
06/22/2026 00:49:52,0.000000,0.000000,75.066358,74.797688,65.848441,75.445845,78.189834,72.597691,75.498152,75.031542,34.223166,29.348509,29.726222,29.609129,36.309793,36.207083,33.503281,33.850160,33.595324,35.651510,34.419321,34.459437,32.538513,33.623044,31.556171,71.521211,31.367411,38.350954,22.771042,22.719042,22.621989,30.072937,30.778098,30.653753,34.138985,34.090599,27.868223,28.214463,36.028047,38.450276,35.444342,38.820347,37.011827,38.674475,34.089092,38.142973,35.368427,37.969817,33.925654,37.750952,34.000303,35.709525,33.785838,35.459723,33.695339,36.485418,33.650320,35.666049,81.684993,86.980252,126.615427,83.906401,133.771880,56.019533,46.149398,155.274013,120.270000,2.177000,215.900000,118.900000,1.653000,145.400000,3221.910067,13.743304,24.607650,91.990545,36.006437,191.299284,128.508366
06/22/2026 00:50:52,0.000000,0.000000,75.029501,74.814055,65.904265,75.445113,78.163854,72.600344,75.570308,75.039960,34.167704,29.345853,29.725350,29.661303,36.252686,36.222138,33.487440,33.836102,33.626881,35.586398,34.031422,34.127473,32.510938,33.679899,31.728734,72.973627,31.112454,38.906161,22.835503,22.808609,22.664032,29.930173,30.531979,30.393802,34.129253,34.079091,27.926287,28.098360,36.019128,38.470964,35.432705,38.864363,36.997708,38.696137,34.068706,38.147050,35.361882,37.979197,33.927777,37.766764,33.981691,35.724622,33.766332,35.467360,33.723422,36.493487,33.630236,35.663294,83.972684,89.210835,127.550132,86.348744,134.863649,56.158502,46.087832,160.826294,120.370000,2.206000,219.800000,119.000000,1.675000,149.000000,3281.907852,14.356530,24.549631,94.406945,36.009141,194.919678,130.953387
