Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 00:51:52,0.000000,0.000000,75.018495,74.805159,65.621110,75.443757,78.156190,72.571450,75.522530,75.020030,34.037709,29.320503,29.680831,29.652701,36.014340,36.063937,33.491068,33.788217,33.589640,35.519117,34.166887,34.255619,32.370240,33.672663,31.821024,67.485472,31.134154,37.103680,21.933122,21.908447,21.726400,29.885801,30.533975,30.696209,34.040240,34.020706,27.963998,28.190432,36.014387,38.440630,35.430893,38.834316,36.992518,38.685661,34.034196,38.127658,35.353946,37.967310,33.917800,37.756834,33.984029,35.712335,33.770003,35.440812,33.732791,36.486448,33.632692,35.643591,77.602604,83.046351,127.028267,79.352662,133.827082,56.189110,45.211828,144.820883,120.450000,2.117000,208.500000,119.000000,1.604000,137.900000,3341.906130,13.384400,23.719280,87.279565,35.997943,198.457104,133.313069
06/22/2026 00:52:52,0.000000,0.000000,75.066841,74.775779,65.965066,75.430191,78.224308,72.578595,75.530039,75.027122,34.060414,29.183196,29.625603,29.482268,36.325075,36.065180,33.393935,33.689344,33.470651,35.486832,34.317854,33.837340,32.359922,33.692564,31.681751,73.346797,31.370777,38.589166,22.968956,22.914277,22.816190,30.033798,30.722482,30.825431,34.062325,33.980637,27.609430,27.975936,36.038046,38.432870,35.439843,38.841903,37.008137,38.688447,34.021905,38.130076,35.384295,37.963103,33.914349,37.757377,33.979728,35.684563,33.775915,35.441466,33.735667,36.471167,33.603922,35.617995,83.811778,88.806501,127.275304,86.288756,134.633651,55.996555,46.320307,161.429008,120.380000,2.204000,219.600000,118.780000,1.684000,148.900000,3401.904245,13.820685,24.768481,94.665865,35.996539,202.048185,135.730992
06/22/2026 00:53:52,0.000000,0.000000,75.036775,74.787110,65.784799,75.462555,78.185029,72.592853,75.515621,75.028324,33.976710,29.280633,29.621349,29.603152,35.944314,35.963358,33.398394,33.720448,33.450864,35.438289,34.389950,34.287522,32.384868,33.651736,31.629197,67.086228,30.983877,36.635982,21.904751,21.898470,21.750847,29.742890,30.422312,30.387544,33.960733,33.978048,27.913521,28.234389,36.011064,38.448355,35.423868,38.844531,36.991711,38.694566,34.000978,38.147714,35.378947,37.961748,33.867613,37.763451,33.968124,35.711970,33.751429,35.446754,33.738302,36.496808,33.612693,35.638706,74.432605,79.933410,126.587539,74.590674,133.623782,55.989183,44.790673,136.183664,120.400000,2.086000,203.000000,119.040000,1.568000,132.600000,3461.903126,13.319157,23.316825,83.213032,35.994967,205.568952,138.072642
06/22/2026 00:54:52,0.000000,0.000000,75.018572,74.789604,65.673295,75.467446,78.183591,72.558789,75.523566,75.025291,33.854319,28.962760,29.383815,29.334235,35.810104,36.036869,33.299086,33.588755,33.398595,35.391026,33.862312,33.881331,32.174859,33.572223,31.473933,70.647639,31.314033,37.214100,22.285549,22.239803,22.156884,29.901654,30.649214,30.976328,33.904883,33.872025,27.336336,27.719721,35.986692,38.435537,35.405401,38.834086,36.965983,38.692286,33.965385,38.141716,35.351653,37.949563,33.856844,37.769084,33.929865,35.679998,33.732702,35.426997,33.746037,36.472208,33.589927,35.619986,80.442499,85.650228,126.111581,83.174351,133.231478,55.786912,45.925275,154.824405,120.430000,2.180000,215.200000,118.970000,1.646000,144.900000,3521.900418,12.817872,24.396228,91.792353,35.977598,209.060683,140.391010
06/22/2026 00:55:52,0.000000,0.000000,75.029408,74.820723,65.635990,75.464093,78.189086,72.602868,75.516605,75.035222,33.840111,29.120223,29.497984,29.426451,35.948195,35.953953,33.291805,33.576146,33.357720,35.348923,34.336857,33.842153,32.314026,33.537917,31.721466,71.839266,30.770778,38.281664,22.513745,22.492672,22.418435,29.573566,30.213372,29.623064,33.906516,33.842131,27.710803,27.885372,35.998682,38.442633,35.409560,38.824105,36.953476,38.672744,33.938624,38.124713,35.349218,37.924604,33.852840,37.748749,33.914647,35.663484,33.722810,35.401073,33.722279,36.460482,33.595249,35.612889,82.711805,87.895957,127.273997,84.895922,134.661033,55.845855,45.893229,157.490814,120.310000,2.188000,217.100000,118.900000,1.665000,146.900000,3581.898822,13.915714,24.365950,92.962154,35.966643,212.660337,142.815501
06/22/2026 00:56:52,0.000000,0.000000,74.997545,74.797302,65.696451,75.449069,78.136235,72.605585,75.498955,75.020941,33.901218,29.105332,29.474622,29.412003,35.656103,35.909044,33.217217,33.531793,33.337553,35.299996,33.872356,33.832651,32.301391,33.479100,31.346404,72.221673,30.793107,37.104425,22.615568,22.567147,22.541930,29.596049,30.189040,30.062432,33.894339,33.871693,27.588730,27.866365,35.997982,38.447233,35.386962,38.839555,36.966932,38.684405,33.929042,38.134342,35.339379,37.948373,33.823974,37.729746,33.910838,35.671645,33.705675,35.437769,33.737735,36.453312,33.569040,35.630166,78.771175,84.184157,127.943159,78.513764,135.198212,56.036067,45.275433,142.841348,120.510000,2.127000,208.900000,119.160000,1.601000,137.900000,3641.898266,13.324548,23.779877,86.362108,35.967205,216.275303,145.252144
06/22/2026 00:57:52,0.000000,0.000000,75.045418,74.784770,65.696596,75.432254,78.173761,72.547199,75.488272,75.023769,33.671307,28.863682,29.280747,29.228008,36.166975,35.906587,33.243046,33.463432,33.247919,35.271754,33.745477,33.585916,32.209045,33.489075,31.507298,64.421174,30.985419,35.854336,21.300895,21.281591,21.054531,29.682583,30.352219,30.741327,33.762179,33.750188,27.183891,27.439854,35.980567,38.432962,35.371939,38.830775,36.911851,38.667402,33.873752,38.100209,35.315321,37.935438,33.794220,37.727977,33.846665,35.661224,33.673021,35.428339,33.703414,36.466467,33.537054,35.604024,77.127075,82.438997,125.839564,80.197008,132.710679,55.689643,45.174053,147.438252,120.440000,2.128000,209.800000,118.920000,1.616000,139.700000,3701.895877,12.171066,23.683270,88.479911,35.943131,219.696361,147.498554
06/22/2026 00:58:52,0.000000,0.000000,74.939710,74.798183,65.536745,75.419102,78.124038,72.541204,75.447663,75.002568,33.620642,28.852499,29.294097,29.243146,35.794497,35.689948,33.164777,33.410067,33.155895,35.234489,33.629082,33.787086,32.136486,33.428184,31.342395,71.144149,30.841645,37.746274,22.252765,22.251420,22.120926,29.535943,30.243521,29.824891,33.769209,33.724798,27.468272,27.874272,35.982354,38.443133,35.361021,38.862269,36.942686,38.704791,33.870070,38.124498,35.322851,37.938968,33.783441,37.757464,33.858969,35.665082,33.679554,35.419027,33.740716,36.450086,33.536045,35.593713,81.666496,86.828554,126.901994,83.695208,134.195897,55.705697,45.841568,154.432253,120.340000,2.177000,215.500000,118.930000,1.652000,144.700000,3761.893967,13.429160,24.317114,91.619174,35.951837,223.270942,149.896922
06/22/2026 00:59:52,0.000000,0.000000,74.914781,74.755927,65.733638,75.402477,78.106623,72.541044,75.462664,75.018422,33.683072,28.946876,29.307726,29.225895,35.577554,35.819888,33.094621,33.396804,33.157921,35.211685,33.608453,33.557159,32.081001,33.426994,31.384344,72.729705,30.600621,38.402306,22.435821,22.427749,22.290144,29.431718,30.062210,29.853109,33.783963,33.724453,27.428631,27.698903,35.989956,38.432609,35.356604,38.841542,36.921277,38.702408,33.821047,38.093031,35.333826,37.946814,33.750183,37.722161,33.837477,35.631233,33.657169,35.405182,33.738388,36.448652,33.535206,35.574266,84.015566,89.138779,127.804448,86.288125,135.229318,55.917555,45.743781,161.081363,120.500000,2.200000,219.700000,118.910000,1.677000,148.800000,3821.892045,14.177717,24.224589,94.516600,35.936952,226.889826,152.337595
06/22/2026 01:00:52,0.000000,0.000000,74.881900,74.766561,65.587215,75.408014,78.088995,72.521182,75.397396,74.998741,33.780432,28.971955,29.325218,29.256285,35.526213,35.682177,33.135436,33.355408,33.187351,35.135976,33.860808,34.118509,32.031216,33.407950,31.380705,67.308021,30.560089,36.589116,21.500481,21.490158,21.367098,29.342413,29.988984,29.892236,33.700771,33.685226,27.552616,27.830323,35.982597,38.424831,35.340522,38.835239,36.901132,38.697755,33.822583,38.116428,35.305445,37.933547,33.750032,37.715382,33.822139,35.640741,33.651599,35.416691,33.748145,36.449966,33.518619,35.591839,77.903482,83.432336,127.328148,79.826835,134.176659,55.881758,44.903318,146.532563,120.290000,2.127000,208.500000,119.100000,1.606000,138.600000,3881.890023,13.164438,23.424678,88.066173,35.933262,230.426930,154.696849
06/22/2026 01:01:52,0.000000,0.000000,74.933964,74.747650,65.496761,75.397132,78.113080,72.506027,75.503576,74.992618,33.654690,28.825579,29.205633,29.145913,35.508729,35.772348,33.001238,33.310123,33.087296,35.118631,33.776381,33.811511,32.026117,33.386420,31.282719,73.306748,30.906497,38.163986,22.528335,22.444038,22.386399,29.628217,30.270680,30.313028,33.729407,33.647685,27.229537,27.614227,35.967076,38.423045,35.311293,38.845413,36.900951,38.692720,33.791316,38.086536,35.317114,37.921320,33.731319,37.698529,33.806859,35.625053,33.638093,35.389801,33.740740,36.425766,33.498123,35.551900,83.952527,88.999227,127.812886,86.315302,135.124410,55.779041,45.891190,161.227186,120.500000,2.205000,219.900000,119.090000,1.681000,149.000000,3941.888006,13.799963,24.364023,94.579237,35.918148,234.026919,157.120044
06/22/2026 01:02:52,0.000000,0.000000,74.940211,74.744180,65.737566,75.378030,78.113398,72.458475,75.454658,75.026462,33.548406,28.855791,29.239407,29.204219,35.496198,35.630900,33.029286,33.302167,33.136508,35.063088,33.647460,33.840251,32.068273,33.338754,31.136611,66.050969,30.538732,35.962282,21.434538,21.396833,21.154224,29.328511,29.998271,29.840440,33.611876,33.609655,27.524871,27.737475,35.964446,38.397022,35.298320,38.824554,36.875502,38.681893,33.768876,38.064064,35.281709,37.914749,33.686806,37.700639,33.777314,35.619058,33.607209,35.384981,33.727472,36.411657,33.462927,35.534076,74.495775,79.990716,126.762738,75.086439,133.736839,55.793286,44.351846,137.105699,120.470000,2.082000,203.200000,119.080000,1.566000,133.100000,4001.887910,13.067083,22.895199,83.655158,35.899164,237.527054,159.441181
06/22/2026 01:03:52,0.000000,0.000000,74.872329,74.722340,65.535250,75.336805,78.091245,72.466254,75.395613,74.977526,33.460332,28.585310,29.082289,28.973171,35.460754,35.645529,32.852499,33.220549,33.004383,34.993362,33.493208,33.647960,31.877240,33.263666,30.856908,70.687661,30.894400,36.932944,22.023282,21.960029,21.871478,29.484189,30.227894,30.439184,33.595378,33.565617,26.949605,27.384232,35.948430,38.396066,35.287325,38.840085,36.884427,38.688149,33.760072,38.098239,35.297830,37.914470,33.702798,37.692688,33.776948,35.603185,33.607286,35.382486,33.743180,36.425100,33.486920,35.546930,80.813020,85.993085,126.555049,83.387272,133.829401,55.617762,45.516744,154.713379,120.470000,2.178000,215.700000,119.130000,1.648000,144.800000,4061.885278,12.923610,24.009334,91.743352,35.904131,241.033262,161.774108
06/22/2026 01:04:52,0.000000,0.000000,74.899879,74.724120,65.463574,75.336453,78.068587,72.451920,75.386035,74.977236,33.429437,28.763980,29.130667,29.055124,35.402131,35.553688,32.937703,33.208838,32.953465,34.981150,33.661320,33.358188,31.964871,33.222657,31.354934,71.620169,30.421410,38.115669,22.047842,22.063542,21.932434,29.216090,29.888566,29.512224,33.615319,33.538916,27.331414,27.497825,35.930447,38.394475,35.284009,38.831047,36.866733,38.686827,33.741421,38.071390,35.281969,37.892917,33.674097,37.676946,33.760518,35.583691,33.582857,35.361308,33.757044,36.412360,33.456879,35.544882,82.913531,88.038650,127.721289,85.122604,135.025054,56.042456,45.547042,157.445821,120.550000,2.182000,216.800000,118.910000,1.665000,146.500000,4121.883451,14.077574,24.038095,92.942525,35.889591,244.633847,164.198173
06/22/2026 01:05:52,0.000000,0.000000,74.892317,74.724162,65.749364,75.350209,78.096188,72.425898,75.350624,75.001792,33.449965,28.757379,29.129420,29.073864,35.106032,35.503621,32.993440,33.162787,33.058907,34.925811,33.771998,33.510139,31.812974,33.205332,31.349312,70.524204,30.400064,36.376220,22.230896,22.142089,22.069002,29.230554,29.857547,29.569942,33.553649,33.499452,27.273881,27.612659,35.911931,38.375133,35.253520,38.818786,36.854349,38.674471,33.690349,38.056518,35.261283,37.882461,33.637741,37.676569,33.722327,35.581478,33.564203,35.350818,33.742092,36.384178,33.454278,35.510383,76.842489,82.210201,128.135430,76.219719,135.391955,56.529516,44.856706,138.359194,120.550000,2.104000,206.000000,119.220000,1.579000,135.000000,4181.881607,12.996153,23.380067,84.253073,35.870143,248.223072,166.609573
06/22/2026 01:06:52,0.000000,0.000000,74.851222,74.748977,65.606173,75.355864,78.052161,72.456993,75.407401,74.993967,33.297380,28.526523,28.846420,28.899974,35.479330,35.598527,32.879147,33.136080,32.913805,34.949129,33.351590,33.396042,31.869630,33.227189,31.205797,65.600158,30.648150,35.579318,21.146998,21.127242,20.868421,29.336783,30.023482,30.419783,33.475329,33.449117,26.745350,27.086048,35.902060,38.383837,35.254335,38.814743,36.834667,38.684847,33.656376,38.054650,35.246996,37.875731,33.620929,37.682379,33.702567,35.572842,33.544884,35.350716,33.724225,36.389388,33.441460,35.496269,77.861811,83.103517,126.274207,81.012595,133.214535,56.837011,45.215129,149.551471,120.550000,2.136000,211.000000,119.100000,1.624000,140.800000,4241.880812,11.856891,23.722427,89.438726,35.861695,251.640528,168.853822
06/22/2026 01:07:52,0.000000,0.000000,74.817642,74.712435,65.599560,75.333940,78.038724,72.387540,75.418716,74.981632,33.315998,28.587607,28.985558,28.924239,35.500331,35.475959,32.793838,33.078801,32.870636,34.881679,33.398198,33.421098,31.729925,33.202921,31.100249,70.568805,30.262332,37.085483,21.964011,21.950104,21.796332,29.022350,29.643618,27.750997,33.485024,33.414384,27.153980,27.551552,35.899590,38.369453,35.241243,38.827747,36.818740,38.687495,33.640385,38.039945,35.261053,37.869418,33.607811,37.644579,33.694128,35.559105,33.522672,35.314687,33.749411,36.352962,33.435003,35.471217,81.654066,86.824114,127.503788,83.777722,134.946515,57.364069,45.518589,154.148861,120.470000,2.175000,214.800000,119.070000,1.643000,144.400000,4301.878882,13.074397,24.011086,91.493841,35.850332,255.211580,171.249467
06/22/2026 01:08:52,0.000000,0.000000,74.862514,74.696467,65.462957,75.332006,78.039321,72.391531,75.426763,74.983769,33.301984,28.620830,28.957214,28.935551,35.341832,35.512455,32.824702,33.079431,32.895293,34.852614,33.827928,33.638929,31.768842,33.090192,30.984574,72.220816,30.009472,37.855438,22.022239,21.968406,21.910902,28.931508,29.483686,28.906080,33.479355,33.424710,27.140243,27.364778,35.902117,38.373739,35.230166,38.818485,36.827153,38.682206,33.618184,38.049507,35.252917,37.866169,33.585430,37.659436,33.672816,35.546705,33.499135,35.311427,33.755027,36.374053,33.422837,35.477694,84.180905,89.231685,128.560552,86.495545,136.143949,57.734418,45.663474,160.966452,120.520000,2.203000,219.100000,119.100000,1.673000,148.500000,4361.877238,13.706919,24.148519,94.467214,35.846260,258.825842,173.686539
06/22/2026 01:09:52,0.000000,0.000000,74.951635,74.682930,65.648752,75.334391,78.066110,72.390535,75.439183,74.983524,33.337345,28.614396,28.968180,28.943888,35.518520,35.449390,32.764195,33.066948,32.811966,34.842227,33.450199,33.360693,31.800332,33.163388,31.048707,66.493432,30.109879,35.881200,21.160664,21.123397,20.982316,28.951677,29.527484,29.399493,33.400026,33.359593,27.129275,27.455232,35.876238,38.345732,35.187593,38.795078,36.786381,38.644177,33.579914,38.022358,35.214148,37.823108,33.555545,37.634121,33.638102,35.528025,33.486181,35.313440,33.744165,36.328256,33.382726,35.447879,78.546504,83.918255,128.153682,80.680765,135.302880,57.723269,44.965855,147.763885,120.480000,2.129000,209.900000,119.040000,1.615000,139.500000,4421.874676,12.396712,23.484488,88.628253,35.816658,262.355913,176.039161
06/22/2026 01:10:52,0.000000,0.000000,75.006321,74.721154,65.789882,75.368948,78.124546,72.456140,75.490525,75.015886,33.236463,28.542995,28.913745,28.851877,35.107969,35.481184,32.658944,33.045752,32.735030,34.792986,33.830839,33.478317,31.697311,33.171720,31.013643,72.821207,30.509669,37.677396,22.191830,22.164919,22.067454,29.243734,29.864034,29.880085,33.454981,33.397668,26.942438,27.343257,35.867927,38.357316,35.191419,38.809038,36.788755,38.671704,33.570303,38.022880,35.222651,37.855443,33.522215,37.645599,33.642261,35.535276,33.477458,35.317509,33.762454,36.342059,33.380047,35.455399,83.872122,89.013633,128.743263,86.074586,136.351696,57.782437,45.429931,156.699874,120.530000,2.199000,218.300000,119.100000,1.666000,147.700000,4481.872580,13.750531,23.926865,92.616548,35.821886,265.961507,178.469574
06/22/2026 01:11:52,0.000000,0.000000,75.122935,74.735559,65.795899,75.381022,78.172774,72.527990,75.607838,74.976985,33.186239,28.414032,28.834778,28.859460,35.143435,35.345126,32.642418,32.955443,32.807502,34.785440,33.623874,33.456547,31.732950,33.132608,30.854480,63.528850,30.151438,34.815800,20.806896,20.753446,20.577974,28.879763,29.503757,29.255792,33.318213,33.333320,26.971105,27.415427,35.835867,38.356265,35.155837,38.817306,36.773443,38.678497,33.517170,38.018892,35.187175,37.850570,33.505661,37.646366,33.595796,35.515952,33.468747,35.299767,33.722915,36.345588,33.364379,35.439772,74.812268,80.321974,127.144538,76.766182,134.352908,57.695504,44.381755,139.377365,120.520000,2.086000,204.300000,119.180000,1.573000,134.100000,4541.870746,11.891790,22.924010,84.736101,35.804798,269.404794,180.735951
06/22/2026 01:12:52,0.000000,0.000000,75.178690,74.757116,65.676758,75.403083,78.267143,72.570882,75.644258,74.980062,33.124502,28.297154,28.754514,28.688264,35.115625,35.222908,32.578181,32.888118,32.690595,34.716730,33.332480,33.449114,31.715251,33.110061,30.940294,70.167895,30.473683,36.296612,21.853261,21.777882,21.700077,29.114902,29.795441,29.455649,33.330262,33.271607,26.695981,27.105140,35.836394,38.310867,35.168098,38.777877,36.770200,38.641275,33.498809,37.965503,35.216497,37.797612,33.481031,37.607279,33.569886,35.475480,33.432170,35.256392,33.738524,36.294743,33.347743,35.393928,80.997471,86.144745,127.591035,83.323142,135.069779,57.457633,45.271160,153.783252,120.540000,2.170000,215.000000,119.130000,1.646000,144.600000,4601.869752,12.520805,23.775807,91.331919,35.779015,272.928262,183.086717
06/22/2026 01:13:52,0.000000,0.000000,75.244370,74.823251,65.940030,75.501897,78.360577,72.664096,75.707219,75.016461,33.233353,28.464462,28.858428,28.812823,35.323169,35.371480,32.597685,32.920508,32.697232,34.724237,33.448855,33.239918,31.636927,33.078587,30.903241,71.115916,29.713088,36.930703,21.810149,21.793099,21.686883,28.589644,29.095543,27.532717,33.310693,33.270256,26.923792,27.197553,35.842560,38.322313,35.136097,38.778679,36.766144,38.654443,33.482742,37.980737,35.188340,37.802686,33.457368,37.601417,33.568035,35.491359,33.416101,35.266359,33.741403,36.302041,33.328964,35.396914,83.165327,88.106348,128.563455,85.348719,136.154379,57.755729,45.210080,158.167653,120.600000,2.182000,217.200000,119.100000,1.661000,146.400000,4661.867230,13.213088,23.717615,93.256981,35.776235,276.521833,185.504338
06/22/2026 01:14:52,0.000000,0.000000,75.293183,74.832798,65.927049,75.534712,78.386551,72.726245,75.774965,75.036534,33.122746,28.436852,28.863391,28.817630,34.995009,35.226438,32.603952,32.900098,32.684836,34.709654,33.567079,33.496634,31.640836,33.053596,30.877880,69.898496,29.840318,35.452948,21.853825,21.806713,21.700952,28.758897,29.256271,28.591139,33.313853,33.245865,27.067220,27.274898,35.844417,38.308267,35.130699,38.766686,36.746548,38.656522,33.463066,37.958247,35.190597,37.796099,33.456021,37.572674,33.555468,35.470404,33.402644,35.251771,33.745441,36.281274,33.340058,35.389809,76.353814,81.684759,129.030604,75.793991,136.419358,57.996031,44.446914,138.121443,120.770000,2.097000,205.300000,119.290000,1.577000,134.600000,4721.865800,12.466208,22.986740,84.139943,35.766336,280.101278,187.905394
06/22/2026 01:15:52,0.000000,0.000000,75.357145,74.805118,66.036124,75.532227,78.445499,72.720363,75.810352,75.014086,33.126907,28.192015,28.586940,28.585105,35.041489,35.155876,32.507283,32.832810,32.645862,34.691628,32.960219,33.247740,31.597545,32.955724,30.914270,66.515328,30.290427,35.567109,21.018777,20.929411,20.704263,28.966360,29.622875,29.920727,33.230812,33.208147,26.492778,26.834836,35.827910,38.317865,35.130958,38.777536,36.737954,38.658983,33.430889,37.976782,35.163978,37.782380,33.443054,37.589828,33.524628,35.462681,33.393569,35.244215,33.742312,36.282140,33.311981,35.362247,78.778102,83.830313,127.358703,81.774260,134.645350,57.477119,45.125888,151.004037,120.780000,2.154000,212.800000,119.240000,1.628000,142.000000,4781.864788,11.929780,23.637329,90.092556,35.758094,283.535192,190.165467
06/22/2026 01:16:52,0.000000,0.000000,75.385991,74.845811,65.984175,75.607900,78.506191,72.783582,75.910964,75.049749,33.070523,28.333102,28.695423,28.670760,35.193547,35.224134,32.566910,32.816830,32.608123,34.650437,33.224744,33.201956,31.567684,32.993054,30.817144,70.671432,29.853974,36.562133,21.716804,21.690778,21.502161,28.474254,29.026580,26.718703,33.253744,33.204861,26.907194,27.242033,35.817576,38.304031,35.077903,38.766648,36.721722,38.654266,33.406593,37.966862,35.160674,37.782180,33.406062,37.560984,33.496780,35.430026,33.351498,35.233375,33.743443,36.275298,33.300756,35.340857,82.174840,87.265586,128.514532,84.213643,136.053204,57.625371,44.965952,155.253944,120.580000,2.175000,215.400000,119.270000,1.648000,144.800000,4841.862535,13.077552,23.484581,91.981706,35.739877,287.119946,192.571876
06/22/2026 01:17:52,0.000000,0.000000,75.453568,74.896533,65.809568,75.654547,78.531648,72.826573,75.911288,75.020928,33.129941,28.349472,28.710897,28.681629,35.109031,35.213212,32.569871,32.794890,32.611985,34.642755,33.285040,32.806047,31.667194,33.017219,30.657885,72.194096,29.686515,36.852584,21.959733,21.906795,21.863799,28.587985,29.063998,28.336315,33.252563,33.177903,26.886799,27.074965,35.767928,38.287215,35.068020,38.751074,36.697381,38.663530,33.379485,37.931156,35.114646,37.764141,33.359282,37.555553,33.461235,35.428249,33.332831,35.209960,33.731087,36.246601,33.279299,35.329649,83.623112,88.780641,129.414291,85.263332,137.140086,57.899524,45.273782,153.607487,120.550000,2.181000,216.400000,119.060000,1.656000,145.200000,4901.861084,13.074280,23.778304,91.253984,35.717916,290.742692,195.016372
06/22/2026 01:18:52,0.000000,0.000000,75.493340,74.897044,65.897192,75.662721,78.561247,72.870345,76.031997,75.011252,32.943283,28.226336,28.655607,28.629078,34.915360,35.153462,32.490813,32.768326,32.596009,34.581569,33.582744,33.318641,31.572398,32.898622,30.974418,63.843139,29.920011,35.057435,20.732290,20.675690,20.473219,28.698563,29.294078,29.330204,33.158641,33.132419,26.739675,27.130931,35.788884,38.286468,35.065187,38.753550,36.687024,38.635984,33.343758,37.929136,35.137002,37.730304,33.350537,37.548180,33.468606,35.421863,33.317097,35.207489,33.753925,36.241919,33.271443,35.335110,77.358313,82.595964,128.052702,79.845054,135.186629,57.671853,44.477988,146.097036,120.420000,2.121000,208.900000,119.260000,1.606000,138.400000,4961.860142,12.040798,23.016637,87.866609,35.713673,294.202000,197.298393
06/22/2026 01:19:52,0.000000,0.000000,75.603536,74.959162,66.260064,75.735977,78.589669,72.938338,76.025078,75.065571,33.085421,28.205252,28.625160,28.591575,35.241655,35.156541,32.465101,32.723946,32.541639,34.559722,33.244972,33.203523,31.476586,32.892374,30.765496,71.465039,30.172070,36.733598,21.859711,21.863749,21.673237,28.859382,29.481153,28.017793,33.215363,33.095809,26.710025,27.062747,35.769100,38.261004,35.049152,38.742002,36.684085,38.638349,33.329254,37.922565,35.122428,37.733454,33.334528,37.530486,33.438554,35.404738,33.310591,35.198236,33.755314,36.210099,33.258542,35.307616,82.837602,87.882858,128.785788,85.036849,136.441966,57.573194,45.118799,157.609285,120.630000,2.187000,217.300000,119.260000,1.664000,146.500000,5021.857486,13.103033,23.630565,93.013820,35.700005,297.780619,199.700703
06/22/2026 01:20:52,0.000000,0.000000,75.633842,74.978931,66.075157,75.766762,78.615726,72.953135,76.080236,75.044766,33.017150,28.308079,28.711452,28.665762,35.243106,35.112328,32.453159,32.729351,32.529812,34.561235,33.197603,33.464026,31.580069,32.889383,30.677766,72.239275,29.617434,36.861910,21.744409,21.719729,21.625542,28.455474,28.938663,28.243057,33.204732,33.133623,26.932972,27.100074,35.765811,38.266557,35.029837,38.741313,36.653299,38.650455,33.311225,37.908197,35.113330,37.732781,33.305888,37.525866,33.411642,35.396063,33.278343,35.178943,33.750197,36.217394,33.228122,35.294117,83.914526,89.074903,129.771187,85.579230,137.494021,57.945549,44.897491,153.587095,120.560000,2.185000,217.000000,119.160000,1.652000,145.400000,5081.855505,13.442808,23.419102,91.244938,35.687969,301.410972,202.153428
06/22/2026 01:21:52,0.000000,0.000000,75.681045,75.035041,66.131007,75.839122,78.673965,73.076963,76.105382,75.070365,32.901943,28.212060,28.610995,28.652219,34.987580,35.092664,32.379059,32.720202,32.550648,34.522567,33.357507,33.318581,31.484123,32.870108,30.850430,63.274859,29.953670,34.499687,20.504746,20.530356,20.280257,28.684546,29.298352,29.454446,33.099320,33.035758,26.735891,27.097178,35.731485,38.212023,34.997969,38.705619,36.670460,38.594740,33.250250,37.868112,35.094386,37.678988,33.298152,37.476620,33.401771,35.355635,33.249361,35.132514,33.739216,36.175454,33.228385,35.251826,75.397910,80.741079,127.991560,77.585927,135.146907,57.663431,44.008086,140.747551,120.680000,2.097000,205.600000,119.180000,1.578000,135.000000,5141.854837,11.936422,22.563265,85.382446,35.655648,304.850713,204.413571
06/22/2026 01:22:52,0.000000,0.000000,75.682980,75.023039,66.122720,75.848769,78.672224,73.052771,76.121921,75.072141,33.050316,28.102611,28.493542,28.450022,35.124073,34.943611,32.429421,32.670045,32.454912,34.466115,33.089431,33.269632,31.330340,32.889601,30.678941,70.486685,30.163094,36.152387,21.735812,21.685105,21.538968,28.852607,29.487759,28.278801,33.118159,33.053710,26.517141,26.919299,35.723403,38.233555,34.963878,38.746718,36.633005,38.614761,33.240631,37.886465,35.079107,37.707509,33.249482,37.499816,33.361496,35.365100,33.214856,35.144723,33.723467,36.183219,33.190821,35.251150,81.513657,86.592026,128.467642,83.754738,136.000948,57.479008,45.015380,154.901768,120.320000,2.176000,214.700000,118.850000,1.650000,144.800000,5201.852379,12.620567,23.531820,91.826483,35.650658,308.389207,206.776586
06/22/2026 01:23:52,0.000000,0.000000,75.662274,75.069475,66.013410,75.903113,78.663723,73.133541,76.039990,75.079233,32.893475,28.214269,28.582864,28.575481,34.840800,34.872288,32.350225,32.658917,32.458107,34.475070,33.326827,33.019039,31.419079,32.818982,30.624111,71.249862,29.457795,37.065388,21.621011,21.599021,21.473937,28.299825,28.795552,27.875813,33.132460,33.082680,26.788411,26.942783,35.719226,38.223209,34.972621,38.714374,36.627730,38.627156,33.230446,37.884189,35.072390,37.702581,33.236690,37.492838,33.351757,35.345191,33.203337,35.126036,33.734502,36.170755,33.194916,35.242380,83.558893,88.609120,129.363185,85.748386,136.951835,57.866170,45.244164,159.171259,120.290000,2.190000,217.900000,118.900000,1.667000,147.100000,5261.851826,13.315295,23.750093,93.692592,35.643616,311.989619,209.200036
06/22/2026 01:24:52,0.000000,0.000000,75.553034,75.044640,66.126195,75.910296,78.629664,73.111961,75.956770,75.082930,32.923278,28.238832,28.609206,28.586214,34.957457,34.967212,32.359961,32.657976,32.430545,34.502596,32.937060,33.639809,31.505093,32.802556,30.809907,68.485827,29.576274,35.318589,21.256844,21.215091,21.075061,28.500858,28.938979,28.460698,33.099569,33.022228,26.821021,26.956833,35.697277,38.194704,34.930902,38.697566,36.600988,38.610633,33.163147,37.851644,35.036627,37.648816,33.209975,37.460518,33.323572,35.333032,33.180036,35.100916,33.733766,36.126628,33.176199,35.210855,77.780391,83.176994,129.430378,78.252656,136.679028,57.912461,44.175110,143.044626,120.410000,2.117000,207.600000,118.980000,1.594000,137.100000,5321.848935,12.593864,22.724725,86.456710,35.614390,315.553475,211.584088
06/22/2026 01:25:52,0.000000,0.000000,75.620296,75.095047,66.088777,75.925704,78.645023,73.155783,75.932379,75.071185,32.892844,28.092687,28.463094,28.460612,34.838390,35.000695,32.239844,32.599727,32.420110,34.447819,32.933745,33.370379,31.308388,32.889037,30.583066,72.120407,30.108043,36.828002,21.671871,21.624303,21.480440,28.811831,29.360925,29.562499,33.097866,33.039194,26.452950,26.895863,35.671805,38.200668,34.895425,38.699774,36.573340,38.610423,33.144714,37.857824,35.026867,37.665604,33.162177,37.480166,33.306919,35.321741,33.148269,35.122635,33.702672,36.142120,33.140399,35.219476,83.688108,88.677304,129.399357,86.220058,136.958482,57.673808,45.287960,161.162609,120.430000,2.208000,219.400000,119.110000,1.673000,148.800000,5381.847138,13.036197,23.791805,94.551503,35.604651,319.121366,213.977930
06/22/2026 01:26:52,0.000000,0.000000,75.543619,75.074500,66.066730,75.889952,78.645978,73.119067,75.879913,75.061326,32.895616,28.179376,28.602414,28.568934,35.162861,34.985069,32.263556,32.581622,32.424663,34.430173,33.784287,33.129416,31.473581,32.790226,30.618406,65.644969,29.636602,34.582162,20.859576,20.865864,20.699058,28.305313,28.878662,28.261132,33.035418,33.001191,26.816855,27.229580,35.659918,38.193236,34.899311,38.683338,36.571957,38.611251,33.134880,37.831023,35.008839,37.641448,33.155445,37.455347,33.280647,35.295977,33.131325,35.103723,33.717924,36.114376,33.139445,35.189267,73.718386,79.219993,128.574198,73.832599,135.702079,57.639471,43.824942,135.214695,120.690000,2.076000,202.500000,119.330000,1.559000,131.800000,5441.845568,12.196337,22.385825,82.746259,35.590934,322.619916,216.296318
06/22/2026 01:27:52,0.000000,0.000000,75.462366,75.051915,65.923080,75.843351,78.572186,73.077818,75.935998,75.067627,32.806051,27.931906,28.343407,28.329848,34.800232,34.932391,32.261922,32.555526,32.365297,34.395807,33.083009,33.211727,31.189850,32.804990,30.638162,67.985371,30.240625,32.432374,23.839906,23.551924,23.755418,28.850327,29.412342,29.733414,33.013863,32.964520,26.529364,27.114966,35.646789,38.192514,34.858300,38.706079,36.572620,38.630893,33.126657,37.849287,35.017412,37.653971,33.157608,37.455287,33.255094,35.314371,33.118212,35.113182,33.725179,36.121609,33.134052,35.188321,79.958183,83.620011,126.633784,81.429729,132.872725,58.548395,50.514468,135.517508,121.240000,0.618000,67.200000,0.000000,0.000000,-0.000000,5501.843774,3.818947,28.613427,82.892367,35.591872,325.886892,218.316026
06/22/2026 01:28:52,0.000000,0.000000,75.467096,75.057491,66.005139,75.844776,78.574868,73.043262,75.847137,75.072024,33.881304,30.629818,30.870035,31.075531,35.380349,35.078915,33.048022,33.133806,33.119422,34.610963,34.428167,34.146410,32.583287,33.317243,32.509108,61.887394,31.290569,31.841676,28.290149,28.470432,31.039838,30.736800,30.813009,31.073704,33.803942,33.646279,30.739359,31.154608,35.647317,38.183323,34.867504,38.697143,36.578471,38.598325,33.111199,37.822465,35.016657,37.646147,33.134452,37.442424,33.272523,35.279009,33.112088,35.090258,33.746627,36.099600,33.137119,35.158575,82.144609,82.889086,115.626715,76.296656,118.655693,70.562668,56.125910,103.601558,121.270000,0.624000,67.300000,0.000000,0.000000,-0.000000,5561.841107,-1.636332,33.478008,66.130066,35.582061,327.006648,218.316026
06/22/2026 01:29:52,0.000000,0.000000,75.437386,75.040862,66.162927,75.804724,78.531999,73.042029,75.916493,75.052749,34.477126,31.887830,31.870456,32.237249,35.314368,35.412760,33.646023,33.803686,33.789534,34.957068,35.411018,34.870120,33.164876,33.694020,33.336380,55.038847,31.999456,33.082499,30.182259,30.237090,31.985889,31.682521,31.687422,31.870070,34.290872,34.122651,31.817568,32.021168,35.634072,38.136112,34.853170,38.677581,36.550821,38.584872,33.049648,37.804841,34.982121,37.611282,33.109855,37.420169,33.226094,35.265942,33.073651,35.069471,33.714702,36.082382,33.082743,35.132710,83.959884,84.345628,106.529802,69.879043,111.051394,77.521529,56.815857,86.862039,121.300000,0.620000,67.100000,0.000000,0.000000,-0.000000,5621.840805,-0.973507,34.056006,55.962091,35.553112,328.127587,218.316026
06/22/2026 01:30:52,0.000000,0.000000,75.371859,75.050068,66.126985,75.781186,78.501804,73.047204,75.865613,75.062218,34.758168,32.407015,32.283335,32.679377,35.657773,35.809724,34.043622,34.286422,34.180905,35.277835,35.972120,35.235881,33.557184,34.049222,33.598666,48.785497,32.579183,33.577932,31.141824,31.183264,32.015650,32.189655,32.210569,32.340933,34.575443,34.456093,32.196608,32.294517,35.593874,38.143742,34.813194,38.674873,36.518550,38.578727,33.033681,37.789042,34.953406,37.595921,33.071830,37.406221,33.207464,35.242927,33.039905,35.057608,33.702819,36.060791,33.063829,35.112072,77.572078,77.403609,99.892512,65.150963,106.428247,81.290816,57.019977,75.892315,121.240000,0.622000,67.300000,0.000000,0.000000,-0.000000,5681.838404,-0.648275,34.226207,48.605103,35.533024,329.246597,218.316026
06/22/2026 01:31:52,0.000000,0.000000,75.338706,75.085750,65.916295,75.786176,78.452932,73.050094,75.839138,75.063595,35.004674,32.690715,32.577753,32.913899,35.859974,35.968486,34.327063,34.649187,34.534077,35.572923,35.862655,35.328275,33.854505,34.234520,34.021236,44.292263,33.029109,33.847474,31.672873,31.697821,32.092602,32.536175,32.602001,32.721184,34.832736,34.719634,32.319430,32.429590,35.599021,38.128997,34.810565,38.670049,36.538528,38.592474,33.033745,37.783215,34.955984,37.590093,33.078966,37.395635,33.198196,35.232796,33.047080,35.044223,33.716948,36.059380,33.093189,35.093919,79.834682,80.082040,94.618666,66.443054,103.484332,83.232928,57.106208,69.126528,121.240000,0.622000,67.400000,0.000000,0.000000,-0.000000,5741.837191,-0.450526,34.298000,43.731587,35.533150,330.366603,218.316026
06/22/2026 01:32:52,0.000000,0.000000,75.332280,75.031171,65.969144,75.742169,78.440614,73.003404,75.785882,75.036901,35.107171,32.867762,32.803737,33.096864,35.974067,36.267637,34.557054,34.891059,34.810070,35.800275,35.767938,35.773863,34.120713,34.269849,34.248208,41.144402,33.358969,33.954142,31.847161,31.828897,32.534901,32.798170,32.888426,32.995120,34.983535,34.888194,32.376842,32.483463,35.574700,38.105636,34.772395,38.625441,36.501834,38.543955,32.977330,37.742138,34.931170,37.556520,33.022826,37.354829,33.144459,35.175206,32.989777,34.985269,33.708084,36.019101,33.048607,35.059202,81.024573,81.159623,90.674380,68.699347,101.405307,84.192947,57.175348,64.704587,121.140000,0.621000,67.000000,0.000000,0.000000,-0.000000,5801.835922,-0.401375,34.355517,40.386090,35.491924,331.487023,218.316026
06/22/2026 01:33:52,0.000000,0.000000,75.232381,75.016987,65.698599,75.718922,78.440159,72.941551,75.732355,75.047532,35.381304,33.020432,33.027100,33.272050,36.404948,36.477537,34.841340,35.138874,35.039523,35.995345,36.156530,36.180059,34.211346,34.379548,34.497554,39.279545,33.621682,34.100807,31.909687,31.863804,32.629476,33.002963,33.128309,33.218528,35.192058,35.078120,32.456168,32.590977,35.571032,38.098004,34.758508,38.630160,36.535556,38.555518,32.981862,37.744636,34.915051,37.555482,33.031224,37.354782,33.160545,35.179725,32.988975,34.984228,33.722141,36.018503,33.061894,35.061372,82.175693,82.369195,88.014435,70.041439,99.883989,84.543035,57.317319,62.339216,121.090000,0.622000,67.200000,0.000000,0.000000,-0.000000,5861.833491,-0.372686,34.473493,38.539254,35.495460,332.606645,218.316026
06/22/2026 01:34:52,0.000000,0.000000,75.145755,74.990323,65.857830,75.669649,78.405768,72.861628,75.683511,75.013432,35.456354,33.150817,33.241034,33.437353,36.355386,36.562524,35.107187,35.338584,35.236517,36.177492,36.209813,35.863880,34.439466,34.462096,34.452974,38.270901,33.853371,34.244483,31.915784,31.870793,32.411325,33.197883,33.320087,33.448049,35.331183,35.217265,32.519715,32.677539,35.558465,38.081502,34.726447,38.621649,36.490970,38.557839,32.962861,37.738064,34.910673,37.543605,32.998747,37.356081,33.153549,35.157674,32.971308,34.978077,33.711539,35.996418,33.033419,35.041836,83.226676,83.388989,86.058601,70.967403,98.795156,84.794146,57.517749,61.251938,121.140000,0.620000,67.300000,0.000000,0.000000,-0.000000,5921.831876,-0.395269,34.639752,37.676129,35.479536,333.726475,218.316026
06/22/2026 01:35:52,0.000000,0.000000,75.142160,75.046286,65.678681,75.684503,78.365459,72.920570,75.695459,75.038905,35.584012,33.356605,33.485449,33.706404,36.520344,36.821235,35.251228,35.618617,35.420495,36.430749,36.430307,36.025840,34.607482,34.596835,34.790978,37.890111,34.029992,34.477814,31.922821,31.929948,32.721664,33.461713,33.553227,33.741553,35.476671,35.350364,32.623913,32.776440,35.532505,38.067107,34.695889,38.605365,36.478303,38.540790,32.938580,37.724731,34.892858,37.520986,32.983003,37.336443,33.110606,35.157399,32.924799,34.959820,33.693697,35.962683,33.017676,35.019481,84.122468,84.400353,84.732862,71.595832,97.888054,85.047232,57.722257,60.746819,121.120000,0.623000,67.200000,0.000000,0.000000,-0.000000,5981.840272,-0.331225,34.809039,37.272009,35.458136,334.845548,218.316026
06/22/2026 01:36:52,0.000000,0.000000,75.130211,74.986182,65.659764,75.621785,78.331550,72.833510,75.672793,75.035652,35.788494,33.546999,33.754423,33.947008,37.002080,37.110879,35.452943,35.822454,35.641412,36.556245,36.483663,36.360924,34.843823,34.653983,34.954231,37.613538,34.237379,34.687302,31.916228,31.905982,33.176451,33.711361,33.785527,33.979570,35.662153,35.545180,32.802055,32.986841,35.542805,38.065449,34.697746,38.618249,36.506999,38.562349,32.946509,37.704369,34.885729,37.520510,32.969515,37.321260,33.106089,35.155110,32.942508,34.969985,33.707432,35.973278,33.021080,35.016226,73.576097,73.488085,83.713963,71.807347,97.176651,85.201936,57.989010,60.445624,121.180000,0.620000,67.000000,0.000000,0.000000,-0.000000,6041.828014,-0.342013,35.029315,37.030077,35.461660,335.964653,218.316026
06/22/2026 01:37:52,0.000000,0.000000,75.094633,75.001287,65.599011,75.632538,78.298088,72.831170,75.535565,75.041521,36.061727,33.842759,34.035899,34.291577,36.749584,37.157414,35.668530,36.058755,35.879706,36.724803,36.846912,36.450436,35.074067,34.800460,35.083944,37.540849,34.449669,35.024964,31.948020,31.922629,32.487005,33.988163,34.056533,34.388084,35.837610,35.711360,33.062599,33.301148,35.513643,38.045655,34.653953,38.588796,36.473601,38.543164,32.910740,37.687442,34.868742,37.494297,32.939244,37.307513,33.077882,35.133626,32.899625,34.921515,33.686423,35.949229,32.993923,34.970512,77.895390,78.072180,82.180284,71.088101,96.677234,85.311482,58.430751,60.202209,121.260000,0.619000,66.900000,0.000000,0.000000,-0.000000,6101.827197,-0.367804,35.392768,36.834028,35.432976,337.082832,218.316026
06/22/2026 01:38:52,0.000000,0.000000,75.064226,74.937505,65.702801,75.557356,78.300146,72.785809,75.486879,75.013927,36.418426,34.182250,34.437433,34.706769,37.136528,37.386792,35.917241,36.280783,36.174944,36.905610,37.032114,36.752580,35.254840,34.967993,35.518528,37.376608,34.700665,35.354675,31.943011,31.916283,32.560951,34.283463,34.371332,34.618469,36.059051,35.921320,33.563823,33.767052,35.522859,38.065001,34.669008,38.602011,36.492256,38.547645,32.911251,37.666588,34.865998,37.494656,32.945762,37.319301,33.117507,35.114185,32.901470,34.931188,33.715652,35.952246,33.021333,34.992090,78.472996,78.647564,81.142740,70.904564,96.221819,85.403249,58.960278,59.912667,121.170000,0.620000,67.200000,0.000000,0.000000,-0.000000,6161.835178,-0.471621,35.826296,36.600208,35.442400,338.201731,218.316026
06/22/2026 01:39:52,0.000000,0.000000,75.018122,74.937018,65.661735,75.524053,78.269475,72.718516,75.508019,75.013537,36.763640,34.644221,34.921429,35.164127,37.364849,37.576147,36.224477,36.577701,36.406514,37.103801,37.443818,36.977472,35.605997,35.105163,35.672640,37.173579,34.996173,35.721271,31.948051,31.907069,32.851498,34.675859,34.777435,35.164548,36.248743,36.139383,34.175009,34.409807,35.485153,38.014604,34.642881,38.563210,36.470855,38.509964,32.900868,37.655948,34.825163,37.476499,32.950596,37.270609,33.068012,35.084323,32.873303,34.900556,33.680088,35.923424,33.008830,34.941039,79.820549,79.997363,80.506603,70.875158,95.727862,85.450822,59.593903,59.543498,121.280000,0.620000,67.100000,0.000000,0.000000,-0.000000,6221.822688,-0.620734,36.342005,36.301100,35.412296,339.320082,218.316026
06/22/2026 01:40:52,0.000000,0.000000,75.005578,74.951931,65.721656,75.529061,78.250060,72.730740,75.577611,75.008831,37.083622,35.219541,35.395065,35.655089,37.533628,37.823535,36.573234,36.885165,36.753628,37.344513,37.819646,37.454504,35.915560,35.394977,36.375836,37.250479,35.370364,35.599026,31.978378,31.939178,33.379009,35.143648,35.181774,35.500452,36.507587,36.415083,34.759267,35.277771,35.477213,38.030985,34.603753,38.579896,36.472829,38.537979,32.894404,37.650963,34.829917,37.467092,32.911334,37.281082,33.069995,35.106251,32.852612,34.882249,33.691955,35.903812,32.997577,34.936022,80.854462,81.041549,80.168266,71.253272,95.347953,85.649873,60.165379,59.551266,118.440000,0.623000,66.400000,0.000000,0.000000,-0.000000,6281.820670,-1.205297,36.804323,36.307406,35.408896,340.436794,218.316026
06/22/2026 01:41:52,0.000000,0.000000,74.936102,74.948352,65.546338,75.502005,78.173012,72.703595,75.510292,74.991734,37.425351,35.757451,35.780929,36.089215,37.928744,38.089541,36.845011,37.187791,37.049945,37.627794,37.906622,38.237941,36.266762,35.617042,36.573780,37.341663,35.625420,35.471218,31.960814,31.940323,33.548113,35.464395,35.509596,35.795364,36.786040,36.673214,35.596807,35.887800,35.473562,38.007026,34.601202,38.564556,36.466636,38.522973,32.890406,37.643509,34.814897,37.457426,32.941679,37.287385,33.057109,35.089408,32.852615,34.884526,33.675581,35.929560,33.002136,34.921945,81.918393,82.127452,80.065231,71.694233,94.969640,85.967023,60.703257,59.431339,119.850000,0.624000,66.900000,0.000000,0.000000,-0.000000,6341.828660,-1.765845,37.237063,36.210007,35.404207,341.550581,218.316026
06/22/2026 01:42:52,0.000000,0.000000,74.888062,74.907073,65.442654,75.458856,78.156932,72.627265,75.436853,74.988796,37.740519,36.171132,36.194598,36.414419,38.176358,38.364482,37.221558,37.491244,37.348460,37.839056,38.243241,38.175033,36.525068,35.767033,37.049972,37.444829,35.843983,35.476255,32.046909,31.935586,33.773355,35.772383,35.783900,36.070013,37.010767,36.968747,35.962273,36.210677,35.454117,38.007963,34.572711,38.581233,36.461742,38.521623,32.886379,37.634387,34.794211,37.477035,32.918726,37.276053,33.053082,35.093372,32.824579,34.879364,33.688177,35.932377,32.959625,34.914571,82.887036,83.170757,80.052659,72.293230,94.707341,86.099493,61.118876,59.827051,119.400000,0.623000,66.800000,0.000000,0.000000,-0.000000,6401.827208,-2.093613,37.569868,36.530938,35.396566,342.664971,218.316026
06/22/2026 01:43:52,0.000000,0.000000,74.850201,74.892447,65.469730,75.423660,78.106696,72.615673,75.410885,74.995763,37.053002,34.772032,34.715257,34.947520,37.746058,38.382575,36.967208,37.448754,37.196729,38.014376,37.244484,37.689935,36.063769,35.480802,35.844245,66.868904,33.188088,34.606305,27.719161,27.866477,28.920285,33.617511,34.204946,31.640886,36.871547,36.904724,33.166924,33.175112,35.460637,38.016229,34.576949,38.563819,36.466321,38.502793,32.871862,37.624507,34.798932,37.470690,32.918507,37.261686,33.046569,35.078451,32.820287,34.886302,33.664480,35.903431,32.962073,34.910361,83.913695,87.957984,110.097781,83.669525,123.801922,66.017449,50.350259,162.933688,118.940000,2.239000,221.800000,117.620000,1.696000,151.300000,6461.826367,6.139875,28.466430,95.309440,35.390244,345.394410,219.916951
06/22/2026 01:44:52,0.000000,0.000000,74.728707,74.794620,65.562189,75.380699,78.052927,72.532326,75.476905,74.974379,36.787985,33.986533,34.123265,34.176093,37.727146,38.333652,36.744842,37.134542,36.837093,37.925090,37.271408,37.182092,35.640852,35.292090,35.563523,65.145144,33.479074,37.169429,25.395232,25.366610,25.606955,33.474394,33.874129,33.651191,36.695343,36.725430,32.756933,32.902039,35.427696,37.998413,34.558442,38.580278,36.460846,38.536181,32.886813,37.631632,34.791446,37.459250,32.901363,37.266301,33.036625,35.090701,32.780994,34.878816,33.666754,35.907028,32.984940,34.893260,76.616780,82.332321,120.146247,76.824605,130.918855,59.818137,47.774003,146.348544,119.090000,2.139000,210.400000,117.770000,1.613000,139.700000,6521.815533,11.046460,26.122969,87.981901,35.386889,348.988309,222.334395
06/22/2026 01:45:52,0.000000,0.000000,74.742923,74.791090,65.438156,75.322425,78.041556,72.459452,75.412942,74.954734,36.573701,33.359270,33.640033,33.674550,37.623036,38.239337,36.645117,36.950828,36.717514,37.946173,36.951985,36.737740,35.380036,35.160621,35.255785,68.815663,34.367743,38.737068,25.926166,25.759862,25.821102,33.637853,34.205300,34.501296,36.613362,36.581500,32.106899,32.205974,35.438338,37.956009,34.522835,38.527633,36.445864,38.481504,32.898439,37.590683,34.772529,37.424924,32.865925,37.235478,33.016244,35.055298,32.770389,34.844823,33.661135,35.876621,32.969954,34.865449,82.478042,87.985280,122.860995,85.048180,132.051591,58.546543,49.341703,159.732378,118.880000,2.213000,218.900000,117.590000,1.680000,148.800000,6581.813271,11.179627,27.557441,93.935340,35.361004,352.569370,224.746000
06/22/2026 01:46:52,0.000000,0.000000,74.744745,74.760378,65.523727,75.304196,77.987186,72.442432,75.293185,74.975165,36.502493,32.881966,33.139343,33.167304,37.426472,38.263759,36.355581,36.783963,36.476823,37.866692,36.871078,36.930758,35.102233,34.996264,34.936035,71.819770,34.570075,40.197052,25.937790,25.775065,25.886443,33.607720,34.201820,34.667289,36.485744,36.436172,31.628395,31.482247,35.447180,37.989563,34.535489,38.551260,36.454112,38.510923,32.910725,37.618477,34.799090,37.457143,32.912481,37.253040,33.043197,35.063117,32.783566,34.866503,33.677962,35.881885,32.992945,34.905680,83.796452,89.474824,125.307993,85.848545,133.550026,59.051216,48.973375,155.949881,119.040000,2.210000,218.800000,117.550000,1.674000,147.900000,6641.811679,12.974251,27.222801,92.287752,35.382717,356.234355,227.236683
06/22/2026 01:47:52,0.000000,0.000000,74.714928,74.762252,65.427794,75.278126,77.953621,72.379837,75.293277,74.967232,36.229691,32.352600,32.679080,32.723323,37.294854,38.079716,36.198472,36.564984,36.327085,37.790126,36.667875,36.553479,34.959590,34.818565,34.374040,64.344117,34.440101,38.358330,24.313164,24.211996,24.098750,33.296714,34.046440,34.501795,36.248311,36.192083,30.977698,30.956579,35.430014,37.953012,34.517281,38.519457,36.448581,38.481566,32.899835,37.575433,34.784725,37.403039,32.918030,37.235566,33.033643,35.038068,32.790905,34.835286,33.654693,35.854694,32.986936,34.835380,75.460675,81.230868,124.120967,78.134337,131.214487,58.889890,48.137087,142.616868,118.980000,2.113000,206.300000,117.500000,1.592000,136.500000,6701.809510,11.900752,26.457578,86.257535,35.359807,359.688645,229.518932
06/22/2026 01:48:52,0.000000,0.000000,74.633937,74.742112,65.364707,75.258582,77.950134,72.355564,75.255936,74.943817,36.192161,32.034547,32.499503,32.432509,37.442133,38.065640,35.966377,36.341849,36.076152,37.630699,36.184635,36.193663,34.567557,34.765845,34.235070,71.730294,34.272610,40.091151,25.335793,25.217717,25.210838,33.082570,33.844043,34.228502,36.155578,36.057276,30.538512,30.775627,35.445063,37.955644,34.523797,38.533887,36.482238,38.505425,32.914970,37.590251,34.770765,37.430239,32.943751,37.244789,33.048330,35.055379,32.783810,34.816892,33.690903,35.853599,33.005098,34.858379,81.635927,87.071864,125.102725,84.302588,132.433496,58.607964,48.738861,156.290890,118.870000,2.197000,216.900000,117.500000,1.666000,146.400000,6761.806881,13.082172,27.008979,92.437381,35.372660,363.251596,231.912129
