Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 01:49:52,0.000000,0.000000,74.632655,74.727309,65.289493,75.246531,77.916652,72.371438,75.208855,74.948679,36.015199,31.887735,32.265216,32.263182,37.267674,37.980116,35.924226,36.157600,35.946998,37.526548,35.721093,36.242538,34.526471,34.567732,33.837215,72.975535,34.027364,40.812322,25.196919,25.033201,25.146917,32.850560,33.598041,33.922679,36.004918,35.930958,30.331586,30.574442,35.415634,37.961209,34.500539,38.535468,36.458766,38.477156,32.899840,37.575250,34.773452,37.426728,32.930428,37.239939,33.040315,35.044724,32.757561,34.829336,33.660727,35.863812,32.992665,34.830896,83.729779,89.096973,126.408300,86.356241,133.671657,58.960950,48.764789,160.660402,118.840000,2.213000,219.200000,117.290000,1.682000,149.100000,6821.815684,13.779673,27.032649,94.335565,35.360722,366.881548,234.368908
06/22/2026 01:50:52,0.000000,0.000000,74.651334,74.739648,65.384859,75.224298,77.923956,72.361841,75.310478,74.959517,35.948885,31.678921,32.046395,32.081626,37.434792,37.906338,35.655947,36.026693,35.749562,37.419247,35.482833,36.001217,34.300608,34.440393,33.689938,67.795543,33.795487,38.276570,24.138509,24.001506,23.951967,32.564148,33.342113,33.662413,35.795771,35.760332,30.225846,30.573325,35.419842,37.976448,34.501571,38.543558,36.455792,38.506860,32.895519,37.587871,34.748861,37.444657,32.922781,37.257093,33.019993,35.056820,32.743012,34.833131,33.644096,35.876461,33.006355,34.852981,74.131165,79.938857,125.975311,74.089727,132.648465,59.023324,46.859932,135.491127,118.940000,2.084000,201.800000,117.660000,1.562000,132.100000,6881.814220,13.002494,25.274076,82.879647,35.364685,370.417724,236.730112
06/22/2026 01:51:52,0.000000,0.000000,74.598934,74.654716,65.456633,75.187676,77.903447,72.262381,75.236038,74.928136,35.715647,31.194369,31.590017,31.541253,37.230011,37.812150,35.386434,35.796287,35.484802,37.259396,35.389520,35.673800,33.956954,34.284553,33.396657,70.304339,33.576751,38.725338,24.333467,24.219319,24.158150,32.285455,33.109473,33.477405,35.591569,35.535738,29.531674,29.943485,35.411463,37.968979,34.490702,38.539366,36.465867,38.497924,32.907861,37.578358,34.762378,37.432931,32.931568,37.229134,33.025220,35.046516,32.752244,34.834673,33.650082,35.864712,32.992471,34.831146,79.915726,85.307362,125.117904,83.055242,132.083440,58.332145,47.931511,154.417040,118.920000,2.180000,215.700000,117.530000,1.652000,144.900000,6941.802555,12.457035,26.268303,91.612450,35.360680,373.890814,239.034901
06/22/2026 01:52:52,0.000000,0.000000,74.578370,74.673452,65.288016,75.179205,77.919418,72.272102,75.320741,74.922050,35.502339,31.165217,31.625023,31.471310,36.981032,37.650419,35.337617,35.658447,35.364513,37.123895,35.086128,35.366721,34.140307,34.265474,33.195743,71.786196,33.187032,39.680249,24.284618,24.199564,24.116027,31.958297,32.747559,32.860496,35.511182,35.417233,29.671508,29.880420,35.395753,37.945366,34.475075,38.525583,36.461045,38.474131,32.914132,37.562534,34.751378,37.422409,32.936258,37.226724,33.022156,35.048337,32.755849,34.810811,33.654168,35.836895,32.994049,34.823407,82.438017,87.758657,126.414647,84.835406,133.572688,58.584968,47.823139,156.618789,118.990000,2.191000,217.000000,117.540000,1.667000,146.500000,7001.799873,13.511912,26.168337,92.581051,35.351803,377.491181,241.463070
06/22/2026 01:53:52,0.000000,0.000000,74.606284,74.654881,65.296157,75.172319,77.851934,72.250361,75.260152,74.906213,35.326602,31.015700,31.446575,31.299979,37.453490,37.427851,35.148849,35.497230,35.235291,37.021495,35.332807,35.350083,33.821291,34.141844,33.145146,73.350664,32.937436,39.411943,24.381064,24.296017,24.286279,31.749953,32.488413,32.637410,35.378397,35.289751,29.498208,29.800186,35.379820,37.963944,34.473053,38.501939,36.465036,38.491357,32.909694,37.560066,34.733377,37.404468,32.920158,37.218669,33.011051,35.040363,32.724285,34.803013,33.636586,35.823791,32.978839,34.829520,81.435466,86.921816,127.413968,82.215740,134.700465,58.782727,47.088814,147.744949,119.380000,2.158000,212.700000,117.960000,1.628000,141.700000,7061.798875,13.924422,25.487521,88.619632,35.343451,381.123535,243.921416
06/22/2026 01:54:52,0.000000,0.000000,74.622633,74.667004,65.523734,75.160996,77.916001,72.273324,75.284948,74.937356,35.187303,30.723689,31.112731,31.050394,37.239011,37.497641,35.055153,35.364574,35.053413,36.916111,34.738106,35.460826,33.610721,34.101838,32.768465,67.280960,32.807383,38.225046,23.156423,23.057389,22.935572,31.525162,32.323116,32.635376,35.182111,35.104971,29.181186,29.381059,35.409117,37.937483,34.482383,38.500186,36.490564,38.466491,32.940226,37.562946,34.763767,37.411328,32.949513,37.219567,33.039801,35.041994,32.758826,34.816103,33.673236,35.833322,33.014415,34.830864,79.522758,84.761079,126.003421,82.636910,132.799705,58.392293,47.053855,153.156585,118.970000,2.167000,213.900000,117.570000,1.645000,143.400000,7121.796818,12.770088,25.454958,91.053779,35.357107,384.594805,246.221476
06/22/2026 01:55:52,0.000000,0.000000,74.581442,74.629618,65.532504,75.114293,77.835769,72.233666,75.164547,74.899711,35.079301,30.654335,31.082157,30.964305,37.079728,37.436996,34.909493,35.168433,34.915681,36.814977,34.968451,34.949175,33.567994,33.966349,32.664191,73.121744,32.483976,39.468064,23.874837,23.802739,23.775907,31.271950,32.015042,31.807024,35.081732,35.038724,29.310344,29.628407,35.391236,37.961186,34.463767,38.512566,36.462490,38.479104,32.930254,37.570245,34.752906,37.424817,32.946027,37.220522,33.011605,35.036039,32.717279,34.798147,33.632157,35.825576,32.995372,34.823839,83.854196,89.082669,127.351184,86.161785,134.620438,58.431498,47.198254,160.329427,118.900000,2.207000,218.500000,117.450000,1.678000,148.500000,7181.795694,13.878694,25.589370,94.193006,35.347757,388.226626,248.680347
06/22/2026 01:56:52,0.000000,0.000000,74.599216,74.584002,65.539790,75.122639,77.873980,72.192458,75.191996,74.909003,34.999526,30.578601,30.963658,30.819081,37.039095,37.258880,34.780563,35.103391,34.768918,36.680067,34.638950,35.032150,33.328586,33.881600,32.551799,69.001261,32.287668,37.217724,23.287939,23.201463,23.180806,31.104205,31.809048,31.884778,34.971975,34.888163,29.199048,29.249736,35.400941,37.954956,34.482879,38.500238,36.492172,38.469419,32.945842,37.550375,34.765345,37.399196,32.951386,37.222756,33.032081,35.043161,32.730648,34.806594,33.646835,35.835784,32.991839,34.814549,74.997395,80.562570,127.214357,74.537273,134.130798,58.492162,45.743393,136.493275,118.910000,2.090000,203.100000,117.550000,1.571000,133.000000,7241.795879,12.993503,24.224221,83.361714,35.351850,391.784245,251.064657
06/22/2026 01:57:52,0.000000,0.000000,74.617197,74.595645,65.365299,75.133695,77.846690,72.191685,75.156911,74.910237,34.816234,30.108186,30.577123,30.475447,36.918337,37.190337,34.631707,34.901381,34.624613,36.536992,34.944400,34.892907,33.303697,33.816319,32.771229,69.373159,32.392016,37.630419,23.072653,23.000053,22.879541,31.075581,31.842798,32.224336,34.820889,34.733956,28.474239,28.835972,35.394034,37.949396,34.461242,38.515352,36.489547,38.474306,32.937871,37.581670,34.775459,37.438012,32.955870,37.239598,33.028111,35.066691,32.735570,34.820255,33.657407,35.827280,33.027440,34.809709,79.504876,84.807620,125.870736,82.661377,132.887529,57.818099,46.675137,153.724016,118.950000,2.176000,214.900000,117.440000,1.651000,144.100000,7301.795926,12.529108,25.101311,91.305660,35.359241,395.238304,253.350520
06/22/2026 01:58:52,0.000000,0.000000,74.684343,74.630253,65.463089,75.172880,77.839021,72.247958,75.237393,74.936673,34.719701,30.209541,30.574608,30.521724,36.804125,37.102699,34.447206,34.818513,34.477032,36.440223,34.273791,34.721187,33.113413,33.771833,32.339865,71.474150,31.978593,38.497494,23.262177,23.294437,23.197021,30.788781,31.467874,31.371190,34.725270,34.651191,28.833146,28.943055,35.383414,37.958691,34.480006,38.507533,36.491536,38.487769,32.954094,37.577796,34.770685,37.428390,32.958984,37.235178,33.020330,35.063807,32.734901,34.833665,33.642410,35.826056,33.004771,34.816363,82.364256,87.625824,127.132525,84.617755,134.346275,57.986182,46.920527,156.682718,118.840000,2.191000,216.000000,117.320000,1.660000,146.200000,7361.796811,13.166852,25.330642,92.609038,35.358819,398.834830,255.774528
06/22/2026 01:59:52,0.000000,0.000000,74.762641,74.618972,65.508500,75.158667,77.891790,72.278615,75.352139,74.931496,34.711493,30.129965,30.490143,30.406094,36.783589,36.941961,34.468199,34.678489,34.399157,36.310746,34.733672,34.807493,33.145227,33.686821,32.257693,73.396939,31.884333,38.363449,23.525331,23.451866,23.420292,30.671718,31.372676,31.300941,34.654668,34.617848,28.581889,28.906018,35.396699,37.966190,34.473974,38.505504,36.481550,38.486197,32.950288,37.580728,34.764313,37.433533,32.964585,37.244287,33.017413,35.059567,32.722645,34.819310,33.655572,35.821021,33.003260,34.809977,83.100118,88.313984,128.055293,84.366624,135.415684,57.981316,46.757193,152.338940,118.990000,2.184000,215.500000,117.530000,1.648000,144.600000,7421.795985,13.185376,25.178073,90.689729,35.357831,402.470197,258.236551
06/22/2026 02:00:52,0.000000,0.000000,74.825855,74.599793,65.582662,75.199434,77.942530,72.280536,75.413352,74.940781,34.596164,29.924002,30.299818,30.257518,36.676378,36.900244,34.255378,34.580637,34.253603,36.248333,34.669361,34.696025,32.911278,33.652484,32.125278,67.309987,31.815124,37.617156,22.523541,22.481394,22.342973,30.571627,31.256576,31.519005,34.519324,34.494921,28.392660,28.677302,35.398178,37.934530,34.457128,38.492717,36.485897,38.462277,32.961767,37.551224,34.768414,37.407118,32.955528,37.215822,33.013778,35.038649,32.743020,34.798575,33.656571,35.782149,33.011984,34.805376,80.396126,85.606220,127.033218,83.297568,133.947351,57.731157,46.620174,154.550400,118.910000,2.172000,214.800000,117.350000,1.650000,144.400000,7481.795701,12.567306,25.049850,91.671380,35.347035,405.970041,260.564372
06/22/2026 02:01:52,0.000000,0.000000,74.934379,74.648765,65.608667,75.240859,78.015390,72.362356,75.522133,74.947824,34.584789,29.859066,30.294183,30.183120,36.852072,36.729079,34.231620,34.460165,34.174314,36.111237,34.297700,34.536810,32.822406,33.673851,32.173993,72.917696,31.579911,37.812048,23.170347,23.124641,23.144594,30.411716,31.095377,30.596246,34.473038,34.434879,28.547356,28.898396,35.378047,37.942738,34.461031,38.505870,36.479111,38.491269,32.936280,37.573850,34.746322,37.414718,32.960664,37.239503,33.002961,35.060671,32.741538,34.830592,33.640666,35.804826,32.990893,34.814492,80.639874,86.092477,128.092998,81.151669,135.457106,57.374110,45.933529,146.636306,118.900000,2.155000,211.100000,117.750000,1.618000,140.700000,7541.796814,13.408024,24.404024,88.113652,35.350802,409.596525,263.016057
06/22/2026 02:02:52,0.000000,0.000000,74.992102,74.685802,65.667031,75.307225,78.047029,72.448861,75.538235,74.968584,34.338596,29.629945,30.009830,30.027344,36.543924,36.693937,34.066984,34.386106,34.098919,36.071008,34.408266,34.492255,32.823107,33.645237,31.797343,63.499784,31.570143,36.229110,21.679847,21.667731,21.405017,30.318640,31.031295,31.299986,34.294349,34.295680,28.043216,28.263714,35.394690,37.948725,34.464481,38.506214,36.499640,38.475986,32.936006,37.575869,34.754557,37.413200,32.949350,37.246820,33.008022,35.047540,32.723478,34.809556,33.648913,35.809507,32.987136,34.814735,76.269304,81.744114,125.963357,79.173346,132.784229,56.789712,45.960913,145.383782,119.080000,2.124000,207.800000,117.640000,1.601000,137.900000,7601.797302,11.799225,24.429885,87.538927,35.350721,413.012803,265.260908
06/22/2026 02:03:52,0.000000,0.000000,75.037016,74.688478,65.631297,75.322831,78.086996,72.434438,75.613336,74.945737,34.277338,29.496596,29.905489,29.837358,36.429240,36.546083,33.919108,34.208552,33.944408,35.950981,33.947516,34.044831,32.610939,33.437286,32.073876,70.901014,31.432314,37.790272,22.676307,22.616232,22.574822,30.199455,30.889421,29.654180,34.238749,34.227653,28.029256,28.482445,35.361076,37.939075,34.467064,38.486710,36.474811,38.482123,32.938185,37.569991,34.754425,37.423678,32.961183,37.247978,32.993753,35.055033,32.722099,34.823616,33.648780,35.799629,32.981632,34.799486,81.412699,86.667947,126.863153,83.544057,133.965540,56.453424,45.976644,154.834278,119.010000,2.181000,215.600000,117.480000,1.650000,145.100000,7661.798234,13.345535,24.444737,91.796709,35.346516,416.571469,267.647612
06/22/2026 02:04:52,0.000000,0.000000,75.089198,74.692511,65.752393,75.354421,78.142472,72.477151,75.672952,74.955132,34.136534,29.470628,29.851882,29.822092,36.361410,36.516768,33.817498,34.149149,33.825749,35.861853,33.939865,34.720564,32.460940,33.422074,31.841042,72.135751,31.105941,38.507335,22.812814,22.781885,22.651485,30.002405,30.606418,30.412975,34.214776,34.177048,27.940872,28.239187,35.373435,37.941233,34.473040,38.499277,36.500576,38.472505,32.935168,37.575332,34.758898,37.444050,32.960209,37.240376,33.003183,35.061779,32.721750,34.824540,33.655480,35.797452,32.985992,34.807829,83.755193,88.893236,127.768282,86.028850,135.135039,56.481030,46.323803,160.367785,119.120000,2.204000,218.400000,117.660000,1.677000,148.100000,7721.799003,13.735568,24.771767,94.209537,35.351605,420.181960,270.084310
06/22/2026 02:05:52,0.000000,0.000000,75.143401,74.709979,65.794815,75.413913,78.199246,72.562262,75.689711,74.948249,34.118105,29.447207,29.878404,29.776920,36.274950,36.405980,33.726567,34.030287,33.706501,35.768603,33.728263,34.480421,32.531082,33.407719,31.694586,68.265505,31.148981,36.355167,22.077694,21.981247,21.911610,29.944558,30.574885,30.532542,34.143635,34.068171,28.144281,28.312549,35.374936,37.951566,34.466059,38.497629,36.497612,38.487649,32.947305,37.559551,34.799834,37.444181,32.979725,37.266863,33.013541,35.053488,32.724552,34.825114,33.660941,35.805113,33.017954,34.810446,76.110601,81.606959,127.510405,76.331201,134.444138,56.510878,45.053931,140.313642,119.010000,2.099000,204.900000,117.460000,1.588000,135.100000,7781.799205,12.786523,23.568644,85.178216,35.359203,423.728165,272.455595
06/22/2026 02:06:52,0.000000,0.000000,75.161922,74.733579,65.739237,75.452828,78.188799,72.595801,75.668643,74.961380,33.917091,29.152054,29.532930,29.508392,35.975982,36.242104,33.581222,33.900539,33.640866,35.694277,34.119980,33.601768,32.412674,33.277444,31.400437,71.624887,31.391234,37.574079,22.568169,22.477598,22.435772,30.043370,30.749432,31.110843,34.053116,34.016268,27.589453,27.976188,35.364899,37.975578,34.478880,38.509503,36.515121,38.485690,32.958669,37.581756,34.780869,37.435888,32.981289,37.258249,33.000900,35.077237,32.698566,34.822560,33.641504,35.811864,33.005294,34.791604,82.192069,87.356835,127.059955,84.853676,134.291499,56.323885,46.063847,158.609654,118.870000,2.200000,217.800000,117.380000,1.675000,147.500000,7841.798707,13.047063,24.527016,93.449057,35.358796,427.259553,274.816298
06/22/2026 02:07:52,0.000000,0.000000,75.288446,74.762993,66.028567,75.482717,78.226167,72.617319,75.684058,74.999617,34.035948,29.266552,29.661227,29.657845,35.976933,36.155391,33.645580,33.888058,33.628744,35.613955,34.236144,34.117371,32.382045,33.320168,31.579047,72.773332,30.857690,38.460943,22.567110,22.534380,22.472147,29.689855,30.339429,29.632778,34.011207,33.970361,27.980336,28.152750,35.376681,37.940051,34.471247,38.486457,36.488942,38.458693,32.940820,37.575666,34.772539,37.425818,32.960106,37.243369,32.996833,35.061209,32.717621,34.822658,33.642046,35.788041,32.983222,34.804177,84.362858,89.526398,128.236799,86.499060,135.781932,56.500329,46.047144,161.082658,118.790000,2.210000,218.700000,117.250000,1.679000,148.500000,7901.799750,13.949680,24.511263,94.517156,35.347810,430.897143,277.280452
06/22/2026 02:08:52,0.000000,0.000000,75.273864,74.791498,65.815711,75.543104,78.267004,72.695699,75.661395,74.992143,33.905165,29.247121,29.565992,29.572263,36.095649,36.156753,33.504323,33.796582,33.591625,35.549013,34.038360,34.033504,32.416334,33.255770,31.715817,65.985650,30.869643,35.808802,21.499389,21.453158,21.329587,29.695352,30.328877,30.323528,33.924652,33.892238,27.908046,28.091163,35.389982,37.934754,34.472594,38.487355,36.513079,38.454514,32.945949,37.573394,34.780461,37.443881,32.966178,37.255157,32.994848,35.062777,32.716525,34.810177,33.683291,35.803926,32.994184,34.804913,74.414705,80.121812,126.904720,75.029502,133.911674,56.491360,44.601605,137.446870,118.890000,2.092000,203.200000,117.580000,1.570000,133.000000,7961.800109,12.673347,23.135455,83.818253,35.354397,434.389746,279.597437
06/22/2026 02:09:52,0.000000,0.000000,75.242810,74.807748,65.969193,75.562292,78.261726,72.723846,75.666380,74.985727,33.658885,28.951579,29.376651,29.279485,35.908543,36.259250,33.315717,33.703983,33.336361,35.473427,33.660218,33.935164,32.163842,33.255549,31.562783,70.558654,31.197296,36.849658,22.164905,22.126331,22.052032,29.848706,30.557509,30.869039,33.860568,33.812609,27.356073,27.772485,35.381150,37.937879,34.468097,38.487296,36.518052,38.473603,32.943831,37.582367,34.776159,37.409975,32.959367,37.239980,32.982062,35.047363,32.718409,34.817407,33.674098,35.777924,32.991373,34.810536,81.033493,86.154285,126.705583,83.525538,133.951734,56.210301,45.856814,155.353803,118.870000,2.183000,215.600000,117.490000,1.652000,145.200000,8021.800322,12.518129,24.331529,92.025677,35.349846,437.894649,281.932558
06/22/2026 02:10:52,0.000000,0.000000,75.285831,74.817415,66.024643,75.575340,78.302925,72.753879,75.762599,74.981917,33.779585,29.012143,29.421591,29.394006,35.913317,35.961149,33.373617,33.622839,33.390911,35.374496,33.396687,33.931070,32.271869,33.134569,31.320991,71.483525,30.691851,37.763900,22.340167,22.329853,22.290066,29.500764,30.157980,29.713024,33.819910,33.775502,27.660783,27.866563,35.391231,37.926280,34.446819,38.489523,36.487137,38.461748,32.910555,37.576428,34.759110,37.416854,32.950157,37.247181,32.970570,35.055853,32.714028,34.802133,33.662355,35.788362,32.986610,34.787155,83.060825,88.267023,127.805697,85.228201,135.178003,56.308163,45.930810,158.201479,118.850000,2.194000,217.100000,117.480000,1.667000,146.800000,8081.799646,13.362444,24.401456,93.271693,35.341504,441.494803,284.361030
06/22/2026 02:11:52,0.000000,0.000000,75.304182,74.870841,66.006481,75.620333,78.307381,72.788010,75.807457,75.010766,33.772961,29.034931,29.396655,29.366227,35.692148,36.024351,33.319594,33.597706,33.289640,35.370989,33.854226,33.689366,32.199214,33.069549,31.208002,70.918963,30.635512,36.567087,22.337741,22.319355,22.260595,29.498662,30.126457,29.947235,33.781339,33.732487,27.568874,27.821677,35.385226,37.931339,34.424728,38.489177,36.492902,38.486483,32.900785,37.594715,34.777019,37.416578,32.925445,37.246037,32.959912,35.046553,32.690026,34.831128,33.654971,35.768151,32.969456,34.796209,78.071199,83.483132,128.267274,77.908721,135.479617,56.421954,44.954493,144.000973,118.980000,2.126000,208.000000,117.600000,1.602000,138.000000,8141.799542,13.093462,23.473625,86.900579,35.339342,445.090604,286.781194
06/22/2026 02:12:52,0.000000,0.000000,75.337437,74.877498,65.777089,75.653566,78.309374,72.826436,75.780013,75.003149,33.588215,28.819485,29.227194,29.187058,35.625816,36.045732,33.301427,33.521798,33.211002,35.301420,33.550901,33.561124,32.147721,33.024779,31.321675,71.598266,30.880201,37.304929,21.989251,21.967717,21.884395,29.607621,30.273271,30.614258,33.719740,33.689983,27.208651,27.581495,35.370160,37.917646,34.441527,38.474104,36.491631,38.454310,32.904398,37.582981,34.780323,37.417662,32.919057,37.246316,32.955079,35.022667,32.692751,34.800726,33.644511,35.776324,32.954622,34.780522,82.692116,87.757778,127.673115,85.411032,135.006589,56.208905,45.627058,160.325867,118.900000,2.199000,218.500000,117.360000,1.676000,147.800000,8201.801109,13.190930,24.113999,94.191471,35.331366,448.626002,289.145978
06/22/2026 02:13:52,0.000000,0.000000,75.314932,74.864698,65.759880,75.634660,78.319139,72.826100,75.818542,75.001586,33.623388,28.902544,29.283920,29.294480,35.529598,35.804284,33.192440,33.494142,33.233304,35.252301,33.784164,33.716960,32.069774,33.137610,31.240023,68.878288,30.559656,36.108394,21.904357,21.861286,21.867044,29.423144,30.058097,29.761604,33.689750,33.648000,27.597348,27.928907,35.349864,37.934526,34.452266,38.475517,36.481310,38.468738,32.902033,37.572271,34.760261,37.423306,32.917106,37.249681,32.958493,35.038487,32.696166,34.798405,33.648850,35.770463,32.950448,34.790107,74.759172,80.152503,127.887131,74.256644,134.978817,56.224337,44.417102,137.003251,118.960000,2.088000,203.500000,117.620000,1.574000,133.200000,8261.799372,13.150348,22.958046,83.606130,35.331915,452.183737,291.527913
06/22/2026 02:14:52,0.000000,0.000000,75.363612,74.875805,65.835161,75.645743,78.342389,72.872368,75.849946,74.983177,33.384646,28.598091,28.984442,28.974166,35.486560,35.717404,33.022101,33.353194,33.085568,35.161685,33.453067,33.542345,31.937926,32.969981,31.131636,68.119237,30.874598,36.181300,21.511560,21.428075,21.317514,29.500528,30.241107,30.654749,33.562764,33.554324,26.975324,27.320716,35.362171,37.926029,34.452624,38.508543,36.480865,38.460790,32.878024,37.598596,34.754301,37.421344,32.897290,37.233067,32.943376,35.034051,32.673485,34.814177,33.661980,35.764067,32.961751,34.771667,79.266787,84.393022,126.511111,82.153179,133.560096,55.997862,45.388369,152.617639,119.000000,2.166000,213.400000,117.470000,1.639000,142.800000,8321.800957,12.293949,23.887351,90.813964,35.329910,455.631021,293.804139
06/22/2026 02:15:52,0.000000,0.000000,75.302629,74.851122,65.834979,75.630533,78.325965,72.820689,75.852728,74.983005,33.388653,28.760503,29.105780,29.084503,35.519508,35.762303,33.066763,33.318748,33.070021,35.069921,33.524156,33.741489,31.906011,32.992364,31.354192,70.601040,30.327831,36.922687,22.015572,21.937065,21.951443,29.078876,29.787965,28.724224,33.574005,33.522919,27.341234,27.638136,35.366111,37.927306,34.444478,38.465560,36.462715,38.464759,32.892247,37.583665,34.753511,37.427630,32.903918,37.246734,32.941149,35.047792,32.692603,34.804961,33.657636,35.784541,32.959933,34.796465,82.066962,87.207484,127.624212,84.137364,134.976547,56.294856,45.214061,155.319815,118.980000,2.181000,215.800000,117.490000,1.658000,145.000000,8381.800874,13.201278,23.721409,92.010713,35.331186,459.213294,296.212525
06/22/2026 02:16:52,0.000000,0.000000,75.249088,74.848673,65.808591,75.631872,78.351283,72.846171,75.826044,74.977838,33.498930,28.711523,29.073761,29.038555,35.814127,35.679899,32.953672,33.261241,32.999440,35.034990,33.376309,33.513623,31.900216,32.937237,30.934703,72.274673,30.232865,36.973981,22.238931,22.148779,22.197367,29.173099,29.763995,29.277913,33.581028,33.465083,27.242904,27.516378,35.364025,37.912857,34.454159,38.466363,36.478210,38.452843,32.880691,37.570824,34.753487,37.424511,32.893644,37.227673,32.922037,34.995919,32.657920,34.773003,33.641622,35.750850,32.954550,34.766256,83.784180,89.002267,128.570067,85.540101,136.126223,56.603557,45.496643,153.971316,118.900000,2.193000,216.200000,117.510000,1.658000,145.400000,8441.801716,12.983734,23.990247,91.415242,35.317072,462.837844,298.662448
06/22/2026 02:17:52,0.000000,0.000000,75.289324,74.872874,65.696825,75.646461,78.336373,72.881981,75.717246,74.985947,34.108523,29.884385,30.257534,30.494511,36.455402,36.084412,33.619617,33.932702,33.762644,35.534856,34.673418,35.271440,33.613695,33.774917,32.430105,63.640454,31.220968,35.326892,22.083326,22.066729,21.904691,30.203835,30.632638,30.971786,34.442693,34.602861,29.006703,29.344942,35.343973,37.922469,34.430040,38.469296,36.470506,38.455313,32.861394,37.572147,34.746830,37.408151,32.896666,37.247481,32.917856,35.033872,32.670636,34.793402,33.646949,35.754391,32.949125,34.779916,75.354960,81.064210,126.889042,77.405782,133.695336,56.863627,45.395652,142.105598,118.940000,2.110000,206.100000,117.470000,1.592000,136.100000,8501.800574,11.432615,23.894277,86.018954,35.318521,466.290083,300.941042
06/22/2026 02:18:52,0.000000,0.000000,75.292002,74.881046,65.866506,75.615728,78.330140,72.865545,75.689789,75.004086,33.775891,29.433491,29.796919,29.878229,35.950919,35.903971,33.397945,33.689798,33.480959,35.390754,33.880246,34.129472,32.504935,33.341612,31.948157,69.906213,31.690650,36.468367,22.817894,22.742587,22.748642,30.407503,31.059081,31.553658,34.114056,34.109173,27.899846,28.348869,35.346299,37.898279,34.428763,38.451249,36.463574,38.433828,32.845538,37.551774,34.745459,37.382028,32.898773,37.215086,32.910893,35.005644,32.660558,34.782273,33.662454,35.747705,32.928114,34.751857,81.354789,86.640810,127.363604,83.642283,134.668994,57.117240,46.468687,155.642697,118.850000,2.188000,215.600000,117.430000,1.657000,145.300000,8561.801686,11.560530,24.907837,92.152778,35.305507,469.833730,303.315585
06/22/2026 02:19:52,0.000000,0.000000,75.317306,74.875100,65.940767,75.627547,78.343184,72.839714,75.741785,74.997412,33.823595,29.318170,29.667797,29.694572,35.513717,35.900917,33.290378,33.636462,33.471817,35.321800,34.171223,34.155264,32.363522,33.161682,31.699544,71.414669,31.467105,38.130919,22.696519,22.659758,22.595921,30.197253,30.902817,31.066362,34.026019,33.948767,27.957288,28.149719,35.343533,37.886244,34.409820,38.452269,36.452570,38.431239,32.848711,37.555313,34.745462,37.386009,32.864082,37.203576,32.904286,34.997723,32.640607,34.777397,33.643358,35.731760,32.912097,34.764263,83.414552,88.650652,128.374344,85.765860,135.858296,57.729428,46.240388,159.318215,118.770000,2.204000,218.100000,117.550000,1.671000,147.400000,8621.802016,13.437603,24.693316,93.756222,35.297516,473.438389,305.748182
06/22/2026 02:20:52,0.000000,0.000000,75.255060,74.888868,65.873984,75.625686,78.336701,72.834036,75.724920,74.998274,33.677132,29.195610,29.565774,29.584789,35.652761,35.742252,33.224506,33.584833,33.383941,35.345383,33.791270,33.494852,32.363435,33.149595,31.671373,68.372323,31.211312,36.179360,22.274095,22.196505,22.155727,29.930376,30.648510,30.628454,33.867967,33.855977,27.836329,28.033648,35.316026,37.881799,34.404140,38.447059,36.449992,38.416305,32.828337,37.533568,34.739608,37.358512,32.866041,37.209947,32.880356,34.970753,32.633125,34.747149,33.668587,35.707307,32.915391,34.723194,74.642043,80.178033,128.301844,74.198640,135.389421,57.996193,44.590244,135.993820,119.510000,2.086000,203.300000,118.100000,1.562000,132.900000,8681.802410,13.054817,23.124543,83.121753,35.284860,476.987133,308.120723
06/22/2026 02:21:52,0.000000,0.000000,75.303695,74.879226,65.964150,75.622361,78.349796,72.786656,75.702903,74.972859,33.494773,28.815760,29.265396,29.231803,35.629945,35.789432,33.181792,33.476391,33.324607,35.268022,33.452568,33.802881,32.129173,33.174263,31.319353,68.521264,31.214961,36.170589,21.974103,21.850726,21.817818,29.860715,30.631021,31.019188,33.765860,33.752093,27.231360,27.611610,35.327368,37.897523,34.407476,38.463182,36.464113,38.440988,32.818068,37.534814,34.728439,37.387611,32.867336,37.195316,32.890984,34.999089,32.648648,34.764811,33.666286,35.717859,32.927800,34.740010,79.445355,84.589329,126.942013,82.399831,134.158411,57.565799,45.766310,152.905238,119.410000,2.168000,213.600000,117.830000,1.636000,143.500000,8741.802670,11.924674,24.245915,90.942007,35.294386,480.432567,310.398124
06/22/2026 02:22:52,0.000000,0.000000,75.231016,74.909594,65.581899,75.643072,78.350245,72.828611,75.720606,75.013387,33.435395,28.917628,29.304799,29.308425,35.639602,35.649350,33.111972,33.463464,33.235443,35.238919,33.733897,33.440341,31.971064,33.089283,31.174052,70.646348,30.628094,37.226808,22.226231,22.177792,22.152361,29.425383,30.120073,29.152429,33.733000,33.655276,27.610912,27.789785,35.343368,37.890056,34.403194,38.451857,36.468208,38.449930,32.799061,37.555343,34.731741,37.403722,32.863290,37.220476,32.887095,34.992993,32.652762,34.767225,33.651827,35.729575,32.921530,34.731094,82.250552,87.426628,128.178154,84.353106,135.604462,57.740726,45.655511,156.077739,118.910000,2.184000,215.800000,117.430000,1.657000,145.300000,8801.800846,13.085836,24.140972,92.343880,35.295717,484.015680,312.808995
06/22/2026 02:23:52,0.000000,0.000000,75.308825,74.882669,65.816051,75.619449,78.332587,72.786699,75.778550,74.987323,33.497507,28.872040,29.249408,29.205576,35.564457,35.669465,33.113572,33.370429,33.134918,35.176329,33.741362,33.826949,31.879924,32.962776,31.279031,72.466498,30.517100,37.190978,22.361656,22.265237,22.282979,29.370630,30.013625,29.632849,33.680927,33.623630,27.500520,27.709614,35.320949,37.876544,34.396516,38.443888,36.444819,38.426598,32.794239,37.529249,34.722855,37.367898,32.817503,37.190416,32.858710,34.964239,32.632374,34.756122,33.669578,35.707409,32.918872,34.727998,83.055419,88.315307,129.061594,84.438979,136.702759,57.984517,45.544420,151.819415,118.830000,2.183000,214.500000,117.350000,1.647000,143.800000,8861.801869,13.155372,24.035606,90.457735,35.278339,487.638491,315.257176
06/22/2026 02:24:52,0.000000,0.000000,75.306444,74.926334,65.676131,75.641077,78.361720,72.798659,75.787024,75.004676,33.339977,28.758918,29.091707,29.148867,35.397328,35.684465,33.003237,33.372550,33.136890,35.129530,33.410179,33.529752,31.886097,32.953377,31.191597,65.036642,30.423345,35.770548,21.210139,21.184996,21.036686,29.318803,29.953345,30.017992,33.545976,33.517545,27.277778,27.605351,35.302982,37.867029,34.376701,38.435652,36.430234,38.415140,32.744904,37.521904,34.699515,37.361877,32.811429,37.176415,32.844059,34.952732,32.602598,34.744315,33.639100,35.696059,32.878120,34.699315,79.212216,84.498791,127.929229,82.026315,135.041865,57.783807,45.205030,151.151640,118.950000,2.157000,212.000000,117.430000,1.628000,142.000000,8921.801875,12.057747,23.712801,90.158759,35.260004,491.114630,317.559453
06/22/2026 02:25:52,0.000000,0.000000,75.284184,74.878716,65.743730,75.630021,78.382255,72.733356,75.734773,74.993351,33.321407,28.700566,29.131052,29.040797,35.621871,35.522175,32.989284,33.261735,33.051644,35.052034,33.357843,33.399457,31.904237,32.951030,31.146864,72.249717,30.437811,37.349320,22.204740,22.119520,22.077287,29.223628,29.894317,28.541081,33.534928,33.509162,27.307756,27.716753,35.314295,37.878748,34.356592,38.440812,36.411077,38.434002,32.760344,37.535642,34.696889,37.359703,32.808367,37.186193,32.825706,34.957486,32.592245,34.736367,33.657347,35.708943,32.871057,34.701584,83.992235,89.038705,128.963351,86.193977,136.496875,57.882851,45.573261,159.950061,118.880000,2.209000,218.200000,117.320000,1.677000,147.800000,8981.802702,13.286345,24.062975,94.029359,35.261670,494.729457,319.999931
06/22/2026 02:26:52,0.000000,0.000000,75.285639,74.882707,65.926253,75.630791,78.362406,72.785798,75.683028,75.007880,33.228415,28.683047,29.092573,29.031657,35.213928,35.458588,32.986852,33.231752,32.987960,35.010237,33.715327,33.524079,31.962819,32.827217,31.105214,67.735759,30.167041,35.369558,21.690872,21.556689,21.532980,29.057210,29.653494,29.229381,33.458246,33.444917,27.372680,27.627657,35.288337,37.881150,34.346909,38.429412,36.401106,38.423615,32.726759,37.522608,34.677599,37.353740,32.776224,37.183412,32.799683,34.947053,32.583560,34.729941,33.642917,35.690120,32.870039,34.694358,74.553797,80.055084,128.613488,74.275242,135.805298,58.027226,44.694052,136.568857,119.030000,2.089000,203.200000,117.740000,1.568000,132.900000,9041.802475,12.145366,23.224192,83.397976,35.248427,498.265554,322.360170
06/22/2026 02:27:52,0.000000,0.000000,75.355932,74.910367,65.764194,75.633573,78.396314,72.819081,75.631878,74.990483,34.026091,29.643299,30.083813,30.259194,36.704590,35.862572,33.436180,33.872346,33.687726,35.438832,34.965388,35.097258,33.401386,33.681247,32.442146,66.538608,31.418800,35.294094,22.725470,22.696331,22.619694,30.329213,30.799883,31.324367,34.397249,34.500635,28.617495,28.827844,35.292883,37.835312,34.335125,38.412831,36.408026,38.405350,32.736379,37.493146,34.687956,37.344609,32.796619,37.162128,32.835535,34.922501,32.586066,34.726103,33.672386,35.671667,32.868203,34.686759,79.905082,85.289688,127.444592,82.611003,134.604191,57.280369,46.538993,154.489546,119.090000,2.177000,215.100000,117.530000,1.655000,144.700000,9101.802371,10.320315,24.973779,91.644493,35.243979,501.740799,324.665501
06/22/2026 02:28:52,0.000000,0.000000,75.361261,74.874720,65.912631,75.611994,78.411407,72.775831,75.738433,74.976738,33.769261,29.464740,29.820136,29.886314,35.898716,35.849108,33.267690,33.691956,33.492541,35.341146,34.662727,33.756128,32.594840,33.288794,31.870138,70.152587,31.686468,37.408611,22.746000,22.678309,22.647950,30.388509,31.034300,31.475419,34.081708,34.109675,28.032473,28.339103,35.282968,37.847963,34.329504,38.409447,36.397125,38.424058,32.730764,37.509025,34.685704,37.352091,32.761286,37.186687,32.827252,34.943951,32.576891,34.714980,33.642149,35.676063,32.839542,34.679456,82.572876,87.821115,128.478505,84.648334,135.879921,57.719842,46.333805,156.889395,118.880000,2.191000,216.600000,117.520000,1.661000,146.200000,9161.802386,12.627443,24.781168,92.699466,35.240845,505.340161,327.092807
06/22/2026 02:29:52,0.000000,0.000000,75.344570,74.923501,65.916247,75.624653,78.463992,72.820719,75.755646,74.994389,33.564426,29.302323,29.644818,29.676992,35.737721,35.794866,33.197748,33.601619,33.416046,35.303391,34.589006,33.851847,32.377124,33.124160,31.685981,72.360744,31.487764,37.305153,22.965626,22.850886,22.840757,30.197769,30.901997,31.033012,33.991102,33.956027,27.757013,28.168820,35.291584,37.861853,34.342397,38.406380,36.416383,38.427815,32.706977,37.499091,34.687267,37.335081,32.767341,37.187402,32.819030,34.937525,32.551765,34.713882,33.641494,35.673637,32.855822,34.704570,81.394552,86.750335,129.281782,81.882014,136.826371,58.124754,45.908669,146.854150,119.090000,2.152000,211.700000,117.550000,1.629000,140.900000,9221.802223,12.924614,24.380539,88.213276,35.241365,508.963623,329.541050
06/22/2026 02:30:52,0.000000,0.000000,75.362360,74.904547,65.696814,75.666530,78.459034,72.830549,75.774590,75.012505,33.559730,29.038462,29.392604,29.458446,35.371235,35.696039,33.183659,33.520904,33.358920,35.309786,33.868842,33.540913,32.298785,33.131678,31.468256,68.046194,31.248415,36.718136,21.960232,21.860633,21.837205,29.949980,30.723372,30.997447,33.821887,33.828992,27.493555,27.859616,35.270867,37.854900,34.316857,38.434393,36.371565,38.438741,32.680183,37.508952,34.661232,37.378986,32.752082,37.179302,32.787794,34.941847,32.531638,34.718455,33.633636,35.690166,32.827227,34.684025,80.761571,85.947365,128.216803,83.734124,135.459220,57.995632,45.678331,155.531348,118.950000,2.183000,215.000000,117.490000,1.654000,145.100000,9281.802142,12.555538,24.162598,92.103808,35.233142,512.453757,331.860658
06/22/2026 02:31:52,0.000000,0.000000,75.348332,74.895159,65.776151,75.651145,78.427713,72.821465,75.757592,75.012388,33.538737,29.014705,29.426382,29.383891,35.575449,35.717669,33.121678,33.453619,33.249049,35.195307,33.786575,33.623456,32.130955,33.063596,31.368695,72.431011,30.681746,37.047873,22.481566,22.447937,22.416589,29.483879,30.140210,28.443601,33.774118,33.717272,27.687518,28.077849,35.250882,37.833212,34.298191,38.399928,36.371111,38.398552,32.647708,37.484439,34.647722,37.323521,32.704046,37.164698,32.771776,34.908134,32.535630,34.692525,33.637876,35.641673,32.824103,34.638767,81.642814,87.004564,129.440888,82.493249,136.998069,58.147739,45.195611,148.118489,119.000000,2.163000,212.900000,117.730000,1.629000,141.600000,9341.801720,13.344050,23.703823,88.789544,35.208725,516.083426,334.315058
06/22/2026 02:32:52,0.000000,0.000000,75.370156,74.938961,65.939985,75.687368,78.454563,72.871784,75.773762,75.013366,33.303909,28.801225,29.160321,29.250608,35.458090,35.626030,33.033770,33.418175,33.181702,35.165807,33.453199,33.809614,31.920445,32.994767,31.293941,63.117348,30.591160,35.192022,20.960707,20.902325,20.688548,29.429789,30.099959,30.190456,33.624094,33.612990,27.281737,27.577106,35.261642,37.845705,34.309335,38.408366,36.370652,38.418845,32.653917,37.480818,34.657397,37.338468,32.729279,37.159721,32.763755,34.921421,32.538282,34.708409,33.653337,35.671716,32.820877,34.656398,76.581304,82.049102,127.355887,79.346874,134.618473,57.762609,45.105010,145.372777,119.170000,2.123000,208.000000,117.700000,1.600000,137.900000,9401.801783,11.574615,23.617407,87.533863,35.218417,519.508957,336.567532
06/22/2026 02:33:52,0.000000,0.000000,75.418807,74.928075,65.865789,75.693300,78.472676,72.876888,75.767079,75.002453,33.373465,28.694390,29.132907,29.081681,35.184291,35.538417,32.956311,33.321202,33.081051,35.107082,33.606697,33.496601,31.812317,32.930427,31.044298,70.519735,30.675129,36.782086,22.047502,22.007128,21.880124,29.463349,30.150447,29.611848,33.571809,33.503842,27.215326,27.592050,35.247223,37.814983,34.291499,38.374284,36.365476,38.384542,32.636710,37.467911,34.663076,37.283556,32.697338,37.125746,32.775453,34.892733,32.515735,34.660414,33.624378,35.622449,32.809838,34.631632,81.748984,86.948461,128.315804,83.882858,135.787155,57.512439,45.416336,155.041764,119.100000,2.175000,215.100000,117.620000,1.653000,144.800000,9461.802068,12.868144,23.913942,91.888215,35.194249,523.065947,338.953960
06/22/2026 02:34:52,0.000000,0.000000,75.451955,74.904636,65.924506,75.675182,78.492058,72.843041,75.758401,75.002638,33.449945,28.706945,29.114235,29.050836,35.343800,35.531704,32.961310,33.246213,33.067778,34.962597,33.812835,33.469434,31.816259,32.880568,31.120161,71.837317,30.293270,37.420381,22.109086,22.017576,21.975711,29.206485,29.845971,29.446430,33.539075,33.460888,27.301208,27.479967,35.237901,37.810994,34.255107,38.376934,36.346662,38.375931,32.620921,37.452828,34.623985,37.297652,32.674928,37.130878,32.731208,34.868119,32.477258,34.658143,33.627434,35.625054,32.805216,34.629239,83.946136,89.072250,129.255906,86.179684,136.884405,57.771765,45.581515,160.730967,119.110000,2.205000,218.500000,117.640000,1.671000,148.100000,9521.801999,13.349575,24.070806,94.365934,35.181320,526.674554,341.389541
06/22/2026 02:35:52,0.000000,0.000000,75.474240,74.918909,66.069143,75.687308,78.469649,72.889086,75.822674,74.994740,33.313035,28.645312,29.038789,29.020966,35.572929,35.498043,32.882571,33.202612,32.996595,34.937703,33.249935,33.283283,31.739207,32.841015,30.954341,66.094499,30.239183,35.024150,21.296273,21.226687,21.128533,29.144655,29.774799,29.639691,33.447505,33.419515,27.341343,27.653193,35.222376,37.828216,34.262117,38.408634,36.360246,38.419505,32.599879,37.481538,34.623074,37.316198,32.659244,37.135182,32.730624,34.867093,32.478898,34.687396,33.633628,35.631676,32.794870,34.632669,73.977587,79.585514,128.427693,74.119250,135.551886,57.695400,44.274451,136.402804,119.240000,2.084000,202.600000,117.690000,1.559000,132.200000,9581.801896,12.203557,22.820593,83.318291,35.188653,530.173965,343.712954
06/22/2026 02:36:52,0.000000,0.000000,75.485236,74.960327,65.878321,75.693051,78.518281,72.942695,75.781224,75.016188,33.236586,28.382033,28.825985,28.771036,35.187677,35.459379,32.768068,33.109489,32.929007,34.943894,33.298799,33.242289,31.640195,32.827121,30.930933,69.318258,30.610583,35.533994,21.658586,21.613261,21.492569,29.283332,30.048516,30.287017,33.390120,33.332358,26.747231,27.121869,35.219773,37.818552,34.240070,38.377428,36.340537,38.411768,32.580966,37.484858,34.615759,37.328803,32.659281,37.144948,32.705934,34.901895,32.464876,34.652136,33.613423,35.624814,32.775788,34.630489,80.305500,85.444783,127.751120,82.882940,135.085605,57.014564,45.317869,154.272511,118.940000,2.177000,214.800000,117.430000,1.646000,144.400000,9641.801946,11.713716,23.820278,91.548545,35.179605,533.651413,346.020568
06/22/2026 02:37:52,0.000000,0.000000,75.507004,74.959297,66.127884,75.714963,78.569146,72.968066,75.749739,75.016778,33.948719,29.751087,30.206288,30.385272,36.221639,35.867372,33.412363,33.822342,33.609433,35.372677,34.786101,35.496552,33.337332,33.679398,32.397391,69.750861,31.217721,36.697833,23.227743,23.192793,23.116783,30.187913,30.627416,30.807024,34.416668,34.486332,28.920318,29.479221,35.239408,37.810286,34.264550,38.385887,36.357793,38.406461,32.601417,37.462789,34.621116,37.293908,32.671351,37.112728,32.726381,34.865522,32.465312,34.653056,33.620119,35.623961,32.786523,34.611476,82.557729,87.930485,128.713171,84.377975,136.144002,56.881158,46.294379,157.887498,118.980000,2.191000,217.300000,117.620000,1.670000,146.900000,9701.801629,11.953730,24.744103,93.135050,35.179002,537.255533,348.450583
06/22/2026 02:38:52,0.000000,0.000000,75.531994,74.954734,65.967027,75.715124,78.509994,72.938588,75.761095,75.010403,33.759306,29.478379,29.827975,29.893838,35.399783,35.732107,33.273396,33.625705,33.478140,35.282010,34.262315,34.106836,32.476915,33.281628,31.757806,71.939985,31.566721,36.866088,23.014128,22.921803,22.984739,30.311105,30.949789,31.350824,34.079721,34.061076,27.975127,28.335437,35.190227,37.792194,34.239999,38.359696,36.331830,38.394253,32.561544,37.439704,34.608596,37.289388,32.623053,37.104058,32.690517,34.851042,32.459685,34.628115,33.607584,35.600380,32.753350,34.574386,80.805966,86.246685,129.395328,81.178025,136.912387,56.991400,45.683769,147.202119,118.960000,2.154000,211.500000,117.630000,1.626000,140.700000,9761.802460,12.698338,24.167750,88.372204,35.154980,540.883805,350.902783
06/22/2026 02:39:52,0.000000,0.000000,75.498669,74.990242,66.050729,75.744873,78.521137,73.006541,75.800438,75.035842,33.527304,29.123661,29.423824,29.556484,35.637487,35.703057,33.186588,33.526054,33.372696,35.273885,33.969191,33.560832,32.377016,33.112051,31.522874,68.194642,31.508569,37.062691,22.053043,21.944929,21.868117,30.151892,30.913623,31.344070,33.904166,33.876192,27.613792,27.873439,35.193720,37.794793,34.237666,38.356934,36.336209,38.395971,32.566389,37.458967,34.609295,37.284779,32.640357,37.109324,32.686022,34.849664,32.434282,34.633694,33.616723,35.590887,32.751086,34.586323,80.914840,86.164765,128.176735,83.853004,135.355653,56.883140,45.944599,156.229388,118.920000,2.187000,216.000000,117.620000,1.653000,145.500000,9821.801957,12.648211,24.414480,92.410411,35.156654,544.382136,353.230652
06/22/2026 02:40:52,0.000000,0.000000,75.548260,75.009873,65.941211,75.743807,78.541528,72.999544,75.828074,75.000567,33.545431,29.113761,29.450495,29.447495,35.425944,35.702881,33.156603,33.482753,33.304182,35.209080,33.697340,33.949247,32.222898,33.002529,31.490141,72.685850,31.045240,37.385990,22.648645,22.551804,22.616596,29.827710,30.598920,29.822360,33.849950,33.792221,27.737861,28.181475,35.184024,37.782919,34.208479,38.367195,36.307491,38.391611,32.532197,37.444080,34.575278,37.276522,32.602812,37.112677,32.665177,34.845728,32.412985,34.630289,33.619976,35.596348,32.750010,34.563068,81.623152,87.069998,129.349096,82.491193,136.871066,57.024300,45.523056,148.381327,119.100000,2.155000,212.100000,117.670000,1.632000,141.500000,9881.801063,13.370664,24.015326,88.908930,35.143443,548.017333,355.689394
06/22/2026 02:41:52,0.000000,0.000000,75.568886,75.020797,65.913400,75.771883,78.532495,73.033214,75.798991,75.026368,33.396750,28.887748,29.191074,29.248818,35.262184,35.503285,33.108454,33.408856,33.201233,35.167557,33.631752,33.933495,32.031330,33.031211,31.145127,63.155056,30.922829,35.258605,21.112126,21.118861,20.906482,29.627879,30.412539,30.593502,33.628067,33.617407,27.296895,27.604041,35.173130,37.775153,34.207515,38.355197,36.304490,38.408487,32.517172,37.444131,34.578435,37.286300,32.596658,37.114960,32.662606,34.857800,32.401962,34.627235,33.609811,35.584435,32.735408,34.555597,76.171329,81.557062,127.278141,78.837306,134.407293,56.727548,45.160264,144.312526,119.030000,2.119000,207.300000,117.680000,1.602000,137.400000,9941.802033,11.588485,23.670120,87.044757,35.139824,551.439778,357.939959
06/22/2026 02:42:52,0.000000,0.000000,75.532344,75.007042,65.965674,75.763238,78.528085,73.018614,75.813880,75.017618,33.258699,28.717466,29.102451,29.096105,35.210595,35.644020,32.910890,33.310018,33.119151,35.114939,33.543052,33.724172,31.937642,32.922130,31.086110,70.602888,30.801883,36.898175,22.120802,22.064732,22.012591,29.518769,30.258004,28.841247,33.588669,33.538029,27.153228,27.631688,35.153146,37.750373,34.191298,38.328466,36.296196,38.364891,32.492381,37.429287,34.567974,37.265263,32.579490,37.065161,32.635152,34.812237,32.389179,34.582615,33.605112,35.564240,32.713796,34.535809,81.506350,86.731448,128.094552,83.619915,135.567503,56.548270,45.696781,154.348093,119.100000,2.181000,215.400000,117.670000,1.649000,144.900000,10001.801497,12.718097,24.180078,91.581969,35.116103,554.995275,360.322911
06/22/2026 02:43:52,0.000000,0.000000,75.606346,75.039274,66.122053,75.760675,78.549507,73.093096,75.867202,75.040156,33.273577,28.701173,29.054492,29.086435,35.240437,35.466034,32.911674,33.225926,33.076696,35.029138,33.839951,33.694114,31.866511,32.882705,31.041444,71.732312,30.397298,37.456354,22.003838,21.973333,21.884471,29.217469,29.907779,29.545265,33.555130,33.468503,27.336549,27.501179,35.174290,37.762611,34.172831,38.329965,36.321745,38.366531,32.492253,37.421366,34.566679,37.262646,32.568068,37.082551,32.634579,34.825415,32.400617,34.584425,33.611811,35.564276,32.706823,34.523085,83.760760,88.864687,128.982166,85.965175,136.538408,56.747949,45.544517,160.170818,118.980000,2.205000,218.400000,117.490000,1.670000,147.900000,10061.801231,13.420656,24.035698,94.124618,35.118628,558.599814,362.754511
06/22/2026 02:44:52,0.000000,0.000000,75.611390,75.053614,66.181363,75.783462,78.564228,73.098597,75.918414,75.016656,33.237664,28.697687,29.125497,29.033102,35.292493,35.395320,32.915750,33.190893,32.988321,34.988426,33.725014,33.698749,31.880515,32.802869,31.021020,68.359281,30.355572,35.561412,21.561145,21.514469,21.432609,29.168443,29.866351,29.651433,33.496190,33.388674,27.371523,27.434849,35.165624,37.715527,34.185193,38.296339,36.300529,38.348902,32.462929,37.386003,34.571119,37.214894,32.572298,37.051376,32.649288,34.782870,32.381966,34.550711,33.610926,35.523070,32.723948,34.502902,76.756565,82.189742,128.885527,77.049060,135.965434,56.814534,44.466044,141.364344,119.150000,2.112000,206.300000,117.760000,1.589000,136.000000,10121.801116,12.556265,23.005147,85.672036,35.099821,562.154057,365.132201
06/22/2026 02:45:52,0.000000,0.000000,75.603609,75.040336,66.021100,75.785713,78.599281,73.087309,76.033080,75.043593,33.194451,28.466454,28.904138,28.814752,35.303810,35.407522,32.847189,33.122800,32.933536,34.901849,33.155786,33.527975,31.592075,32.763532,30.878324,71.675471,30.656700,36.835463,21.901097,21.792518,21.751575,29.329333,30.071317,30.259888,33.410018,33.340705,26.875344,27.244752,35.137385,37.712125,34.144543,38.290343,36.278444,38.354251,32.459865,37.400095,34.547108,37.230759,32.529501,37.013241,32.609313,34.776267,32.356659,34.557312,33.599767,35.537639,32.710954,34.508128,82.908848,87.973664,128.619192,85.459347,136.099298,56.641461,45.349137,159.551920,119.140000,2.196000,218.400000,117.500000,1.677000,147.900000,10181.800686,12.985430,23.850033,93.857334,35.087685,565.701560,367.507712
06/22/2026 02:46:52,0.000000,0.000000,75.567415,75.081837,66.029321,75.809051,78.602353,73.153901,75.999918,75.046718,33.245117,28.637798,29.001836,28.968354,35.353592,35.420515,32.832180,33.118018,32.910422,34.881897,33.800853,33.509459,31.694683,32.860158,30.836095,72.269049,30.037520,36.429217,22.051807,21.979134,22.004962,28.879164,29.489780,28.137563,33.415070,33.383969,27.246222,27.430265,35.124275,37.743249,34.139605,38.334888,36.255615,38.366364,32.433813,37.411719,34.519287,37.253440,32.509689,37.069614,32.589047,34.802628,32.339946,34.588054,33.583907,35.531565,32.686700,34.501232,81.386381,86.600948,129.613503,81.790457,137.150952,56.812688,44.915845,147.020852,119.040000,2.149000,211.600000,117.620000,1.626000,140.500000,10241.801002,12.992555,23.436662,88.289445,35.089232,569.332079,369.961947
