Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 02:47:52,0.000000,0.000000,75.617885,75.074052,66.180248,75.819779,78.629450,73.146459,75.894641,75.044390,33.893549,29.711736,30.134848,30.335739,36.060413,35.800876,33.439160,33.796726,33.622647,35.291011,35.108814,34.891387,33.394151,33.719760,32.520748,62.969209,31.157761,34.981163,22.023732,21.994124,21.860404,30.094298,30.562792,30.886799,34.321643,34.422821,28.661501,29.054734,35.139776,37.728208,34.153605,38.301566,36.275626,38.362478,32.426784,37.387126,34.527881,37.233706,32.513829,37.031271,32.598031,34.756589,32.347598,34.558050,33.595176,35.526412,32.689060,34.492495,76.726472,82.268743,127.443663,79.232699,134.506172,56.343697,45.496061,146.992852,119.130000,2.132000,209.100000,117.670000,1.608000,139.100000,10301.799197,10.991469,23.989694,88.276655,35.082263,572.771724,372.228599
06/22/2026 02:48:52,0.000000,0.000000,75.590585,75.054759,65.923393,75.807640,78.620295,73.107611,75.941053,75.034674,33.656050,29.351504,29.685964,29.764545,35.617813,35.613825,33.198139,33.572692,33.385511,35.219292,34.462236,34.014952,32.469808,33.179427,31.517969,70.359235,31.584791,37.019827,22.840479,22.758898,22.769241,30.253249,30.956567,31.371859,33.948894,33.986633,27.770823,28.184712,35.094140,37.724259,34.094745,38.318524,36.249423,38.354448,32.389779,37.383688,34.488048,37.235131,32.495899,37.039096,32.565926,34.758724,32.291902,34.528867,33.568179,35.510558,32.641783,34.478603,81.816308,87.116181,128.211787,83.863482,135.578785,56.458262,46.127258,155.961048,118.870000,2.190000,215.900000,117.570000,1.658000,145.500000,10361.799377,12.433037,24.586790,92.292656,35.060586,576.344179,374.628050
06/22/2026 02:49:52,0.000000,0.000000,75.626816,75.049621,66.035180,75.791423,78.587727,73.105737,75.945182,75.047255,33.582151,29.180071,29.524820,29.537330,35.196100,35.843061,33.161894,33.463608,33.344468,35.173467,33.873937,33.991623,32.191058,33.051179,31.535097,72.111700,31.395065,38.165948,22.528085,22.483247,22.364213,30.039992,30.777697,30.972890,33.893717,33.840432,27.643466,27.966788,35.087819,37.696748,34.106642,38.285317,36.259552,38.351304,32.400401,37.377090,34.507603,37.205979,32.496980,37.025132,32.555642,34.767541,32.289179,34.523132,33.572654,35.492866,32.652202,34.473025,84.142207,89.310792,129.143421,86.384421,136.565375,56.921623,46.111235,161.091235,118.940000,2.211000,218.900000,117.650000,1.682000,148.700000,10421.799162,13.594257,24.571691,94.520841,35.056340,579.961388,377.073042
06/22/2026 02:50:52,0.000000,0.000000,75.625901,75.102345,66.032973,75.830775,78.591198,73.183735,75.869370,75.071470,33.488762,29.063105,29.412782,29.424799,35.366604,35.647550,33.065552,33.443278,33.301265,35.144549,33.785911,34.103791,32.068976,32.999021,31.268321,67.062788,31.087223,36.693912,21.623822,21.563685,21.382209,29.779726,30.546943,30.592405,33.742151,33.710175,27.690652,28.032432,35.090509,37.727711,34.114410,38.318214,36.275057,38.352638,32.373720,37.405984,34.495783,37.234438,32.466629,37.026799,32.542754,34.775091,32.282070,34.549468,33.587916,35.510307,32.664551,34.474697,77.929777,83.399486,128.605122,79.703953,135.644687,57.026322,44.683758,146.055118,119.080000,2.130000,208.600000,117.640000,1.602000,138.300000,10481.799531,13.479595,23.214317,87.847380,35.063437,583.494270,379.429999
06/22/2026 02:51:52,0.000000,0.000000,75.646918,75.078183,66.127653,75.828288,78.611852,73.161767,75.807532,75.045899,33.404635,28.806887,29.207017,29.187648,35.372485,35.591842,33.025990,33.329532,33.181565,35.091633,33.458838,33.616792,32.136739,32.963133,31.101669,72.938734,31.089325,37.999792,22.507833,22.419947,22.367439,29.723071,30.517945,30.470252,33.679754,33.619348,27.278751,27.653663,35.083639,37.686394,34.073975,38.288148,36.232511,38.344646,32.361663,37.362576,34.486382,37.220205,32.465344,37.020213,32.538706,34.745329,32.301157,34.518328,33.591831,35.489840,32.637472,34.449454,83.962393,89.097553,129.026826,86.394757,136.544158,56.906183,45.945085,161.276549,119.030000,2.212000,219.700000,117.560000,1.678000,149.200000,10541.798589,13.584853,24.414939,94.600432,35.044891,587.088631,381.853879
06/22/2026 02:52:52,0.000000,0.000000,75.588789,75.063944,65.821661,75.799781,78.602787,73.104384,75.876064,75.034665,33.352561,28.848734,29.263126,29.178544,35.385156,35.544248,33.006738,33.315176,33.137033,35.033461,33.726154,33.336726,31.905045,32.902935,31.075686,66.172744,30.542729,35.267088,21.440808,21.314671,21.240991,29.301420,30.059018,29.739785,33.532554,33.524558,27.489789,27.769163,35.073757,37.700409,34.067023,38.286532,36.215887,38.346170,32.356970,37.370343,34.485747,37.209402,32.451562,37.016682,32.524674,34.752626,32.277332,34.515474,33.573871,35.482558,32.621469,34.440144,74.041420,79.672035,128.197638,74.317938,135.311454,56.873263,44.307176,136.338874,119.140000,2.081000,202.900000,117.690000,1.567000,132.600000,10601.798514,12.414940,22.852148,83.287595,35.038432,590.590018,384.178767
06/22/2026 02:53:52,0.000000,0.000000,75.628214,75.115641,65.971274,75.845940,78.601266,73.171432,75.864425,75.063986,33.317618,28.476345,28.883691,28.891487,35.473114,35.487295,32.895210,33.224578,33.018071,35.006573,33.431807,33.770047,31.662022,32.849349,30.881447,69.848352,30.849369,36.140738,21.830797,21.716826,21.656960,29.492627,30.236776,30.477928,33.495488,33.430181,26.801360,27.219521,35.073321,37.690693,34.071141,38.277822,36.222634,38.347158,32.333052,37.352002,34.487750,37.202554,32.448104,37.000417,32.498536,34.726118,32.239173,34.490856,33.562106,35.465946,32.612675,34.435807,80.429141,85.589804,127.647797,83.007048,135.042589,56.413246,45.321267,154.293875,118.920000,2.178000,214.800000,117.540000,1.647000,144.400000,10661.798752,12.317226,23.823512,91.557994,35.026893,594.075615,386.493943
06/22/2026 02:54:52,0.000000,0.000000,75.562180,75.077021,66.058605,75.834526,78.585683,73.177762,75.867885,75.065759,33.243683,28.587725,28.975862,28.954221,35.280599,35.313842,32.920254,33.173174,32.962335,34.941664,33.716373,33.621984,31.897517,32.770484,31.010830,70.837685,30.212976,36.760924,21.861399,21.832235,21.702731,29.037250,29.746801,28.937774,33.432571,33.381476,27.165562,27.428316,35.059826,37.692268,34.031271,38.271723,36.221994,38.347403,32.319952,37.376947,34.449336,37.215565,32.413356,37.016733,32.489887,34.731687,32.226961,34.521658,33.571178,35.486962,32.594391,34.434426,82.639856,87.768668,128.679420,84.738542,136.226042,56.578899,45.347972,156.581888,119.080000,2.190000,216.100000,117.620000,1.656000,145.800000,10721.798727,12.911999,23.848925,92.564893,35.023676,597.664308,388.909609
06/22/2026 02:55:52,0.000000,0.000000,75.499432,75.052252,65.923421,75.814509,78.577507,73.096299,75.887783,75.071316,33.126362,28.533742,28.979884,28.894069,35.319232,35.424715,32.765970,33.116726,32.880541,34.922159,33.421426,33.107531,31.716724,32.710525,30.931949,71.975370,30.132398,36.037764,22.114973,22.043203,22.040520,29.059501,29.682539,29.341835,33.402260,33.330724,26.986809,27.319385,35.050984,37.671523,34.029994,38.246164,36.210031,38.322666,32.315938,37.347646,34.462081,37.180510,32.394875,36.994819,32.470306,34.711274,32.216273,34.493140,33.591489,35.471773,32.614607,34.404898,79.988242,85.329345,129.415946,80.093643,136.930309,56.749013,44.812620,145.062195,119.110000,2.141000,210.100000,117.690000,1.612000,139.200000,10781.807693,12.699914,23.337850,87.390835,35.010050,601.278053,391.347178
06/22/2026 02:56:52,0.000000,0.000000,75.379828,75.066065,65.824233,75.786381,78.504459,73.103642,75.742035,75.018360,33.125884,28.397610,28.816575,28.761774,35.232112,35.395224,32.766335,33.077533,32.808924,34.823671,33.426723,33.693323,31.608670,32.704057,30.723302,68.476324,30.311633,36.169306,21.336911,21.221087,21.183103,29.069513,29.753636,29.921729,33.316791,33.273243,26.799930,27.131161,35.037917,37.652312,34.020545,38.258847,36.192823,38.325816,32.311104,37.328932,34.452173,37.174615,32.407584,36.989321,32.468141,34.698469,32.206543,34.481014,33.575795,35.453900,32.574832,34.399825,81.084861,86.217858,128.345622,83.908329,135.597742,56.558877,45.199107,156.527185,119.110000,2.182000,215.600000,117.650000,1.655000,145.300000,10841.806079,12.462151,23.707155,92.540935,35.000525,604.775501,393.673325
06/22/2026 02:57:52,0.000000,0.000000,75.270382,75.060911,65.589682,75.771716,78.429681,73.043631,75.605549,75.036787,33.955091,29.724045,30.152058,30.342659,36.220932,35.777630,33.349066,33.782171,33.556286,35.292610,34.946800,34.968337,33.261081,33.587633,32.443006,71.263677,31.237983,36.503331,23.142371,23.136097,23.143246,30.171443,30.624766,30.940743,34.339639,34.382241,28.966005,29.408661,35.028281,37.667898,34.018527,38.228134,36.208744,38.314317,32.278607,37.320920,34.451676,37.153336,32.406192,36.964493,32.468124,34.679821,32.197181,34.455669,33.558862,35.437893,32.589451,34.385124,81.224096,86.615104,129.439001,81.782062,136.905735,56.586115,46.081909,148.235827,119.180000,2.164000,212.900000,117.800000,1.629000,142.100000,10901.797004,11.959284,24.544047,88.842859,34.990662,608.416595,396.137457
06/22/2026 02:58:52,0.000000,0.000000,75.187586,74.988232,65.540960,75.680379,78.358824,72.951154,75.555470,75.008218,33.573954,29.243650,29.596413,29.792300,35.234576,35.532849,33.181309,33.561645,33.410025,35.186565,34.237321,33.866322,32.365824,33.222645,31.456543,63.067629,31.521455,35.831756,21.562591,21.499308,21.258238,30.192499,30.934162,31.430102,33.920230,33.917566,27.655393,27.952387,35.022526,37.647135,34.000445,38.211471,36.184536,38.321967,32.276971,37.321126,34.410615,37.163712,32.351994,36.959261,32.441133,34.652905,32.175076,34.434577,33.548407,35.427906,32.561953,34.347036,76.698657,82.104132,127.279935,79.418466,134.473343,57.056027,45.447216,145.867215,119.230000,2.127000,208.900000,117.680000,1.608000,138.700000,10961.797511,11.888464,23.943292,87.761141,34.973038,611.854569,398.400977
06/22/2026 02:59:52,0.000000,0.000000,75.064739,74.955761,65.607649,75.604422,78.291100,72.883422,75.530756,75.020237,33.517789,29.034709,29.365214,29.402073,35.169813,35.622313,33.021956,33.427692,33.204985,35.114997,33.922386,33.750378,32.099701,33.001262,31.568582,70.544225,31.318637,37.486147,22.451172,22.377632,22.246223,29.998041,30.785231,30.783002,33.802701,33.748966,27.520254,27.922792,35.009976,37.656282,33.993544,38.247444,36.171426,38.342010,32.239325,37.332254,34.422672,37.178381,32.353730,36.971604,32.415061,34.699212,32.162345,34.468819,33.568473,35.430641,32.564133,34.404682,81.809304,87.011752,128.339258,84.085146,135.908650,57.873660,46.011700,154.963269,119.040000,2.179000,215.100000,117.740000,1.656000,145.000000,11021.796627,13.008323,24.477824,91.853607,34.981601,615.418628,400.793693
06/22/2026 03:00:52,0.000000,0.000000,75.016409,74.905735,65.556212,75.563556,78.252465,72.831838,75.455481,75.002787,33.535399,28.936857,29.306629,29.320223,35.339797,35.504659,33.033549,33.339755,33.188382,35.066955,33.848961,33.942864,31.918702,32.973912,31.661285,72.080013,30.862405,37.805743,22.425680,22.367833,22.275492,29.645025,30.389115,30.172470,33.694682,33.623173,27.530422,27.688821,34.997066,37.669932,33.976281,38.246613,36.188367,38.325346,32.236772,37.314001,34.407459,37.173391,32.348541,36.967329,32.417846,34.676705,32.133981,34.442957,33.551467,35.413674,32.545158,34.359124,84.064985,89.132227,129.331575,86.478305,137.105314,58.753437,45.829333,160.638876,119.130000,2.205000,219.000000,117.590000,1.680000,148.100000,11081.794367,13.500200,24.305543,94.326299,34.969600,619.030241,403.230962
06/22/2026 03:01:52,0.000000,0.000000,75.001995,74.881180,65.690274,75.497959,78.220320,72.757136,75.435831,74.983971,33.234902,28.829202,29.210594,29.190695,35.253623,35.528847,32.974713,33.330265,33.148685,35.045973,33.746680,33.584736,31.888672,32.931051,31.165233,65.586047,30.675506,35.271479,21.313282,21.185332,21.133312,29.426371,30.191943,30.139339,33.558372,33.486850,27.489395,27.701152,34.982266,37.629989,33.968659,38.222249,36.172343,38.314664,32.243806,37.288990,34.407207,37.131571,32.334220,36.949994,32.417317,34.652666,32.152142,34.420962,33.566317,35.387717,32.551300,34.331969,74.508674,80.054343,128.589312,75.050334,135.825356,58.848705,44.603256,136.814215,119.030000,2.083000,202.400000,117.680000,1.562000,132.200000,11141.794900,12.134438,23.137041,83.515601,34.956317,622.521055,405.545014
06/22/2026 03:02:52,0.000000,0.000000,74.928118,74.855878,65.603618,75.469193,78.139040,72.723618,75.501441,74.999774,33.358157,28.551412,28.954725,28.936504,35.188523,35.545749,32.862028,33.217630,32.971945,34.990715,33.580289,33.712718,31.922145,32.810629,31.045157,69.943272,30.812179,35.966507,21.914045,21.813545,21.772028,29.476764,30.271738,30.496395,33.482041,33.431395,26.884776,27.288226,34.983244,37.603562,33.940869,38.203440,36.159438,38.293403,32.216154,37.281862,34.398721,37.145668,32.319587,36.942523,32.398123,34.636188,32.112471,34.412921,33.546717,35.364616,32.537561,34.323143,80.825120,85.985512,128.268730,83.485499,135.752700,58.377062,45.469453,154.597336,119.100000,2.178000,214.900000,117.780000,1.647000,144.500000,11201.794783,12.002087,23.964420,91.692112,34.941011,626.015520,407.869760
06/22/2026 03:03:52,0.000000,0.000000,74.861623,74.826979,65.579954,75.411677,78.074970,72.667187,75.397327,74.946292,33.131705,28.572570,28.985691,28.985351,35.575215,35.298677,32.804847,33.112919,32.936122,34.920837,33.814090,33.259801,31.661761,32.789509,30.894709,70.729192,29.824934,36.475331,21.863470,21.775528,21.750879,28.614012,29.186364,27.515578,33.451667,33.361030,27.182079,27.333076,34.964812,37.626294,33.932699,38.209887,36.162900,38.299947,32.198719,37.304273,34.403020,37.137127,32.328116,36.937290,32.406050,34.636995,32.131971,34.388820,33.537694,35.352068,32.530075,34.301472,82.924267,88.041418,129.373552,85.094907,137.109259,58.633710,45.241154,157.752843,119.200000,2.188000,216.500000,117.640000,1.661000,146.300000,11261.794824,12.728106,23.747225,93.076393,34.939511,629.608745,410.287761
06/22/2026 03:04:52,0.000000,0.000000,74.841246,74.771111,65.536713,75.338260,78.049343,72.537615,75.339138,74.927360,33.223638,28.513162,28.975815,28.886233,35.152751,35.312333,32.867812,33.085636,32.884933,34.849818,33.726541,33.654673,31.696871,32.712497,31.092841,70.084766,29.882501,34.830778,21.954595,21.784104,21.849181,28.836233,29.427687,28.893782,33.368181,33.310862,27.111110,27.286282,34.953820,37.595007,33.926755,38.208833,36.152689,38.285788,32.190682,37.253070,34.362725,37.115544,32.275810,36.930406,32.359755,34.615673,32.088331,34.402663,33.524899,35.353928,32.506695,34.318974,77.138600,82.398525,129.862466,76.517733,137.381517,58.857451,44.735808,139.600227,119.080000,2.108000,205.800000,117.870000,1.582000,135.200000,11321.793498,11.566539,23.264239,84.841516,34.921102,633.192974,412.695683
06/22/2026 03:05:52,0.000000,0.000000,74.808368,74.830338,65.454344,75.352521,77.971800,72.593438,75.298932,74.965708,33.067620,28.298950,28.658155,28.683278,35.308380,35.369545,32.649503,33.021203,32.769758,34.808554,33.365815,33.221980,31.544098,32.727208,30.744817,64.900463,30.346326,34.821648,20.833480,20.773293,20.649863,29.068020,29.753481,30.089207,33.239134,33.232023,26.569509,26.862207,34.949615,37.601424,33.906044,38.189558,36.139973,38.292978,32.171228,37.282824,34.368180,37.134690,32.286886,36.925935,32.371447,34.620678,32.079110,34.377943,33.529471,35.364694,32.496417,34.309163,78.447502,83.571908,128.065972,81.416302,135.394312,58.211853,44.996152,150.364584,119.150000,2.152000,211.400000,117.640000,1.623000,141.200000,11381.793775,11.308201,23.513447,89.805245,34.919913,636.616823,414.948860
06/22/2026 03:06:52,0.000000,0.000000,74.756984,74.772618,65.387008,75.322550,77.938974,72.529902,75.303512,74.941987,33.066762,28.367705,28.744741,28.683193,35.279928,35.449677,32.681402,32.952624,32.732437,34.748708,33.289864,33.229450,31.524855,32.628843,30.813774,70.152218,29.972996,36.142467,21.731143,21.635560,21.596839,28.633973,29.254041,26.758444,33.250054,33.199392,26.862835,27.250911,34.972797,37.605524,33.899701,38.188107,36.145172,38.298163,32.175563,37.256958,34.367958,37.123855,32.277850,36.918279,32.362880,34.620120,32.071430,34.355533,33.537689,35.353836,32.511848,34.289499,82.110844,87.196135,129.160186,84.172365,136.826016,58.307944,45.113458,155.178038,119.030000,2.179000,215.600000,117.660000,1.654000,144.900000,11441.793286,12.516998,23.625469,91.948270,34.916638,640.191016,417.350423
06/22/2026 03:07:52,0.000000,0.000000,74.706027,74.717858,65.406832,75.262571,77.923802,72.451509,75.254212,74.944205,33.940313,29.660153,30.042262,30.215421,36.427471,35.639216,33.236493,33.591928,33.463313,35.237075,34.869510,34.942425,33.355980,33.525250,32.349880,70.707563,30.749486,36.633789,23.098810,23.072819,22.993684,29.824254,30.165317,30.113158,34.245989,34.334307,28.797815,29.197545,34.924363,37.589514,33.888484,38.177391,36.147509,38.293428,32.170347,37.234914,34.340953,37.100481,32.256636,36.900726,32.320294,34.582978,32.041735,34.353822,33.535977,35.333069,32.483523,34.261681,84.343217,89.668019,130.035690,86.346497,137.735631,58.463551,46.256702,159.329706,119.050000,2.214000,219.500000,117.730000,1.680000,148.900000,11501.792377,11.925123,24.708666,93.761196,34.896891,643.825765,419.810108
06/22/2026 03:08:52,0.000000,0.000000,74.704451,74.676562,65.575258,75.229039,77.934155,72.436508,75.164728,74.921014,33.499788,29.268201,29.589298,29.769831,35.968140,35.541980,33.035801,33.483737,33.317182,35.124076,34.259532,33.823518,32.311817,33.109140,31.442118,63.861816,31.268128,35.147736,21.562783,21.437111,21.338165,29.999928,30.665893,31.104408,33.855272,33.872590,27.736515,28.135678,34.909740,37.593945,33.891220,38.169955,36.128903,38.301809,32.138743,37.251282,34.359600,37.111103,32.267677,36.906838,32.319395,34.592285,32.056858,34.355162,33.541316,35.338396,32.470541,34.278464,75.189139,80.769855,128.439566,77.002294,135.662036,58.412137,44.841266,140.453477,119.230000,2.100000,204.600000,117.890000,1.579000,134.700000,11561.791894,11.782451,23.365285,85.244078,34.899162,647.289158,422.099259
06/22/2026 03:09:52,0.000000,0.000000,74.682807,74.683652,65.403862,75.219061,77.894319,72.445562,75.209147,74.925737,33.443743,28.864002,29.274823,29.281005,35.229012,35.377942,33.009530,33.345071,33.189132,35.079673,33.959383,33.681779,31.932095,32.951270,31.326229,70.453369,31.374704,36.623194,22.413432,22.318363,22.250844,29.956267,30.742581,31.058096,33.730513,33.672776,27.296296,27.709993,34.919210,37.577749,33.864871,38.160529,36.121479,38.288224,32.140627,37.225889,34.336333,37.099857,32.243540,36.895227,32.313715,34.575974,32.045836,34.331008,33.530908,35.326239,32.463314,34.258383,81.471230,86.712790,128.662916,83.855830,136.251539,58.182548,45.918380,155.762301,119.230000,2.181000,215.600000,117.840000,1.653000,145.300000,11621.791285,12.233480,24.389714,92.205352,34.885946,650.824510,424.463401
06/22/2026 03:10:52,0.000000,0.000000,74.661654,74.663767,65.385894,75.194593,77.843406,72.396017,75.181787,74.915688,33.438966,28.815932,29.211153,29.211335,35.006361,35.389817,32.863923,33.283516,33.119020,35.027907,34.248478,33.543990,32.036654,32.909834,31.000712,71.539608,30.820952,37.500794,22.177670,22.106353,22.056282,29.578702,30.323709,30.148071,33.623707,33.565517,27.479164,27.583932,34.897765,37.569194,33.852231,38.151932,36.106130,38.267617,32.106511,37.202525,34.324423,37.084008,32.217256,36.882367,32.272042,34.568138,32.004149,34.327530,33.513211,35.304592,32.445044,34.239266,83.460457,88.624770,129.653597,85.743647,137.367260,58.474490,45.797093,159.163490,119.150000,2.200000,217.900000,117.710000,1.667000,147.200000,11681.791913,13.225748,24.275046,93.689227,34.866797,654.428131,426.892343
06/22/2026 03:11:52,0.000000,0.000000,74.558750,74.590446,65.476247,75.160521,77.901636,72.328782,75.188758,74.902385,33.359528,28.750442,29.177794,29.115926,35.156262,35.467859,32.871967,33.201345,33.054663,34.935324,33.589655,33.341442,31.891955,32.902763,31.101907,68.011611,30.507094,35.612339,21.705620,21.536881,21.576594,29.295916,30.038804,29.849765,33.519863,33.486989,27.406483,27.659570,34.901053,37.568050,33.836494,38.158805,36.103201,38.279710,32.100006,37.241186,34.301982,37.104101,32.211820,36.910139,32.278442,34.563872,31.997196,34.310414,33.520956,35.296806,32.432492,34.237838,74.559503,80.056975,129.397134,74.156227,136.685278,58.388611,44.417393,136.082996,119.250000,2.079000,202.400000,117.870000,1.565000,132.600000,11741.789836,12.654013,22.958326,83.164640,34.867728,657.968760,429.256541
06/22/2026 03:12:52,0.000000,0.000000,74.565403,74.614848,65.239867,75.170898,77.958706,72.341736,75.237787,74.914677,33.189345,28.430092,28.892322,28.859444,35.440840,35.326494,32.770059,33.144369,32.951101,34.903406,33.456397,33.512063,31.875041,32.777841,31.060376,68.470098,30.728515,35.750032,21.382834,21.269260,21.117057,29.364735,30.196756,30.527951,33.422961,33.370533,26.707433,27.058109,34.888231,37.551735,33.819989,38.156081,36.097338,38.270331,32.094115,37.194319,34.309975,37.088627,32.206298,36.876339,32.259204,34.564209,31.982390,34.310863,33.507189,35.285729,32.429641,34.230111,79.620993,84.729676,128.048566,82.544720,135.442110,57.606601,45.159487,153.419099,119.200000,2.163000,214.200000,117.710000,1.643000,143.600000,11801.790422,12.080653,23.669379,91.170386,34.856136,661.420460,431.538451
06/22/2026 03:13:52,0.000000,0.000000,74.576459,74.578572,65.519778,75.129709,77.954274,72.298714,75.279220,74.885156,33.235514,28.443429,28.964539,28.851437,35.658429,35.483406,32.751528,33.051175,32.879920,34.817763,33.541643,33.405905,31.662123,32.728061,31.024873,70.525429,30.152287,36.480751,21.764421,21.648198,21.611603,28.941313,29.691926,28.573692,33.353188,33.296312,27.070581,27.359024,34.873508,37.555625,33.800699,38.139545,36.072668,38.262508,32.067985,37.226726,34.304333,37.062660,32.182847,36.883106,32.250433,34.532393,31.978063,34.297232,33.519311,35.291618,32.407976,34.224918,82.255701,87.437159,129.119954,84.358243,136.774710,57.525058,45.101611,155.652894,119.100000,2.185000,215.800000,117.800000,1.655000,145.200000,11861.790498,12.866588,23.614163,92.157261,34.846708,665.005075,433.949343
06/22/2026 03:14:52,0.000000,0.000000,74.608895,74.568748,65.547011,75.148003,77.948935,72.284018,75.387717,74.915555,33.115913,28.442040,28.910065,28.806403,35.194005,35.324326,32.681329,33.029011,32.764712,34.776022,33.913320,33.265519,31.644327,32.752098,30.995077,72.453684,30.067300,36.725186,21.975903,21.875857,21.887292,28.956656,29.618973,29.206894,33.340899,33.256471,27.043489,27.191646,34.860732,37.534494,33.815865,38.129012,36.092982,38.271727,32.055023,37.216195,34.295983,37.073799,32.186973,36.858895,32.247707,34.524795,31.947716,34.299533,33.503401,35.284609,32.412545,34.209059,82.763481,87.975619,129.874653,83.887100,137.633680,57.550738,45.249020,151.156010,118.980000,2.177000,213.800000,117.620000,1.642000,143.300000,11921.789159,12.970467,23.754719,90.160719,34.841052,668.627884,436.396483
06/22/2026 03:15:52,0.000000,0.000000,74.705957,74.627359,65.421286,75.177048,78.034288,72.354262,75.448858,74.923504,33.091514,28.333204,28.747278,28.757498,34.956970,35.275738,32.686671,32.957892,32.740302,34.712197,33.433241,32.959009,31.579452,32.666443,31.007560,66.558566,30.124556,35.643280,21.089237,21.003471,20.841781,28.906655,29.617150,29.634987,33.212007,33.183564,26.767408,27.028505,34.846863,37.523765,33.800526,38.121264,36.075136,38.273801,32.030855,37.194129,34.289369,37.070304,32.165168,36.860665,32.244903,34.527323,31.939118,34.291588,33.493670,35.258499,32.393416,34.214385,80.696191,85.785605,128.913551,83.438534,136.342214,57.327861,44.871855,154.719691,119.170000,2.177000,214.500000,117.860000,1.647000,144.200000,11981.789712,12.248711,23.394569,91.746139,34.830737,672.125000,438.721366
06/22/2026 03:16:52,0.000000,0.000000,74.776862,74.614602,65.456237,75.222598,78.054432,72.383439,75.501411,74.916949,33.022070,28.294275,28.791342,28.741841,35.073544,35.225606,32.612652,32.901237,32.701957,34.712537,33.423364,33.029647,31.554016,32.697530,30.723931,71.735501,30.096814,36.239753,21.867872,21.782174,21.779127,28.880786,29.494076,27.373564,33.218062,33.155843,26.886068,27.383053,34.818873,37.532114,33.773063,38.102341,36.073696,38.239245,32.041425,37.188403,34.284066,37.061923,32.146019,36.848264,32.217649,34.507690,31.937225,34.266314,33.500801,35.253646,32.384949,34.193954,79.451655,84.563845,129.887938,79.292380,137.528822,57.319520,44.853016,143.582925,119.100000,2.130000,208.800000,117.780000,1.602000,138.000000,12041.789240,12.863218,23.376535,86.706792,34.818583,675.735277,441.153957
06/22/2026 03:17:52,0.000000,0.000000,74.898373,74.605562,65.772140,75.234307,78.083359,72.414677,75.574743,74.918941,33.749650,29.406694,29.813823,30.071935,36.017559,35.545343,33.159412,33.494446,33.404949,35.138941,34.916355,34.999689,33.136958,33.297833,31.944242,62.259544,30.874919,34.647321,21.714282,21.651458,21.509891,29.792416,30.262764,30.442849,34.107232,34.215538,28.214347,28.699158,34.826694,37.519576,33.765300,38.113613,36.054838,38.252235,32.001108,37.193426,34.254933,37.063409,32.144720,36.839452,32.204930,34.500775,31.916027,34.262035,33.477859,35.262227,32.372084,34.189551,76.888487,82.368155,127.732168,79.543831,135.022973,56.838256,45.680176,147.661922,119.170000,2.136000,209.800000,117.820000,1.614000,139.200000,12101.787728,10.482975,24.164346,88.581827,34.810740,679.160579,443.408345
06/22/2026 03:18:52,0.000000,0.000000,74.986026,74.640003,65.569057,75.298428,78.151475,72.426476,75.567122,74.937929,33.587129,29.138682,29.513317,29.587677,35.499661,35.392859,32.879114,33.347577,33.200139,34.987344,33.874474,34.001790,32.143845,33.066248,31.354584,69.921358,31.334946,36.647872,22.431264,22.342923,22.305850,30.007383,30.692956,31.063288,33.773060,33.788159,27.510544,27.935059,34.822608,37.499590,33.751452,38.106465,36.063649,38.249098,32.008183,37.170037,34.268297,37.043997,32.132065,36.834834,32.206664,34.514039,31.894599,34.258089,33.487681,35.244545,32.373669,34.165388,81.574063,86.861249,128.619675,83.596301,136.197280,56.912657,45.787285,154.555741,119.310000,2.181000,215.700000,117.740000,1.654000,144.700000,12161.786811,12.382106,24.265766,91.673739,34.804747,682.728942,445.802504
06/22/2026 03:19:52,0.000000,0.000000,75.016573,74.685774,65.833980,75.323475,78.163814,72.512191,75.591295,74.936774,33.412748,28.925670,29.237017,29.329937,35.330392,35.376486,32.909189,33.290543,33.075457,34.956955,33.961264,33.960082,32.026382,32.888458,31.201596,71.917343,31.147129,37.947099,22.460628,22.385294,22.236196,29.819094,30.542616,30.715546,33.696633,33.642891,27.420755,27.689353,34.810896,37.497201,33.748285,38.101990,36.031728,38.253035,31.958262,37.183784,34.231942,37.038286,32.099760,36.827494,32.175033,34.503353,31.870952,34.252358,33.473504,35.246357,32.346712,34.168676,83.993901,89.099788,129.436101,86.232746,137.074953,57.278868,45.479941,160.588866,119.110000,2.203000,218.700000,117.660000,1.682000,148.300000,12221.787411,13.972716,23.974383,94.304769,34.790980,686.341421,448.241247
06/22/2026 03:20:52,0.000000,0.000000,75.120567,74.663047,65.856704,75.376335,78.237539,72.522440,75.642216,74.941690,33.373730,28.797271,29.164396,29.210448,35.228039,35.361900,32.874793,33.212169,33.060870,34.905152,33.520341,33.400054,31.868307,32.876495,31.023193,66.217646,30.767062,35.460477,21.574260,21.454873,21.377784,29.494402,30.265742,30.199320,33.530590,33.500382,27.395832,27.705681,34.791635,37.489940,33.747291,38.087309,36.054535,38.255907,31.966950,37.171531,34.236509,37.024704,32.104798,36.795340,32.185491,34.481392,31.878303,34.233402,33.482963,35.233631,32.362871,34.144849,74.409186,79.979436,128.549772,74.689809,135.735163,57.275767,44.430405,136.374481,119.240000,2.088000,203.200000,117.760000,1.561000,132.700000,12281.786388,12.489626,22.970851,83.304693,34.786468,689.846404,450.569112
06/22/2026 03:21:52,0.000000,0.000000,75.102911,74.690596,65.893508,75.405573,78.264154,72.562790,75.662252,74.924991,33.211286,28.479341,28.919252,28.901809,35.294566,35.271516,32.783119,33.128535,32.957489,34.856118,33.269501,33.102353,31.909327,32.752924,30.895215,70.107078,30.903957,36.152910,21.794673,21.665441,21.608667,29.484326,30.340812,30.551199,33.431396,33.380746,26.801689,27.173893,34.800083,37.500127,33.734228,38.084034,36.039807,38.226645,31.943670,37.156954,34.224542,37.010124,32.083189,36.806154,32.159121,34.488819,31.838541,34.214333,33.468319,35.219462,32.346607,34.125958,80.756243,85.867828,128.077605,83.330664,135.459924,57.015621,45.323792,154.943848,119.090000,2.173000,215.300000,117.640000,1.655000,144.900000,12341.795503,12.326994,23.825916,91.845042,34.773536,693.338248,452.889528
06/22/2026 03:22:52,0.000000,0.000000,75.169312,74.722805,65.704004,75.451638,78.303333,72.605197,75.726715,74.945578,33.298038,28.556633,28.947901,28.934225,34.938853,35.353368,32.750960,33.097723,32.878008,34.837145,33.381573,33.307967,31.812511,32.697636,31.003359,71.097103,30.180109,36.979136,21.940034,21.857034,21.855968,28.989748,29.714925,28.671217,33.387820,33.358939,27.056263,27.309437,34.767488,37.498585,33.705223,38.099358,36.004933,38.274451,31.927746,37.165707,34.208915,37.046301,32.063611,36.820757,32.143213,34.508897,31.833752,34.244423,33.461119,35.203855,32.327480,34.155702,82.908193,88.042914,129.185339,84.999132,136.794607,56.969559,45.354964,157.555391,119.130000,2.193000,216.800000,117.860000,1.660000,146.500000,12401.793766,13.123559,23.855577,92.990320,34.773076,696.933616,455.311125
06/22/2026 03:23:52,0.000000,0.000000,75.176089,74.728739,65.642095,75.493746,78.365076,72.630927,75.708990,74.960786,33.214619,28.536680,28.831146,28.882579,35.187246,35.290087,32.729009,33.042444,32.845678,34.772516,33.889386,33.082749,31.527046,32.711523,30.721992,71.138109,30.113599,36.126694,21.996024,21.891045,21.890315,28.953417,29.631341,29.195180,33.324647,33.279322,27.042785,27.293511,34.764977,37.475306,33.704388,38.068492,36.016417,38.236442,31.931279,37.156876,34.192505,37.023314,32.055208,36.816386,32.122267,34.463609,31.819021,34.207152,33.473571,35.186579,32.319081,34.116249,77.848004,83.036651,129.687371,77.345187,137.092898,56.933016,44.686574,141.092120,119.340000,2.117000,206.900000,117.860000,1.586000,136.500000,12461.793939,12.909676,23.217018,85.544328,34.757456,700.528654,457.731353
06/22/2026 03:24:52,0.000000,0.000000,75.179757,74.751423,65.868297,75.504406,78.370231,72.686945,75.815590,74.973287,33.047985,28.255583,28.643354,28.660633,35.102354,35.283223,32.591589,32.943311,32.716765,34.710896,33.112435,33.425598,31.435942,32.557431,30.928774,64.962352,30.418600,34.945885,20.808841,20.691604,20.586117,29.060483,29.806142,30.130714,33.233157,33.164717,26.472348,26.751904,34.770039,37.470626,33.700494,38.046949,36.007847,38.223037,31.937359,37.147679,34.193927,37.000847,32.042208,36.773378,32.119441,34.453248,31.821983,34.198810,33.463443,35.190659,32.315428,34.110385,78.226091,83.409956,127.791963,81.192301,134.961541,56.620051,44.743285,150.108868,119.110000,2.146000,211.200000,117.730000,1.628000,141.300000,12521.792536,11.674478,23.271407,89.690121,34.749389,703.956212,459.986355
06/22/2026 03:25:52,0.000000,0.000000,75.307063,74.771904,65.879173,75.547831,78.376065,72.709336,75.748028,74.973247,33.064947,28.298497,28.722396,28.650896,35.162283,35.255376,32.599735,32.866095,32.640792,34.658181,33.514643,33.179947,31.526018,32.519703,30.659288,70.738427,30.142453,36.637387,21.495131,21.405810,21.307263,28.906943,29.662921,28.929694,33.220471,33.124030,26.814336,27.162244,34.768554,37.466936,33.674055,38.053342,36.011048,38.199290,31.936570,37.156372,34.201321,36.995388,32.051538,36.792386,32.122213,34.441813,31.806493,34.194663,33.457516,35.195383,32.312742,34.104598,82.151533,87.242833,128.897772,84.110986,136.476078,56.451765,44.837770,155.201830,119.210000,2.179000,215.500000,117.820000,1.651000,144.800000,12581.793099,13.275450,23.361937,91.958752,34.747111,707.532328,462.390183
06/22/2026 03:26:52,0.000000,0.000000,75.331248,74.812159,65.725563,75.595319,78.447797,72.786205,75.808906,74.978424,33.071441,28.260390,28.692776,28.631690,35.055859,35.088668,32.510578,32.844551,32.637950,34.621631,33.325202,33.209703,31.447138,32.521017,30.709447,72.417703,29.885829,37.387256,21.752005,21.683349,21.614347,28.755333,29.435118,28.798608,33.212012,33.084013,26.762947,26.990127,34.755531,37.463240,33.685898,38.059820,36.012954,38.228572,31.908641,37.136483,34.186685,37.004688,32.036015,36.787574,32.112113,34.452153,31.799946,34.195562,33.482405,35.180322,32.302119,34.076685,84.374918,89.525926,129.698308,86.534847,137.482817,56.671860,45.213090,158.751593,119.190000,2.209000,218.400000,117.660000,1.677000,148.200000,12641.790982,13.666773,23.720483,93.510662,34.743370,711.150839,464.835652
06/22/2026 03:27:52,0.000000,0.000000,75.307888,74.816669,65.728413,75.620276,78.458788,72.823102,75.780423,74.977371,33.940015,29.551494,29.955025,30.214137,36.378391,35.598506,33.211706,33.538279,33.430583,35.057672,34.964113,34.975292,33.292047,33.327596,32.132845,64.753232,30.841753,34.832098,21.962660,21.935293,21.808494,29.808647,30.278099,30.566047,34.128678,34.238313,28.616990,28.931789,34.753267,37.437554,33.669426,38.018700,35.980766,38.217672,31.904774,37.107021,34.197950,36.984952,32.031445,36.762679,32.120709,34.428777,31.781823,34.179751,33.484351,35.166304,32.301554,34.063692,74.644533,80.400902,128.225386,75.793595,135.177901,56.267017,45.099572,140.045788,119.240000,2.105000,205.500000,118.010000,1.581000,134.900000,12701.782687,11.219881,23.612217,85.051934,34.729658,714.626165,467.136972
06/22/2026 03:28:52,0.000000,0.000000,75.359755,74.810264,65.809910,75.622321,78.456620,72.823884,75.768478,74.984000,33.516441,29.052090,29.454840,29.585264,35.355448,35.435665,32.963506,33.334170,33.206303,34.935849,34.330757,33.990065,32.058217,33.012280,31.280098,69.702413,31.379395,36.248532,22.312321,22.184950,22.098276,30.026194,30.711315,31.250968,33.777041,33.800133,27.335936,27.696963,34.728861,37.430029,33.656337,38.028653,35.987972,38.196151,31.888858,37.106033,34.161449,36.972463,32.005916,36.748362,32.089678,34.427122,31.765906,34.176540,33.446929,35.161767,32.268915,34.050659,81.045136,86.242993,128.150315,83.374862,135.553844,56.760437,45.704064,154.563996,119.240000,2.178000,215.300000,117.580000,1.655000,144.800000,12761.780507,12.061555,24.186977,91.677386,34.714930,718.150236,469.490671
06/22/2026 03:29:52,0.000000,0.000000,75.410003,74.868571,65.929472,75.650888,78.493505,72.898702,75.780526,75.000283,33.356681,28.949674,29.307848,29.352095,35.397619,35.468969,32.909670,33.256808,33.098485,34.912969,33.897242,33.627767,31.973254,32.940777,31.220348,71.015605,31.133163,37.398949,22.382451,22.238045,22.203743,29.793965,30.560285,30.695331,33.701448,33.616170,27.400144,27.693493,34.720534,37.439855,33.658938,38.037424,35.986880,38.229951,31.869940,37.107266,34.168013,36.971042,32.006019,36.763507,32.083685,34.438452,31.767035,34.151145,33.455720,35.130197,32.274357,34.047654,83.173235,88.291835,129.127035,85.342834,136.757609,57.684469,45.857688,158.080257,119.160000,2.193000,217.000000,117.710000,1.668000,146.900000,12821.781155,13.066593,24.332356,93.218959,34.715381,721.748522,471.914724
06/22/2026 03:30:52,0.000000,0.000000,75.361529,74.805279,65.837325,75.630987,78.439174,72.847400,75.737974,74.966563,33.396286,28.823041,29.151357,29.201894,35.528009,35.274504,32.856617,33.202889,33.067878,34.907709,33.803609,33.685166,31.849518,32.799942,31.144450,69.968695,30.782482,36.158854,22.090958,21.933949,21.946655,29.507184,30.279857,30.068996,33.568765,33.503020,27.316765,27.562489,34.711918,37.434362,33.631494,38.028242,35.992505,38.219663,31.864017,37.122865,34.160144,36.990625,31.992291,36.736593,32.054180,34.422346,31.746856,34.145939,33.427407,35.136967,32.269094,34.051281,77.371350,82.769257,129.595611,77.164501,136.982075,58.130692,44.765134,141.244902,119.170000,2.110000,206.300000,117.630000,1.590000,136.100000,12881.779752,12.866503,23.292351,85.616023,34.706939,725.330969,474.321727
06/22/2026 03:31:52,0.000000,0.000000,75.368085,74.820290,65.817054,75.650212,78.500405,72.858643,75.740143,74.967467,33.314742,28.517631,28.961993,28.952551,35.285146,35.418111,32.858843,33.128672,32.912948,34.895947,33.556875,33.262678,31.832148,32.741251,31.049540,70.877530,30.827130,36.523695,21.851031,21.709242,21.607578,29.446230,30.246565,30.493065,33.468776,33.399023,26.795049,27.187473,34.681390,37.422505,33.577087,38.020076,35.963363,38.210033,31.824903,37.104590,34.121381,36.966596,31.961726,36.757116,32.038690,34.425540,31.714868,34.144464,33.417933,35.137710,32.238119,34.032362,82.205722,87.235489,128.852574,85.029293,136.338657,57.905722,45.353507,159.023008,119.010000,2.197000,217.700000,117.570000,1.665000,147.000000,12941.779586,12.669504,23.854191,93.628360,34.688023,728.844067,476.664745
06/22/2026 03:32:52,0.000000,0.000000,75.405401,74.867768,65.967513,75.684626,78.507781,72.903332,75.769887,74.989635,33.251560,28.600541,29.000274,28.986639,35.187365,35.428488,32.734182,33.068062,32.911978,34.827568,33.438180,33.077979,31.699133,32.757888,30.800712,72.298545,30.293486,36.875775,22.152363,22.039774,22.008381,29.092222,29.842772,29.199272,33.425250,33.326612,27.196165,27.400623,34.699713,37.434577,33.626731,38.010694,35.996211,38.208342,31.848143,37.109388,34.151499,36.972722,31.992534,36.739932,32.046777,34.395441,31.735436,34.132856,33.460073,35.112817,32.255544,34.030214,82.227693,87.314383,130.149336,82.898022,137.762338,58.098484,45.084617,148.091299,119.040000,2.159000,212.600000,117.740000,1.628000,142.000000,13001.779336,13.277833,23.597942,88.777186,34.697982,732.477691,479.122235
06/22/2026 03:33:52,0.000000,0.000000,75.419612,74.888325,65.811520,75.693707,78.502950,72.900163,75.831512,75.003164,33.164684,28.406669,28.736851,28.791001,35.213721,35.262039,32.691933,33.023164,32.795275,34.788323,33.839493,33.089294,31.676170,32.710066,30.771294,62.784476,30.351447,34.813881,20.647287,20.530031,20.400037,29.050602,29.817221,29.920215,33.260188,33.265076,26.767596,27.073210,34.684122,37.416829,33.605365,38.002256,35.969977,38.194105,31.826209,37.100470,34.122129,36.961149,31.971348,36.727295,32.027534,34.383798,31.705037,34.106593,33.458667,35.132694,32.238386,34.032184,76.257154,81.594147,128.064078,78.825310,135.259776,57.733573,44.298728,143.887357,119.160000,2.117000,207.400000,117.870000,1.597000,137.000000,13061.776372,11.969878,22.844003,86.847949,34.683307,735.897798,481.368400
06/22/2026 03:34:52,0.000000,0.000000,75.395870,74.914419,65.757187,75.685611,78.488149,72.968258,75.744833,74.982299,33.080955,28.273512,28.675110,28.648991,35.301355,35.117387,32.645446,32.920238,32.703057,34.712748,33.244951,33.626794,31.553966,32.575625,30.926144,70.348952,30.373158,36.102456,21.703160,21.615652,21.524834,29.069632,29.811720,28.320977,33.234518,33.158968,26.597484,27.057582,34.681466,37.388541,33.589824,37.982382,35.958347,38.198407,31.813176,37.084281,34.117866,36.946285,31.962850,36.727703,32.018963,34.357502,31.703586,34.111651,33.448624,35.105382,32.240131,33.991306,81.680122,86.770851,128.859959,83.779464,136.398823,57.581244,45.053446,154.777794,119.180000,2.178000,215.100000,117.810000,1.648000,144.500000,13121.777412,12.534275,23.568181,91.771784,34.671414,739.447997,483.745134
06/22/2026 03:35:52,0.000000,0.000000,75.344322,74.875516,65.870737,75.652510,78.466515,72.927853,75.683688,74.961653,32.998074,28.253672,28.688290,28.676661,35.038032,35.155965,32.564059,32.897565,32.638815,34.668630,33.203418,33.300266,31.553974,32.617885,30.733176,71.335014,29.732112,36.609349,21.593259,21.512474,21.444174,28.576795,29.169677,28.397416,33.196589,33.134369,26.741635,26.947028,34.662163,37.401134,33.571945,37.980505,35.940532,38.182408,31.804165,37.063212,34.110923,36.935828,31.929007,36.709132,32.024648,34.356513,31.668736,34.086064,33.423905,35.085591,32.213446,33.991761,83.788332,88.821850,129.712832,85.953057,137.404078,57.851495,45.286115,159.896814,119.160000,2.201000,217.900000,117.660000,1.671000,147.600000,13181.776390,12.819301,23.790048,94.006370,34.657081,743.050822,486.172451
06/22/2026 03:36:52,0.000000,0.000000,75.357964,74.894234,65.863182,75.675136,78.444894,72.968335,75.674167,74.975357,33.036092,28.302105,28.688525,28.645400,34.836677,35.222432,32.554184,32.840567,32.606585,34.618736,33.276977,33.338450,31.440780,32.544470,30.557928,67.427227,29.842698,34.914476,21.070288,20.990358,20.928368,28.701343,29.279909,29.021653,33.145266,33.065707,26.844168,27.076625,34.662673,37.394569,33.560461,37.980570,35.947379,38.183494,31.789669,37.076383,34.123699,36.922461,31.934573,36.700944,32.009275,34.354499,31.668050,34.087743,33.426029,35.088597,32.221675,33.998197,77.162018,82.698139,129.504635,78.012689,136.841688,57.872090,44.068098,142.345777,119.160000,2.113000,206.400000,117.640000,1.593000,136.200000,13241.785727,12.293158,22.621318,86.131103,34.656547,746.592523,488.536663
06/22/2026 03:37:52,0.000000,0.000000,75.352187,74.887187,65.657909,75.655925,78.437947,72.924928,75.677103,75.001528,33.838809,29.368237,29.761998,29.992216,36.168197,35.496683,33.145552,33.500140,33.281766,35.075439,34.590245,34.817508,33.057926,33.321022,31.957969,70.447859,31.122925,35.976392,22.852759,22.786419,22.657795,29.988171,30.450449,30.957189,34.116507,34.217267,28.221886,28.470886,34.664085,37.397302,33.559857,37.979969,35.953797,38.186803,31.798353,37.058629,34.112539,36.918417,31.931678,36.717980,31.996584,34.352055,31.657578,34.097890,33.428631,35.075233,32.200985,33.991316,83.395998,88.660481,129.471918,85.806590,137.022934,57.525642,46.373813,161.612541,118.970000,2.213000,219.700000,117.470000,1.687000,149.200000,13301.774651,11.157630,24.818762,94.744580,34.653984,750.162294,490.935676
06/22/2026 03:38:52,0.000000,0.000000,75.361196,74.851842,65.781902,75.612997,78.435546,72.849678,75.619692,74.966882,33.486695,29.241230,29.562778,29.608957,35.567334,35.319604,32.995877,33.332313,33.203211,34.911034,34.111959,33.814734,32.094769,32.983000,31.357992,70.251323,31.384730,35.980186,22.534723,22.360742,22.328533,30.020124,30.715052,31.123702,33.820102,33.756154,27.760979,27.889520,34.643400,37.355025,33.534988,37.963189,35.936254,38.179467,31.784717,37.031282,34.088198,36.910529,31.911377,36.687638,31.998540,34.322051,31.640822,34.054903,33.440702,35.052252,32.201620,33.944887,77.467600,82.789145,129.947086,76.767307,137.404879,57.980403,44.934975,139.421549,118.980000,2.110000,206.000000,117.720000,1.586000,135.600000,13361.774302,12.525226,23.454960,84.757009,34.634092,753.767243,493.363994
06/22/2026 03:39:52,0.000000,0.000000,75.390385,74.906819,65.910914,75.634465,78.456523,72.910174,75.690659,74.987639,33.416173,28.754676,29.127609,29.207686,35.106485,35.451339,32.848866,33.242248,33.009096,34.908489,33.905189,33.445731,31.893614,32.810607,31.316251,65.724396,31.348886,35.844901,21.526541,21.396375,21.245827,29.883256,30.716841,31.208816,33.602691,33.534283,27.015025,27.274445,34.637806,37.365365,33.548356,37.942467,35.942301,38.158115,31.788126,37.044333,34.111063,36.912523,31.912023,36.665713,31.993485,34.331216,31.654924,34.043587,33.432042,35.059128,32.183576,33.967286,78.273793,83.397976,127.824758,81.249902,135.205131,57.512645,45.256594,150.107411,119.060000,2.149000,211.600000,117.590000,1.624000,141.300000,13421.772916,12.082967,23.761934,89.689465,34.634672,757.191942,495.616970
06/22/2026 03:40:52,0.000000,0.000000,75.353281,74.874340,65.713255,75.611026,78.412967,72.870568,75.661913,74.981679,33.298395,28.678799,29.099031,29.094574,35.553441,35.393020,32.804822,33.154228,32.938384,34.867216,33.675567,33.677791,31.719613,32.788112,31.015896,70.899814,30.736484,37.107940,21.989483,21.893925,21.855246,29.455568,30.238514,28.891336,33.510306,33.422785,27.175823,27.604510,34.612160,37.343785,33.520722,37.938841,35.905095,38.157228,31.750702,37.019894,34.063893,36.904889,31.878842,36.675675,31.952946,34.303698,31.613488,34.035925,33.409713,35.040391,32.165115,33.926222,82.131196,87.318393,129.036750,84.228609,136.635278,57.699521,45.279900,155.522770,118.970000,2.176000,215.600000,117.580000,1.655000,144.800000,13481.770888,13.323810,23.784130,92.100034,34.610961,760.771488,498.022750
06/22/2026 03:41:52,0.000000,0.000000,75.349731,74.862339,65.613141,75.597799,78.377065,72.867038,75.704961,74.962246,33.319564,28.598773,28.992707,28.977796,35.154638,35.339040,32.734491,33.096373,32.914217,34.790772,34.081699,33.098060,31.661345,32.722394,30.930260,72.459001,30.315437,37.716395,22.088329,22.033155,21.888457,29.156312,29.847537,29.318662,33.434154,33.374618,27.038079,27.284499,34.601213,37.358961,33.505341,37.955795,35.886536,38.174938,31.732481,37.041558,34.040357,36.912843,31.859358,36.678888,31.945417,34.309511,31.596157,34.044352,33.383935,35.043931,32.137642,33.950759,84.523223,89.552502,129.939094,86.758621,137.671685,57.908377,45.340689,160.123559,119.020000,2.210000,219.100000,117.550000,1.682000,148.700000,13541.770453,13.874400,23.841995,94.104233,34.607999,764.390267,500.467315
06/22/2026 03:42:52,0.000000,0.000000,75.359858,74.867402,65.705814,75.595761,78.393545,72.837891,75.737618,74.977613,33.190684,28.533173,28.930691,28.923906,35.176447,35.226540,32.711411,33.086193,32.834180,34.783666,33.817068,33.309242,31.695735,32.632650,30.891086,65.189910,30.269304,35.417157,21.014563,20.856931,20.779143,29.047858,29.739570,29.641471,33.289175,33.247848,27.036162,27.336102,34.593474,37.348153,33.487278,37.928996,35.886366,38.151803,31.700681,37.001612,34.046876,36.899876,31.857872,36.660598,31.918965,34.304016,31.575048,34.010028,33.404233,35.031376,32.145058,33.922194,77.693898,83.062588,128.889044,79.977694,136.131769,57.659882,44.351166,146.432542,118.900000,2.128000,208.500000,117.610000,1.607000,138.600000,13601.770178,12.522613,22.894544,88.020377,34.593725,767.880306,502.781777
06/22/2026 03:43:52,0.000000,0.000000,75.343568,74.901376,65.885346,75.614506,78.405918,72.872366,75.711461,74.985225,33.189575,28.329471,28.775222,28.744178,35.168525,35.210639,32.632982,32.978463,32.754369,34.755060,33.275787,32.810580,31.450758,32.686963,30.960446,72.211008,30.445582,36.877196,21.868047,21.776067,21.741049,29.151614,29.845962,28.692133,33.249753,33.193759,26.706624,27.070693,34.605765,37.355097,33.490128,37.942875,35.891375,38.143989,31.712847,37.030468,34.040323,36.887595,31.834191,36.658757,31.932466,34.297940,31.561820,34.007027,33.389233,35.026605,32.140092,33.912799,83.565406,88.614764,129.556596,85.811613,137.230275,57.497961,45.080344,159.805209,118.990000,2.200000,217.800000,117.450000,1.676000,147.500000,13661.768915,13.283333,23.593863,93.966806,34.593070,771.467759,505.197865
06/22/2026 03:44:52,0.000000,0.000000,75.319738,74.878378,65.746377,75.602220,78.421440,72.882907,75.667601,74.965406,33.289986,28.392371,28.801076,28.775753,35.058031,35.220292,32.771483,32.917316,32.749457,34.660114,33.524575,33.217658,31.557140,32.636165,30.922769,70.934202,29.862780,35.510281,21.852200,21.681691,21.741102,28.618568,29.250239,28.449458,33.231548,33.176441,26.950546,27.127864,34.565841,37.344932,33.465803,37.928847,35.888249,38.162513,31.698119,37.035254,34.028258,36.895922,31.836171,36.669131,31.919522,34.295695,31.555111,34.009612,33.394042,35.041158,32.110473,33.905003,77.990058,83.200862,130.109895,77.431727,137.645884,57.438152,44.321451,140.825560,118.920000,2.117000,206.400000,117.620000,1.587000,136.500000,13721.768855,12.644373,22.865908,85.419118,34.587483,775.065534,507.620475
