Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 03:45:52,0.000000,0.000000,75.324910,74.891158,65.725558,75.596170,78.397739,72.878531,75.646383,74.962758,33.124257,28.115266,28.548583,28.559599,34.915928,35.182402,32.507903,32.834764,32.649437,34.618450,33.298020,33.160563,31.454013,32.513202,30.631000,64.390157,30.254193,34.761025,20.655745,20.521417,20.301544,28.853797,29.580367,29.864404,33.126448,33.066889,26.366397,26.575348,34.591635,37.308740,33.480783,37.890727,35.886797,38.133240,31.692650,36.998965,34.039780,36.872013,31.830956,36.645808,31.909153,34.290246,31.550087,33.998935,33.378914,35.027835,32.116389,33.892701,78.045951,83.288212,128.112445,80.980483,135.277003,56.843825,44.507606,149.858331,119.060000,2.149000,211.300000,117.610000,1.619000,141.200000,13781.768201,11.715903,23.045122,89.577202,34.576818,778.488025,509.873201
06/22/2026 03:46:52,0.000000,0.000000,75.349544,74.889612,65.948601,75.626002,78.386243,72.897449,75.732422,74.998178,33.105141,28.127759,28.610153,28.563013,34.881627,35.119739,32.430965,32.787649,32.570713,34.563878,33.065582,32.608228,31.309499,32.567310,30.580207,70.618943,29.922379,36.441938,21.484973,21.421236,21.352327,28.564920,29.161820,27.178421,33.073207,32.988751,26.591250,26.940243,34.546291,37.329871,33.452451,37.927056,35.882676,38.159164,31.657764,37.010536,34.018986,36.890222,31.814257,36.655771,31.879170,34.288779,31.531238,34.012770,33.376765,35.026134,32.103267,33.896482,82.009688,87.238006,129.036733,83.993706,136.623369,56.650958,44.894675,155.622143,119.070000,2.183000,215.100000,117.500000,1.650000,145.200000,13841.766733,13.025530,23.416408,92.143740,34.572982,782.062881,512.275974
06/22/2026 03:47:52,0.000000,0.000000,75.301251,74.871289,65.653368,75.599197,78.384769,72.872252,75.641918,74.960401,33.789065,29.450288,29.949254,30.101304,36.285384,35.384867,33.102437,33.473037,33.273759,35.041291,35.140604,34.809388,33.094236,33.240898,31.829672,71.150401,30.740992,36.890376,22.919967,22.893972,22.802809,29.701697,30.064627,30.035202,34.139688,34.197836,28.431281,28.956376,34.539942,37.331061,33.445150,37.910518,35.879226,38.150866,31.673006,36.995062,34.009669,36.872533,31.807832,36.639212,31.902874,34.276890,31.505938,33.983475,33.374994,35.013725,32.100854,33.886082,84.484432,89.847402,129.876376,86.529481,137.463882,56.528927,46.190960,161.773092,118.970000,2.224000,220.700000,117.520000,1.687000,150.200000,13901.766686,12.243584,24.646792,94.813389,34.564945,785.699655,514.737027
06/22/2026 03:48:52,0.000000,0.000000,75.264623,74.901815,65.577878,75.616985,78.442887,72.912540,75.685747,74.957378,33.603511,29.149334,29.558304,29.675773,35.425902,35.331500,32.957703,33.344367,33.161421,34.932305,33.961003,33.786242,32.106713,32.944697,31.443149,65.731575,31.247430,36.265277,21.600278,21.508722,21.306347,29.915718,30.568785,31.015339,33.733819,33.751583,27.557712,27.971906,34.564685,37.303989,33.435921,37.910618,35.855602,38.162201,31.669292,36.993931,34.010310,36.868748,31.808390,36.618968,31.872878,34.245229,31.527619,33.965024,33.374747,35.009487,32.097851,33.865768,78.309334,83.710994,128.923694,80.566735,135.972018,56.646461,45.112681,148.290531,119.100000,2.134000,209.700000,117.560000,1.618000,139.900000,13961.765930,12.640550,23.624727,88.867705,34.558063,789.215333,517.077748
06/22/2026 03:49:52,0.000000,0.000000,75.327725,74.873273,65.893662,75.594470,78.416660,72.882754,75.768276,74.979997,33.418543,28.814607,29.256661,29.266436,35.029215,35.336872,32.832332,33.228833,33.024358,34.918837,34.173925,33.935050,31.922890,32.761128,31.172692,72.821600,31.259578,37.793945,22.489936,22.383215,22.345537,29.874296,30.605821,30.758691,33.666244,33.556530,27.210237,27.584395,34.538490,37.304855,33.428067,37.893088,35.856930,38.139234,31.652363,36.990693,34.005727,36.863297,31.785971,36.619708,31.873769,34.265201,31.500887,33.979977,33.381713,34.968107,32.085245,33.860295,84.131276,89.061420,129.511096,86.300983,137.225707,56.682139,45.942074,161.091397,118.970000,2.215000,219.200000,117.590000,1.684000,148.700000,14021.764531,13.381850,24.412095,94.520911,34.549681,792.824832,519.512802
06/22/2026 03:50:52,0.000000,0.000000,75.297124,74.888283,65.768347,75.602061,78.399825,72.843788,75.783686,74.958248,33.362852,28.748872,29.116008,29.167547,35.204464,35.383980,32.739535,33.167638,33.011315,34.846842,33.964238,33.661624,31.923018,32.774150,30.914816,67.094632,30.773530,35.780157,21.489215,21.336151,21.302441,29.486001,30.260910,30.216332,33.505701,33.455945,27.330624,27.555792,34.536688,37.283162,33.412283,37.875183,35.855875,38.139065,31.638382,36.969894,34.007049,36.837186,31.786581,36.594205,31.853107,34.238402,31.479777,33.952439,33.388811,34.959228,32.087190,33.835592,74.618155,80.118610,128.755626,74.617732,136.121557,56.835463,44.570434,136.915854,119.170000,2.090000,203.500000,117.850000,1.563000,133.100000,14081.764644,12.674645,23.105512,83.564286,34.536505,796.346645,521.858363
06/22/2026 03:51:52,0.000000,0.000000,75.335147,74.884502,65.910988,75.604817,78.380693,72.873655,75.751276,74.976498,33.296097,28.371287,28.840671,28.858684,35.391778,35.291166,32.688079,33.039759,32.886737,34.813919,33.604424,33.359805,31.668914,32.647235,30.878401,70.136082,30.921728,36.346325,21.789234,21.679297,21.541692,29.447654,30.286771,30.611266,33.397253,33.318607,26.637799,27.041310,34.531327,37.280914,33.421581,37.839362,35.865940,38.111558,31.639595,36.946122,33.976529,36.837300,31.778298,36.593943,31.862784,34.224520,31.484554,33.918366,33.371153,34.937614,32.077135,33.839325,80.639943,85.769735,128.121326,83.320136,135.644013,56.489424,45.358460,154.900635,119.130000,2.172000,215.300000,117.660000,1.653000,144.600000,14141.763529,12.487422,23.858903,91.825983,34.526896,799.830860,524.171515
06/22/2026 03:52:52,0.000000,0.000000,75.292827,74.864973,65.818661,75.600393,78.372077,72.861171,75.749411,74.965761,33.345562,28.460676,28.871150,28.892483,35.084924,35.301700,32.670550,32.996010,32.814852,34.746644,33.752910,33.177063,31.634060,32.551065,30.728472,71.304234,30.095552,37.286632,21.889933,21.739174,21.732214,28.857343,29.530399,28.281754,33.326156,33.246614,26.945589,27.251013,34.508051,37.269215,33.399366,37.849083,35.839884,38.109868,31.620962,36.947821,33.963583,36.832806,31.759801,36.594155,31.829006,34.212614,31.465474,33.924955,33.352421,34.941534,32.061771,33.823107,82.901711,88.063929,129.290108,84.964691,136.898738,56.619474,45.328356,157.629031,119.000000,2.191000,216.700000,117.630000,1.660000,146.300000,14201.763133,13.456373,23.830259,93.022429,34.515274,803.428169,526.593249
06/22/2026 03:53:52,0.000000,0.000000,75.229862,74.897456,65.608069,75.632983,78.341029,72.900218,75.647515,74.978675,33.135108,28.424720,28.855724,28.803868,35.189713,35.263742,32.734567,32.976877,32.756347,34.684287,33.499029,33.518027,31.678773,32.559677,30.908054,71.208756,30.059276,35.763149,21.913096,21.743046,21.823480,28.909716,29.532807,29.098852,33.276613,33.213066,26.941349,27.056764,34.504528,37.286485,33.381033,37.876802,35.816073,38.124994,31.597904,36.946675,33.953997,36.829005,31.765136,36.608748,31.839806,34.235802,31.441969,33.929133,33.359712,34.936838,32.035947,33.829757,77.720315,82.943630,129.772698,77.207733,137.240713,56.674825,44.503721,140.925419,119.100000,2.110000,206.300000,117.610000,1.593000,136.000000,14261.761455,12.721763,23.041386,85.466043,34.515017,807.023401,529.011931
06/22/2026 03:54:52,0.000000,0.000000,75.116248,74.846749,65.521347,75.585482,78.294520,72.820379,75.548577,74.960346,33.020952,28.187383,28.655929,28.614870,35.083925,35.272777,32.551298,32.933714,32.647029,34.635567,33.691885,32.874683,31.385342,32.595428,30.729748,64.271477,30.369655,34.938876,20.640032,20.531760,20.300070,28.975903,29.723381,30.025675,33.142073,33.091405,26.388810,26.638888,34.496786,37.274790,33.368601,37.846325,35.826570,38.100126,31.583513,36.951011,33.956129,36.839977,31.746070,36.598216,31.804034,34.208150,31.431588,33.923717,33.352515,34.934976,32.038263,33.794321,77.639503,82.903906,127.712530,80.595987,134.867609,56.361960,44.658510,148.522780,119.060000,2.143000,210.500000,117.610000,1.617000,140.200000,14321.759844,11.748787,23.190089,88.973123,34.503784,810.438141,531.256480
06/22/2026 03:55:52,0.000000,0.000000,75.099886,74.801652,65.790530,75.532852,78.276983,72.743862,75.617649,74.945828,33.226846,28.136169,28.590006,28.538023,34.807115,35.169389,32.532206,32.830157,32.602666,34.550943,33.562296,33.529201,31.312614,32.434755,30.602315,70.491812,29.997576,36.494016,21.567405,21.358242,21.378598,28.548198,29.190599,27.025907,33.129538,33.029085,26.622407,27.028639,34.483245,37.261296,33.358298,37.844474,35.822194,38.095762,31.595150,36.939731,33.943031,36.827369,31.725120,36.585371,31.820125,34.199770,31.432977,33.886197,33.360291,34.914799,32.033800,33.804079,81.735570,86.905550,128.720061,83.746141,136.275049,56.276667,45.032179,154.543603,118.940000,2.180000,215.100000,117.500000,1.654000,144.600000,14381.759983,12.946147,23.547869,91.668377,34.496654,814.005371,533.650596
06/22/2026 03:56:52,0.000000,0.000000,75.036291,74.811552,65.586142,75.537777,78.208673,72.724662,75.573647,74.961778,33.105117,28.192004,28.626192,28.551299,34.682811,35.075734,32.457269,32.776147,32.558236,34.550989,33.465943,33.093627,31.284880,32.442208,30.520986,72.039330,29.736150,36.926156,21.617966,21.476592,21.422334,28.597473,29.165370,28.651907,33.110091,32.984743,26.610901,26.785662,34.490810,37.253360,33.352806,37.850501,35.835298,38.093811,31.591400,36.933954,33.930572,36.826900,31.725962,36.564523,31.788310,34.177392,31.412743,33.889279,33.366040,34.901912,32.011052,33.783602,84.151985,89.259024,129.539536,86.381252,137.255938,56.541243,44.955950,161.423181,118.920000,2.207000,218.500000,117.480000,1.673000,148.300000,14441.759584,13.451138,23.475018,94.663365,34.489011,817.615070,536.087274
06/22/2026 03:57:52,0.000000,0.000000,74.954009,74.783754,65.699840,75.479424,78.193007,72.705082,75.451705,74.937336,33.897171,29.436665,29.877673,30.075981,36.305835,35.427058,33.086972,33.329619,33.328616,34.984736,34.542079,35.196573,33.198324,33.231210,31.946476,66.873533,30.811559,35.433818,22.180776,22.087031,21.972489,29.728177,30.126767,30.435686,34.067935,34.162486,28.568430,28.859937,34.487064,37.241224,33.352477,37.837802,35.824464,38.102001,31.579167,36.920860,33.923645,36.810707,31.713383,36.561763,31.790334,34.194944,31.398727,33.880130,33.338224,34.913618,32.016288,33.781277,77.701356,83.316012,128.908816,79.098584,136.011948,56.322215,45.146377,147.069567,118.990000,2.138000,209.600000,117.580000,1.609000,139.000000,14501.757618,11.776943,23.656875,88.311693,34.483405,821.154203,538.451279
06/22/2026 03:58:52,0.000000,0.000000,74.931750,74.758533,65.676055,75.436558,78.152802,72.635815,75.462676,74.925079,33.510756,29.025863,29.420591,29.532343,35.286890,35.282901,33.027328,33.253107,33.115729,34.858775,33.823884,33.733995,32.053912,32.972862,31.251392,72.124519,31.289010,37.121607,22.623571,22.465300,22.437636,29.952491,30.622036,31.114924,33.769370,33.714744,27.346531,27.711113,34.474524,37.256143,33.352811,37.833274,35.825427,38.093243,31.560087,36.910411,33.928253,36.800699,31.722583,36.548775,31.777046,34.171051,31.397467,33.873638,33.337059,34.899595,32.015688,33.771796,83.669651,88.875539,129.177459,85.940196,136.803037,56.443454,45.968293,160.850733,118.950000,2.208000,219.500000,117.560000,1.684000,148.800000,14561.757561,12.684754,24.436853,94.417457,34.477478,824.748726,540.873998
06/22/2026 03:59:52,0.000000,0.000000,74.922368,74.772811,65.527325,75.407995,78.104127,72.630454,75.438725,74.918856,33.477963,28.903270,29.304716,29.342367,35.463291,35.344074,32.858885,33.204712,33.044248,34.862404,33.973157,33.440831,31.924337,32.827045,31.105283,69.415316,31.099372,36.326247,21.999043,21.890924,21.838863,29.753662,30.481665,30.725910,33.602113,33.562579,27.444508,27.643848,34.449380,37.240372,33.336226,37.811921,35.801863,38.104200,31.560445,36.919255,33.927807,36.812642,31.705421,36.547216,31.759140,34.161643,31.384904,33.855874,33.329503,34.899593,31.997650,33.769788,75.604542,81.003054,129.273605,74.957212,136.468158,56.853259,44.740566,137.330341,118.940000,2.092000,203.800000,117.600000,1.573000,133.900000,14621.756518,13.057446,23.268801,83.762577,34.468742,828.322635,543.270039
06/22/2026 04:00:52,0.000000,0.000000,74.876328,74.712396,65.551681,75.362710,78.059827,72.556639,75.422623,74.897675,33.270016,28.476734,28.870251,28.970585,34.956373,35.174514,32.764031,33.128122,32.906879,34.810507,33.495726,33.196208,31.735223,32.725433,31.013784,68.209736,31.086886,35.954745,21.518464,21.354630,21.279841,29.616509,30.472936,30.891881,33.479183,33.386772,26.663895,27.020383,34.449308,37.238089,33.319970,37.826243,35.798316,38.087412,31.535939,36.896702,33.910941,36.783007,31.704788,36.531983,31.757355,34.153650,31.366188,33.846556,33.328177,34.888956,31.990336,33.760275,79.191203,84.378053,127.619826,82.164143,134.981369,56.437037,45.053446,152.689013,118.840000,2.168000,213.100000,117.490000,1.635000,142.900000,14681.755555,12.386564,23.568181,90.845756,34.458710,831.762609,545.540115
06/22/2026 04:01:52,0.000000,0.000000,74.839372,74.741773,65.494664,75.364274,77.997408,72.588285,75.359688,74.926375,33.228086,28.497103,28.936563,28.951737,35.295418,35.233361,32.671088,33.074336,32.829806,34.763780,33.753192,33.504905,31.625964,32.657282,31.230787,71.126121,30.499461,37.394553,21.812357,21.776461,21.603028,29.208008,29.940677,28.983643,33.366501,33.301627,26.980786,27.390742,34.420597,37.234682,33.285428,37.813105,35.782304,38.094856,31.500231,36.896033,33.875635,36.805785,31.656460,36.540178,31.735460,34.162906,31.325577,33.860537,33.303510,34.886511,31.953149,33.770275,82.288561,87.442761,128.745087,84.304533,136.279428,56.583331,45.296894,155.832219,118.850000,2.183000,215.600000,117.360000,1.653000,145.200000,14741.754528,13.594242,23.800311,92.236073,34.445161,835.347131,547.951046
06/22/2026 04:02:52,0.000000,0.000000,74.851780,74.707281,65.503366,75.342277,77.991895,72.549695,75.285917,74.911290,33.369041,28.458376,28.889370,28.862492,35.217821,35.181470,32.669188,33.001761,32.836569,34.736372,33.772381,33.124072,31.604554,32.595439,30.737357,72.778872,30.200457,37.170479,22.011204,21.917891,21.837686,29.030008,29.710133,29.304765,33.332634,33.223319,26.927534,27.061751,34.417634,37.213158,33.269256,37.809839,35.765834,38.078875,31.499705,36.884949,33.854741,36.770810,31.646212,36.525573,31.713105,34.145959,31.305001,33.823213,33.305707,34.875400,31.948248,33.743184,83.060693,88.344256,129.598529,84.423773,137.263727,56.707365,45.035675,152.066392,118.790000,2.180000,214.600000,117.460000,1.649000,143.900000,14801.753181,13.619271,23.551208,90.568088,34.429820,838.970106,550.398630
06/22/2026 04:03:52,0.000000,0.000000,74.828811,74.682618,65.435285,75.312876,77.990788,72.486729,75.246089,74.898904,33.137007,28.304802,28.783574,28.732158,35.348962,35.275384,32.642742,32.923759,32.689322,34.704370,33.747890,33.204452,31.609392,32.612721,30.624837,65.775836,30.228508,36.013228,20.775852,20.712517,20.559857,28.931365,29.661916,29.735936,33.190853,33.157077,26.681812,26.960761,34.388746,37.211345,33.276747,37.808451,35.761261,38.077849,31.483077,36.879822,33.852258,36.793112,31.652817,36.534347,31.701379,34.131612,31.316888,33.830499,33.301890,34.862721,31.931688,33.724010,79.468933,84.791107,128.458150,82.310254,135.726140,56.552885,44.721242,151.950510,119.340000,2.160000,212.500000,117.980000,1.631000,142.200000,14861.752147,12.762956,23.250272,90.516325,34.426026,842.452574,552.708396
06/22/2026 04:04:52,0.000000,0.000000,74.801396,74.671256,65.492150,75.275580,77.967920,72.473034,75.302126,74.889485,33.109752,28.237716,28.724093,28.650456,35.177363,35.148990,32.551390,32.888458,32.686065,34.568925,33.449694,33.134177,31.394591,32.490353,30.852843,72.777658,30.192794,37.750809,21.890887,21.791281,21.728179,28.861361,29.518362,27.667564,33.209574,33.089575,26.720735,26.987905,34.402843,37.225835,33.246953,37.818151,35.749892,38.067838,31.486790,36.884960,33.861412,36.792499,31.637877,36.524374,31.705538,34.139306,31.307234,33.826776,33.283500,34.856341,31.945705,33.728213,84.146200,89.227928,129.526085,86.191212,137.147672,56.564307,45.126470,160.673026,118.780000,2.207000,218.800000,117.250000,1.675000,148.200000,14921.751368,14.112924,23.637885,94.340999,34.424602,846.072666,555.154975
06/22/2026 04:05:52,0.000000,0.000000,74.798092,74.635836,65.733978,75.269438,77.940751,72.458822,75.343376,74.907943,33.222579,28.237211,28.704403,28.654929,35.040379,35.066538,32.539130,32.871757,32.589056,34.569310,33.248354,32.870141,31.467672,32.426754,30.636886,65.888581,29.864728,34.942594,20.811796,20.665361,20.596051,28.668846,29.265263,28.844180,33.077906,33.015676,26.768870,26.939780,34.377221,37.194554,33.243018,37.776237,35.748525,38.052782,31.484525,36.854440,33.853423,36.753127,31.626548,36.496744,31.700600,34.099761,31.281799,33.794363,33.301279,34.839936,31.936604,33.709813,74.660398,80.131191,128.308784,75.068504,135.675800,56.492659,43.791925,137.646749,118.920000,2.087000,203.500000,117.540000,1.567000,133.000000,14981.750686,12.588802,22.353792,83.913680,34.406265,849.564432,557.472727
06/22/2026 04:06:52,0.000000,0.000000,74.815583,74.631355,65.468902,75.279075,77.919628,72.442647,75.319402,74.897475,32.938892,27.991625,28.485663,28.420870,34.712841,35.085798,32.432543,32.737646,32.535130,34.490227,33.247801,32.978366,31.301677,32.325519,30.620117,70.242480,30.284581,35.848376,21.336154,21.250858,21.142754,28.876864,29.618140,29.852681,33.039461,32.946555,26.163187,26.549791,34.384340,37.179538,33.250430,37.769910,35.760100,38.044887,31.472552,36.839850,33.854764,36.759330,31.627457,36.495434,31.696201,34.111804,31.290322,33.787710,33.311063,34.814665,31.932167,33.686292,81.011248,86.057530,128.079541,83.458186,135.644717,56.148112,44.985859,155.091127,118.910000,2.180000,215.200000,117.360000,1.650000,145.100000,15041.749406,12.344766,23.503610,91.909973,34.403441,853.063552,559.802095
06/22/2026 04:07:52,0.000000,0.000000,74.842529,74.617317,65.643512,75.283654,77.950713,72.430719,75.300423,74.905102,33.796681,29.359376,29.814225,30.027601,35.784834,35.428601,33.007829,33.395356,33.205390,34.960657,34.802779,34.829647,33.098094,33.151873,31.948680,70.339198,30.711564,36.619147,22.857653,22.783245,22.692770,29.642179,30.018495,29.835251,34.027529,34.100334,28.329245,28.813708,34.362542,37.175504,33.227157,37.752070,35.743397,38.050319,31.460210,36.843544,33.829164,36.747097,31.612312,36.491011,31.663367,34.079530,31.267285,33.768325,33.275225,34.818368,31.898760,33.682741,83.033175,88.331046,129.058748,84.963493,136.774958,56.125900,46.466065,159.508384,118.740000,2.204000,218.300000,117.430000,1.673000,147.900000,15101.748902,11.713770,24.905377,93.838506,34.387396,856.676605,562.240574
06/22/2026 04:08:52,0.000000,0.000000,74.917209,74.624828,65.499469,75.237400,77.979953,72.385580,75.369929,74.900714,33.610616,29.108296,29.467329,29.589992,35.490884,35.216533,32.909525,33.285547,33.090306,34.866227,33.935249,33.811835,32.109665,32.873402,31.246491,70.171357,31.142451,35.734025,22.384623,22.266230,22.256134,29.858534,30.471950,30.834743,33.711715,33.675296,27.431007,27.731736,34.362790,37.181500,33.240838,37.759046,35.730555,38.056066,31.441502,36.832854,33.831312,36.751891,31.589280,36.505749,31.679410,34.104838,31.265507,33.778467,33.283596,34.818295,31.926513,33.665109,76.503468,81.957515,129.329168,75.935305,136.701453,56.462663,44.947113,139.781170,118.880000,2.106000,205.500000,117.510000,1.588000,135.400000,15161.747150,12.267457,23.466568,84.927021,34.390256,860.269001,564.657088
06/22/2026 04:09:52,0.000000,0.000000,74.984789,74.622706,65.666043,75.287520,78.026545,72.457476,75.483760,74.889570,33.356100,28.639922,29.000391,29.151739,34.965294,35.213134,32.732426,33.127644,33.005894,34.814379,33.725694,33.411773,31.810563,32.729932,31.152335,66.538895,31.216728,35.950933,21.463882,21.331014,21.129207,29.717948,30.553383,31.007962,33.523998,33.462248,26.775976,27.103038,34.366355,37.172671,33.230998,37.748377,35.758959,38.045958,31.474078,36.848903,33.838984,36.743165,31.615876,36.483044,31.685253,34.102226,31.278035,33.772817,33.305049,34.828176,31.906778,33.679188,78.825890,84.020785,127.592380,81.836968,134.782940,56.583404,45.421968,151.550266,118.960000,2.159000,212.800000,117.890000,1.635000,142.300000,15221.747239,12.031637,23.919296,90.337338,34.394244,863.703535,566.921676
06/22/2026 04:10:52,0.000000,0.000000,75.046770,74.636963,65.516007,75.301360,78.047495,72.497204,75.570633,74.918208,33.344143,28.534661,29.051729,28.998247,34.535445,35.168312,32.766664,33.072973,32.907688,34.786477,33.391685,33.754204,31.673750,32.655175,31.044943,70.798018,30.609203,37.003305,22.024212,21.905777,21.881599,29.302033,30.076572,28.932260,33.410727,33.342747,27.058299,27.432141,34.343255,37.176185,33.222983,37.741733,35.751853,38.053450,31.437081,36.850077,33.811299,36.756728,31.591605,36.489028,31.673652,34.111974,31.242817,33.760229,33.278233,34.796532,31.902111,33.666095,82.280954,87.437281,128.756160,84.431064,136.407957,57.849077,45.491982,155.667622,119.330000,2.184000,215.900000,117.910000,1.651000,145.000000,15281.745233,13.017485,23.985820,92.163736,34.382846,867.285332,569.330012
06/22/2026 04:11:52,0.000000,0.000000,75.071520,74.617355,65.565386,75.331777,78.058034,72.517555,75.552825,74.910947,33.332002,28.460000,28.889656,28.899611,35.233871,35.212593,32.709215,33.032882,32.866198,34.698509,33.791317,33.009931,31.558759,32.572404,30.746721,72.346789,30.325714,37.162515,22.038563,21.920129,21.878968,29.105396,29.789506,29.417157,33.349758,33.252888,26.881765,27.092333,34.331311,37.157207,33.189247,37.753261,35.704795,38.039215,31.428070,36.822903,33.799120,36.717604,31.564358,36.467713,31.621874,34.075918,31.224448,33.735170,33.254492,34.795457,31.873085,33.653144,83.305851,88.561731,129.786083,84.831423,137.641418,58.758571,45.275142,151.846444,118.740000,2.177000,214.500000,117.250000,1.649000,144.000000,15341.744242,13.382916,23.779599,90.469818,34.360420,870.901606,571.772694
06/22/2026 04:12:52,0.000000,0.000000,75.034289,74.662508,65.532859,75.380406,78.123763,72.601080,75.536608,74.901055,33.168909,28.354238,28.800875,28.781726,35.507664,35.165050,32.651855,32.989326,32.801725,34.682980,33.331554,33.202720,31.584935,32.505132,31.080957,63.406045,30.318916,34.814778,20.708839,20.632472,20.429550,29.017896,29.735036,29.812620,33.194778,33.173002,26.675035,26.973064,34.339286,37.166923,33.207497,37.715287,35.716616,38.038634,31.429265,36.808786,33.795607,36.724281,31.553719,36.447849,31.632870,34.063791,31.205593,33.722774,33.266530,34.787513,31.872247,33.637207,76.801182,82.082020,128.277924,79.306350,135.569177,58.534862,44.545769,144.823149,118.760000,2.121000,207.600000,117.370000,1.599000,137.400000,15401.742881,11.732968,23.081810,87.280611,34.356614,874.337668,574.035921
06/22/2026 04:13:52,0.000000,0.000000,75.008221,74.672347,65.700839,75.397542,78.142949,72.564899,75.596773,74.909728,33.125744,28.189954,28.642436,28.616516,35.130340,35.209694,32.537374,32.883340,32.584214,34.672280,33.362159,33.233697,31.427531,32.510783,30.600362,70.915773,30.326671,36.212136,21.603854,21.532944,21.472878,29.039408,29.735582,29.294986,33.163035,33.063475,26.522489,26.887964,34.316867,37.123799,33.185934,37.718592,35.690521,38.012172,31.396338,36.805537,33.783464,36.729880,31.542132,36.446961,31.624894,34.045633,31.166424,33.712851,33.233048,34.778933,31.840170,33.635427,82.270668,87.334622,129.064973,84.562843,136.692183,58.477146,44.980518,156.267584,118.710000,2.189000,215.800000,117.250000,1.655000,145.500000,15461.742869,12.713631,23.498505,92.427162,34.339479,877.895666,576.423003
06/22/2026 04:14:52,0.000000,0.000000,75.107425,74.648207,65.769968,75.397723,78.164592,72.557456,75.592194,74.905568,33.169634,28.225548,28.706128,28.641503,35.202602,35.200829,32.497648,32.871641,32.594333,34.571025,33.290954,33.163925,31.362928,32.478759,30.726352,71.953608,29.768767,37.019110,21.666949,21.566423,21.492822,28.609985,29.208207,28.326189,33.146699,33.044471,26.611959,26.797893,34.333007,37.131038,33.179687,37.722103,35.715217,38.027078,31.402907,36.797731,33.794281,36.701279,31.548460,36.436871,31.631463,34.062832,31.196610,33.716563,33.272313,34.778205,31.865652,33.635518,84.354349,89.384601,130.024822,86.631856,137.864038,58.804191,45.128024,160.880836,118.570000,2.208000,218.400000,117.260000,1.677000,148.300000,15521.742342,13.379743,23.639367,94.430403,34.347441,881.510190,578.864315
06/22/2026 04:15:52,0.000000,0.000000,75.067980,74.690299,65.686951,75.425544,78.176753,72.597231,75.630377,74.902382,32.980058,28.165963,28.660839,28.586673,35.022208,35.042161,32.502859,32.787481,32.532729,34.513566,33.436911,33.051081,31.387483,32.361368,30.427601,64.345097,29.818776,34.454630,20.502702,20.372396,20.261597,28.638805,29.269576,29.117480,33.010344,32.953888,26.671927,26.854777,34.307418,37.143570,33.175385,37.708986,35.703591,38.021670,31.398789,36.791174,33.777485,36.696491,31.536602,36.448991,31.613534,34.046299,31.159518,33.714422,33.242619,34.772962,31.850677,33.621474,74.461020,79.985580,128.797472,75.624681,136.034007,58.583190,43.759297,137.297810,118.720000,2.089000,202.700000,117.370000,1.562000,132.700000,15581.740242,12.132507,22.322123,83.747029,34.336583,884.973095,581.150289
06/22/2026 04:16:52,0.000000,0.000000,75.206089,74.681431,65.879550,75.455360,78.161023,72.631805,75.582488,74.921623,32.873843,27.905781,28.371286,28.339896,35.250953,35.034607,32.337658,32.677485,32.418447,34.435954,33.130333,32.987498,31.313504,32.246564,30.577202,69.789422,30.206766,35.555290,21.203467,21.108281,21.003206,28.820306,29.537971,29.637859,33.009074,32.905049,26.123694,26.514904,34.308863,37.159603,33.178731,37.714524,35.708229,38.027621,31.391425,36.793715,33.788918,36.703014,31.539319,36.429117,31.613744,34.037185,31.180671,33.696542,33.260725,34.765308,31.849385,33.621962,80.943774,86.014637,128.694827,83.431476,136.313330,58.147884,45.049561,154.317828,119.290000,2.176000,214.900000,117.860000,1.643000,144.300000,15641.739326,11.990819,23.564471,91.568587,34.338430,888.473540,583.479141
06/22/2026 04:17:52,0.000000,0.000000,75.093102,74.702755,65.778973,75.460690,78.149923,72.647319,75.480687,74.929162,33.738315,29.309235,29.740464,29.935124,35.917971,35.397833,32.991271,33.397467,33.158091,34.921888,35.105457,35.062709,32.999226,33.205459,31.687075,69.508337,30.379509,36.013115,22.588684,22.502151,22.422430,29.352329,29.683222,29.220758,33.952074,34.025329,28.296688,28.735509,34.294075,37.137350,33.176747,37.689129,35.697777,38.024266,31.379576,36.806544,33.756942,36.720269,31.516285,36.441643,31.617044,34.043581,31.150552,33.686770,33.250948,34.766194,31.817890,33.624317,82.955860,88.193470,129.625352,84.970696,137.347823,58.302884,45.775341,159.016858,118.720000,2.201000,217.800000,117.310000,1.668000,147.200000,15701.738811,11.758652,24.254463,93.625695,34.329895,892.074538,585.905981
06/22/2026 04:18:52,0.000000,0.000000,75.077319,74.684007,65.628913,75.444226,78.155816,72.655791,75.520792,74.902970,33.515220,29.031237,29.405449,29.496901,35.477256,35.218859,32.832065,33.233010,33.005960,34.789608,34.108945,33.435282,31.999401,32.750349,31.304315,70.296573,30.992901,35.919353,22.392870,22.243532,22.224709,29.728752,30.304764,30.629255,33.660179,33.628643,27.250137,27.565633,34.275342,37.138142,33.148649,37.694775,35.681715,38.017527,31.356739,36.771675,33.745922,36.701326,31.497731,36.438259,31.578170,34.031037,31.140189,33.703730,33.231033,34.759624,31.814484,33.598711,78.390132,83.901239,130.133205,78.307665,137.674122,58.606531,45.107826,143.663524,118.780000,2.124000,208.300000,117.410000,1.605000,137.700000,15761.738245,12.299259,23.620094,86.744183,34.316239,895.676198,588.332430
06/22/2026 04:19:52,0.000000,0.000000,75.155027,74.685694,65.746784,75.421499,78.193341,72.627059,75.550525,74.895972,33.360735,28.620036,29.058126,29.104358,34.911093,35.230322,32.713515,33.119409,32.943405,34.744935,33.999861,33.779465,31.878620,32.650675,31.292903,71.240008,31.087900,36.737945,22.007232,21.857838,21.747070,29.657982,30.383346,30.811221,33.523834,33.457640,26.851753,27.218908,34.284008,37.132183,33.149949,37.694742,35.688824,38.002971,31.373246,36.783724,33.760680,36.676650,31.502515,36.413798,31.570172,34.023067,31.136200,33.686068,33.255133,34.749969,31.824613,33.584824,82.798429,87.839335,129.502879,85.585440,137.081366,58.324082,45.349234,160.541445,118.840000,2.202000,218.000000,117.280000,1.679000,148.100000,15821.736057,12.887819,23.850126,94.284350,34.314667,899.206818,590.694398
06/22/2026 04:20:52,0.000000,0.000000,75.157333,74.704480,65.699577,75.432791,78.206701,72.658297,75.576077,74.905914,33.390610,28.593372,29.076075,29.047267,34.757202,35.120828,32.762815,33.063792,32.866600,34.768993,33.666477,33.210830,31.798439,32.603983,30.950624,67.835059,30.557999,35.689079,21.558517,21.456185,21.383318,29.285385,30.028723,29.623870,33.360576,33.338804,27.080687,27.536496,34.264576,37.128299,33.113622,37.692209,35.664048,38.018023,31.342090,36.785956,33.731833,36.701006,31.490315,36.415400,31.558177,34.033311,31.116627,33.674096,33.218268,34.761077,31.792368,33.578880,74.561045,80.042551,129.401765,74.271501,136.810836,58.222846,44.376511,136.245004,118.780000,2.088000,202.800000,117.420000,1.563000,132.300000,15881.735141,12.770120,22.918959,83.242506,34.304009,902.748489,593.060144
06/22/2026 04:21:52,0.000000,0.000000,75.136980,74.717499,65.523520,75.475590,78.200967,72.654644,75.485389,74.906408,33.223197,28.256129,28.722870,28.742344,34.738341,35.172910,32.597652,32.978266,32.739543,34.688816,33.612397,32.974583,31.529569,32.501898,30.951782,68.768573,30.688594,35.598701,21.306263,21.174721,21.066026,29.274800,30.070304,30.388147,33.256520,33.200082,26.342569,26.694777,34.270957,37.103700,33.121329,37.666285,35.662929,37.972290,31.337846,36.756645,33.729947,36.677445,31.491082,36.408637,31.544132,33.989570,31.094559,33.646004,33.214158,34.711289,31.790908,33.555213,79.675388,84.669733,128.242208,82.457407,135.695951,57.568522,44.981878,153.059639,118.800000,2.168000,213.300000,117.260000,1.642000,143.100000,15941.734756,12.098896,23.499805,91.010683,34.287246,906.195495,595.338629
06/22/2026 04:22:52,0.000000,0.000000,75.167294,74.688671,65.526415,75.439896,78.196108,72.620949,75.521049,74.901961,33.142859,28.237042,28.742157,28.703232,35.096803,35.192563,32.580306,32.897356,32.645814,34.618829,33.464128,33.414704,31.506550,32.472688,30.749010,70.688041,30.071069,36.678043,21.640937,21.526944,21.473696,28.843940,29.572298,27.900571,33.226153,33.108823,26.713278,26.990496,34.278054,37.120944,33.112027,37.685319,35.691307,38.013839,31.343217,36.758588,33.729232,36.691777,31.475813,36.409845,31.550393,34.018451,31.110179,33.680378,33.221887,34.734528,31.801924,33.559535,82.264244,87.453562,129.380531,84.338771,137.021567,57.447805,45.052377,155.589127,119.230000,2.177000,215.600000,117.620000,1.653000,145.100000,16001.734148,13.110883,23.567160,92.129221,34.299362,909.777875,597.745716
06/22/2026 04:23:52,0.000000,0.000000,75.191705,74.691123,65.702732,75.430763,78.208466,72.625341,75.486653,74.910630,33.041913,28.218694,28.706415,28.668453,34.832540,35.132293,32.518305,32.885176,32.588393,34.571310,33.376553,33.165882,31.545778,32.441572,30.656577,72.565291,29.840891,36.543837,21.724279,21.615681,21.613255,28.708740,29.299791,28.582473,33.169897,33.074783,26.734014,26.786760,34.252270,37.099673,33.107761,37.671355,35.695598,38.001774,31.338622,36.772746,33.721682,36.677618,31.471341,36.393451,31.553817,33.997890,31.089987,33.649731,33.238330,34.727874,31.793888,33.571068,82.979389,88.237656,130.180882,84.207627,137.884158,57.548855,44.968477,151.327566,118.740000,2.176000,214.500000,117.400000,1.638000,143.400000,16061.732881,13.056842,23.486995,90.237610,34.291324,913.399549,600.192525
06/22/2026 04:24:52,0.000000,0.000000,75.184311,74.706120,65.785364,75.419708,78.173039,72.625686,75.477221,74.904993,33.038353,28.122734,28.606469,28.594352,35.032943,34.956676,32.426851,32.795097,32.550139,34.487008,33.156582,33.027616,31.397379,32.402835,30.393782,62.906610,30.033183,34.529123,20.300897,20.108536,19.932218,28.725461,29.424880,29.534140,33.023998,32.948428,26.406842,26.706548,34.241375,37.091029,33.099566,37.645971,35.653336,37.986139,31.300574,36.739230,33.704026,36.659585,31.455329,36.390822,31.540277,33.975961,31.069760,33.636515,33.226441,34.713789,31.777433,33.558657,75.323221,80.780562,128.300887,77.752299,135.427407,57.204915,43.840673,142.090708,119.620000,2.097000,205.400000,118.180000,1.586000,135.300000,16121.730573,12.128040,22.401083,86.011997,34.273291,916.820389,602.438411
06/22/2026 04:25:52,0.000000,0.000000,75.183476,74.722610,65.735410,75.448144,78.206013,72.687677,75.497152,74.902126,32.979589,27.910630,28.502863,28.414625,34.672921,35.091564,32.322784,32.731101,32.443297,34.489139,33.658107,33.182830,31.269153,32.341093,30.443293,70.137673,30.193668,35.946729,21.338425,21.273781,21.165001,28.839189,29.542576,28.989079,33.015085,32.871049,26.196332,26.559332,34.250916,37.078865,33.108515,37.638517,35.678760,37.981450,31.324361,36.730217,33.718074,36.639952,31.456144,36.365958,31.550696,33.961481,31.079290,33.608368,33.222721,34.698100,31.780920,33.543478,81.179816,86.303080,128.728552,83.341450,136.323922,56.925984,44.701432,153.827112,119.460000,2.176000,214.700000,118.200000,1.645000,144.200000,16181.730339,12.715457,23.231272,91.351358,34.270839,920.354513,604.798706
06/22/2026 04:26:52,0.000000,0.000000,75.224140,74.711323,65.637731,75.455632,78.224417,72.638432,75.590562,74.922522,32.999601,27.990092,28.461820,28.393057,34.973030,34.861722,32.343073,32.703798,32.418395,34.391972,33.406238,33.025785,31.119288,32.314250,30.352184,71.030452,29.456412,36.446811,21.390717,21.275348,21.148623,28.282124,28.868419,27.712575,32.968481,32.873343,26.352820,26.550847,34.239824,37.108942,33.089057,37.669551,35.654314,37.991090,31.313143,36.745057,33.696996,36.680900,31.450100,36.403333,31.535469,33.980049,31.061832,33.626820,33.202519,34.704550,31.767305,33.541450,83.241609,88.387673,129.596697,85.427312,137.301685,57.166274,44.572376,158.948074,119.600000,2.190000,217.200000,118.160000,1.666000,146.900000,16241.729105,13.339433,23.107378,93.595879,34.273115,923.947078,607.215573
06/22/2026 04:27:52,0.000000,0.000000,75.237439,74.747870,65.717808,75.468874,78.225413,72.719063,75.512650,74.925661,33.706323,29.261498,29.695414,29.890768,35.694058,35.392743,32.987174,33.521323,33.109632,34.872205,34.573241,34.854967,32.963448,33.036350,31.884327,69.793897,30.542603,35.485905,22.620921,22.546496,22.503757,29.532665,29.897856,30.000400,33.936054,33.990665,28.288174,28.536163,34.217829,37.088795,33.071951,37.633981,35.651377,38.003181,31.297267,36.747406,33.694468,36.666877,31.429442,36.377055,31.511130,33.981989,31.057986,33.615852,33.190656,34.699364,31.749322,33.547950,77.827701,83.434424,129.839871,78.047017,137.144113,57.016691,45.161429,146.137012,119.460000,2.139000,209.800000,118.150000,1.615000,139.500000,16301.728943,11.814674,23.671231,87.884943,34.261694,927.542068,609.632622
06/22/2026 04:28:52,0.000000,0.000000,75.196807,74.771017,65.589585,75.461374,78.245711,72.716622,75.529328,74.903909,33.511912,28.847248,29.257181,29.389036,35.325300,35.273440,32.787926,33.213781,32.956864,34.775661,33.680261,33.348257,32.093812,32.743293,31.031939,71.470080,31.100202,36.850146,22.120546,21.990907,21.905283,29.746547,30.360443,30.891714,33.607620,33.582301,27.037401,27.361287,34.205817,37.090978,33.070702,37.638485,35.645598,37.982841,31.278980,36.724039,33.690998,36.649702,31.438430,36.361196,31.520467,33.969983,31.044153,33.608384,33.200072,34.716302,31.731579,33.541808,83.404468,88.493017,129.449360,85.972278,137.018971,57.158942,45.545780,161.342096,119.520000,2.210000,219.400000,118.080000,1.675000,149.000000,16361.727540,12.813249,24.036897,94.628569,34.255526,931.107094,612.023537
06/22/2026 04:29:52,0.000000,0.000000,75.251054,74.777549,65.614554,75.468933,78.250299,72.751733,75.535580,74.916925,33.374302,28.725124,29.161402,29.210509,35.092887,35.203276,32.695887,33.118680,32.917859,34.746947,33.794959,33.524066,31.707995,32.614647,30.965103,66.846382,30.919090,35.826058,21.494881,21.408253,21.348653,29.571151,30.279608,30.442754,33.449477,33.366393,27.176305,27.573881,34.202320,37.076879,33.057377,37.620374,35.623482,37.976252,31.289711,36.716746,33.682345,36.639311,31.409101,36.357288,31.500901,33.950928,31.017899,33.583295,33.197636,34.668182,31.746803,33.510345,74.315273,79.826071,128.961026,74.234103,136.257035,57.219215,44.529455,136.305372,119.510000,2.084000,202.700000,118.140000,1.565000,132.300000,16421.726237,12.759929,23.066129,83.271505,34.241359,934.632880,614.370960
06/22/2026 04:30:52,0.000000,0.000000,75.244822,74.743426,65.598426,75.440527,78.269116,72.708413,75.543680,74.895459,33.186889,28.329006,28.796171,28.798462,35.210495,35.205176,32.550619,32.968154,32.776583,34.650801,33.604091,33.736508,31.645752,32.497799,30.682717,69.773162,30.939488,36.099214,21.721862,21.534275,21.530281,29.454154,30.248691,30.607510,33.322976,33.240323,26.416549,26.818384,34.190483,37.054028,33.047566,37.610177,35.627291,37.965030,31.257896,36.724497,33.671472,36.636443,31.403714,36.339099,31.496712,33.949862,30.999895,33.583969,33.188089,34.672404,31.714242,33.501420,80.208122,85.289552,128.169970,82.943227,135.585870,56.978450,45.249991,154.162294,119.510000,2.173000,214.600000,118.160000,1.649000,144.100000,16481.725628,12.343570,23.755644,91.499785,34.231714,938.104261,616.669547
06/22/2026 04:31:52,0.000000,0.000000,75.263989,74.786266,65.622085,75.478055,78.280011,72.744368,75.555054,74.924162,33.179873,28.371048,28.812773,28.808494,35.216917,35.039580,32.518258,32.934920,32.694413,34.578584,33.260754,32.994263,31.721258,32.381912,30.938188,70.962044,30.061292,37.358324,21.679111,21.616285,21.444266,28.894098,29.577842,28.200258,33.247437,33.184776,26.780688,26.980542,34.173624,37.053152,33.038479,37.618820,35.620987,37.964486,31.262695,36.720831,33.666459,36.637202,31.402891,36.365284,31.490372,33.949760,31.010487,33.595835,33.192851,34.662518,31.707627,33.513038,82.573398,87.684288,129.256196,84.603326,136.930686,56.941076,44.946142,156.565866,119.770000,2.183000,216.300000,118.160000,1.657000,145.800000,16541.724883,13.892684,23.465640,92.557876,34.232370,941.693800,619.082544
06/22/2026 04:32:52,0.000000,0.000000,75.318381,74.784919,65.562633,75.486208,78.341574,72.759747,75.594956,74.919738,33.202983,28.261268,28.745407,28.722746,34.954357,35.125949,32.579603,32.902433,32.635712,34.538211,33.819144,33.538092,31.413762,32.351572,30.773263,72.338973,29.900734,36.260204,21.814567,21.697453,21.742780,28.806283,29.391950,28.834389,33.204864,33.103976,26.667750,26.861639,34.171765,37.061472,33.027197,37.617768,35.609295,37.968291,31.242025,36.719423,33.643727,36.655707,31.389227,36.362332,31.470595,33.949587,30.984468,33.585983,33.174549,34.665543,31.687282,33.507410,80.452521,85.837064,130.040581,80.838997,137.645620,56.993898,44.574901,144.913459,119.660000,2.141000,210.500000,118.200000,1.616000,139.500000,16601.723777,13.150400,23.109804,87.322267,34.224682,945.310567,621.520972
06/22/2026 04:33:52,0.000000,0.000000,75.330398,74.766100,65.866050,75.500897,78.394501,72.744413,75.720752,74.928204,33.097866,28.070465,28.550200,28.560160,34.853955,35.013597,32.478134,32.830351,32.605685,34.506481,33.263192,33.349095,31.433632,32.284213,30.577995,62.937585,30.061358,34.770090,20.384121,20.233125,20.086698,28.754300,29.483141,29.621382,33.026465,33.001128,26.274811,26.538302,34.177207,37.058491,33.001587,37.609099,35.593001,37.969716,31.242126,36.682442,33.623482,36.608545,31.367361,36.337066,31.455548,33.938144,30.984124,33.543970,33.180069,34.655971,31.704622,33.492716,76.879053,82.107050,127.956986,79.599970,135.254973,56.591807,44.438077,145.904440,119.740000,2.128000,208.700000,118.340000,1.607000,138.500000,16661.722645,11.791855,22.978235,87.778232,34.211264,948.729670,623.765542
06/22/2026 04:34:52,0.000000,0.000000,75.362742,74.800155,65.932488,75.524763,78.430067,72.799273,75.736927,74.931299,32.940216,28.038482,28.553030,28.451441,35.297038,35.030601,32.450790,32.745659,32.508877,34.439634,33.236237,33.230606,31.384333,32.292377,30.715504,70.517700,29.983048,36.241886,21.406907,21.318924,21.230614,28.687564,29.342401,27.340028,33.013066,32.948608,26.380211,26.653530,34.181601,37.057562,32.998646,37.602198,35.589104,37.979083,31.226622,36.708901,33.646489,36.651379,31.381829,36.354982,31.456976,33.951554,30.973965,33.579417,33.181313,34.659873,31.703942,33.480931,81.717881,86.855469,128.781239,83.753580,136.391488,56.453334,44.947502,154.448276,119.540000,2.180000,215.100000,118.210000,1.649000,144.400000,16721.720944,12.774946,23.466940,91.626255,34.218318,952.289736,626.151169
06/22/2026 04:35:52,0.000000,0.000000,75.293983,74.807827,65.630213,75.534341,78.395017,72.794483,75.696254,74.915934,33.079568,28.024864,28.530939,28.459423,34.775115,34.969805,32.315251,32.716901,32.417016,34.399028,33.428409,33.034109,31.464035,32.247834,30.337236,71.738224,29.476628,36.923509,21.380542,21.235541,21.198556,28.271955,28.815873,28.088971,32.969100,32.867293,26.430302,26.503434,34.156329,37.022650,33.003385,37.585253,35.602299,37.946737,31.219840,36.668044,33.642786,36.601668,31.370133,36.304406,31.466234,33.901284,30.957378,33.528627,33.182496,34.616693,31.681110,33.447944,84.004702,89.066476,129.643910,86.087160,137.343919,56.606080,44.712308,160.485608,119.490000,2.203000,218.500000,118.140000,1.672000,148.000000,16781.719181,13.681805,23.241704,94.260301,34.195265,955.895352,628.581653
06/22/2026 04:36:52,0.000000,0.000000,75.408750,74.794649,65.663020,75.541069,78.406771,72.845698,75.708553,74.920641,33.106843,28.011637,28.507453,28.444258,34.768026,34.914824,32.362971,32.651646,32.437197,34.336620,33.116621,33.102567,31.306317,32.262524,30.534814,67.046605,29.725327,35.015031,20.621947,20.491208,20.382491,28.492909,29.047905,28.877946,32.955562,32.809736,26.453335,26.661128,34.154972,37.031028,33.004047,37.559834,35.611075,37.940466,31.221982,36.658154,33.646183,36.599300,31.371207,36.301489,31.450109,33.898978,30.969324,33.520919,33.178340,34.628959,31.687976,33.433910,77.733762,83.000101,129.244028,79.053166,136.485814,56.490490,43.677824,144.768445,119.650000,2.122000,207.800000,118.160000,1.593000,137.500000,16841.719298,12.772044,22.242987,87.255370,34.193413,959.428832,630.937686
06/22/2026 04:37:52,0.000000,0.000000,75.370543,74.819792,65.688435,75.552117,78.433768,72.860592,75.670305,74.918265,33.728921,29.100428,29.587003,29.743035,35.391709,35.345172,32.846730,33.308546,33.116691,34.805184,34.884570,34.510594,32.897949,33.047314,31.668308,71.466794,30.958324,36.371167,22.642348,22.575547,22.506792,29.736347,30.199129,30.720190,33.939555,33.990170,27.920798,28.115376,34.163715,37.034875,33.010878,37.571488,35.617928,37.965854,31.224863,36.669713,33.628471,36.605550,31.364918,36.338624,31.443188,33.932486,30.961065,33.552958,33.183283,34.633006,31.677233,33.474732,83.845916,89.025400,129.484595,86.053867,136.954969,56.252207,46.121237,162.174955,119.490000,2.214000,219.900000,117.940000,1.682000,149.400000,16901.717876,11.790050,24.581117,94.985419,34.202741,963.022164,633.358713
06/22/2026 04:38:52,0.000000,0.000000,75.374752,74.836255,65.677317,75.532892,78.391889,72.860786,75.679650,74.913256,33.422233,28.952144,29.327265,29.451731,34.972224,35.149576,32.771074,33.120050,32.939143,34.646200,33.818441,33.607962,32.012627,32.614588,31.230274,67.474835,31.152965,35.912356,21.796824,21.653232,21.585147,29.769088,30.444044,30.933405,33.591173,33.529427,27.328127,27.629712,34.131321,37.021616,33.016570,37.554606,35.583407,37.928783,31.212872,36.663006,33.607969,36.580256,31.345183,36.286700,31.444564,33.900113,30.953084,33.514240,33.160103,34.628056,31.666856,33.448834,74.678492,80.181500,128.979471,74.519594,136.254438,56.488628,44.497118,136.875717,119.540000,2.090000,203.500000,118.150000,1.567000,133.200000,16961.717217,12.877320,23.035036,83.545064,34.182407,966.566510,635.724239
06/22/2026 04:39:52,0.000000,0.000000,75.371518,74.832174,65.895677,75.561318,78.437890,72.896924,75.763710,74.934873,33.343946,28.501891,28.895402,28.985291,34.967444,35.179819,32.649832,33.027311,32.801231,34.673616,33.743746,33.133973,31.792677,32.543524,30.727319,69.723042,31.181221,36.192408,21.772331,21.615721,21.502882,29.692262,30.451044,30.946643,33.395034,33.345715,26.597591,26.977652,34.114378,37.035253,32.963839,37.558309,35.548914,37.937688,31.180414,36.668590,33.609132,36.594248,31.335803,36.295973,31.426812,33.877092,30.912155,33.509628,33.155934,34.621677,31.660595,33.437259,80.484307,85.505283,127.970506,83.267485,135.397789,56.713779,45.320102,154.332718,119.420000,2.177000,214.700000,118.060000,1.646000,144.200000,17021.716257,12.370004,23.822404,91.575171,34.172185,970.043679,638.028982
06/22/2026 04:40:52,0.000000,0.000000,75.409838,74.877700,65.705548,75.592776,78.445263,72.944147,75.758815,74.948139,33.298260,28.484570,28.886115,28.942297,35.045758,34.964171,32.626593,32.963629,32.752845,34.639539,33.333808,33.482620,31.693608,32.486420,30.754391,71.153256,30.413140,37.032109,21.898205,21.795459,21.738178,29.153667,29.887695,29.088990,33.359017,33.249705,26.908494,27.059272,34.129353,37.006829,32.978778,37.540012,35.585567,37.942424,31.202568,36.658877,33.602935,36.589845,31.360114,36.321898,31.434707,33.900945,30.922725,33.525198,33.155067,34.616375,31.656391,33.438842,82.869959,87.932089,129.217802,85.004412,136.886131,57.596425,45.281551,157.192856,119.520000,2.191000,216.900000,118.070000,1.655000,146.000000,17081.715293,13.246406,23.785703,92.832096,34.178472,973.638010,640.447943
06/22/2026 04:41:52,0.000000,0.000000,75.438279,74.867293,65.786417,75.600580,78.448413,72.953246,75.758199,74.912459,33.273793,28.386373,28.791065,28.785270,35.014282,35.049310,32.617886,32.890908,32.679890,34.576960,33.591456,33.430645,31.553723,32.372100,30.743884,71.368114,30.193981,35.917809,21.909131,21.744465,21.755214,29.015375,29.665630,29.242858,33.267609,33.164507,26.733957,26.926706,34.125451,36.983921,32.980280,37.551229,35.594267,37.938728,31.181463,36.650807,33.604163,36.585757,31.345924,36.295404,31.399791,33.881246,30.910976,33.480225,33.152295,34.601187,31.643984,33.418917,78.473557,83.686879,129.935886,78.055290,137.506010,58.047454,44.441670,141.171101,119.630000,2.116000,207.100000,118.280000,1.589000,136.100000,17141.713414,12.936116,22.981693,85.581397,34.166301,977.237565,642.868395
06/22/2026 04:42:52,0.000000,0.000000,75.484611,74.880705,65.946431,75.590735,78.489505,72.948452,75.740262,74.939284,33.144328,28.141224,28.617814,28.608052,34.827494,35.049218,32.539781,32.843510,32.615708,34.525355,33.490031,32.962139,31.416851,32.350653,30.774809,64.093536,30.382359,34.834438,20.660022,20.489302,20.374636,28.974534,29.730930,30.010040,33.097495,33.008596,26.275169,26.459444,34.117511,37.015817,32.956084,37.539990,35.552719,37.911881,31.155277,36.640535,33.574307,36.552915,31.318337,36.287916,31.384301,33.871580,30.881221,33.469912,33.123311,34.593994,31.629320,33.410513,77.724342,82.837140,127.971537,80.617590,135.186013,57.578895,44.571988,148.102952,119.600000,2.138000,209.900000,118.060000,1.616000,140.200000,17201.712317,11.727433,23.107005,88.782483,34.149372,980.652502,645.109105
