Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 04:43:52,0.000000,0.000000,75.498382,74.923635,65.804082,75.628621,78.504125,73.013552,75.795197,74.952451,33.052059,28.093203,28.622458,28.522824,34.917516,34.991571,32.405134,32.762718,32.554958,34.485603,33.241392,33.488747,31.392787,32.280798,30.700514,70.469870,29.879230,36.480985,21.459937,21.313153,21.265757,28.341432,28.991497,26.353813,33.077848,32.949827,26.461423,26.810573,34.105042,36.991451,32.941516,37.523737,35.564325,37.919035,31.162492,36.627550,33.595476,36.587723,31.314566,36.284612,31.387951,33.879659,30.883981,33.475534,33.144048,34.576095,31.636688,33.408974,81.951083,86.991488,129.038770,83.938579,136.680565,57.593349,45.083937,154.816151,119.580000,2.177000,215.200000,118.120000,1.650000,144.300000,17261.711775,12.883692,23.597293,91.788711,34.150523,984.220942,647.502389
06/22/2026 04:44:52,0.000000,0.000000,75.475109,74.879645,65.952191,75.613163,78.519850,72.948932,75.863307,74.947973,33.188482,28.115940,28.577367,28.502478,34.708355,34.868469,32.492272,32.756889,32.510454,34.457624,33.448426,33.173888,31.426827,32.231143,30.771773,71.613944,29.318342,36.516481,21.408409,21.277778,21.230995,28.194415,28.683036,27.749392,33.065516,32.939271,26.474049,26.574741,34.097997,36.994162,32.948287,37.516325,35.556638,37.926392,31.158772,36.635895,33.575423,36.570401,31.316196,36.299955,31.394033,33.883500,30.875358,33.470140,33.148429,34.589341,31.629853,33.407045,84.394802,89.315564,129.917881,86.497582,137.714389,57.891721,44.746490,161.295970,119.560000,2.204000,218.900000,118.020000,1.679000,148.300000,17321.709607,13.242001,23.274480,94.608769,34.149707,987.831506,649.938467
06/22/2026 04:45:52,0.000000,0.000000,75.503330,74.926474,66.060993,75.658441,78.509447,73.038384,75.859878,74.936514,33.065254,28.080565,28.494259,28.439708,34.651279,34.920059,32.321953,32.725823,32.412477,34.380744,33.137258,33.014914,31.279050,32.302035,30.376045,65.707859,29.571058,34.769366,20.564011,20.471008,20.335987,28.422634,28.932152,28.789396,32.936246,32.825987,26.485306,26.621582,34.077505,36.971974,32.935589,37.505910,35.539408,37.915398,31.133870,36.617929,33.561387,36.554647,31.292781,36.258540,31.369579,33.835594,30.862040,33.441885,33.133051,34.554471,31.599758,33.373033,78.243555,83.494236,129.329156,80.273204,136.703842,57.798172,43.886410,147.039949,119.540000,2.137000,209.000000,118.270000,1.611000,139.200000,17381.708615,12.323940,22.445426,88.298167,34.126717,991.344977,652.274068
06/22/2026 04:46:52,0.000000,0.000000,75.566833,74.979037,66.038551,75.707762,78.572906,73.080237,75.837271,74.952325,33.045130,27.891187,28.366514,28.347764,34.755057,34.830900,32.322257,32.633629,32.357191,34.342902,33.323338,32.744139,31.277249,32.159186,30.377241,72.199758,30.046404,36.339769,21.503009,21.386756,21.318644,28.697419,29.321925,28.888364,32.947031,32.823879,26.115842,26.435435,34.105645,36.981878,32.952022,37.508989,35.552179,37.891461,31.149387,36.618435,33.567669,36.553825,31.308073,36.263551,31.389104,33.857718,30.871765,33.435728,33.150893,34.567401,31.611484,33.385616,84.020106,88.991609,130.001859,86.248877,137.890063,57.698489,44.739109,160.734365,119.590000,2.208000,219.200000,118.150000,1.674000,148.200000,17441.707668,13.072365,23.267404,94.367396,34.136141,994.937364,654.693251
06/22/2026 04:47:52,0.000000,0.000000,75.565975,74.950721,66.114950,75.667834,78.610930,73.039338,75.892180,74.951955,33.797186,29.243031,29.672492,29.890843,35.715841,35.261621,32.980279,33.301170,33.087673,34.782881,34.674651,34.985418,32.990640,33.015533,31.639083,66.586452,30.597170,34.972326,22.065931,21.967689,21.772395,29.471332,29.828955,29.832076,33.858117,33.978889,28.272767,28.590700,34.093643,36.989382,32.939981,37.484638,35.536290,37.898152,31.147668,36.612086,33.554632,36.543050,31.282819,36.258824,31.362435,33.848012,30.841079,33.441349,33.132071,34.569908,31.588906,33.379538,74.570172,80.161210,129.361056,74.732864,136.404693,57.720476,44.947502,139.132493,119.580000,2.098000,204.800000,118.170000,1.577000,134.400000,17501.707136,11.505386,23.466940,84.620147,34.125223,998.459776,657.039119
06/22/2026 04:48:52,0.000000,0.000000,75.541356,74.953964,65.931666,75.667718,78.575902,73.044302,75.895033,74.945940,33.452059,28.741637,29.148473,29.301946,35.249825,35.027714,32.724048,33.129936,32.873406,34.668440,34.002324,33.421002,31.951229,32.612872,31.168001,69.316984,31.051070,35.892573,21.836907,21.630494,21.544854,29.680899,30.342512,30.832342,33.547552,33.527562,26.801002,27.164925,34.080327,36.976556,32.931924,37.488563,35.555805,37.901704,31.132090,36.622738,33.555997,36.553260,31.276769,36.245286,31.374929,33.852027,30.832630,33.417834,33.132103,34.567278,31.602014,33.373950,80.808585,85.868560,128.584127,83.311737,136.068653,57.388214,45.484408,154.887849,119.500000,2.179000,215.100000,118.090000,1.646000,144.600000,17561.705719,11.913947,23.978626,91.820343,34.123689,1001.957667,659.365287
06/22/2026 04:49:52,0.000000,0.000000,75.600866,74.981836,65.883410,75.696341,78.607793,73.083598,75.877690,74.987717,33.446445,28.663722,29.037122,29.094985,35.431986,35.015738,32.703225,33.056231,32.819325,34.686345,34.256394,33.199710,31.892424,32.544375,30.768795,70.957756,30.766569,37.466744,21.951128,21.860053,21.710045,29.480272,30.160677,30.124122,33.419431,33.349674,27.041143,27.279924,34.049033,36.967933,32.915430,37.487191,35.518659,37.892502,31.103203,36.602197,33.534488,36.531832,31.253637,36.262590,31.349163,33.835673,30.808640,33.432754,33.108361,34.548458,31.569529,33.351327,82.996502,88.094923,129.623410,85.106431,137.272272,57.738387,45.601519,157.521727,119.550000,2.188000,217.100000,117.950000,1.665000,146.200000,17621.704473,13.376963,24.089781,92.975638,34.106130,1005.554759,661.788292
06/22/2026 04:50:52,0.000000,0.000000,75.602076,74.999521,65.996070,75.712511,78.631058,73.060022,75.887989,74.995492,33.401781,28.520260,28.950792,28.941285,34.846090,35.222088,32.712153,32.994034,32.799081,34.628885,33.595029,33.519818,31.644484,32.382653,30.710892,70.846160,30.551295,35.919403,22.051161,21.905362,21.907115,29.260498,29.938308,29.797861,33.357445,33.232135,26.856437,27.041902,34.063259,36.970608,32.883527,37.494813,35.494580,37.891910,31.098595,36.598802,33.527970,36.526666,31.238596,36.242776,31.332080,33.819536,30.790217,33.405353,33.091172,34.542393,31.548699,33.359434,77.585212,82.777114,130.065178,77.025353,137.632931,58.094875,44.688808,140.067799,119.430000,2.110000,206.100000,118.230000,1.586000,135.600000,17681.702996,12.700241,23.219162,85.062318,34.096049,1009.147725,664.201676
06/22/2026 04:51:52,0.000000,0.000000,75.637651,75.041034,65.837785,75.738881,78.653133,73.107642,75.890026,74.979791,33.263298,28.214284,28.672114,28.707406,34.920041,35.167895,32.551535,32.910387,32.652488,34.595764,32.944171,33.225126,31.497352,32.413684,30.834271,65.282428,30.517836,35.180270,20.700425,20.546335,20.350762,29.113649,29.873554,30.213717,33.178770,33.115215,26.226397,26.487681,34.064327,36.965479,32.915562,37.479808,35.507686,37.896582,31.104644,36.601114,33.539621,36.546682,31.251607,36.244192,31.347931,33.826452,30.802952,33.410786,33.104607,34.543380,31.561262,33.355523,78.245756,83.325764,128.225793,81.215252,135.463879,57.547997,44.915942,149.972108,119.610000,2.151000,211.500000,118.180000,1.619000,140.800000,17741.701936,11.743515,23.436755,89.628498,34.103510,1012.567276,666.450248
06/22/2026 04:52:52,0.000000,0.000000,75.659729,75.042008,65.919043,75.745465,78.623102,73.082072,75.899987,74.981736,33.253468,28.168709,28.654660,28.619811,34.813902,34.982864,32.421724,32.853999,32.599512,34.534486,33.741697,32.973854,31.435276,32.355259,30.551782,70.673385,29.969348,36.549198,21.568161,21.460892,21.423555,28.593333,29.146511,26.537252,33.170108,33.031434,26.563110,26.909629,34.056541,36.937374,32.906303,37.458225,35.515714,37.893542,31.096231,36.589944,33.520411,36.510284,31.260463,36.229969,31.339072,33.806966,30.790526,33.401347,33.097832,34.535286,31.575908,33.341693,82.087429,87.186184,129.298989,84.095510,136.948843,57.540793,45.012952,155.010366,119.590000,2.176000,215.200000,118.150000,1.647000,144.900000,17801.701299,13.019698,23.529500,91.874373,34.093182,1016.142044,668.849362
06/22/2026 04:53:52,0.000000,0.000000,75.634785,75.035209,65.985606,75.768465,78.624573,73.111494,75.929552,75.010066,33.164102,28.129839,28.647481,28.626918,34.848908,34.987710,32.461885,32.818556,32.554105,34.501613,33.420054,33.114729,31.388017,32.248004,30.386988,72.101798,29.655747,36.895936,21.463883,21.412713,21.291024,28.506664,29.024632,28.320138,33.098739,32.992948,26.371160,26.622828,34.038788,36.934724,32.876100,37.453391,35.511384,37.867133,31.078062,36.592265,33.506305,36.529866,31.242576,36.217953,31.321351,33.800405,30.769235,33.397902,33.083718,34.536727,31.544213,33.327412,84.338930,89.438644,130.178191,86.445597,138.001587,57.778719,44.823301,158.312505,119.460000,2.206000,218.500000,118.050000,1.668000,147.600000,17861.699979,13.547855,23.348081,93.319967,34.081475,1019.757770,671.288836
06/22/2026 04:54:52,0.000000,0.000000,75.636538,75.036119,66.152159,75.761744,78.637643,73.105598,75.877836,74.948156,33.027216,28.032997,28.559594,28.485629,34.917358,35.015800,32.362064,32.748127,32.456706,34.409332,32.952535,32.912184,31.286585,32.264621,30.725109,64.929865,29.862843,35.371189,20.560135,20.429838,20.240511,28.580391,29.163905,29.171933,32.988570,32.892101,26.362736,26.733545,34.023613,36.936414,32.867188,37.452929,35.497989,37.859521,31.058353,36.568328,33.497380,36.517434,31.216084,36.211110,31.305209,33.794531,30.760220,33.364983,33.075233,34.511841,31.529754,33.324543,78.367650,83.646849,129.201105,80.799449,136.459596,57.595480,44.215701,148.223689,119.410000,2.137000,209.700000,118.070000,1.613000,139.600000,17921.698797,12.607277,22.763912,88.837345,34.068633,1023.247535,673.604068
06/22/2026 04:55:52,0.000000,0.000000,75.600504,75.049056,65.959471,75.777588,78.637451,73.102442,75.896147,74.980849,33.038736,27.911995,28.465853,28.340533,34.646290,34.879594,32.249755,32.681678,32.378819,34.349832,33.133854,32.983244,31.336419,32.142630,30.307724,72.162058,30.026488,36.859884,21.616255,21.495527,21.395391,28.707667,29.296935,27.806179,33.001555,32.896196,26.197030,26.542880,34.013068,36.955986,32.846173,37.474471,35.497935,37.893930,31.064093,36.585642,33.503210,36.526340,31.211009,36.222006,31.322087,33.822010,30.732535,33.389031,33.083732,34.529643,31.526461,33.317704,83.818088,88.811528,129.940577,85.985241,137.733964,57.613043,44.856027,159.643849,119.350000,2.201000,218.200000,117.830000,1.675000,147.800000,17981.697978,13.480467,23.379417,93.897079,34.075853,1026.843959,676.027758
06/22/2026 04:56:52,0.000000,0.000000,75.608358,75.059872,66.069020,75.761890,78.651668,73.116328,75.891868,74.986281,33.134644,28.008311,28.530454,28.433721,34.713196,34.787713,32.363088,32.678002,32.394735,34.313786,33.504785,33.496439,31.151428,32.104283,30.345494,69.854940,29.292378,35.013325,21.278579,21.103480,21.073552,28.035230,28.502928,27.238741,32.950482,32.809546,26.417397,26.501360,34.035298,36.912227,32.855543,37.441350,35.492556,37.865592,31.059129,36.572413,33.490374,36.488325,31.211918,36.194131,31.314005,33.781093,30.772138,33.350866,33.093114,34.496413,31.521133,33.295061,76.506428,81.703999,130.239134,75.810410,137.742741,57.718377,43.825913,138.606818,119.400000,2.107000,205.200000,118.010000,1.575000,134.900000,18041.696355,12.626558,22.386767,84.370764,34.062134,1030.422917,678.429387
06/22/2026 04:57:52,0.000000,0.000000,75.634118,75.062418,66.054945,75.764790,78.604506,73.154798,75.707391,74.962566,33.714643,29.026761,29.554829,29.783020,35.618005,35.144223,32.852832,33.252433,33.081066,34.763425,34.693786,35.053335,32.942261,32.950708,31.829006,63.618420,30.708687,34.437468,21.644727,21.547340,21.316352,29.474847,29.902916,30.370563,33.846510,33.922883,27.593769,27.956464,34.013213,36.914108,32.857925,37.430899,35.487045,37.872910,31.050022,36.572345,33.490750,36.512157,31.209106,36.187352,31.296433,33.776014,30.744757,33.343245,33.074822,34.494127,31.524113,33.311363,78.831116,84.133395,128.354956,81.582749,135.693719,56.815335,45.587439,151.936268,119.310000,2.159000,213.700000,117.840000,1.641000,143.000000,18101.694179,10.361043,24.076425,90.509962,34.058135,1033.867153,680.702610
06/22/2026 04:58:52,0.000000,0.000000,75.601146,75.074618,65.838004,75.751557,78.621602,73.105963,75.711365,74.994423,33.555610,28.879532,29.256452,29.363297,35.016878,35.093583,32.691722,33.103850,32.897010,34.688886,34.143534,33.400814,32.078364,32.636693,31.210914,70.173123,31.154638,36.607752,22.104919,21.933556,21.919832,29.729348,30.369994,30.783165,33.549872,33.507670,27.105735,27.470106,34.001928,36.928521,32.861696,37.445699,35.486071,37.864428,31.046815,36.541586,33.473200,36.491132,31.212850,36.203469,31.288771,33.766600,30.709461,33.341243,33.079932,34.499228,31.517609,33.290657,82.268507,87.466959,129.311429,84.185487,136.945896,56.798881,45.501596,155.856010,119.180000,2.186000,215.800000,117.820000,1.653000,145.300000,18161.692891,12.612802,23.994950,92.246525,34.052545,1037.459048,683.119474
06/22/2026 04:59:52,0.000000,0.000000,75.464906,75.060791,65.729650,75.715531,78.546997,73.074059,75.725544,74.963415,33.434028,28.642328,29.039821,29.099920,34.835280,35.129713,32.666532,33.060449,32.824239,34.667737,33.752071,33.562741,31.870624,32.497255,31.018128,72.612853,30.947958,37.553833,22.183947,22.068670,22.004943,29.568246,30.236584,30.362736,33.452351,33.376821,26.930861,27.170936,33.999734,36.917045,32.847462,37.427569,35.487309,37.858152,31.044941,36.529539,33.463773,36.480413,31.201462,36.177985,31.282441,33.769174,30.708478,33.329593,33.056721,34.481382,31.469243,33.286855,83.511644,88.783328,130.087629,85.028086,137.771785,57.006911,45.565395,153.338014,119.280000,2.183000,216.000000,117.830000,1.654000,145.000000,18221.692732,13.498322,24.055511,91.134383,34.040964,1041.087094,685.570884
06/22/2026 05:00:52,0.000000,0.000000,75.360566,74.998221,65.787244,75.698072,78.492577,73.033683,75.623920,74.947035,33.386162,28.410421,28.914144,28.903775,34.798597,35.011904,32.575011,32.969417,32.799458,34.598650,33.633160,33.184756,31.765620,32.404414,30.798967,66.252151,30.714064,36.151984,21.208910,21.014039,20.918072,29.280834,30.040670,30.204281,33.284971,33.234756,26.686632,27.054430,33.974046,36.928166,32.824290,37.424422,35.456261,37.873588,31.040902,36.545618,33.465252,36.502689,31.181139,36.183914,31.263253,33.773587,30.712015,33.340848,33.070202,34.504601,31.491248,33.286139,79.867461,85.110376,128.899197,82.614112,136.190768,56.832590,44.799413,152.539629,119.160000,2.166000,213.100000,117.750000,1.639000,142.900000,18281.690999,12.826785,23.325199,90.779205,34.042109,1044.581686,687.889233
06/22/2026 05:01:52,0.000000,0.000000,75.263211,74.979397,65.558082,75.647378,78.420593,72.992993,75.505892,74.935796,33.323813,28.324597,28.807379,28.746808,34.888695,35.104638,32.545277,32.884126,32.732616,34.545270,33.542845,33.070155,31.562985,32.237643,30.767391,72.768449,30.493420,36.803460,21.935041,21.783841,21.779582,29.143530,29.897180,29.550717,33.264563,33.133905,26.665668,26.997771,33.992315,36.921154,32.812372,37.408152,35.474507,37.864828,31.035633,36.548029,33.459676,36.491822,31.183629,36.180189,31.272243,33.770555,30.702733,33.324607,33.068179,34.496813,31.485273,33.285512,82.493572,87.657796,129.867622,83.524282,137.719219,56.791794,44.884965,150.052060,119.200000,2.164000,213.500000,117.810000,1.637000,142.500000,18341.690851,13.396344,23.407116,89.664528,34.038911,1048.201010,690.332560
06/22/2026 05:02:52,0.000000,0.000000,75.151420,74.959240,65.555639,75.596336,78.346154,72.914267,75.494157,74.933347,33.385606,28.188067,28.716398,28.672266,34.738753,35.022136,32.466249,32.873158,32.630365,34.531103,33.294073,32.914536,31.550031,32.311022,30.750157,63.261582,30.251695,34.956336,20.453750,20.286137,20.116688,28.900503,29.658268,29.746111,33.096396,33.027500,26.362100,26.672172,33.970170,36.894224,32.818111,37.407227,35.472738,37.840972,31.039201,36.523028,33.458125,36.473016,31.174352,36.184696,31.273137,33.756347,30.690257,33.302616,33.072406,34.476186,31.480007,33.262040,76.098485,81.451136,128.069987,78.582573,135.289248,56.583498,44.026730,143.361197,119.120000,2.117000,206.800000,117.700000,1.593000,136.800000,18401.688991,12.375031,22.581305,86.603858,34.028443,1051.626319,692.583905
06/22/2026 05:03:52,0.000000,0.000000,75.061930,74.930140,65.587723,75.509990,78.256718,72.856868,75.341047,74.915752,33.268609,27.978156,28.569917,28.454941,34.854041,34.952047,32.495927,32.767658,32.499913,34.439123,33.398356,32.870049,31.341489,32.197979,30.424667,70.632546,30.208137,36.101928,21.457134,21.313940,21.301793,28.853773,29.561614,27.949691,33.061886,32.945866,26.223724,26.545055,33.952627,36.913462,32.791810,37.390802,35.434793,37.834953,31.011294,36.499832,33.432618,36.476375,31.146656,36.168689,31.230084,33.747188,30.659227,33.288213,33.041108,34.472009,31.438058,33.262860,81.567228,86.668204,128.711452,83.683571,136.372121,56.351809,44.832138,154.859040,119.010000,2.180000,215.200000,117.800000,1.651000,144.500000,18461.687336,12.745384,23.356544,91.807634,34.009633,1055.173777,694.956867
06/22/2026 05:04:52,0.000000,0.000000,75.002410,74.882440,65.627483,75.453138,78.185741,72.774005,75.331841,74.909921,33.217405,28.041438,28.543046,28.463821,34.747108,34.834483,32.296219,32.716556,32.456222,34.372462,33.080517,32.838438,31.220696,32.239316,30.323963,71.060026,29.579607,36.495167,21.348187,21.257505,21.115276,28.400262,28.937446,27.936105,33.015277,32.900584,26.324788,26.491702,33.957775,36.905762,32.779981,37.390536,35.442736,37.829617,31.009923,36.525572,33.435355,36.487510,31.145886,36.182535,31.248318,33.761809,30.664987,33.291838,33.050513,34.472967,31.447535,33.274535,83.662052,88.784433,129.531202,85.909678,137.257630,57.064551,44.756783,159.451252,119.150000,2.193000,217.700000,117.490000,1.671000,147.300000,18521.686140,13.210820,23.284347,93.813793,34.015285,1058.771677,697.380818
06/22/2026 05:05:52,0.000000,0.000000,74.897694,74.861785,65.527151,75.410701,78.108508,72.727623,75.270540,74.910269,33.286753,28.036106,28.581889,28.495469,34.325145,34.964386,32.279956,32.692297,32.384625,34.333434,33.436934,32.907317,31.244278,32.166307,30.279585,66.656966,29.547999,34.631985,20.831419,20.689480,20.604101,28.413137,28.934703,28.428755,32.940910,32.803086,26.433246,26.548985,33.958753,36.881080,32.809380,37.381305,35.465131,37.820574,31.023085,36.504233,33.436148,36.453335,31.157126,36.153412,31.253904,33.733624,30.673693,33.272636,33.073087,34.450243,31.444962,33.238196,74.368139,79.775272,129.194872,74.223981,136.565678,58.116640,43.414663,135.790703,119.020000,2.083000,202.200000,117.690000,1.562000,132.000000,18581.685428,12.645180,21.986805,83.024000,34.009195,1062.289497,699.720375
06/22/2026 05:06:52,0.000000,0.000000,74.879591,74.839456,65.475526,75.367906,78.113407,72.706716,75.152636,74.897935,33.124474,27.734279,28.306497,28.258408,34.916390,34.962508,32.170281,32.586236,32.320492,34.250373,33.305791,32.836966,31.005333,32.194682,30.295863,68.838071,30.021474,34.718433,20.819687,20.665617,20.576551,28.612002,29.279355,29.571911,32.840255,32.742434,25.735796,26.067881,33.946517,36.874196,32.786944,37.384196,35.431443,37.809962,30.982971,36.515966,33.421713,36.459314,31.124215,36.149490,31.228498,33.725622,30.630453,33.266196,33.035976,34.444701,31.442352,33.231148,80.103721,85.082236,128.321351,82.808601,135.959351,57.996699,44.531300,153.259681,119.100000,2.170000,214.000000,117.820000,1.642000,143.200000,18641.683189,11.650531,23.067902,91.099589,33.994594,1065.749533,702.009455
06/22/2026 05:07:52,0.000000,0.000000,74.790980,74.772812,65.363706,75.306053,78.010505,72.561646,75.098582,74.865834,33.886189,29.096926,29.664659,29.773918,35.822938,35.081528,32.783752,33.307373,33.014524,34.756017,34.763557,34.768450,32.824262,32.902512,31.659113,69.367701,30.499365,35.963467,22.465335,22.328565,22.252820,29.440984,29.837405,29.688924,33.870681,33.907536,28.087683,28.399480,33.956666,36.901118,32.793943,37.369050,35.445341,37.821168,31.012543,36.489374,33.420787,36.441573,31.153746,36.149168,31.225985,33.721786,30.625712,33.255938,33.029271,34.435345,31.428216,33.229936,82.482130,87.700949,129.470083,84.424123,137.129303,58.288132,45.818360,157.327836,119.140000,2.188000,217.000000,117.540000,1.665000,146.500000,18701.683228,11.668302,24.295165,92.891035,33.995333,1069.343812,704.427928
06/22/2026 05:08:52,0.000000,0.000000,74.761562,74.720999,65.428805,75.238993,77.995431,72.491403,75.032896,74.867727,33.566688,28.905379,29.303702,29.376109,35.008777,35.046909,32.679746,33.114992,32.904541,34.614777,33.870025,33.581503,31.946458,32.637906,31.065680,71.613740,30.971757,36.052901,22.409710,22.241090,22.254745,29.662300,30.256162,30.664007,33.540207,33.502447,27.063860,27.336326,33.928850,36.883137,32.761433,37.393757,35.435988,37.845865,30.991552,36.514211,33.386184,36.475263,31.115715,36.180892,31.200540,33.730621,30.617196,33.272433,33.015099,34.443385,31.425833,33.246224,81.294955,86.644684,130.185613,81.835275,137.981248,58.883204,45.234939,147.359433,119.110000,2.150000,211.700000,117.790000,1.623000,140.500000,18761.681679,12.311597,23.741304,88.443972,33.993209,1072.967135,706.873419
06/22/2026 05:09:52,0.000000,0.000000,74.681413,74.694935,65.301621,75.207114,77.932084,72.414934,75.051331,74.885743,33.386989,28.558948,28.999284,29.034520,34.756059,35.172886,32.535616,33.055843,32.788724,34.623875,33.722816,33.174577,31.766553,32.401342,31.030889,66.842385,30.969683,36.134530,21.273371,21.137334,21.001036,29.530020,30.267021,30.681104,33.377900,33.283255,26.717521,26.934909,33.934270,36.871284,32.772312,37.366996,35.434994,37.820572,30.983868,36.486035,33.411216,36.459922,31.121698,36.132376,31.207561,33.711416,30.610403,33.234811,33.029030,34.421349,31.409092,33.212639,80.074272,85.240806,128.982105,83.031198,136.355974,58.595132,45.163662,154.008217,119.180000,2.169000,213.900000,117.610000,1.641000,143.600000,18821.690161,12.461169,23.673361,91.431583,33.981592,1076.442521,709.175834
06/22/2026 05:10:52,0.000000,0.000000,74.657615,74.656769,65.399326,75.162441,77.922493,72.373928,75.102558,74.842350,33.419902,28.403700,28.982814,28.868087,34.736058,35.103241,32.588480,32.951318,32.717168,34.580878,33.303489,33.228754,31.537968,32.414201,30.711297,72.478775,30.477036,37.322794,21.917654,21.789783,21.737639,29.173649,29.886268,28.792695,33.311204,33.188110,26.843007,26.942723,33.930048,36.882119,32.785330,37.350760,35.432323,37.786096,30.974498,36.476336,33.413031,36.451993,31.123036,36.134592,31.207550,33.697637,30.623317,33.227738,33.022400,34.425824,31.426025,33.225973,84.196102,89.103025,130.178667,86.285606,138.000776,58.813690,45.329036,159.950870,119.030000,2.207000,218.900000,117.640000,1.674000,147.700000,18881.688253,13.491888,23.830906,94.029709,33.979831,1080.068906,711.625673
06/22/2026 05:11:52,0.000000,0.000000,74.659598,74.641428,65.484637,75.121193,77.880537,72.356273,75.050088,74.840140,33.434058,28.325099,28.824833,28.783808,34.867823,35.007952,32.572335,32.914730,32.631279,34.506724,33.623744,32.924766,31.528205,32.243843,30.919731,65.605298,30.162906,34.782857,20.861119,20.728617,20.621265,28.937025,29.593106,29.372358,33.140628,33.073069,26.690296,26.901014,33.911678,36.870452,32.730337,37.360630,35.400527,37.800789,30.942971,36.480336,33.373948,36.444485,31.079228,36.143309,31.171570,33.712850,30.571728,33.224644,32.984187,34.436490,31.380439,33.218723,74.211147,79.616748,128.937840,74.464363,136.494758,58.768572,43.818630,135.668672,119.300000,2.076000,202.000000,117.980000,1.562000,131.700000,18941.686093,12.403154,22.379703,82.965224,33.961966,1083.558699,713.938814
06/22/2026 05:12:52,0.000000,0.000000,74.619886,74.613970,65.473968,75.084911,77.872158,72.301652,75.095042,74.855111,33.342073,27.980981,28.571849,28.497321,34.765327,35.159983,32.410967,32.825463,32.547652,34.453911,33.530449,32.963399,31.360638,32.220662,30.666247,69.671597,30.454993,35.518007,21.254137,21.114506,21.014109,29.023851,29.776213,29.978189,33.085837,32.997381,26.022096,26.380681,33.924273,36.860882,32.743746,37.360699,35.412033,37.787075,30.964345,36.464113,33.384766,36.441983,31.114179,36.115163,31.199180,33.681299,30.602465,33.220798,32.993677,34.412238,31.369494,33.201585,80.506467,85.518553,128.552305,83.140631,136.251822,58.187597,44.866514,153.742305,119.120000,2.173000,214.200000,117.600000,1.647000,143.900000,19001.686163,12.128551,23.389456,91.313768,33.962700,1087.038535,716.247482
06/22/2026 05:13:52,0.000000,0.000000,74.599255,74.558684,65.398428,75.048734,77.831888,72.241201,75.143680,74.819691,33.279090,28.047156,28.647815,28.486605,34.739151,34.976862,32.358473,32.740981,32.471707,34.366610,33.437715,32.837131,31.397612,32.254916,30.294956,70.530218,29.521737,36.337693,21.348739,21.205530,21.146729,28.261052,28.870999,27.342780,33.021060,32.952157,26.385119,26.499813,33.898790,36.876191,32.731123,37.360527,35.417394,37.820257,30.943889,36.476515,33.368780,36.452615,31.081582,36.125723,31.179617,33.712432,30.575320,33.229696,33.020802,34.433547,31.387249,33.206850,82.727658,87.778963,129.572012,84.845758,137.373896,58.481311,44.548682,156.899592,119.140000,2.192000,216.500000,117.650000,1.656000,145.800000,19061.685211,13.253083,23.084610,92.703926,33.964945,1090.622061,718.655971
06/22/2026 05:14:52,0.000000,0.000000,74.615076,74.555911,65.472951,75.054495,77.817001,72.262660,74.994367,74.801306,33.233665,28.016707,28.583913,28.466427,34.530998,34.880979,32.299695,32.702687,32.408886,34.353642,33.127004,33.022861,31.228645,32.171610,30.321651,71.406160,29.536564,35.289313,21.466007,21.327752,21.262026,28.402875,28.950318,28.161888,32.991411,32.851817,26.260573,26.492879,33.895452,36.842341,32.733131,37.331134,35.408826,37.780343,30.960230,36.453459,33.380291,36.430000,31.096712,36.128359,31.169221,33.694075,30.575172,33.214545,33.005202,34.413538,31.348910,33.213940,79.789643,84.964139,130.399343,79.697649,138.228340,58.637418,44.176955,144.516289,119.060000,2.128000,208.700000,117.570000,1.606000,138.100000,19121.683270,12.562806,22.726507,87.138940,33.953744,1094.224946,721.083255
06/22/2026 05:15:52,0.000000,0.000000,74.576672,74.562303,65.414476,75.044664,77.775204,72.268053,75.005585,74.817173,33.186582,27.820325,28.424194,28.321248,34.695433,34.945131,32.215194,32.638242,32.377325,34.324821,33.203026,32.594975,31.168341,32.128739,30.162545,68.799323,29.871425,35.595974,20.734099,20.614159,20.439392,28.541380,29.158806,29.339888,32.909779,32.828862,25.926857,26.176637,33.876508,36.849126,32.712621,37.366891,35.380131,37.823315,30.924692,36.478855,33.352911,36.464249,31.072112,36.141551,31.141707,33.711064,30.542302,33.224934,32.997814,34.408381,31.354165,33.183184,81.431141,86.441637,129.416658,84.287325,137.062253,58.310093,44.429046,156.966110,118.950000,2.190000,215.900000,117.540000,1.655000,145.500000,19181.681715,12.626431,22.969543,92.733012,33.950326,1097.720744,723.405972
06/22/2026 05:16:52,0.000000,0.000000,74.542841,74.525513,65.147398,75.019810,77.763061,72.200739,75.023439,74.811795,33.100971,27.887452,28.441764,28.364516,34.508645,34.816503,32.202154,32.586516,32.291627,34.230011,33.142306,32.743045,31.184809,32.073092,30.448590,71.367464,29.467692,35.380424,21.310048,21.184792,21.165210,28.177668,28.672094,26.635335,32.865382,32.744887,26.298789,26.562020,33.844716,36.836033,32.708262,37.327630,35.394671,37.783462,30.918367,36.428863,33.350268,36.415142,31.050116,36.097998,31.148305,33.678112,30.548902,33.189849,32.969387,34.383110,31.335737,33.168802,79.193469,84.437963,130.406166,79.084595,138.192659,58.325701,43.982158,143.236413,118.970000,2.127000,208.000000,117.690000,1.598000,137.100000,19241.680526,12.842254,22.538170,86.545882,33.928887,1101.325535,725.835092
06/22/2026 05:17:52,0.000000,0.000000,74.590794,74.502465,65.481298,74.996329,77.767022,72.200489,75.002444,74.824172,33.829970,29.028853,29.512772,29.772119,35.545583,35.299620,32.934227,33.195587,32.988027,34.710061,34.276572,34.977315,32.929170,32.902051,31.434323,62.395216,30.572465,34.438959,21.411504,21.336988,21.067236,29.428084,29.823170,30.158884,33.756177,33.872968,27.597155,28.041470,33.884652,36.825387,32.709288,37.316270,35.395553,37.786551,30.943763,36.436431,33.342314,36.427579,31.070569,36.090426,31.157658,33.666116,30.533743,33.200559,32.993435,34.397354,31.356188,33.160757,77.456192,82.884540,128.439714,80.191235,135.721279,57.565562,45.258051,148.730104,119.050000,2.146000,210.500000,117.600000,1.617000,140.600000,19301.670445,10.675637,23.763322,89.067134,33.934730,1104.752157,728.091079
06/22/2026 05:18:52,0.000000,0.000000,74.598267,74.472745,65.285915,74.957043,77.818386,72.127592,75.055634,74.826253,33.542687,28.746992,29.174344,29.274895,34.911690,35.010133,32.677214,33.028009,32.811606,34.588589,33.734124,33.680580,31.762504,32.540531,31.131766,69.999516,31.040623,36.319235,22.062815,21.945281,21.870839,29.632942,30.268717,30.671657,33.446811,33.414378,26.920377,27.242741,33.869100,36.828474,32.700428,37.315420,35.356044,37.791790,30.919189,36.447882,33.329371,36.418669,31.046167,36.094960,31.133977,33.642511,30.514067,33.150726,32.971152,34.374222,31.327333,33.160419,81.795673,87.022780,129.228887,83.906023,136.933272,57.468559,45.489457,155.349109,118.920000,2.185000,215.600000,117.530000,1.652000,145.000000,19361.669518,12.335813,23.983422,92.023610,33.919595,1108.323241,730.489097
06/22/2026 05:19:52,0.000000,0.000000,74.683128,74.491265,65.475531,74.995503,77.821353,72.185675,75.118121,74.820316,33.455878,28.571020,28.993064,29.019489,34.951331,35.080361,32.506019,32.965810,32.766516,34.574212,33.736164,33.386675,31.666898,32.414822,30.805601,72.184536,30.799510,37.255822,22.011653,21.910713,21.784295,29.462198,30.128344,30.279020,33.368585,33.256164,26.688944,26.948394,33.841995,36.835092,32.685464,37.316901,35.362066,37.769514,30.898061,36.431768,33.340299,36.400784,31.032618,36.102751,31.128892,33.666313,30.512547,33.143879,32.977639,34.387798,31.321805,33.170016,84.183943,89.303674,130.068203,86.488572,137.913834,57.677935,45.342825,161.312640,119.010000,2.213000,219.300000,117.590000,1.675000,148.600000,19421.677527,13.411794,23.844028,94.615925,33.916310,1111.936868,732.930040
06/22/2026 05:20:52,0.000000,0.000000,74.792405,74.523649,65.498866,75.033265,77.905719,72.251531,75.280334,74.828392,33.473917,28.447243,28.896085,28.879438,34.860886,34.956230,32.539827,32.963147,32.693413,34.516804,33.648936,33.017834,31.667810,32.317860,30.822986,65.068618,30.550778,35.200178,20.819416,20.679720,20.559049,29.206228,29.924631,30.037427,33.203748,33.142417,26.797972,27.002831,33.842828,36.830170,32.702714,37.313714,35.356339,37.801805,30.906117,36.428986,33.321066,36.405084,31.050434,36.097429,31.139621,33.666348,30.503667,33.158418,32.976623,34.381459,31.315559,33.154453,74.091798,79.637643,128.894780,74.801051,136.094164,57.456636,43.774349,135.909660,119.070000,2.077000,201.500000,117.660000,1.560000,131.800000,19481.666227,12.863443,22.336735,83.081262,33.917642,1115.410910,735.228637
06/22/2026 05:21:52,0.000000,0.000000,74.810940,74.507533,65.415078,75.057525,77.982936,72.252987,75.354354,74.845841,33.495046,28.105201,28.603665,28.542643,34.865372,34.970028,32.430486,32.802732,32.560242,34.467359,33.379089,32.840949,31.540000,32.276089,30.696944,70.040846,30.612978,36.092734,21.403826,21.262421,21.137880,29.160630,29.913382,30.153236,33.095769,33.017538,26.160809,26.540631,33.835449,36.814413,32.682417,37.279827,35.356258,37.795538,30.904699,36.424889,33.327172,36.405413,31.045611,36.088651,31.133747,33.638284,30.512500,33.141860,32.963172,34.375132,31.304498,33.123420,80.579420,85.585242,128.351287,83.069009,135.970340,57.107764,44.997221,153.618007,118.950000,2.180000,214.600000,117.550000,1.646000,144.100000,19541.675200,12.578265,23.514469,91.258650,33.907647,1118.898027,737.545635
06/22/2026 05:22:52,0.000000,0.000000,74.830934,74.492877,65.376765,75.069059,77.954022,72.277273,75.368254,74.823839,33.382654,28.119495,28.679526,28.553910,34.865039,34.839760,32.378990,32.785054,32.515331,34.364867,33.501277,33.076670,31.410015,32.148050,30.353849,70.826186,29.545485,36.512198,21.372195,21.258619,21.171398,28.268167,28.870528,27.200744,33.076752,32.907386,26.474173,26.510856,33.842270,36.803513,32.707527,37.272073,35.344314,37.751815,30.891352,36.405005,33.338316,36.393939,31.046477,36.056743,31.140008,33.644082,30.498260,33.133450,32.964541,34.361410,31.305810,33.140284,82.623700,87.681019,129.438728,84.696948,137.292244,57.115381,44.810969,156.837767,118.990000,2.187000,216.200000,117.450000,1.657000,145.700000,19601.673956,13.175929,23.336269,92.676885,33.902059,1122.479065,739.953532
06/22/2026 05:23:52,0.000000,0.000000,74.922725,74.550896,65.436268,75.133832,78.016892,72.363445,75.406868,74.820229,33.280025,28.076660,28.614398,28.519338,34.528592,34.936668,32.399655,32.719446,32.483762,34.325384,33.184924,32.619843,31.281481,32.145612,30.620595,72.158214,29.654229,35.879005,21.587576,21.464600,21.432226,28.491740,29.023987,28.526545,33.001651,32.917187,26.427722,26.545261,33.825396,36.798646,32.665100,37.270567,35.357452,37.770658,30.890301,36.426014,33.302085,36.394587,31.026094,36.086526,31.109993,33.627932,30.478934,33.145656,32.950966,34.368272,31.307261,33.133287,80.759563,86.084239,130.225156,81.097251,137.993316,57.216730,44.284453,146.503269,118.880000,2.146000,210.600000,117.480000,1.620000,139.900000,19661.661684,13.048766,22.830239,88.052763,33.896786,1126.092490,742.391252
06/22/2026 05:24:52,0.000000,0.000000,74.934985,74.550483,65.537521,75.180448,78.033889,72.394113,75.395458,74.859510,33.110457,27.933582,28.446379,28.393030,34.764565,34.770331,32.289985,32.689869,32.369637,34.310494,33.222010,32.984417,31.222638,32.116214,30.574460,68.380560,29.900457,35.780325,20.754364,20.602530,20.472674,28.586924,29.193183,29.352853,32.932111,32.848084,26.010999,26.225001,33.822429,36.806308,32.674068,37.289654,35.343232,37.755155,30.894720,36.423183,33.320572,36.386444,31.030914,36.058104,31.112184,33.633225,30.457947,33.141480,32.951234,34.360996,31.288912,33.141206,81.328519,86.365453,129.232684,84.127369,136.755959,57.063217,44.340872,156.552432,118.770000,2.185000,215.800000,117.300000,1.658000,145.300000,19721.660238,12.895700,22.884625,92.551993,33.894598,1129.587405,744.716139
06/22/2026 05:25:52,0.000000,0.000000,75.038118,74.572524,65.532461,75.233507,78.062360,72.461751,75.480338,74.856995,33.136042,27.927137,28.488576,28.387910,34.239915,34.635273,32.274607,32.610903,32.320060,34.267695,33.124486,33.110444,31.303075,32.035451,30.441384,72.187001,29.655798,35.955856,21.493558,21.365632,21.340632,28.364989,28.891032,26.628072,32.913885,32.791618,26.247885,26.616869,33.808641,36.815577,32.658829,37.281577,35.328152,37.771495,30.874211,36.408120,33.295230,36.400595,31.003408,36.063097,31.103708,33.630106,30.453926,33.116133,32.933438,34.356989,31.282797,33.119106,80.598936,85.767349,130.260583,80.799924,138.050488,57.020449,44.193269,145.491248,118.910000,2.141000,210.200000,117.410000,1.618000,139.300000,19781.659761,13.213598,22.742258,87.588368,33.885257,1133.207932,747.160565
06/22/2026 05:26:52,0.000000,0.000000,75.108696,74.593698,65.734955,75.247980,78.125185,72.506774,75.486203,74.849345,33.174556,27.797084,28.366156,28.245105,34.382816,34.719999,32.157542,32.585957,32.292768,34.164127,33.576217,32.769022,31.235348,32.045242,30.346400,62.595329,29.729545,34.140364,20.034360,19.903539,19.737520,28.325204,28.935573,28.890963,32.773329,32.699959,25.824979,26.097266,33.813192,36.804184,32.675154,37.262878,35.335050,37.751859,30.870005,36.416411,33.292889,36.402247,31.012745,36.079460,31.097274,33.630356,30.456405,33.127569,32.944878,34.367520,31.297033,33.134196,76.568046,81.883417,128.137015,79.337862,135.474934,56.786432,43.751237,145.512935,118.800000,2.130000,207.900000,117.510000,1.599000,138.000000,19841.658885,11.826066,22.314298,87.598342,33.888565,1136.619910,749.400505
06/22/2026 05:27:52,0.000000,0.000000,75.052609,74.559130,65.535155,75.258912,78.133134,72.507573,75.463809,74.834962,33.756363,29.021828,29.528046,29.613233,35.552530,35.157625,32.793842,33.227693,32.892114,34.625445,34.539378,34.426248,32.913467,32.900129,31.318588,69.601408,30.806728,35.532267,22.456651,22.325261,22.253111,29.592895,30.025396,30.275935,33.784415,33.847029,27.946518,28.165413,33.797482,36.789860,32.661418,37.255852,35.337920,37.785652,30.873337,36.411434,33.287004,36.383991,31.024658,36.061187,31.094367,33.650999,30.433439,33.123461,32.940768,34.375844,31.285330,33.114966,81.566140,86.872538,128.919248,83.419010,136.544680,56.416294,45.833217,156.195077,118.810000,2.186000,216.300000,117.310000,1.659000,145.500000,19901.657454,11.223050,24.309217,92.395362,33.884448,1140.185715,751.796143
06/22/2026 05:28:52,0.000000,0.000000,75.074298,74.558011,65.744588,75.261277,78.160742,72.537059,75.455242,74.840753,33.597873,28.812232,29.243582,29.276099,34.955902,34.942155,32.658473,33.027501,32.785921,34.523032,34.058367,33.552522,31.822510,32.443874,31.084469,71.260044,31.067767,37.147911,22.041244,21.914287,21.853909,29.660707,30.279088,30.727485,33.509083,33.411788,26.920453,27.126633,33.815822,36.798398,32.673996,37.234312,35.355078,37.763431,30.862513,36.395247,33.303192,36.370902,31.011659,36.049155,31.094239,33.619779,30.452478,33.094762,32.944516,34.323225,31.265203,33.097111,83.844196,88.960103,129.626839,85.983343,137.288128,56.660691,45.493633,160.546462,118.790000,2.206000,218.600000,117.460000,1.677000,148.000000,19961.655835,13.160523,23.987388,94.286511,33.876251,1143.797867,754.234994
06/22/2026 05:29:52,0.000000,0.000000,75.073334,74.591277,65.481787,75.315709,78.148919,72.573874,75.561034,74.838050,33.462955,28.628546,29.052359,29.023900,34.552530,34.945517,32.589161,32.951109,32.761148,34.500532,33.604663,33.382182,31.784903,32.358274,30.957089,67.453498,30.861919,35.841433,21.276145,21.181416,21.087302,29.470757,30.185046,30.317442,33.312384,33.242618,26.942019,27.185007,33.800591,36.792515,32.653993,37.243165,35.321315,37.775725,30.852630,36.394675,33.267957,36.381395,30.986614,36.057479,31.083465,33.624142,30.444375,33.107077,32.947053,34.353716,31.269123,33.103244,75.837917,81.419453,129.221108,76.179237,136.440043,56.788834,44.231530,139.295471,119.070000,2.093000,204.600000,117.580000,1.581000,134.000000,20021.655476,13.062245,22.779188,84.697337,33.873012,1147.331900,756.593534
06/22/2026 05:30:52,0.000000,0.000000,75.180103,74.607254,65.617539,75.310745,78.208359,72.582450,75.510416,74.843159,33.320601,28.256216,28.783632,28.684173,34.558953,35.107569,32.527204,32.865172,32.596877,34.492814,33.487213,33.561432,31.506676,32.289972,30.828165,71.370284,30.820638,36.826546,21.675780,21.543839,21.451065,29.373660,30.138362,30.421872,33.238982,33.093653,26.318676,26.610113,33.787271,36.772166,32.656690,37.213125,35.330007,37.756553,30.860033,36.369131,33.291194,36.366475,31.002363,36.029732,31.073489,33.597319,30.431721,33.086317,32.948072,34.336983,31.268384,33.096285,82.021431,87.037686,128.732076,84.582063,136.344748,56.588302,45.307575,157.531438,118.670000,2.193000,216.500000,117.190000,1.659000,146.400000,20081.653666,13.016066,23.810480,92.979874,33.863666,1150.851490,758.942298
06/22/2026 05:31:52,0.000000,0.000000,75.164753,74.622742,65.659246,75.366737,78.194308,72.656412,75.463831,74.851883,33.386291,28.291401,28.786238,28.733449,34.198377,34.843042,32.496746,32.819609,32.564784,34.423968,33.412505,33.300392,31.497964,32.223875,30.867169,72.574412,29.949460,37.356626,21.717326,21.604240,21.505059,28.756443,29.303325,27.251779,33.186006,33.070003,26.600539,26.744227,33.802897,36.766940,32.653462,37.235561,35.328130,37.750262,30.860819,36.392642,33.278803,36.378920,31.001644,36.028131,31.079177,33.609651,30.427159,33.093035,32.929897,34.320613,31.271230,33.074232,84.231864,89.249942,129.910751,86.366721,137.733048,56.987360,45.030528,160.359045,118.770000,2.204000,218.600000,117.220000,1.673000,148.200000,20141.652218,13.810334,23.546292,94.205771,33.864160,1154.476430,761.392017
06/22/2026 05:32:52,0.000000,0.000000,75.239805,74.658544,65.846175,75.391470,78.279554,72.699013,75.558678,74.894415,33.324446,28.227945,28.757601,28.662504,34.161974,34.864324,32.356295,32.789494,32.530007,34.412347,32.932883,33.248838,31.467216,32.189162,30.558434,65.940663,29.933889,35.057048,20.712583,20.564785,20.422593,28.708079,29.291995,29.000731,33.001808,32.955131,26.500267,26.767739,33.769427,36.782262,32.606150,37.243794,35.312082,37.750612,30.832205,36.384575,33.254707,36.376607,30.968904,36.038109,31.063488,33.610892,30.383830,33.085379,32.908013,34.319626,31.232256,33.092692,74.256156,79.751372,128.940012,74.614591,136.055059,56.915116,43.884663,136.633757,118.650000,2.079000,202.100000,117.250000,1.568000,132.300000,20201.649939,12.613316,22.443732,83.429103,33.850780,1157.966271,763.705680
06/22/2026 05:33:52,0.000000,0.000000,75.204847,74.657368,65.749760,75.409416,78.263776,72.657294,75.615280,74.875021,33.304647,27.888034,28.461087,28.373423,34.691405,34.874584,32.342152,32.706435,32.396757,34.329116,33.219326,33.537697,31.246281,32.200346,30.342792,70.016388,30.301740,35.574809,21.098875,20.968652,20.835570,28.870596,29.540080,29.765266,32.991698,32.845879,25.890323,26.211734,33.772831,36.765743,32.630964,37.214518,35.306241,37.740812,30.849952,36.377680,33.267338,36.359089,30.981825,36.021722,31.062964,33.604150,30.387762,33.079789,32.928651,34.307388,31.238937,33.061576,80.682169,85.813796,128.388240,83.238821,135.915343,56.617295,44.798054,154.252442,118.560000,2.181000,214.300000,117.250000,1.648000,144.100000,20261.649940,12.250912,23.323897,91.539669,33.847997,1161.453050,766.019680
06/22/2026 05:34:52,0.000000,0.000000,75.262525,74.686351,65.669294,75.439283,78.245574,72.702930,75.592098,74.868295,33.167465,27.958251,28.505845,28.383093,34.602536,34.707227,32.282690,32.657674,32.314589,34.283541,33.287897,33.170536,31.218508,32.074707,30.572946,70.976673,29.718560,36.615812,21.234884,21.141497,21.030840,28.473871,29.061437,28.280647,32.921761,32.798606,26.191446,26.355538,33.782949,36.757684,32.619616,37.208984,35.295593,37.740802,30.827213,36.353369,33.247820,36.333892,30.970160,35.979572,31.054932,33.580598,30.376162,33.058489,32.910904,34.288784,31.229501,33.048163,82.852200,87.876149,129.431118,84.914880,137.177410,56.733733,44.659870,157.090731,118.610000,2.189000,216.400000,117.240000,1.662000,145.700000,20321.648266,13.424418,23.191394,92.787481,33.833259,1165.037978,768.431058
06/22/2026 05:35:52,0.000000,0.000000,75.280373,74.686886,65.853892,75.464091,78.227379,72.693935,75.607786,74.889488,33.249255,27.929702,28.485338,28.338557,34.381221,34.701993,32.197021,32.593393,32.258102,34.214765,32.931900,32.798105,31.254689,32.055659,30.367226,71.705691,29.675881,35.537683,21.368791,21.279009,21.241977,28.481564,29.044593,28.652456,32.899045,32.774553,26.237883,26.297482,33.787428,36.764358,32.634817,37.207737,35.317228,37.724369,30.828021,36.354083,33.258757,36.347443,30.988427,36.015883,31.064207,33.567188,30.388114,33.058761,32.924513,34.316570,31.234845,33.060161,79.634405,84.853677,130.094898,79.515503,137.761178,56.965515,44.018282,144.622784,118.660000,2.136000,208.900000,117.250000,1.604000,138.200000,20381.646222,12.964551,22.573132,87.188129,33.842145,1168.641717,770.857059
06/22/2026 05:36:52,0.000000,0.000000,75.259029,74.714121,65.719998,75.479101,78.255806,72.743723,75.594220,74.881403,33.112956,27.758424,28.371689,28.201397,34.606909,34.735108,32.192095,32.559560,32.222201,34.134564,33.094288,32.738369,31.166756,31.960228,30.247729,70.258858,29.900505,35.959760,20.883318,20.761150,20.679029,28.517013,29.160765,29.354779,32.844758,32.719367,25.808727,26.078671,33.765851,36.768081,32.625419,37.205468,35.301252,37.742025,30.838251,36.367167,33.264339,36.360528,30.957677,36.013224,31.060622,33.592044,30.379625,33.049675,32.906090,34.287528,31.227714,33.071716,82.151832,87.114858,129.223743,84.854905,136.796867,56.791180,44.355244,158.391486,118.690000,2.197000,217.200000,117.240000,1.665000,146.500000,20441.644135,13.061287,22.898473,93.354295,33.839215,1172.152009,773.196504
06/22/2026 05:37:52,0.000000,0.000000,75.200156,74.685213,65.736476,75.446513,78.247730,72.730936,75.551571,74.864490,33.756570,29.146485,29.677193,29.813932,35.415200,35.108459,32.785403,33.256142,32.953671,34.630531,35.014612,34.775432,32.880612,32.872609,31.552061,70.240951,30.632932,35.487530,22.590284,22.488057,22.471477,29.524642,29.910791,29.913912,33.816508,33.913309,28.205064,28.474227,33.765508,36.766854,32.624700,37.226862,35.310309,37.755473,30.832651,36.380340,33.252232,36.365732,30.960720,36.032191,31.051011,33.589127,30.384276,33.054012,32.921986,34.305616,31.224073,33.073417,76.161112,81.531398,129.847528,75.627332,137.248603,56.737861,44.725223,140.632478,118.740000,2.118000,206.600000,117.300000,1.590000,136.000000,20501.643497,12.233441,23.254089,85.328325,33.843854,1175.743750,775.612841
06/22/2026 05:38:52,0.000000,0.000000,75.264076,74.744946,65.810510,75.480092,78.267314,72.785798,75.511932,74.879740,33.685761,28.749716,29.159672,29.318688,34.931287,34.985829,32.631382,33.078655,32.804984,34.548708,33.746162,33.674002,31.934987,32.566413,30.809996,65.205312,31.018115,35.257640,21.281758,21.108455,20.950866,29.639398,30.265363,30.819387,33.432448,33.388018,26.619130,26.797795,33.756228,36.760264,32.616257,37.194590,35.300986,37.734248,30.809017,36.346281,33.218040,36.350265,30.936832,36.006237,31.018467,33.587780,30.367323,33.032258,32.905119,34.278570,31.193503,33.052701,78.464303,83.660955,127.818306,81.354643,135.263138,56.528190,45.111904,150.650080,118.640000,2.159000,212.200000,117.210000,1.629000,142.000000,20561.643188,11.633654,23.623986,89.933621,33.823248,1179.180289,777.879330
06/22/2026 05:39:52,0.000000,0.000000,75.186937,74.721847,65.752148,75.463269,78.302723,72.755793,75.580506,74.877395,33.560018,28.541313,29.037413,28.976387,34.914692,35.024219,32.547900,32.972549,32.687106,34.507850,33.550245,33.234430,31.855506,32.437677,30.642554,70.245598,30.754342,36.783739,21.763840,21.652105,21.596578,29.407203,30.092984,29.898600,33.335330,33.217127,26.765408,26.928799,33.731920,36.755072,32.604613,37.190088,35.288797,37.713257,30.819489,36.339142,33.233093,36.334272,30.936902,35.991693,31.030721,33.564015,30.344812,33.041091,32.894837,34.298041,31.175750,33.029657,81.981497,87.022143,128.914923,84.092229,136.533169,57.745742,45.214158,154.485015,118.610000,2.175000,214.700000,117.090000,1.650000,144.300000,20621.641767,13.062238,23.721501,91.642491,33.815863,1182.750510,780.275579
06/22/2026 05:40:52,0.000000,0.000000,75.218381,74.735561,65.777112,75.487867,78.303676,72.766493,75.608029,74.863116,33.504458,28.373501,28.892403,28.821860,34.865292,34.957088,32.502621,32.950412,32.694634,34.479865,33.512454,33.123593,31.592490,32.284017,30.625262,72.349110,30.368646,37.496456,21.813039,21.707143,21.628197,29.133111,29.781986,29.479652,33.257466,33.131252,26.624577,26.757994,33.762404,36.763320,32.602722,37.207222,35.293882,37.735561,30.829950,36.330392,33.247862,36.349427,30.933606,36.009232,31.053658,33.580660,30.341902,33.038528,32.894496,34.286162,31.200081,33.059707,84.290146,89.342371,129.999534,86.593243,138.054216,58.885020,44.959640,157.789743,118.650000,2.208000,218.100000,117.090000,1.675000,147.400000,20681.639752,14.017910,23.478546,93.092470,33.826039,1186.361278,782.713358
