Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 05:41:52,0.000000,0.000000,75.197725,74.703908,65.800636,75.455998,78.263075,72.759510,75.580236,74.863606,33.404002,28.296694,28.783500,28.682616,34.726421,34.939304,32.453269,32.841067,32.528251,34.387963,33.496855,32.912846,31.461904,32.251935,30.448782,63.577548,30.232144,34.562974,20.513572,20.335634,20.224582,28.933092,29.613700,29.676128,33.054837,33.004163,26.499953,26.729760,33.735669,36.737127,32.585690,37.181001,35.276735,37.704767,30.797557,36.332094,33.207353,36.335636,30.914468,35.999070,31.007455,33.555925,30.327333,33.011344,32.902430,34.279436,31.177826,33.029950,75.012256,80.502632,128.743611,76.862878,135.988723,58.903294,44.053726,138.661198,118.470000,2.099000,203.600000,117.250000,1.572000,133.500000,20741.638283,11.955555,22.607419,84.396592,33.804943,1189.799111,784.977720
06/22/2026 05:42:52,0.000000,0.000000,75.216814,74.716247,65.769549,75.459006,78.287534,72.755328,75.574563,74.854548,33.342333,27.975886,28.550246,28.417544,34.596860,34.920648,32.400176,32.743978,32.422475,34.327258,33.197911,33.200847,31.362517,32.117076,30.365270,70.186935,30.389881,35.872838,21.403590,21.245124,21.188501,28.932577,29.683640,29.458890,33.041836,32.855568,26.078865,26.327732,33.747321,36.741214,32.590022,37.182213,35.262997,37.713167,30.785973,36.325502,33.208290,36.310894,30.916664,35.977338,31.003447,33.559926,30.309951,33.006947,32.887807,34.268389,31.187597,33.025918,81.230486,86.294254,128.968728,83.647532,136.747902,58.593988,44.961291,154.402635,118.600000,2.177000,214.900000,117.030000,1.652000,144.200000,20801.636981,12.392713,23.480125,91.606082,33.800579,1193.313340,787.321474
06/22/2026 05:43:52,0.000000,0.000000,75.185887,74.727979,65.620398,75.446563,78.252409,72.744539,75.537270,74.862429,33.262955,28.034966,28.594135,28.444100,34.262958,34.836614,32.242581,32.722090,32.401284,34.307892,33.469564,32.809450,31.293237,32.217871,30.481509,71.069976,29.734119,36.875481,21.272548,21.140552,21.032107,28.471114,29.068048,27.965913,32.984978,32.845382,26.202710,26.327387,33.709228,36.725829,32.557443,37.176796,35.247793,37.709058,30.775144,36.326950,33.187523,36.305259,30.914745,35.982074,30.983261,33.536694,30.293325,32.984842,32.876368,34.244987,31.147802,33.009779,83.244823,88.210352,130.017764,85.476003,137.884343,58.911639,44.822039,158.020697,118.490000,2.193000,216.700000,117.090000,1.667000,146.100000,20861.635395,13.528609,23.346872,93.193040,33.784745,1196.901245,789.735716
06/22/2026 05:44:52,0.000000,0.000000,75.166535,74.738617,65.705893,75.442727,78.270887,72.766525,75.555152,74.852442,33.275852,27.990342,28.556666,28.421121,34.450897,34.754786,32.276807,32.642454,32.399070,34.291039,32.912718,32.950166,31.333118,31.905598,30.643268,68.948438,29.605756,34.691658,21.232203,21.035092,21.072507,28.442096,28.997555,27.893586,32.910771,32.799175,26.294361,26.328756,33.711922,36.741343,32.562586,37.176160,35.255555,37.723866,30.767350,36.317847,33.179717,36.321388,30.910803,35.972399,30.998639,33.546693,30.302467,32.999705,32.858778,34.261602,31.161239,33.017404,75.707726,80.972629,130.227094,74.953185,137.847294,59.093307,43.567704,136.172983,118.630000,2.092000,203.200000,117.430000,1.567000,132.800000,20921.634664,12.555765,22.135893,83.207898,33.789373,1200.457507,792.116437
06/22/2026 05:45:52,0.000000,0.000000,75.136196,74.711643,65.500514,75.446863,78.236718,72.735523,75.542235,74.869933,33.211786,27.743859,28.297777,28.212570,34.603375,34.640196,32.170908,32.572630,32.243724,34.192433,33.245560,32.777070,31.117310,32.035049,30.149828,66.432517,29.932997,34.454266,20.457403,20.305969,20.154640,28.537084,29.164770,29.397585,32.807766,32.705049,25.595818,25.843135,33.712597,36.696885,32.561755,37.139514,35.254800,37.678479,30.769265,36.308572,33.186849,36.302374,30.907575,35.963433,30.992087,33.529944,30.296805,32.982834,32.877472,34.253190,31.137514,32.986623,78.766937,83.796637,128.555263,81.662968,136.025825,58.398069,44.226966,150.930720,118.790000,2.158000,212.000000,117.310000,1.627000,141.900000,20981.633225,11.679483,22.774783,90.059655,33.776928,1203.876481,794.366189
06/22/2026 05:46:52,0.000000,0.000000,75.149275,74.721771,65.531684,75.426297,78.238100,72.773761,75.459332,74.874419,33.308164,28.071896,28.703330,28.495446,34.627727,34.810921,32.219776,32.560099,32.202735,34.127131,33.684442,32.728998,31.150237,32.003846,30.681965,67.376209,29.904040,29.873722,25.674037,25.731266,25.785388,28.594117,28.917570,28.100113,32.887867,32.718906,27.106785,27.640143,33.685688,36.725385,32.541153,37.160158,35.239695,37.680656,30.744273,36.319080,33.183621,36.295174,30.897163,35.966372,30.984478,33.546347,30.271808,32.973382,32.861794,34.261950,31.140025,33.014911,81.958892,84.089322,125.997887,81.773680,131.078463,62.246448,52.430394,128.900772,119.370000,0.628000,67.200000,0.000000,0.000000,-0.000000,21041.631938,-0.434654,30.308376,79.649202,33.774656,1206.747970,796.079508
06/22/2026 05:47:52,0.000000,0.000000,75.139616,74.720135,65.699598,75.401672,78.311601,72.748212,75.526345,74.850227,34.641182,31.373616,31.526436,31.853577,35.851470,35.197866,33.523894,33.620731,33.570473,34.855418,35.707800,35.576800,33.854860,33.251614,32.979968,59.671034,31.368839,32.288029,28.829005,28.619760,30.015200,31.116107,30.874579,30.912013,34.406168,34.378212,31.682946,31.892333,33.688325,36.713412,32.546795,37.134812,35.234712,37.684969,30.755308,36.288174,33.163261,36.290388,30.889158,35.954874,30.983925,33.537356,30.285074,32.964130,32.848984,34.248275,31.129348,32.994036,84.176195,84.793233,114.767228,76.281709,118.061868,72.858306,56.594647,103.682480,119.440000,0.628000,67.200000,0.000000,0.000000,-0.000000,21101.630647,-1.583115,33.871144,66.176561,33.766766,1207.864112,796.079508
06/22/2026 05:48:52,0.000000,0.000000,75.245449,74.752505,65.561045,75.448032,78.345602,72.760413,75.610507,74.857147,34.893609,32.214540,32.144678,32.504317,35.752752,35.494001,33.914205,34.093567,34.004397,35.045705,35.663991,34.801519,33.454736,33.320555,33.285675,49.106044,32.067663,33.139946,30.520253,30.391882,31.558244,31.790350,31.751593,31.840689,34.488233,34.387951,32.102462,32.209001,33.711126,36.724622,32.578877,37.168921,35.265479,37.715641,30.788914,36.314066,33.194143,36.333101,30.905557,35.980471,31.007279,33.529985,30.294171,32.991463,32.873654,34.261806,31.151092,33.021061,74.357156,74.462407,105.680470,70.154212,110.922380,78.930749,56.726615,89.855857,119.200000,0.625000,66.900000,0.000000,0.000000,-0.000000,21161.629675,-0.841533,33.981479,57.867113,33.790571,1208.981122,796.079508
06/22/2026 05:49:52,0.000000,0.000000,75.201742,74.768349,65.493767,75.450023,78.356001,72.752669,75.659270,74.882296,35.095886,32.566065,32.449972,32.765795,35.745199,35.786397,34.275139,34.471281,34.351139,35.334378,35.748688,35.300747,33.639065,33.500472,33.606474,43.148754,32.572405,33.347251,31.351138,31.296780,31.829004,32.284864,32.272406,32.360497,34.641426,34.524748,32.236981,32.307497,33.708182,36.721689,32.568093,37.158199,35.250754,37.711567,30.799067,36.300099,33.172566,36.319578,30.907415,35.966375,30.992476,33.537883,30.261086,32.988996,32.857404,34.266444,31.153395,32.991798,78.570161,78.756905,98.426788,65.359223,106.509787,82.160070,56.833919,81.078329,119.150000,0.630000,66.900000,0.000000,0.000000,-0.000000,21221.626819,-0.723830,34.071081,52.160888,33.781653,1210.096458,796.079508
06/22/2026 05:50:52,0.000000,0.000000,75.222113,74.777745,65.499422,75.456984,78.345688,72.801156,75.673993,74.875487,35.190987,32.764634,32.652573,32.945369,36.002050,35.961306,34.468581,34.733874,34.595405,35.581002,35.962411,35.713255,33.833984,33.631023,34.026970,39.790430,32.978479,33.346471,31.700094,31.644407,31.923738,32.562742,32.629900,32.694383,34.786560,34.686759,32.290015,32.359891,33.689869,36.708312,32.531003,37.130165,35.244450,37.698212,30.767772,36.292463,33.169788,36.290692,30.884401,35.954575,30.975890,33.540451,30.252964,32.970659,32.846622,34.241922,31.114788,32.982178,79.166004,79.352199,93.309307,63.734950,103.568150,83.715597,56.900340,74.943901,119.130000,0.627000,66.900000,0.000000,0.000000,-0.000000,21281.627065,-0.780023,34.126494,47.938593,33.764359,1211.212907,796.079508
06/22/2026 05:51:52,0.000000,0.000000,75.251453,74.774145,65.617947,75.436532,78.342136,72.797580,75.580133,74.862235,35.338559,32.898874,32.832628,33.047125,36.053822,36.270336,34.741254,34.925309,34.824697,35.774130,36.150578,35.634797,34.033302,33.608773,34.098283,37.881228,33.233360,33.345784,31.833497,31.743510,31.938739,32.744933,32.863206,32.929004,34.932842,34.799353,32.348228,32.423420,33.711101,36.709996,32.547434,37.131909,35.256167,37.697078,30.798271,36.295927,33.182599,36.283532,30.904280,35.933586,30.979202,33.520209,30.265639,32.943464,32.859883,34.240070,31.131546,32.972224,80.618092,80.807748,89.741035,66.844914,101.598563,84.679932,56.952487,70.648846,119.110000,0.629000,67.300000,0.000000,0.000000,-0.000000,21341.625577,-0.824188,34.169972,44.852936,33.768206,1212.329157,796.079508
06/22/2026 05:52:52,0.000000,0.000000,75.211922,74.778957,65.809014,75.486268,78.355519,72.824179,75.617015,74.886896,35.387518,33.027554,32.947538,33.199810,36.132877,36.339189,34.837760,35.134408,34.988984,35.959924,36.496958,35.538883,34.150288,33.755133,34.167347,36.861560,33.435205,33.408992,31.863013,31.821139,31.945486,32.919288,33.014421,33.166431,35.036994,34.911504,32.360632,32.480301,33.685283,36.720115,32.523032,37.131086,35.230100,37.695395,30.778747,36.284689,33.153540,36.287788,30.881663,35.948311,30.962800,33.518962,30.249231,32.951294,32.831701,34.255432,31.107594,32.983002,81.702651,81.855194,87.107349,69.110018,100.211749,85.158799,57.013276,67.531541,119.150000,0.628000,66.800000,0.000000,0.000000,-0.000000,21401.624264,-0.811633,34.220625,42.540351,33.758988,1213.443660,796.079508
06/22/2026 05:53:52,0.000000,0.000000,75.187172,74.793488,65.470485,75.466479,78.382920,72.845830,75.651401,74.883714,35.459820,33.129848,33.071623,33.301213,36.063883,36.597307,34.983274,35.302473,35.138909,36.123394,36.553228,35.802575,34.333231,33.796517,34.073297,36.290742,33.607919,33.491978,31.854456,31.859802,31.968500,33.057832,33.192947,33.321817,35.140265,35.017009,32.424661,32.526270,33.686325,36.712747,32.534181,37.138190,35.251570,37.684539,30.789191,36.295398,33.147402,36.286544,30.906924,35.931784,31.002654,33.509382,30.261906,32.954935,32.849569,34.245752,31.139982,32.985530,82.834002,83.007270,85.451910,70.477757,99.121990,85.272328,57.093195,65.723404,119.160000,0.625000,66.900000,0.000000,0.000000,-0.000000,21461.622856,-0.795192,34.287170,41.168954,33.765725,1214.559106,796.079508
06/22/2026 05:54:52,0.000000,0.000000,75.294340,74.773961,65.835991,75.486244,78.432909,72.823732,75.720657,74.911211,35.622631,33.206924,33.232255,33.411559,36.490803,36.730207,35.157780,35.480012,35.311094,36.312189,36.572889,36.024181,34.351135,33.932992,34.208945,35.990797,33.771727,33.585186,31.922087,31.874422,32.023795,33.197470,33.340559,33.479179,35.227634,35.121238,32.449163,32.552628,33.701098,36.695606,32.547813,37.107963,35.269811,37.689909,30.806640,36.271404,33.149536,36.284243,30.886262,35.932952,31.002722,33.505007,30.263757,32.924617,32.848148,34.236344,31.126007,32.967142,83.947668,84.122384,84.260710,71.421848,98.251334,85.259355,57.179912,64.642114,119.200000,0.627000,67.100000,0.000000,0.000000,-0.000000,21521.620245,-0.774127,34.359313,40.337842,33.760849,1215.674502,796.079508
06/22/2026 05:55:52,0.000000,0.000000,75.351939,74.829905,65.771686,75.516392,78.479360,72.873030,75.799429,74.888674,35.657267,33.314987,33.334982,33.521917,36.420609,36.899829,35.293545,35.608633,35.439258,36.419833,36.340599,36.181998,34.417435,34.003322,34.225487,35.849187,33.864947,33.623796,31.897997,31.871269,31.985620,33.285573,33.446861,33.567251,35.336760,35.218410,32.463483,32.624893,33.675108,36.708209,32.526491,37.107548,35.245652,37.685711,30.781459,36.261157,33.148583,36.282850,30.907218,35.930748,30.982446,33.494122,30.226534,32.904991,32.831632,34.248263,31.122452,32.976043,74.806066,74.524213,83.412047,72.039695,97.618022,85.271301,57.319261,63.857488,119.080000,0.630000,66.800000,0.000000,0.000000,-0.000000,21581.619715,-0.851310,34.475106,39.729460,33.752361,1216.788742,796.079508
06/22/2026 05:56:52,0.000000,0.000000,75.430835,74.857732,65.955663,75.548760,78.562096,72.931329,75.844882,74.919391,35.733909,33.421177,33.502034,33.654830,36.423804,37.079504,35.490818,35.755329,35.560675,36.514104,36.589338,36.560121,34.557740,34.145919,34.433672,35.847466,33.999142,33.682086,31.930622,31.910131,32.015862,33.427278,33.590315,33.741327,35.470515,35.306532,32.530116,32.714262,33.705292,36.697130,32.551869,37.102709,35.270588,37.696429,30.839508,36.264269,33.150373,36.270024,30.902311,35.937829,31.013752,33.498233,30.249828,32.914784,32.849874,34.245169,31.132250,32.979150,78.120169,78.255676,82.177779,71.618386,97.040403,85.140211,57.441616,63.447048,119.150000,0.627000,66.600000,0.000000,0.000000,-0.000000,21641.617564,-0.894553,34.576639,39.409410,33.763569,1217.904424,796.079508
06/22/2026 05:57:52,0.000000,0.000000,75.526943,74.847446,65.894032,75.553055,78.615589,72.916582,75.903658,74.905994,36.303209,33.823844,34.101781,34.352846,37.561084,37.359509,35.999744,36.430087,36.196071,37.042604,37.623552,37.753330,35.955915,34.686492,35.418946,36.501788,34.364185,34.083232,31.934815,31.894278,32.007073,33.911516,34.047373,34.295942,36.185713,36.252124,32.847903,33.110421,33.692012,36.700271,32.538824,37.103890,35.260252,37.696731,30.834911,36.268456,33.124799,36.288821,30.899315,35.915365,30.997569,33.510532,30.244783,32.933216,32.836740,34.241378,31.148861,32.966382,79.135079,79.214524,81.237270,71.426647,96.604745,85.159572,57.997556,63.860077,119.210000,0.627000,66.800000,0.000000,0.000000,-0.000000,21701.617071,-0.953130,35.036362,39.731475,33.760155,1219.019415,796.079508
06/22/2026 05:58:52,0.000000,0.000000,75.564314,74.892874,65.992458,75.620188,78.621915,73.020335,75.936383,74.936223,36.335438,33.914785,34.150966,34.385468,37.106368,37.575455,35.901684,36.379001,36.143737,37.060208,36.988999,36.796736,35.252093,34.456466,34.963044,36.445396,34.505495,34.239682,31.943485,31.934576,31.994557,34.106810,34.215560,34.465407,36.016576,35.957232,32.905714,33.085427,33.697237,36.685122,32.547235,37.094563,35.271659,37.682030,30.851281,36.236790,33.143232,36.278848,30.930943,35.914909,31.017503,33.514411,30.246002,32.913865,32.823612,34.239369,31.156869,32.977038,80.586107,80.627232,80.685140,71.477866,96.236087,85.267447,58.185167,63.205574,119.180000,0.626000,66.600000,0.000000,0.000000,-0.000000,21761.615068,-0.951229,35.190911,39.220529,33.761126,1220.133711,796.079508
06/22/2026 05:59:52,0.000000,0.000000,75.636200,74.932289,65.795323,75.675178,78.664095,73.083114,75.970240,74.945619,36.397382,34.050614,34.312939,34.537408,37.308198,37.557965,36.146805,36.495638,36.269892,37.141112,37.271558,36.884962,35.273117,34.512562,35.199144,36.491212,34.680541,34.457385,31.918793,31.931712,32.004648,34.239378,34.377398,34.582388,36.040383,35.981483,33.060749,33.306727,33.688336,36.711210,32.524450,37.104191,35.274133,37.710570,30.839062,36.271889,33.126912,36.293581,30.923892,35.936690,31.010187,33.520001,30.236008,32.930883,32.821513,34.250145,31.141353,32.969116,81.735980,81.841166,80.452593,71.754742,95.857205,85.367622,58.400260,62.554632,119.120000,0.628000,66.800000,0.000000,0.000000,-0.000000,21821.613960,-0.910349,35.367734,38.709181,33.764206,1221.248135,796.079508
06/22/2026 06:00:52,0.000000,0.000000,75.712506,74.945719,65.852454,75.690422,78.709988,73.113222,76.036777,74.929865,36.563197,34.220468,34.549733,34.720853,37.297816,37.623166,36.272390,36.598599,36.413160,37.252389,37.411995,36.845378,35.377950,34.570026,35.383825,36.517170,34.827674,34.572172,31.955640,31.915103,32.037854,34.372787,34.538293,34.686021,36.137827,36.017824,33.302541,33.515337,33.702783,36.687108,32.537952,37.079141,35.259901,37.697265,30.868427,36.236621,33.141285,36.264070,30.925135,35.929067,31.013258,33.499518,30.227490,32.919030,32.821219,34.253402,31.132347,32.973912,82.853455,82.986544,80.405218,72.186763,95.593599,85.389679,58.654972,62.081558,119.150000,0.629000,67.100000,0.000000,0.000000,-0.000000,21881.612804,-1.004453,35.576625,38.335540,33.758447,1222.361419,796.079508
06/22/2026 06:01:52,0.000000,0.000000,75.789993,74.985682,66.233510,75.732919,78.767054,73.149075,76.091813,74.953713,36.716456,34.459817,34.851962,35.061798,37.506836,37.796311,36.407773,36.788347,36.623091,37.356001,37.589401,37.207971,35.605638,34.655117,35.542844,36.604278,34.973740,34.721390,31.955806,31.897451,32.036907,34.672213,34.726330,34.919700,36.221857,36.143489,33.600999,33.768942,33.685448,36.706120,32.539488,37.076245,35.276297,37.695050,30.887585,36.251377,33.128986,36.279710,30.943616,35.911116,31.022166,33.502623,30.250666,32.909840,32.816474,34.249553,31.166867,32.967008,83.935206,84.094043,80.461933,72.779509,95.311837,85.405972,59.036701,61.810952,119.070000,0.627000,66.800000,0.000000,0.000000,-0.000000,21941.610477,-1.167282,35.888672,38.121039,33.763312,1223.475793,796.079508
06/22/2026 06:02:52,0.000000,0.000000,75.765652,74.985396,66.091082,75.761191,78.819616,73.195211,76.146982,74.952353,36.910733,34.782391,35.213389,35.441449,37.634781,37.864565,36.595503,36.991911,36.845262,37.451551,37.440499,37.560971,35.836657,34.717429,35.600079,36.701703,35.151369,34.885327,31.970785,31.907975,32.034920,34.886234,34.980689,35.223204,36.379188,36.307918,34.126923,34.329748,33.688666,36.692512,32.552352,37.069577,35.274117,37.703483,30.906338,36.248383,33.125091,36.291326,30.956970,35.937233,31.033342,33.525759,30.241341,32.920171,32.798350,34.285608,31.172200,32.968327,73.998260,73.649295,80.541180,73.310769,95.091649,85.422431,59.421732,61.610588,119.190000,0.626000,67.000000,0.000000,0.000000,-0.000000,22001.608898,-1.316873,36.202200,37.961852,33.769557,1224.590097,796.079508
06/22/2026 06:03:52,0.000000,0.000000,75.864664,75.036348,65.975657,75.784619,78.795022,73.257229,76.203090,74.946445,37.252416,35.214534,35.542060,35.783448,37.898973,38.146349,36.789448,37.202121,37.058281,37.630379,38.010373,37.734161,36.034577,34.952432,35.979849,36.837670,35.354271,34.888315,31.960868,31.904295,32.045901,35.161440,35.267387,35.711414,36.543243,36.506067,34.668142,34.825510,33.699090,36.705994,32.544823,37.085531,35.282168,37.682785,30.930921,36.238352,33.117243,36.288378,30.981516,35.927526,31.061043,33.522722,30.253450,32.926103,32.814064,34.253805,31.177138,32.975476,77.306225,77.386683,79.917441,72.849437,94.832296,85.439836,59.840555,61.628067,119.260000,0.624000,66.700000,0.000000,0.000000,-0.000000,22061.608442,-1.653553,36.541868,37.975751,33.773406,1225.703839,796.079508
06/22/2026 06:04:52,0.000000,0.000000,75.901822,75.066784,65.935976,75.827802,78.852350,73.280224,76.264667,74.960380,37.496173,35.680459,35.845694,36.094353,38.068605,38.187418,37.059655,37.459370,37.227814,37.834698,37.659708,38.035475,36.217443,35.057958,36.489805,37.079999,35.603692,34.934364,31.960796,31.896205,32.051075,35.454700,35.584979,35.926970,36.747716,36.669842,35.438780,35.402200,33.697205,36.684648,32.571569,37.072764,35.281581,37.690596,30.970883,36.246660,33.146918,36.272338,30.999896,35.926748,31.082733,33.527464,30.262666,32.937113,32.810848,34.263466,31.206210,32.968028,78.369639,78.440321,79.479254,72.636792,94.647370,85.572997,60.289288,61.704296,119.120000,0.628000,67.000000,0.000000,0.000000,-0.000000,22121.607440,-1.969853,36.904217,38.036341,33.781017,1226.817348,796.079508
06/22/2026 06:05:52,0.000000,0.000000,75.968176,75.107863,66.070568,75.879451,78.909704,73.319754,76.249768,74.987278,37.344516,35.585176,35.405705,35.847083,38.134715,38.394822,37.273131,37.644014,37.397126,37.979143,37.977818,38.129856,36.343911,35.212537,36.304226,47.986225,34.591293,27.663427,27.706286,29.093652,30.554198,34.584493,35.150825,34.365304,36.826444,36.866701,34.211565,34.002639,33.686472,36.712008,32.547820,37.074358,35.276379,37.702203,30.958078,36.259189,33.119051,36.285752,30.994635,35.927277,31.076167,33.538243,30.250302,32.925688,32.789639,34.271144,31.203177,32.974782,79.784336,81.967486,97.171611,80.050185,113.082611,74.154200,52.077992,146.255159,118.630000,2.137000,209.100000,117.080000,1.618000,139.400000,22181.605139,-2.335935,29.999362,87.939109,33.778618,1228.607623,797.261451
06/22/2026 06:06:52,0.000000,0.000000,75.932259,75.123859,66.146497,75.902716,78.908079,73.322774,76.230132,74.956630,36.928377,34.086577,34.190891,34.109723,37.737965,38.427031,36.851299,37.223703,36.896970,37.932756,37.069915,37.348999,35.528964,34.796152,35.240716,64.103286,33.431696,36.550251,25.935061,25.845207,25.958220,33.190772,33.671488,32.902292,36.541261,36.522673,32.897347,33.004076,33.717660,36.707239,32.571295,37.099469,35.320385,37.687743,31.023710,36.266273,33.158607,36.285309,31.026281,35.940571,31.119515,33.541477,30.285644,32.928800,32.828322,34.279133,31.234375,32.988125,80.993431,86.262475,117.724079,81.799668,129.388739,60.609061,48.874131,155.861837,118.400000,2.194000,216.400000,116.980000,1.663000,146.000000,22241.604411,9.417865,27.132386,92.249085,33.800497,1232.205828,799.688920
06/22/2026 06:07:52,0.000000,0.000000,75.880547,75.134184,66.032284,75.896920,78.903565,73.312728,76.128084,74.959619,37.118949,34.001728,34.301793,34.410733,38.410350,38.625345,37.050543,37.449378,37.233481,38.326240,37.818710,38.547653,36.561305,35.284422,36.064541,67.853252,34.842086,38.411829,26.141268,25.993766,25.796919,34.199489,34.616162,34.993598,37.151330,37.302998,32.603881,32.932331,33.717487,36.735826,32.562637,37.093071,35.327101,37.728909,31.040711,36.286420,33.141500,36.308555,31.030406,35.949100,31.117802,33.555317,30.294628,32.948143,32.816988,34.290898,31.223796,33.008244,83.429430,88.946450,122.388248,85.425639,132.185942,58.322492,49.261492,161.045595,118.410000,2.224000,220.200000,116.910000,1.692000,149.600000,22301.602609,10.927139,27.484690,94.501230,33.808877,1235.837552,802.148902
06/22/2026 06:08:52,0.000000,0.000000,75.834263,75.133051,66.200605,75.900931,78.834396,73.316328,76.015301,74.966235,36.589227,33.336201,33.747552,33.688435,38.004034,38.526457,36.705706,37.138765,36.872398,38.136155,36.880803,37.354837,35.436880,34.785598,34.966688,69.041115,34.970473,39.100983,25.616670,25.481181,25.280136,33.965676,34.594114,35.007034,36.730376,36.729933,31.947277,32.063598,33.733891,36.725179,32.603319,37.097260,35.347704,37.713656,31.072566,36.294270,33.154270,36.298697,31.083731,35.946738,31.151437,33.580407,30.309554,32.954248,32.817759,34.309863,31.253501,33.004539,77.679505,83.483789,123.961672,78.089537,132.135672,58.190278,48.895981,145.066079,118.290000,2.139000,209.000000,116.910000,1.612000,138.700000,22361.601964,11.948682,27.152301,87.392625,33.822629,1239.434069,804.571126
06/22/2026 06:09:52,0.000000,0.000000,75.770498,75.102177,66.091714,75.866613,78.797671,73.300105,75.977307,74.977618,36.362034,32.791560,33.215191,33.068658,37.640872,38.282330,36.486051,36.867473,36.640418,38.011009,36.344328,36.736570,35.049940,34.482650,34.439114,72.924284,34.745222,40.635204,25.907763,25.782141,25.647714,33.654370,34.396661,34.750693,36.473677,36.447564,31.320859,31.365386,33.737269,36.747570,32.577928,37.113583,35.338870,37.729153,31.102006,36.313039,33.181557,36.336058,31.110778,35.969191,31.162162,33.585324,30.318500,32.951757,32.791702,34.326459,31.264505,33.015073,83.665340,89.080722,124.812163,86.593360,132.501317,57.985829,49.452502,163.224687,118.320000,2.230000,221.000000,116.910000,1.699000,151.000000,22421.600225,12.977380,27.657824,95.433443,33.833624,1243.022077,806.990584
06/22/2026 06:10:52,0.000000,0.000000,75.713905,75.127055,66.107896,75.846769,78.772849,73.292899,75.947857,74.951935,36.292224,32.507962,32.851718,32.775872,37.570340,38.250276,36.295559,36.648752,36.437416,37.898930,36.464857,36.582323,34.993369,34.356370,34.284970,66.674909,34.452752,38.875453,24.375611,24.303098,24.016459,33.268365,34.041648,34.407818,36.213843,36.200561,30.927407,31.075970,33.742808,36.768131,32.605540,37.100353,35.355414,37.737252,31.142701,36.302901,33.200711,36.361334,31.110753,35.982009,31.195726,33.577917,30.334692,32.965582,32.815756,34.306977,31.285422,33.027939,74.133898,79.926033,124.584061,74.688474,131.266035,57.907120,47.360617,136.182046,118.440000,2.087000,203.000000,116.940000,1.568000,132.400000,22481.599082,13.135231,25.740222,83.212254,33.845996,1246.535898,809.329872
06/22/2026 06:11:52,0.000000,0.000000,75.625596,75.131605,65.965212,75.845790,78.768089,73.279220,75.915809,74.973498,36.072986,31.953883,32.359756,32.269026,37.316370,38.097677,35.989909,36.398568,36.084942,37.698249,35.940572,36.124825,34.570898,34.181721,33.897298,71.150077,34.116353,39.526517,24.945275,24.892483,24.738630,32.944983,33.711473,34.113752,35.991613,35.947769,30.200064,30.577890,33.769618,36.764755,32.619719,37.126835,35.360783,37.732441,31.153446,36.309766,33.200936,36.354476,31.139768,35.985603,31.212709,33.609061,30.344549,32.981810,32.812869,34.340929,31.293940,33.061773,80.647607,86.017177,124.442545,83.482124,131.318048,57.521678,48.728373,155.520180,118.350000,2.188000,216.000000,116.880000,1.660000,145.700000,22541.597291,12.527114,26.999403,92.098895,33.858789,1250.041129,811.666665
06/22/2026 06:12:52,0.000000,0.000000,75.645848,75.165805,65.887923,75.830926,78.770938,73.279971,75.982957,74.978628,36.000889,31.874231,32.297556,32.144551,37.631221,38.083216,35.902009,36.230583,35.904783,37.581217,35.828598,36.002722,34.534633,34.019365,33.679931,72.382910,33.897605,40.577100,25.020112,24.898873,24.739520,32.680869,33.441393,33.759433,35.800133,35.759379,30.171392,30.431394,33.747115,36.762246,32.631154,37.107691,35.366302,37.713639,31.174591,36.294019,33.188238,36.353780,31.158709,35.991142,31.191523,33.610595,30.356787,32.964664,32.786381,34.339344,31.291492,33.032216,82.973639,88.215301,125.775374,85.388327,132.808457,57.468529,48.267502,158.295188,118.370000,2.205000,218.000000,116.790000,1.679000,147.600000,22601.595970,13.999688,26.577412,93.312439,33.853081,1253.653216,814.106139
06/22/2026 06:13:52,0.000000,0.000000,75.591010,75.177242,65.906318,75.799341,78.718013,73.277920,75.884433,74.960674,35.927675,31.694117,32.146575,31.957274,37.379832,37.911939,35.703195,36.072147,35.724359,37.386139,35.585684,35.928442,34.312448,33.976869,33.402370,71.713265,33.615483,39.057256,24.839251,24.701885,24.662660,32.415441,33.162441,33.427725,35.653997,35.611020,30.055985,30.299713,33.748264,36.769584,32.641877,37.133833,35.386830,37.752225,31.209934,36.316072,33.213489,36.387784,31.176483,36.014122,31.218845,33.643161,30.366735,32.995700,32.798305,34.348139,31.295007,33.071727,77.257580,82.771738,126.248777,76.767904,133.121827,57.543261,47.175142,140.139334,118.280000,2.116000,206.400000,116.790000,1.592000,136.200000,22661.595532,13.489384,25.567872,85.096055,33.874406,1257.259467,816.537677
06/22/2026 06:14:52,0.000000,0.000000,75.576068,75.146244,66.031241,75.777800,78.724303,73.243617,75.886559,74.954776,35.681922,31.222386,31.634514,31.452848,37.259891,37.661274,35.467751,35.830168,35.494054,37.230159,35.154981,35.695320,33.930569,33.854640,32.957336,67.068567,33.340936,37.989793,23.623860,23.474698,23.285095,32.058346,32.922611,33.272853,35.386540,35.349311,29.332027,29.653697,33.776691,36.792153,32.630734,37.128501,35.405703,37.740994,31.219106,36.322133,33.211574,36.384548,31.191485,36.006889,31.248959,33.637647,30.381260,32.992007,32.792388,34.373296,31.321593,33.075135,78.186113,83.442162,124.427942,81.348707,131.106071,57.046142,47.487148,150.790886,118.150000,2.165000,212.100000,116.680000,1.634000,142.400000,22721.594074,12.132216,25.857577,89.996876,33.881640,1260.684579,818.795956
