Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 06:15:52,0.000000,0.000000,75.589456,75.131765,66.083628,75.754490,78.720840,73.169865,75.925667,74.949996,35.545955,31.171645,31.581999,31.380344,37.347111,37.560624,35.318514,35.651758,35.323483,37.059515,34.933786,35.965198,33.867193,33.698884,33.181033,71.786579,33.034715,39.496092,24.152692,24.061807,23.910646,31.790043,32.575142,32.670316,35.284789,35.238689,29.659994,29.882485,33.793170,36.805916,32.670499,37.148143,35.408378,37.744987,31.253877,36.328014,33.247252,36.386445,31.229265,36.029823,31.275710,33.657650,30.427187,33.006802,32.823194,34.393835,31.337984,33.095042,82.104966,87.396001,125.778302,84.300643,132.837543,56.946221,47.545995,155.744984,118.200000,2.196000,216.100000,116.690000,1.661000,145.800000,22781.591973,13.583996,25.912096,92.197742,33.903159,1264.278231,821.218205
06/22/2026 06:16:52,0.000000,0.000000,75.543946,75.142825,65.951791,75.760999,78.665081,73.189092,75.896659,74.980940,35.375962,31.028787,31.344263,31.213620,36.949912,37.509269,35.144204,35.528038,35.114872,36.933194,35.181372,35.132072,33.696136,33.622850,32.976916,73.771464,32.820496,39.958118,24.214981,24.208713,24.017877,31.640572,32.317353,32.543333,35.164058,35.099774,29.306193,29.648345,33.795342,36.817370,32.666528,37.138888,35.409770,37.736211,31.265970,36.345857,33.234058,36.395877,31.218992,36.031570,31.282010,33.660822,30.405409,33.010496,32.790428,34.378885,31.333504,33.089684,84.197771,89.601128,126.843495,86.434007,133.975847,57.028472,47.674954,157.900770,118.130000,2.216000,218.900000,116.720000,1.680000,147.800000,22841.590566,13.926684,26.031434,93.140829,33.900384,1267.914423,823.683147
06/22/2026 06:17:52,0.000000,0.000000,75.528392,75.127686,65.816930,75.731141,78.683693,73.164224,73.386269,74.965472,35.893763,31.815483,32.217520,32.241036,37.884790,37.803049,35.564710,35.954985,35.653223,37.253250,36.550783,36.830361,35.197571,34.227923,33.625127,65.635900,33.340883,37.913754,23.697709,23.653816,23.392181,32.279513,32.830588,33.289303,35.818563,35.974912,30.564815,30.826978,33.822861,36.836821,32.718068,37.153436,35.430482,37.742722,31.304616,36.363677,33.263945,36.437597,31.260182,36.061878,31.313082,33.688685,30.364281,33.039058,32.804326,34.412723,31.361325,33.119660,76.641356,82.461426,125.437084,79.000693,131.795017,56.763369,47.067936,145.604540,118.160000,2.138000,208.600000,117.010000,1.608000,138.600000,22901.589447,12.445679,25.468075,87.640462,33.924971,1271.398831,825.995715
06/22/2026 06:18:52,0.000000,0.000000,75.491944,75.076438,65.930364,75.699262,78.662438,73.078907,72.230424,74.956891,35.576576,31.336555,31.706343,31.556451,37.236694,37.448026,35.197018,35.621589,35.327962,37.024622,35.701961,35.588782,34.175418,33.786493,33.240099,72.457896,33.339695,39.694153,24.462111,24.383784,24.206412,32.118505,32.834216,33.260046,35.482952,35.460352,29.640427,30.005032,33.847730,36.838151,32.718824,37.160379,35.457560,37.749395,31.333177,36.369821,33.283000,36.432676,31.284523,36.052414,31.346098,33.699389,30.413359,33.045673,32.814944,34.414889,31.391458,33.132384,82.727185,88.109711,126.057135,85.206426,133.036935,56.781965,48.114073,159.214472,118.440000,2.207000,218.600000,117.000000,1.678000,147.900000,22961.588395,13.257741,26.436412,93.711307,33.939292,1274.986492,828.411869
06/22/2026 06:19:52,0.000000,0.000000,75.422466,75.111253,65.869490,75.692485,78.682183,73.138152,71.846572,74.953692,35.481626,31.143498,31.511086,31.357179,37.145043,37.475760,35.175823,35.464369,35.186437,36.924978,35.361082,35.739745,33.845883,33.845883,32.965057,73.564722,33.095744,39.609538,24.387840,24.302346,24.209902,31.865948,32.593551,32.918599,35.291485,35.256024,29.491033,29.782164,33.831361,36.861215,32.727633,37.178426,35.459621,37.776638,31.344160,36.389998,33.280592,36.454621,31.312044,36.085964,31.339705,33.739649,30.364171,33.065933,32.796083,34.450201,31.369966,33.151835,83.257444,88.786361,127.167546,84.905873,134.327130,57.129494,47.393343,152.780294,118.530000,2.187000,215.800000,117.030000,1.658000,145.000000,23021.586575,13.838946,25.770592,90.886400,33.948991,1278.633659,830.885821
06/22/2026 06:20:52,0.000000,0.000000,75.431063,75.103382,65.724456,75.689963,78.647284,73.088208,71.741953,74.946196,35.222608,30.774335,31.109897,31.057072,37.093073,37.408339,34.960309,35.302567,34.982309,36.789429,34.753027,35.305699,33.647137,33.656020,32.607084,64.242569,32.807474,37.167617,22.677388,22.609692,22.328595,31.512295,32.323169,32.681680,35.012689,35.006482,29.182019,29.466407,33.830427,36.840821,32.740180,37.164813,35.474766,37.748435,31.372308,36.389052,33.300528,36.455889,31.325887,36.094852,31.362952,33.702865,30.419967,33.052538,32.807139,34.443485,31.390493,33.153200,75.618302,81.257036,125.117194,78.266224,131.781032,56.809442,46.362937,142.841186,118.540000,2.115000,206.900000,117.030000,1.597000,136.600000,23081.585483,12.359073,24.808544,86.362032,33.953530,1282.071512,833.151335
06/22/2026 06:21:52,0.000000,0.000000,75.399352,75.089397,65.816650,75.662848,78.643817,73.044922,71.702270,74.951019,35.231085,30.502517,30.919228,30.769553,37.243787,37.165077,34.850648,35.112710,34.802758,36.628426,34.765945,35.148252,33.387622,33.503578,32.517115,71.606671,32.620857,38.715346,23.695592,23.635127,23.498006,31.310065,32.104739,32.293853,34.890065,34.837733,28.900760,29.313669,33.845313,36.837512,32.773548,37.141836,35.495581,37.749748,31.402593,36.374010,33.316977,36.448815,31.349576,36.071456,31.360711,33.713955,30.445361,33.057880,32.808036,34.428406,31.419973,33.158606,81.739856,86.990626,125.941749,84.077742,132.905220,56.646585,46.985880,156.168049,118.410000,2.194000,216.600000,116.830000,1.664000,146.000000,23141.582834,13.323743,25.391603,92.383506,33.959995,1285.630328,835.540619
06/22/2026 06:22:52,0.000000,0.000000,75.360405,75.081269,65.921585,75.655602,78.606732,73.079990,71.657799,74.978531,34.939219,30.465835,30.844227,30.719915,36.891132,37.194538,34.611975,34.994291,34.671333,36.516774,34.354100,35.046112,33.476755,33.387454,32.268400,72.877540,32.271910,39.503477,23.526532,23.485769,23.300117,31.063335,31.761061,31.903167,34.809290,34.747639,28.907839,29.116668,33.867212,36.883218,32.806913,37.182536,35.509183,37.758451,31.436319,36.403166,33.369349,36.466460,31.381302,36.101658,31.396220,33.761785,30.442997,33.096935,32.822205,34.461182,31.424965,33.188030,83.929207,89.017602,126.995530,86.235346,134.133785,56.844721,47.087649,160.660402,118.060000,2.217000,219.100000,116.670000,1.683000,148.500000,23201.581086,14.017041,25.486436,94.335565,33.988004,1289.251305,837.989519
06/22/2026 06:23:52,0.000000,0.000000,75.378012,75.053689,65.874063,75.637191,78.616566,73.073377,71.630036,74.942428,34.903651,30.406014,30.725588,30.611013,36.738349,37.061272,34.529366,34.868261,34.520405,36.426835,34.345576,34.895193,33.182892,33.396631,32.365299,68.575637,32.116475,37.729731,22.849335,22.775823,22.589335,30.864185,31.607855,31.785163,34.605811,34.592059,28.812047,29.179955,33.873821,36.884494,32.798194,37.186247,35.495731,37.736640,31.424130,36.418190,33.339554,36.473074,31.383580,36.105693,31.390714,33.754520,30.433923,33.097354,32.812842,34.430541,31.404075,33.176525,78.452421,83.949337,126.755642,80.023975,133.510053,56.888594,45.875264,146.092505,118.220000,2.141000,209.300000,116.780000,1.615000,139.300000,23261.580134,13.380760,24.348971,87.864530,33.980992,1292.810638,840.373537
06/22/2026 06:24:52,0.000000,0.000000,75.327629,75.037923,65.644599,75.638886,78.537914,73.025966,71.677768,74.957871,34.596903,30.117342,30.521648,30.386955,36.876078,36.953932,34.439053,34.738067,34.398573,36.290242,34.519706,34.664695,32.992352,33.280799,32.021535,73.739794,32.087399,39.129196,23.464424,23.413355,23.303544,30.810504,31.549736,31.770260,34.529866,34.489491,28.432714,28.837185,33.894508,36.876791,32.840119,37.189472,35.501774,37.787297,31.456938,36.430976,33.347946,36.502677,31.402680,36.129104,31.408820,33.761465,30.496609,33.114638,32.813237,34.481518,31.424066,33.202688,83.873389,89.142470,127.237999,86.114629,134.574019,56.689410,46.805746,157.469774,118.660000,2.210000,218.800000,117.280000,1.681000,147.900000,23321.577803,13.905738,25.223458,92.952976,34.003166,1296.416525,842.808831
06/22/2026 06:25:52,0.000000,0.000000,75.282223,75.030940,65.638819,75.603494,78.548073,73.001897,71.670496,74.914298,34.441807,29.960604,30.364050,30.252156,36.682560,36.784766,34.245454,34.591567,34.302466,36.166026,34.024599,34.663186,32.870808,33.236183,31.878449,64.331395,31.735786,36.469393,21.849374,21.767713,21.516622,30.476723,31.254381,31.458446,34.363836,34.357623,28.373286,28.725739,33.903032,36.902536,32.844411,37.199047,35.514642,37.763011,31.487252,36.424161,33.381094,36.521090,31.423664,36.138888,31.439580,33.788572,30.470775,33.112684,32.807280,34.492878,31.440595,33.232506,74.621229,80.225789,125.642245,76.596240,132.409401,56.490900,45.513151,139.502472,118.830000,2.100000,204.200000,117.650000,1.575000,134.400000,23381.578122,12.463471,24.005922,84.795291,34.014385,1299.864045,845.082539
06/22/2026 06:26:52,0.000000,0.000000,75.217407,74.984268,65.790220,75.591129,78.500835,72.961973,71.689273,74.915683,34.251386,29.694376,30.136662,29.972599,36.563931,36.624558,34.013948,34.424505,34.051638,36.126577,34.158620,34.368991,32.883222,33.123709,31.847029,70.846092,31.737547,37.779721,22.921106,22.864184,22.741975,30.457929,31.192372,31.315351,34.240696,34.230488,28.019163,28.445177,33.915998,36.911915,32.865169,37.196256,35.514828,37.763196,31.488776,36.432338,33.370641,36.512448,31.429139,36.135031,31.429965,33.763889,30.476310,33.121339,32.794596,34.496638,31.424239,33.228635,81.015908,86.125546,125.831348,83.433973,133.105494,56.186090,46.310111,154.545221,118.820000,2.184000,215.800000,117.450000,1.651000,145.100000,23441.576122,13.020826,24.758895,91.669092,34.013567,1303.392928,847.441989
06/22/2026 06:27:52,0.000000,0.000000,75.171434,74.922230,65.702732,75.507150,78.464260,72.893401,71.681283,74.894627,34.993471,30.841706,31.247215,31.331021,37.228749,37.035935,34.631530,35.049308,34.702537,36.392111,35.472660,35.963116,34.376924,33.816704,33.283571,70.900259,32.156691,38.502412,23.977097,23.918439,23.754527,31.140619,31.644982,31.940335,35.163310,35.263051,29.808459,30.276141,33.947254,36.910762,32.901073,37.203666,35.554588,37.814334,31.523852,36.486522,33.401485,36.549809,31.447536,36.164383,31.471279,33.805957,30.532796,33.149526,32.819682,34.519895,31.457784,33.276758,83.224920,88.566118,126.953650,85.349318,134.219888,56.353659,47.278465,159.853277,118.850000,2.211000,218.900000,117.540000,1.678000,148.500000,23501.574018,12.838481,25.663931,93.987568,34.046947,1307.008884,849.886903
06/22/2026 06:28:52,0.000000,0.000000,75.175729,74.956097,65.679743,75.537912,78.446957,72.917059,71.678444,74.906585,34.820449,30.522079,30.806429,30.840456,36.532060,36.722782,34.360454,34.782809,34.463342,36.273404,34.604873,34.974490,33.268136,33.510284,32.319176,69.982123,32.400750,37.307562,23.435863,23.405848,23.238393,31.175288,31.827990,32.282071,34.744919,34.796813,28.964434,29.163867,33.939950,36.933123,32.880866,37.227787,35.548629,37.818112,31.510286,36.481089,33.393809,36.557211,31.457284,36.179383,31.485782,33.836398,30.528585,33.174737,32.826229,34.523323,31.484016,33.281592,75.981425,81.480705,127.141415,75.583042,134.127654,56.616133,46.207080,139.512668,119.010000,2.110000,205.900000,117.530000,1.586000,135.500000,23561.573516,12.645594,24.661968,84.800114,34.053410,1310.596576,852.299160
06/22/2026 06:29:52,0.000000,0.000000,75.145092,74.943616,65.582556,75.502897,78.444877,72.880242,71.694772,74.897081,34.481685,30.020736,30.341261,30.338655,36.331173,36.817083,34.159916,34.553983,34.294866,36.160657,34.124871,35.038403,33.009530,33.401500,31.968113,69.776084,32.314503,37.647110,22.862353,22.759705,22.582552,30.947015,31.773077,32.230784,34.506188,34.520830,28.215222,28.604971,33.960007,36.942046,32.903213,37.216407,35.557327,37.810879,31.539526,36.488919,33.405668,36.557959,31.466312,36.175514,31.482498,33.822024,30.562740,33.179044,32.814976,34.525404,31.481905,33.307037,80.342434,85.503614,125.891998,83.328980,132.973146,56.462860,46.599782,155.085463,118.990000,2.180000,215.400000,117.390000,1.657000,145.200000,23621.572247,12.616361,25.030749,91.907477,34.059970,1314.073753,854.608140
06/22/2026 06:30:52,0.000000,0.000000,75.118298,74.888935,65.543924,75.481912,78.416392,72.824892,71.727891,74.893323,34.416792,29.952858,30.350511,30.235128,36.281484,36.607690,34.162350,34.457918,34.181577,36.044976,33.896564,34.454136,32.988529,33.248982,31.899729,72.307275,31.812439,38.808682,23.087425,23.040819,22.924669,30.570511,31.310710,31.173472,34.394095,34.392764,28.465294,28.658476,33.956863,36.930067,32.918486,37.217448,35.560168,37.792944,31.538818,36.494429,33.431193,36.563027,31.465498,36.183118,31.488028,33.850182,30.578077,33.179688,32.819623,34.533590,31.469953,33.288451,83.354694,88.471811,127.207180,85.516745,134.645096,56.655208,46.281561,158.584568,118.900000,2.200000,217.500000,117.210000,1.676000,147.200000,23681.571025,14.076633,24.732049,93.438165,34.062983,1317.692652,857.054146
06/22/2026 06:31:52,0.000000,0.000000,75.086236,74.849681,65.725483,75.460097,78.424102,72.811902,71.736012,74.898879,34.359186,29.872241,30.240934,30.121685,36.605267,36.570306,34.012650,34.343776,34.073348,35.934784,34.060030,34.453037,32.840720,33.164333,32.057715,71.261160,31.648200,37.206157,23.079508,22.968365,22.946385,30.383952,31.123767,31.163870,34.305925,34.240240,28.363693,28.521494,33.984387,36.951297,32.947810,37.236002,35.594732,37.789853,31.557532,36.493160,33.441470,36.554234,31.514643,36.197422,31.518326,33.851517,30.589668,33.183302,32.833020,34.539416,31.505287,33.289476,77.224815,82.337226,127.566949,76.524322,134.769915,56.731083,45.591226,139.635185,118.950000,2.113000,206.000000,117.570000,1.588000,135.300000,23741.569395,13.126139,24.080018,84.858041,34.078628,1321.290413,859.475661
06/22/2026 06:32:52,0.000000,0.000000,75.068923,74.823069,65.734029,75.438430,78.406296,72.802025,71.732880,74.889422,34.107910,29.468182,29.820902,29.752321,36.126998,36.444414,33.883190,34.206381,33.911678,35.800069,33.957411,34.045845,32.664432,33.070351,31.714943,65.907534,31.593143,36.499850,21.828204,21.738015,21.465466,30.244051,31.068581,31.422369,34.107258,34.084618,27.592562,27.914684,33.984532,36.949230,32.954000,37.224472,35.590306,37.808417,31.571349,36.521673,33.448768,36.575222,31.497972,36.199451,31.521450,33.849746,30.599033,33.197268,32.831876,34.564894,31.490398,33.326172,78.070976,83.225650,125.677710,81.111538,132.623013,56.291424,45.821467,150.273303,118.900000,2.151000,211.600000,117.430000,1.633000,141.600000,23801.567939,12.201746,24.298104,89.764165,34.085311,1324.712831,861.728913
06/22/2026 06:33:52,0.000000,0.000000,75.012163,74.844455,65.619833,75.419274,78.371218,72.797632,71.723377,74.896853,34.077726,29.446333,29.879313,29.750289,36.049260,36.425578,33.714706,34.051727,33.756260,35.734067,34.128776,34.097093,32.418220,33.085216,31.333394,71.191162,31.260487,37.729448,22.589491,22.504751,22.426688,30.009372,30.739067,30.550093,34.040511,33.946389,27.977661,28.322297,34.012626,36.945372,32.983132,37.216748,35.597921,37.800545,31.579896,36.514840,33.476562,36.564850,31.516972,36.199294,31.546928,33.840947,30.597779,33.188630,32.840573,34.542960,31.504497,33.291799,82.046767,87.177413,126.804134,84.064974,134.245504,56.313390,46.076762,154.998551,118.700000,2.184000,215.200000,117.510000,1.656000,145.400000,23861.565786,13.190254,24.539194,91.869164,34.088144,1328.295814,864.139105
06/22/2026 06:34:52,0.000000,0.000000,75.023438,74.815174,65.612441,75.413201,78.361800,72.783070,71.710704,74.877467,33.997940,29.355033,29.770645,29.621104,36.163186,36.207019,33.631669,33.991812,33.678663,35.632293,33.595159,34.640830,32.475732,32.935096,31.552173,72.854083,31.000549,38.538013,22.722485,22.630134,22.480575,29.805695,30.461027,30.269353,33.941780,33.877842,27.692241,28.021291,33.995559,36.938541,32.978079,37.227640,35.582484,37.831105,31.580413,36.544083,33.443275,36.604711,31.522683,36.230205,31.531406,33.865885,30.608993,33.206439,32.827267,34.574049,31.491941,33.329488,84.458105,89.571660,127.716045,86.769507,135.303373,56.451255,46.099971,160.364710,119.000000,2.218000,220.000000,117.640000,1.683000,149.100000,23921.564757,13.976939,24.561074,94.208212,34.095712,1331.918696,866.588980
06/22/2026 06:35:52,0.000000,0.000000,75.025452,74.763952,65.371410,75.378961,78.298645,72.731783,71.689787,74.835504,33.795676,29.300388,29.664288,29.568297,36.231626,36.145731,33.607697,33.897698,33.597147,35.526162,33.656666,34.237298,32.394583,32.851771,30.996114,66.727207,30.899346,36.846283,21.718686,21.678299,21.404090,29.706932,30.366308,30.487995,33.827624,33.785437,27.723005,28.091416,34.006707,36.979285,32.990280,37.258349,35.602879,37.809909,31.583100,36.527582,33.461363,36.597504,31.513151,36.216748,31.554141,33.859238,30.626389,33.212090,32.828475,34.573923,31.499785,33.333312,79.809596,84.980633,127.116959,82.270415,134.130682,56.378046,45.147931,151.961030,118.900000,2.163000,213.000000,117.520000,1.635000,142.500000,23981.563107,13.187925,23.658358,90.521025,34.101711,1335.443931,868.940525
06/22/2026 06:36:52,0.000000,0.000000,75.030229,74.750985,65.532598,75.383065,78.356171,72.710487,71.758931,74.871018,33.852615,29.182293,29.558257,29.395223,35.817523,36.155872,33.482791,33.771505,33.496851,35.460233,33.816646,34.022853,32.098651,32.764135,31.458546,72.985709,30.990236,37.269962,22.668177,22.549368,22.536515,29.727559,30.448885,30.322293,33.799096,33.728928,27.590299,27.952370,33.998041,36.984363,32.997342,37.264046,35.594200,37.847648,31.570363,36.555894,33.468016,36.616521,31.524289,36.243754,31.551651,33.896720,30.650194,33.258740,32.812901,34.604522,31.519833,33.364415,81.755776,87.006450,128.018151,82.678946,135.545905,56.451246,45.245038,148.830934,119.040000,2.161000,213.000000,117.650000,1.634000,142.200000,24041.561281,13.519037,23.750925,89.112824,34.116173,1339.066210,871.388090
06/22/2026 06:37:52,0.000000,0.000000,74.984607,74.744222,65.413408,75.356156,78.321782,72.689847,71.729209,74.834645,34.534173,30.189385,30.588775,30.699841,36.785381,36.476067,33.961509,34.361443,34.158295,35.804723,35.034477,35.335572,33.842722,33.514942,32.635098,63.446009,31.648440,35.922126,22.316751,22.220327,21.926810,30.544523,31.074858,31.515524,34.567893,34.726261,28.975112,29.383113,34.013018,36.992206,33.013205,37.285130,35.587136,37.848557,31.581972,36.568076,33.483799,36.622950,31.541601,36.256530,31.560142,33.897189,30.653785,33.269195,32.833144,34.610967,31.516652,33.380791,76.450484,82.001235,126.058552,78.977699,133.036936,56.012355,46.169014,145.930011,119.080000,2.134000,209.000000,117.430000,1.607000,139.000000,24101.559200,11.296000,24.626126,87.789970,34.125802,1342.509201,873.659844
06/22/2026 06:38:52,0.000000,0.000000,75.066241,74.738419,65.469914,75.350269,78.305397,72.689872,71.709171,74.848902,34.139624,29.799252,30.147898,30.141121,36.245679,36.186352,33.738413,34.108274,33.854595,35.699706,33.966488,34.449753,32.789409,33.141043,31.907826,70.763943,31.941527,37.590530,22.998595,22.938539,22.774383,30.598908,31.287858,31.763680,34.265248,34.290545,28.187123,28.612505,34.019005,36.987998,33.017209,37.277175,35.598260,37.824744,31.598057,36.565103,33.492365,36.624844,31.557179,36.248104,31.561525,33.900344,30.668094,33.267542,32.826155,34.620408,31.514854,33.400770,81.785797,87.021294,126.854426,83.942990,134.114988,56.089201,46.323123,155.944864,118.980000,2.188000,216.000000,117.510000,1.661000,145.800000,24161.559195,12.819402,24.771128,92.285549,34.128487,1346.079423,876.057121
06/22/2026 06:39:52,0.000000,0.000000,75.058709,74.702152,65.637002,75.332739,78.320748,72.680758,71.748701,74.841814,34.002194,29.631337,29.991160,29.907529,36.065492,36.060178,33.630074,33.984446,33.783289,35.617930,34.009298,34.173290,32.620449,33.036169,31.800053,72.458643,31.702328,38.793161,22.957385,22.860124,22.730090,30.403320,31.128870,31.313786,34.123192,34.109875,28.035352,28.365598,34.032174,37.019252,33.031423,37.282470,35.614180,37.879059,31.601591,36.585163,33.473408,36.643133,31.548443,36.276167,31.562831,33.908750,30.673857,33.284575,32.830747,34.624990,31.515028,33.408497,84.119394,89.019683,127.692315,86.405853,135.291624,56.400840,46.315452,160.883425,118.760000,2.217000,219.000000,117.200000,1.681000,148.800000,24221.557807,14.029244,24.763917,94.431516,34.139787,1349.699507,878.503843
06/22/2026 06:40:52,0.000000,0.000000,75.038165,74.701036,65.701220,75.345868,78.328361,72.696469,71.739660,74.858577,34.014011,29.493372,29.817105,29.790551,36.246427,36.221191,33.610734,33.897182,33.662761,35.534015,33.367343,34.643053,32.567363,33.009783,31.291917,66.844859,31.305373,36.379507,21.965090,21.883438,21.693995,30.077861,30.795053,30.878836,33.952286,33.950954,28.071520,28.326116,34.021752,37.015504,33.036780,37.294874,35.605463,37.852694,31.613765,36.600330,33.489968,36.633962,31.550077,36.256984,31.568768,33.903123,30.677123,33.278031,32.820199,34.632210,31.519781,33.396797,74.265410,79.754686,127.012660,74.425624,134.066265,56.332762,44.916039,136.284494,118.690000,2.086000,203.100000,117.360000,1.570000,132.500000,24281.556336,12.942659,23.436848,83.261477,34.138409,1353.212446,880.840422
06/22/2026 06:41:52,0.000000,0.000000,75.078398,74.752693,65.572769,75.354531,78.309224,72.734384,71.739908,74.865584,33.722787,29.143778,29.487642,29.408722,35.993477,36.088687,33.430338,33.808335,33.506914,35.480020,33.742772,33.798299,32.336825,32.969215,31.418418,70.320398,31.371064,36.883275,22.307075,22.212444,22.074456,30.025702,30.804414,31.178739,33.816026,33.799151,27.375584,27.799031,34.047983,36.992984,33.061050,37.267726,35.638355,37.852798,31.608970,36.596673,33.524057,36.637384,31.567303,36.266133,31.583576,33.919212,30.698175,33.294355,32.834309,34.626769,31.524978,33.410422,80.614796,85.700100,126.436454,83.250304,133.652802,55.955188,45.822341,154.913097,118.750000,2.183000,215.200000,117.260000,1.655000,144.900000,24341.554034,12.584345,24.298930,91.831480,34.147661,1356.699896,883.158390
06/22/2026 06:42:52,0.000000,0.000000,75.109098,74.701012,65.618766,75.342674,78.299932,72.680982,71.756813,74.848207,33.684230,29.147875,29.521171,29.421600,36.124057,35.947807,33.416567,33.727511,33.438136,35.441991,33.716207,34.108153,32.381704,32.732184,31.322181,71.419759,30.900803,37.959127,22.364319,22.307366,22.169398,29.675101,30.395110,30.254695,33.756475,33.721835,27.636744,27.808637,34.041997,37.036558,33.054357,37.304841,35.625936,37.867365,31.608956,36.601964,33.502270,36.651526,31.561310,36.283641,31.593809,33.933407,30.708412,33.286782,32.838291,34.656028,31.523441,33.424439,82.831402,87.850894,127.514895,84.935470,134.953814,56.137824,45.876818,157.354378,118.840000,2.190000,216.400000,117.560000,1.667000,146.700000,24401.552872,13.608687,24.350440,92.902621,34.155267,1360.296771,885.580565
06/22/2026 06:43:52,0.000000,0.000000,75.068286,74.697366,65.706479,75.326990,78.310390,72.666519,71.749093,74.851077,33.719844,29.074808,29.447226,29.360284,35.657004,35.896657,33.296777,33.630865,33.368465,35.276313,33.859287,33.996952,32.149231,32.777323,31.464489,72.112344,30.788255,36.920036,22.512497,22.392326,22.354064,29.587591,30.292030,30.235863,33.683134,33.605849,27.517920,27.785470,34.048703,37.038374,33.076884,37.301605,35.617260,37.853412,31.624736,36.601550,33.527620,36.655094,31.579748,36.279827,31.592214,33.938921,30.711273,33.303696,32.840098,34.662711,31.530741,33.406838,79.651514,84.767534,128.187748,79.577991,135.558632,56.184846,45.176383,145.740166,118.980000,2.138000,209.800000,117.600000,1.610000,139.000000,24461.551374,13.234545,23.685491,87.702790,34.159565,1363.909124,888.016087
06/22/2026 06:44:52,0.000000,0.000000,75.090965,74.695969,65.699943,75.360484,78.320626,72.699271,71.748421,74.851675,33.600928,28.868389,29.286345,29.163773,36.143058,35.772809,33.284516,33.505779,33.223722,35.170485,33.484986,33.557035,32.099123,32.705910,31.079251,71.012784,30.816863,37.157186,21.975288,21.824991,21.698963,29.503598,30.254428,30.481762,33.581177,33.556301,27.148822,27.479366,34.040880,37.018638,33.055835,37.304101,35.596058,37.865849,31.598517,36.614057,33.494863,36.657866,31.553314,36.298273,31.589161,33.938987,30.685044,33.298037,32.811760,34.660610,31.517672,33.445787,82.510169,87.387879,127.345466,85.266386,134.719247,55.986410,45.358071,159.614878,118.920000,2.207000,218.400000,117.590000,1.669000,147.800000,24521.549874,13.298653,23.858533,93.884555,34.152265,1367.438371,890.373696
06/22/2026 06:45:52,0.000000,0.000000,75.115766,74.668385,65.559303,75.336658,78.289308,72.668170,71.740879,74.838246,33.550301,28.925056,29.280113,29.208041,35.806143,35.797727,33.128148,33.464529,33.185070,35.161630,33.269061,33.629550,31.936287,32.757603,31.026734,68.828227,30.544201,36.031487,21.834960,21.803104,21.644563,29.356328,30.030090,29.736268,33.527352,33.466045,27.514476,27.864206,34.076838,37.038983,33.092695,37.314238,35.619370,37.874956,31.625076,36.629677,33.533199,36.687643,31.604193,36.292608,31.622403,33.947252,30.768659,33.312388,32.865690,34.692236,31.548058,33.472533,74.895561,80.160407,127.647338,74.371556,134.825661,56.035756,44.401662,137.167686,118.930000,2.095000,204.000000,117.570000,1.567000,133.100000,24581.546379,13.088307,22.943180,83.684810,34.180935,1370.995164,892.753863
06/22/2026 06:46:52,0.000000,0.000000,75.098230,74.688871,65.481764,75.348200,78.274301,72.700503,71.753896,74.850793,33.386590,28.524190,28.993531,28.903352,35.843766,35.575740,33.110736,33.348044,33.095070,35.069636,33.224845,33.597985,31.842265,32.644179,31.094834,68.320814,30.781092,35.660086,21.634612,21.479775,21.393350,29.397483,30.193381,30.536611,33.374864,33.362423,26.797562,27.167976,34.062052,37.060518,33.076076,37.314508,35.604683,37.869148,31.598279,36.623350,33.512633,36.660963,31.557451,36.278921,31.597834,33.924986,30.726254,33.306035,32.822431,34.685451,31.512899,33.445915,79.325357,84.427013,126.333000,82.138667,133.534302,55.774800,45.325734,152.624760,118.890000,2.170000,213.800000,117.310000,1.640000,143.100000,24641.544864,11.832322,23.827764,90.817136,34.162019,1374.443687,895.031749
06/22/2026 06:47:52,0.000000,0.000000,75.066953,74.620814,65.588959,75.310464,78.283402,72.623256,71.723268,74.837176,34.140646,29.896587,30.350416,30.413611,36.113859,35.946022,33.631427,33.976919,33.721948,35.499568,34.868294,36.020424,33.675213,33.390907,32.391664,69.987195,31.279565,36.968490,22.989252,22.950709,22.828241,30.209840,30.713517,30.919857,34.372607,34.468010,28.999145,29.469215,34.092069,37.045754,33.092358,37.324513,35.623793,37.898807,31.617940,36.633302,33.552831,36.693038,31.613169,36.319677,31.609475,33.951240,30.761521,33.330691,32.840877,34.702524,31.526293,33.471711,82.221809,87.561256,127.529680,84.001381,134.852619,55.743281,46.237475,157.059010,118.780000,2.188000,217.000000,117.150000,1.665000,146.000000,24701.544686,12.277915,24.690575,92.773619,34.185079,1378.041898,897.457491
06/22/2026 06:48:52,0.000000,0.000000,75.120728,74.642080,65.693738,75.326381,78.298844,72.635836,71.732233,74.827518,33.884794,29.578533,29.900468,29.924902,35.691204,35.844921,33.384187,33.780414,33.520160,35.319504,33.922092,33.893587,32.660458,33.045488,31.577529,72.288101,31.625998,37.672165,23.010568,22.937067,22.882831,30.357297,31.030279,31.462488,34.040284,34.051827,27.955562,28.335763,34.089060,37.048506,33.109275,37.326309,35.619964,37.885269,31.615872,36.608358,33.543783,36.665442,31.590501,36.285642,31.623891,33.931863,30.754104,33.305645,32.834490,34.660220,31.536593,33.457102,83.285096,88.542349,128.280235,84.542559,135.826965,56.215294,46.026363,152.403840,118.920000,2.190000,215.000000,117.340000,1.651000,144.700000,24761.544659,13.180505,24.491660,90.718673,34.174594,1381.677896,899.918129
06/22/2026 06:49:52,0.000000,0.000000,75.114722,74.624660,65.706455,75.328250,78.307859,72.655500,71.725559,74.837346,33.668444,29.258248,29.614576,29.599752,35.538691,35.753129,33.255862,33.710336,33.484100,35.304357,34.017028,33.986730,32.263577,32.977824,31.279106,63.690651,31.473087,35.944894,21.435768,21.343747,21.091752,30.101196,30.922216,31.291174,33.784915,33.797794,27.686765,28.054111,34.086803,37.054218,33.096113,37.326480,35.622593,37.895401,31.616733,36.612326,33.532662,36.684453,31.600305,36.298926,31.609160,33.942046,30.754966,33.326069,32.858483,34.677949,31.549071,33.457106,75.764670,81.147078,126.487023,78.172296,133.335886,56.118223,44.922545,142.810921,118.770000,2.115000,206.200000,117.490000,1.596000,136.500000,24821.542467,12.501823,23.443071,86.347940,34.180093,1385.116102,902.182822
06/22/2026 06:50:52,0.000000,0.000000,75.090577,74.656283,65.698269,75.331693,78.313394,72.680132,71.751778,74.840655,33.522033,29.012653,29.369921,29.314416,35.803266,35.840031,33.173634,33.531763,33.323436,35.219422,33.766325,33.299240,32.163540,32.793844,31.173937,71.000685,31.251566,37.119822,22.466180,22.369770,22.252076,29.880806,30.675617,30.605643,33.713927,33.676620,27.380540,27.835322,34.099610,37.053709,33.107474,37.299758,35.614618,37.894076,31.602477,36.655974,33.539609,36.690930,31.595530,36.308347,31.615842,33.950925,30.713963,33.341016,32.837870,34.680006,31.517563,33.463894,81.601951,86.671470,127.007613,83.762112,134.527154,55.983003,45.804279,155.055845,118.740000,2.188000,215.500000,117.400000,1.652000,145.400000,24881.541485,12.837977,24.281845,91.894422,34.179160,1388.666628,904.561812
06/22/2026 06:51:52,0.000000,0.000000,75.093768,74.647643,65.724985,75.338284,78.318700,72.663448,71.696811,74.864049,33.388352,29.011359,29.374872,29.287352,35.488394,35.712150,33.180394,33.481212,33.218608,35.181786,33.658890,33.742727,32.023051,32.784203,31.276513,71.963608,30.611227,37.792668,22.267562,22.199839,22.110321,29.452709,30.125100,29.736319,33.645367,33.579628,27.492901,27.744784,34.106352,37.090943,33.139325,37.353990,35.631466,37.907783,31.631446,36.652087,33.558362,36.702088,31.592542,36.322200,31.624318,33.973136,30.770575,33.349998,32.844635,34.710709,31.535515,33.482684,83.745459,88.718944,128.006270,85.909874,135.568999,56.261412,45.496935,159.813463,118.670000,2.206000,218.500000,117.460000,1.674000,147.800000,24941.539538,13.802144,23.990524,93.970372,34.199008,1392.274511,906.994622
06/22/2026 06:52:52,0.000000,0.000000,75.097222,74.651521,65.593941,75.349043,78.328159,72.699654,71.695702,74.826188,33.449559,28.900177,29.300731,29.220326,35.569362,35.693420,33.191236,33.414747,33.173617,35.097891,33.637021,33.823427,32.018477,32.645783,31.141678,68.871179,30.555990,36.070213,21.758435,21.678113,21.526363,29.381135,30.044635,29.867635,33.567074,33.462233,27.490998,27.732092,34.119922,37.054929,33.132229,37.338089,35.623286,37.877094,31.621439,36.631743,33.561039,36.706966,31.576419,36.292014,31.631241,33.944516,30.799338,33.359785,32.841534,34.705841,31.547460,33.494150,77.370211,82.845562,128.131617,77.862068,135.249766,56.279064,44.496147,143.367508,118.860000,2.122000,207.500000,117.480000,1.595000,136.800000,25001.537766,13.036110,23.034103,86.606789,34.192952,1395.838349,909.382384
06/22/2026 06:53:52,0.000000,0.000000,75.128771,74.668297,65.590396,75.370216,78.361039,72.739952,71.726888,74.833178,33.265758,28.670568,29.119796,29.012906,35.595053,35.588850,32.946070,33.294969,33.079542,35.032864,33.130211,33.294361,31.924048,32.607972,30.817453,72.347514,30.764197,37.262792,22.046985,21.959060,21.908734,29.473949,30.192249,30.410675,33.464598,33.402843,27.007048,27.408957,34.080975,37.077602,33.105342,37.347156,35.598225,37.891426,31.609606,36.636742,33.549621,36.684089,31.571896,36.306999,31.615398,33.949595,30.764771,33.342144,32.843445,34.730813,31.532691,33.476313,83.435531,88.357136,127.935759,85.934437,135.454078,56.098139,45.400119,161.138656,118.780000,2.214000,218.900000,117.330000,1.679000,148.600000,25061.535427,13.364268,23.898524,94.541214,34.185742,1399.400266,911.773735
06/22/2026 06:54:52,0.000000,0.000000,75.153527,74.652078,65.673093,75.384170,78.386304,72.757761,71.762964,74.837014,33.368661,28.743105,29.212385,29.072404,35.596110,35.457413,32.989585,33.241150,33.068244,34.971931,33.385989,34.200513,31.951838,32.544098,31.285297,68.055294,30.437222,35.574783,21.681047,21.577830,21.506474,29.166020,29.928578,29.680224,33.378649,33.326663,27.342246,27.703477,34.117216,37.038522,33.131495,37.327633,35.615506,37.887892,31.600697,36.642571,33.555917,36.682395,31.602125,36.301620,31.627873,33.955367,30.743380,33.331112,32.836852,34.691854,31.531287,33.467805,74.490828,79.772860,127.731836,74.020705,134.991021,56.026851,44.048774,136.506061,118.980000,2.087000,203.000000,117.640000,1.566000,132.800000,25121.534938,12.972153,22.602630,83.367849,34.184456,1402.940652,914.139047
06/22/2026 06:55:52,0.000000,0.000000,75.129694,74.651050,65.623364,75.354719,78.417121,72.707042,71.764364,74.816862,33.095395,28.390204,28.769912,28.730314,35.712259,35.443302,32.795499,33.108463,32.845118,34.833607,33.019832,33.470106,31.702888,32.471666,30.849242,68.571919,30.586313,35.928956,21.320859,21.232868,21.018205,29.202771,30.011680,30.356723,33.256037,33.238261,26.588737,27.023747,34.105144,37.084432,33.123380,37.345645,35.599966,37.881675,31.603783,36.655045,33.545785,36.709471,31.567901,36.322950,31.615812,33.961551,30.787469,33.341861,32.833380,34.716779,31.537160,33.479882,79.582597,84.615490,126.532456,82.385018,133.886075,55.765262,45.209691,153.021120,120.760000,2.166000,213.800000,119.320000,1.639000,143.600000,25181.533869,12.211712,23.717244,90.993554,34.190954,1406.399314,916.425842
06/22/2026 06:56:52,0.000000,0.000000,75.241432,74.684258,65.857214,75.392084,78.447621,72.793651,71.801941,74.822196,33.117110,28.445473,28.880932,28.827956,35.417980,35.402912,32.794944,33.081685,32.856614,34.750604,33.238883,33.341197,31.691243,32.496514,30.676213,70.639495,30.135503,36.712791,21.668549,21.598092,21.470649,28.917642,29.627241,28.869909,33.236322,33.187438,27.025471,27.436669,34.115628,37.077187,33.138594,37.356358,35.607306,37.890319,31.601362,36.664260,33.555480,36.712933,31.583831,36.321514,31.628983,33.959138,30.798862,33.361334,32.850198,34.714040,31.550417,33.487770,82.268725,87.237330,127.687004,84.179853,135.160772,55.889688,45.023148,155.828496,120.560000,2.173000,216.000000,119.000000,1.655000,145.400000,25241.540679,13.173549,23.539242,92.234438,34.198776,1409.989112,918.838506
06/22/2026 06:57:52,0.000000,0.000000,75.199181,74.709167,65.670147,75.418392,78.461635,72.836979,71.752732,74.836958,33.845513,29.706305,30.118273,30.275155,36.225167,35.774337,33.346749,33.857122,33.532394,35.262120,34.463841,35.031995,33.296438,33.330652,32.102538,71.517258,30.996528,36.963100,23.185897,23.117338,22.999035,30.009256,30.455928,30.638671,34.204445,34.330934,28.807362,29.264718,34.105152,37.093727,33.125528,37.370772,35.611217,37.910566,31.593265,36.670347,33.568697,36.708400,31.574446,36.324141,31.610640,33.972381,30.770708,33.382108,32.837195,34.718368,31.528112,33.511286,83.267095,88.526536,128.558778,84.537535,136.178277,56.233391,46.140756,153.926000,120.670000,2.189000,216.800000,119.150000,1.659000,145.900000,25301.539544,12.363592,24.599508,91.395170,34.199353,1413.635375,921.307541
06/22/2026 06:58:52,0.000000,0.000000,75.292745,74.701380,65.925326,75.418038,78.465489,72.832812,71.783345,74.859856,33.651853,29.305367,29.609513,29.742649,35.541554,35.654983,33.192470,33.610557,33.302221,35.127770,33.880564,33.745376,32.304270,32.920237,31.475752,65.093378,31.394159,36.600920,21.650680,21.552845,21.298130,30.102832,30.782579,31.320434,33.825837,33.841379,27.753351,28.144580,34.124402,37.073987,33.145529,37.344246,35.607567,37.902067,31.602070,36.672526,33.565999,36.706597,31.558031,36.321996,31.623009,33.969168,30.780407,33.373633,32.849611,34.744504,31.537537,33.522461,79.128978,84.335005,127.399543,81.872535,134.512389,56.442911,45.626961,151.293093,120.300000,2.159000,212.600000,118.920000,1.631000,142.400000,25361.528392,12.487013,24.113907,90.222164,34.201267,1417.132110,923.628967
06/22/2026 06:59:52,0.000000,0.000000,75.377421,74.710904,65.950320,75.452003,78.503960,72.864340,71.824072,74.869596,33.480989,29.071805,29.420142,29.411143,35.480669,35.707970,33.132893,33.429286,33.229056,35.087581,33.994829,33.872648,32.216885,32.769781,31.288598,72.681044,31.334050,38.036998,22.600744,22.553668,22.446623,29.987730,30.739715,30.914858,33.665657,33.698968,27.657065,27.934417,34.107153,37.086876,33.133235,37.370922,35.603447,37.903702,31.582334,36.672732,33.565761,36.708130,31.555785,36.314451,31.610401,33.965927,30.771806,33.358732,32.849373,34.741606,31.534399,33.512668,84.078302,88.978406,128.363385,86.161835,136.124788,56.628757,45.593168,160.450164,120.230000,2.206000,218.900000,118.750000,1.673000,148.400000,25421.536986,13.955138,24.081860,94.245033,34.197472,1420.758533,926.078695
06/22/2026 07:00:52,0.000000,0.000000,75.338234,74.724506,65.671129,75.451209,78.543554,72.827125,71.826422,74.842365,33.375656,28.957126,29.317974,29.251300,35.594373,35.490242,33.022708,33.348024,33.174355,35.015272,33.681286,33.494505,31.975482,32.758488,31.098825,68.114282,30.921587,36.120393,21.877482,21.796272,21.693087,29.625742,30.399258,30.455867,33.568015,33.552024,27.552668,27.908497,34.119553,37.085077,33.131105,37.367919,35.612706,37.931932,31.590753,36.692885,33.565559,36.714123,31.567707,36.327626,31.631740,33.976981,30.802512,33.373637,32.847837,34.738299,31.532065,33.507231,74.654571,80.026724,128.018694,74.310103,135.264898,56.867289,44.610054,136.391798,120.140000,2.089000,203.600000,119.020000,1.570000,132.900000,25481.535464,12.976823,23.143570,83.313007,34.205862,1424.303676,928.445314
06/22/2026 07:01:52,0.000000,0.000000,75.378755,74.724915,65.960208,75.487260,78.574426,72.861169,71.878754,74.858602,33.410240,28.575159,29.014153,28.962809,35.399051,35.491230,32.879511,33.242215,33.016052,34.956669,33.385803,33.608327,31.931039,32.616287,30.872841,69.131830,30.984443,36.036280,21.737065,21.610517,21.515143,29.566209,30.414189,30.735990,33.441978,33.401548,26.856554,27.275552,34.117934,37.094079,33.146413,37.344241,35.589930,37.906571,31.571862,36.666958,33.575956,36.697932,31.574955,36.334827,31.610622,33.966590,30.791636,33.358711,32.848907,34.731826,31.529957,33.519789,79.943579,84.910071,126.942409,82.724734,134.354590,56.463613,45.273879,153.708479,120.740000,2.173000,214.500000,119.430000,1.643000,144.100000,25541.533806,12.257883,23.778397,91.298772,34.198985,1427.766749,930.734725
06/22/2026 07:02:52,0.000000,0.000000,75.390334,74.758474,65.837420,75.499038,78.585742,72.917870,71.855965,74.829978,33.237056,28.638182,29.057978,28.975714,35.537284,35.461508,32.839564,33.184510,32.963263,34.860104,33.371251,33.307525,31.791576,32.557992,31.026652,70.828137,30.317993,36.977063,21.905180,21.793910,21.706270,29.089389,29.849303,29.041214,33.371542,33.314667,27.211402,27.479872,34.113300,37.073098,33.130337,37.368040,35.572947,37.909077,31.570824,36.663335,33.541668,36.693866,31.555447,36.311018,31.592209,33.947353,30.773663,33.357738,32.836374,34.720653,31.520251,33.492785,82.534981,87.567423,128.135640,84.559987,135.736898,56.537877,45.056844,156.293479,120.870000,2.183000,216.700000,119.400000,1.657000,145.700000,25601.531370,13.405637,23.571426,92.438516,34.187199,1431.360771,933.151962
06/22/2026 07:03:52,0.000000,0.000000,75.409154,74.770549,65.857735,75.558509,78.630277,72.921206,71.860351,74.868569,33.235767,28.588700,28.968808,28.942925,35.158108,35.472807,32.791500,33.168023,32.913961,34.842852,33.058879,33.076648,31.835899,32.513735,30.961993,72.497642,30.082698,36.651973,22.027285,21.907953,21.912633,29.013077,29.642375,29.164736,33.324716,33.248286,27.182202,27.303505,34.129295,37.082843,33.146751,37.356514,35.601980,37.903564,31.555910,36.661249,33.586660,36.704170,31.561536,36.321052,31.616945,33.960017,30.799299,33.384080,32.853841,34.729651,31.519657,33.513961,81.979755,87.012497,128.961393,82.685442,136.690532,56.765038,45.001105,149.112384,120.910000,2.150000,212.800000,119.410000,1.629000,141.600000,25661.530892,13.133793,23.518180,89.240250,34.199449,1434.988437,935.598914
06/22/2026 07:04:52,0.000000,0.000000,75.486619,74.810048,65.798162,75.600326,78.643343,72.979666,71.892637,74.867789,33.052453,28.451511,28.816929,28.811751,35.454620,35.383711,32.750369,33.058906,32.829729,34.805838,33.200456,33.278845,31.776633,32.442992,31.019701,67.452008,30.290912,36.180603,21.191686,21.100541,20.906691,29.043392,29.740902,29.919697,33.185239,33.191461,26.837887,27.156853,34.104266,37.073386,33.132422,37.342260,35.585585,37.898704,31.543880,36.657700,33.547561,36.693098,31.531488,36.305804,31.579967,33.949804,30.791276,33.364965,32.848496,34.718553,31.517677,33.486665,81.057134,85.953856,128.022774,83.855191,135.413533,56.573398,44.853502,155.855525,120.700000,2.179000,215.500000,119.100000,1.650000,145.100000,25721.528136,12.803603,23.377000,92.246312,34.183678,1438.494470,937.928501
06/22/2026 07:05:52,0.000000,0.000000,75.493192,74.823808,65.751431,75.604117,78.643756,73.028349,71.884518,74.873217,33.068863,28.446120,28.853028,28.779487,35.140216,35.284730,32.654785,33.019815,32.760330,34.724190,33.026191,33.245374,31.629923,32.494004,31.137365,71.940596,30.081021,36.172710,21.916585,21.805316,21.825904,28.904542,29.598539,28.297731,33.216564,33.161900,27.007845,27.465428,34.116252,37.083116,33.144774,37.357642,35.592065,37.922838,31.572227,36.656619,33.573573,36.690690,31.548495,36.314291,31.610986,33.950082,30.815175,33.382542,32.850078,34.745414,31.521764,33.530721,79.804700,84.840894,129.042201,79.757654,136.625120,56.712022,44.421569,144.412546,120.840000,2.134000,209.500000,119.390000,1.606000,138.400000,25781.527495,13.210364,22.962346,87.090999,34.198967,1442.115972,940.368877
06/22/2026 07:06:52,0.000000,0.000000,75.583888,74.813605,66.083974,75.601487,78.675203,73.038835,71.901646,74.852685,32.962450,28.246024,28.661906,28.592479,35.576715,35.181822,32.665558,32.941232,32.697457,34.615780,32.871758,33.054198,31.557683,32.385842,30.643692,62.777486,30.181877,34.709030,20.534796,20.438645,20.174781,28.842619,29.579897,29.664176,33.034216,33.018658,26.561886,26.869221,34.106501,37.071190,33.146168,37.356376,35.576780,37.904063,31.543047,36.651634,33.560128,36.711369,31.550513,36.302131,31.600073,33.953414,30.774844,33.341101,32.831286,34.720457,31.497941,33.509634,76.973757,81.977056,126.908012,79.687653,134.198875,56.385132,44.338251,146.661878,120.760000,2.132000,209.200000,119.270000,1.608000,139.000000,25841.516149,11.826931,22.882099,88.125351,34.185433,1445.539520,942.615454
06/22/2026 07:07:52,0.000000,0.000000,75.520500,74.873951,65.804250,75.631958,78.682854,73.092683,71.848044,74.868980,33.785369,29.478240,29.898729,30.042932,35.954647,35.488155,33.179716,33.596033,33.378925,35.068194,34.550165,35.210700,33.132044,33.216930,31.939647,68.990761,31.086368,36.219031,22.766678,22.730816,22.568315,29.942436,30.448407,30.766191,34.024140,34.154652,28.523520,29.013411,34.112513,37.114328,33.155012,37.359869,35.582737,37.936068,31.535670,36.702823,33.558211,36.713884,31.527674,36.320607,31.608735,33.959826,30.787520,33.373841,32.844929,34.747374,31.504507,33.514848,81.698774,86.831892,127.792395,83.504937,135.351002,56.457112,45.937996,155.296671,120.770000,2.186000,216.300000,119.510000,1.657000,145.900000,25901.514419,11.810787,24.408244,92.000522,34.198049,1449.119554,945.020244
06/22/2026 07:08:52,0.000000,0.000000,75.537111,74.903670,65.850516,75.669517,78.707662,73.132894,71.853910,74.883274,33.379174,29.174767,29.532449,29.617002,35.419344,35.485818,32.982535,33.377185,33.178319,34.970894,34.020505,33.741477,32.210487,32.876767,31.388730,71.003682,31.304993,37.320532,22.529360,22.426230,22.316720,29.999018,30.673451,31.144047,33.707998,33.722210,27.537111,27.937348,34.134483,37.078281,33.152017,37.337436,35.581467,37.918897,31.551323,36.666764,33.589087,36.700392,31.537876,36.307724,31.598548,33.939906,30.783569,33.359849,32.864718,34.710340,31.523174,33.491258,84.030145,88.933014,128.726963,86.131723,136.412520,57.540580,45.966545,160.324248,120.800000,2.201000,219.200000,119.430000,1.676000,148.600000,25961.513399,12.885329,24.435203,94.190773,34.191355,1452.740465,947.462620
06/22/2026 07:09:52,0.000000,0.000000,75.554916,74.909238,65.810027,75.667848,78.708102,73.154927,71.851155,74.888555,33.326030,29.006335,29.339967,29.364273,35.295814,35.450936,32.933039,33.322825,33.069158,34.918743,33.880377,33.789566,31.998335,32.791972,31.147969,66.695974,31.041284,35.707429,21.583390,21.541651,21.336870,29.721314,30.492119,30.688229,33.541770,33.502678,27.593708,27.896295,34.105643,37.073430,33.159405,37.331964,35.579944,37.902358,31.537763,36.651027,33.562185,36.683329,31.527392,36.275614,31.606373,33.941488,30.802092,33.352489,32.857798,34.721623,31.522046,33.497241,76.695514,81.958564,128.314668,77.595079,135.506004,57.989788,44.892248,141.035960,120.940000,2.110000,206.100000,119.640000,1.581000,135.700000,26021.512561,12.293344,23.414085,85.517961,34.184560,1456.275109,949.815614
06/22/2026 07:10:52,0.000000,0.000000,75.539923,74.876913,65.755572,75.658672,78.709893,73.125404,71.913122,74.888625,33.197885,28.676042,29.010631,29.005615,35.180954,35.335212,32.897325,33.190696,32.976091,34.881328,33.436944,33.131110,31.917212,32.608708,30.875101,71.487070,30.959530,36.839670,22.081665,22.021555,21.905201,29.620273,30.416971,30.603282,33.414586,33.412364,27.008580,27.468751,34.092033,37.094810,33.140331,37.354991,35.574546,37.910229,31.509167,36.672764,33.563572,36.693561,31.514762,36.299365,31.583124,33.943627,30.769923,33.360542,32.835622,34.729662,31.474218,33.509080,82.831698,87.799168,128.410565,85.464635,136.072753,57.899388,45.475668,158.882202,120.880000,2.196000,218.300000,119.520000,1.668000,147.500000,26081.510917,12.869346,23.970324,93.567317,34.181296,1459.827401,952.190884
06/22/2026 07:11:52,0.000000,0.000000,75.550861,74.926725,65.792687,75.691770,78.756752,73.193736,71.906838,74.872224,33.161463,28.684541,29.036971,29.042525,35.417092,35.419751,32.736577,33.146015,32.922321,34.840992,33.520930,33.433612,31.756728,32.585023,31.112826,72.333031,30.330477,37.235337,22.243404,22.185546,22.069055,29.192249,29.879447,29.435763,33.403526,33.350653,27.242211,27.501481,34.107704,37.072388,33.137543,37.366365,35.567066,37.928837,31.525705,36.670991,33.567122,36.698424,31.498063,36.306236,31.580504,33.949008,30.780672,33.376978,32.850736,34.715021,31.500290,33.503535,83.887917,88.861836,129.527310,85.429157,137.363966,58.220558,45.368170,153.296743,120.920000,2.180000,216.500000,119.410000,1.651000,145.000000,26141.518250,13.367197,23.868140,91.116053,34.185159,1463.469345,954.652488
06/22/2026 07:12:52,0.000000,0.000000,75.513021,74.907022,65.926918,75.679689,78.746817,73.168073,71.885174,74.884432,33.160111,28.523896,28.906249,28.861169,35.415077,35.376963,32.720271,33.052823,32.857838,34.750494,33.192999,33.257858,31.697681,32.516285,30.815738,63.174693,30.283561,34.614589,20.775179,20.652997,20.468424,29.070763,29.817755,29.940812,33.164817,33.215037,26.949137,27.322974,34.099819,37.089299,33.141021,37.373803,35.560253,37.952528,31.497915,36.686609,33.540601,36.702980,31.491083,36.299744,31.566526,33.943069,30.735492,33.361115,32.845532,34.727572,31.494202,33.511681,75.542515,80.869262,127.763225,77.725530,134.941668,57.915930,44.244542,141.232116,120.930000,2.101000,205.900000,119.580000,1.588000,135.500000,26201.507229,11.822846,22.791743,85.610025,34.181042,1466.906932,956.912152
