Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 07:13:52,0.000000,0.000000,75.516555,74.909292,65.903593,75.683190,78.748623,73.180050,71.891938,74.900890,33.049591,28.356266,28.735536,28.674252,34.981098,35.128745,32.573980,32.981723,32.694358,34.681448,33.163818,33.326749,31.439740,32.496729,30.586234,70.267957,30.419634,35.974151,21.789881,21.683085,21.578560,29.099388,29.876241,29.884267,33.147422,33.134534,26.655130,27.090052,34.100463,37.073577,33.119393,37.355827,35.539875,37.922932,31.497474,36.664772,33.547553,36.678047,31.486261,36.292739,31.567867,33.946625,30.746638,33.356960,32.840041,34.732296,31.484034,33.501986,81.626177,86.592207,128.281572,83.879927,135.973134,57.522375,45.359042,154.953073,121.030000,2.173000,215.600000,119.600000,1.651000,145.000000,26261.505666,12.114694,23.859457,91.849110,34.172768,1470.450091,959.279731
06/22/2026 07:14:52,0.000000,0.000000,75.513962,74.898248,65.897555,75.713134,78.742293,73.166906,71.879323,74.898458,33.088416,28.382750,28.724984,28.700806,35.058923,35.072224,32.581948,32.940787,32.664718,34.700677,33.151529,33.435390,31.551798,32.364395,30.612047,71.104295,29.831311,36.723722,21.662583,21.593024,21.400746,28.677742,29.295565,28.505514,33.137731,33.091508,26.956756,27.044508,34.108910,37.069609,33.145088,37.343365,35.562102,37.892519,31.487299,36.643345,33.562913,36.682727,31.506014,36.290231,31.573731,33.905849,30.767657,33.337221,32.862084,34.697510,31.499331,33.483921,83.681654,88.522448,129.263619,85.840388,137.079403,57.796963,45.146572,159.180970,121.030000,2.193000,218.100000,119.510000,1.665000,147.300000,26321.503843,13.066661,23.657061,93.696798,34.171071,1474.055398,961.705519
06/22/2026 07:15:52,0.000000,0.000000,75.587080,74.940582,66.023594,75.711796,78.767455,73.175300,71.923976,74.886767,33.123060,28.370678,28.733437,28.673421,35.076490,35.129692,32.517579,32.887117,32.694489,34.584427,33.099059,32.967256,31.488365,32.378018,30.911215,68.566413,29.752456,35.083686,21.355204,21.263625,21.146688,28.597470,29.187222,28.331968,33.055581,33.019132,26.854987,27.286831,34.094964,37.034928,33.125584,37.352259,35.536916,37.911146,31.479351,36.646312,33.529909,36.663126,31.486373,36.276912,31.568011,33.913912,30.738314,33.338867,32.840611,34.701371,31.483699,33.481217,77.849063,83.177459,129.360855,78.309508,136.840798,57.966818,44.226286,143.491320,120.900000,2.120000,207.800000,119.480000,1.592000,137.500000,26381.502198,12.309559,22.774127,86.664279,34.160189,1477.625993,964.094452
06/22/2026 07:16:52,0.000000,0.000000,75.511832,74.897806,65.816406,75.685697,78.698129,73.141079,71.887173,74.873751,32.947128,28.168161,28.520256,28.502843,35.137095,35.015168,32.502120,32.760509,32.562495,34.547695,33.087150,33.085806,31.328279,32.392119,30.375155,71.842557,30.053370,36.455575,21.540542,21.443594,21.302525,28.804981,29.460665,29.540044,33.012603,32.971262,26.506650,26.911017,34.081005,37.086477,33.143365,37.370830,35.536543,37.926237,31.472739,36.658657,33.544968,36.697596,31.468130,36.289775,31.571200,33.928191,30.763788,33.361040,32.837899,34.712416,31.465903,33.479020,83.785321,88.647991,129.367355,86.336164,137.133384,57.842187,44.936723,160.912234,120.680000,2.208000,219.400000,119.400000,1.674000,148.700000,26441.500937,12.998943,23.456632,94.443904,34.169789,1481.194141,966.486902
06/22/2026 07:17:52,0.000000,0.000000,75.383638,74.894998,65.798622,75.678829,78.654274,73.131228,71.841192,74.873981,33.666609,29.532465,29.888740,30.101461,35.836515,35.465238,33.120332,33.519356,33.258327,34.993968,34.518928,34.513218,33.135282,33.129949,32.098313,66.351383,30.616437,35.151996,22.144082,22.067379,21.879715,29.590037,29.993114,29.878085,33.924103,34.107014,28.599677,28.999705,34.096210,37.080396,33.133103,37.345591,35.554203,37.923523,31.485595,36.664654,33.548767,36.679698,31.479624,36.283488,31.565789,33.920578,30.736537,33.351509,32.839478,34.709999,31.464922,33.481152,74.179437,79.852409,128.841589,74.431395,135.945321,57.735212,44.883605,138.676735,120.720000,2.097000,204.800000,119.400000,1.580000,134.400000,26501.498625,11.746182,23.405814,84.403969,34.167241,1484.722338,968.835061
06/22/2026 07:18:52,0.000000,0.000000,75.433681,74.847483,65.759560,75.641581,78.634401,73.073124,71.828539,74.860529,33.357936,28.926845,29.314905,29.411663,35.145210,35.391665,32.774293,33.253038,33.072183,34.863223,33.612938,33.652004,31.919160,32.770744,31.339099,68.686109,31.120932,35.896905,21.976785,21.864626,21.669858,29.749363,30.477813,30.911463,33.588254,33.614017,27.123781,27.577293,34.084530,37.050626,33.110897,37.351796,35.540492,37.917362,31.429482,36.650028,33.540303,36.688967,31.474138,36.291318,31.545766,33.917495,30.743247,33.339933,32.826560,34.701991,31.462109,33.477903,80.436249,85.515089,127.930494,83.009532,135.460342,57.272383,45.709308,154.349550,120.570000,2.177000,215.500000,119.310000,1.645000,144.700000,26561.496469,11.704961,24.191944,91.582614,34.157247,1488.216294,971.155448
06/22/2026 07:19:52,0.000000,0.000000,75.361617,74.865360,65.833143,75.620238,78.586633,73.052986,71.813912,74.862430,33.324541,28.843799,29.221619,29.216273,35.188613,35.302978,32.869896,33.145499,32.979655,34.839648,33.834041,33.520478,31.830469,32.629289,31.182713,70.464371,30.913541,37.305288,22.118806,22.007559,21.831570,29.569387,30.333566,30.393742,33.447605,33.439163,27.361538,27.699877,34.082563,37.044244,33.090324,37.349459,35.520904,37.900925,31.449885,36.634970,33.529184,36.662405,31.449945,36.270820,31.546120,33.904972,30.723992,33.333255,32.814987,34.690889,31.452173,33.459554,82.690294,87.730995,129.008556,84.823937,136.649643,57.669514,45.433038,156.976630,120.700000,2.189000,217.200000,119.220000,1.654000,146.100000,26621.495362,13.375470,23.929818,92.737611,34.145578,1491.812810,973.573126
06/22/2026 07:20:52,0.000000,0.000000,75.239409,74.872365,65.666842,75.590117,78.517074,73.015576,71.769318,74.832361,33.249036,28.723381,29.043240,29.063092,35.234085,35.246054,32.786225,33.102304,32.901006,34.804204,33.403223,33.366126,31.801771,32.486329,30.795827,71.741574,30.579542,36.181726,22.250928,22.113232,22.058764,29.312253,30.033290,29.929855,33.363886,33.331450,27.096520,27.481874,34.071342,37.040141,33.088283,37.342566,35.515074,37.911901,31.419964,36.649378,33.507221,36.671502,31.458252,36.272876,31.541149,33.907122,30.711889,33.338836,32.800118,34.694242,31.417708,33.464283,79.521688,84.715329,129.691909,79.370412,137.405210,58.007059,45.074227,143.452154,120.670000,2.131000,208.900000,119.280000,1.596000,138.000000,26681.493478,12.593703,23.588023,86.646096,34.141192,1495.429226,976.006690
06/22/2026 07:21:52,0.000000,0.000000,75.183512,74.843905,65.660280,75.519779,78.486521,72.942061,71.778418,74.818613,33.240017,28.427870,28.815599,28.820725,34.955960,35.181638,32.595118,32.982402,32.809285,34.751736,33.195576,33.321554,31.631899,32.498646,30.737558,63.550536,30.577911,34.891969,20.769952,20.648219,20.396457,29.179970,29.999144,30.292926,33.208866,33.166646,26.773186,27.031841,34.081671,37.054854,33.091627,37.348987,35.521332,37.906654,31.442296,36.630543,33.537623,36.670810,31.465389,36.273327,31.519819,33.905401,30.727543,33.343917,32.828323,34.676248,31.442666,33.467401,77.637379,82.718460,127.724061,80.447399,135.057447,57.450642,44.893024,147.821179,119.580000,2.134000,210.000000,118.160000,1.618000,139.800000,26741.493217,11.477141,23.414828,88.654330,34.146822,1498.852184,978.254570
06/22/2026 07:22:52,0.000000,0.000000,75.066471,74.786394,65.656383,75.478334,78.411563,72.861532,71.774874,74.822687,33.107233,28.342738,28.824622,28.711192,35.277160,35.192050,32.559485,32.940118,32.717786,34.649813,33.057451,33.476388,31.613850,32.409006,30.534269,70.536540,30.180500,36.463617,21.681086,21.588191,21.419323,28.913472,29.599884,27.763910,33.110773,33.113885,26.863552,27.344233,34.063687,37.044014,33.083752,37.360607,35.498745,37.912852,31.412012,36.626773,33.511183,36.654208,31.425040,36.257141,31.504239,33.884989,30.714185,33.333023,32.804972,34.680898,31.424149,33.465819,82.053352,87.092331,128.645427,84.039359,136.341597,57.340991,44.874671,155.393131,119.550000,2.179000,215.200000,117.990000,1.651000,144.900000,26801.490735,13.066353,23.397264,92.042989,34.133114,1502.422926,980.650332
06/22/2026 07:23:52,0.000000,0.000000,75.020120,74.758619,65.560392,75.444900,78.369409,72.782682,71.729230,74.821992,33.163804,28.325014,28.677521,28.698588,34.998634,35.166226,32.556616,32.892793,32.608957,34.649938,33.250464,33.324325,31.511714,32.372861,30.544765,71.931807,29.804952,36.929387,21.778752,21.666121,21.583646,28.682874,29.286869,28.609702,33.092964,33.044960,26.873349,27.027552,34.068973,37.039993,33.063770,37.316415,35.518316,37.883323,31.397382,36.604996,33.516419,36.645707,31.424037,36.230023,31.522133,33.872628,30.713367,33.306267,32.805767,34.664834,31.433393,33.453712,84.338012,89.276544,129.521717,86.497200,137.380524,57.221925,45.118216,161.298722,119.450000,2.210000,219.100000,118.010000,1.679000,148.500000,26861.489568,13.299378,23.630009,94.609951,34.124073,1506.038995,983.090896
06/22/2026 07:24:52,0.000000,0.000000,74.938442,74.707339,65.528628,75.396972,78.290928,72.708345,71.756811,74.809336,33.014530,28.316159,28.691869,28.622828,35.081636,35.095824,32.585330,32.842803,32.589903,34.528007,32.762894,33.233762,31.526951,32.293313,30.696107,65.470836,29.778051,34.859490,20.671023,20.604087,20.397492,28.600168,29.258160,28.999454,32.988540,32.965869,26.881870,27.181145,34.048062,37.026678,33.066949,37.354063,35.487660,37.896939,31.413787,36.631720,33.502378,36.664023,31.418361,36.256260,31.514033,33.895638,30.726211,33.318883,32.824171,34.674767,31.413460,33.448052,74.200196,79.655021,128.474426,74.653739,135.808844,56.821611,43.786584,136.784274,119.540000,2.086000,203.000000,118.110000,1.565000,132.600000,26921.488025,12.510881,22.348609,83.501255,34.129105,1509.529210,985.401919
06/22/2026 07:25:52,0.000000,0.000000,74.865036,74.709131,65.343748,75.335618,78.203270,72.678987,71.688694,74.796390,32.885647,27.995747,28.392505,28.364325,34.988379,34.962216,32.419145,32.679339,32.468068,34.409574,32.833184,32.930482,31.366856,32.227761,30.544295,69.493638,30.181035,35.115290,21.199552,21.115591,20.992023,28.795366,29.525528,29.718166,32.931181,32.882277,26.282701,26.691308,34.074870,37.040117,33.069372,37.344977,35.492288,37.879906,31.421560,36.614032,33.519716,36.648548,31.442563,36.251088,31.507994,33.876299,30.742454,33.313564,32.830853,34.663246,31.442117,33.445084,80.602913,85.722494,128.006183,83.066909,135.572132,56.309760,44.761250,154.540366,119.480000,2.169000,214.800000,118.120000,1.651000,144.100000,26981.486976,11.826661,23.288629,91.666947,34.131032,1513.020538,987.719518
06/22/2026 07:26:52,0.000000,0.000000,74.875749,74.648011,65.466088,75.268839,78.173749,72.582347,71.710387,74.782937,32.940136,28.086160,28.546703,28.444497,34.878697,34.839669,32.254147,32.645154,32.425171,34.416037,32.823208,32.855642,31.273583,32.233395,30.515827,70.461643,29.587918,36.281210,21.303134,21.205713,21.097930,28.385254,29.035301,28.014828,32.895460,32.845220,26.653419,26.852900,34.058320,37.033801,33.074988,37.343932,35.513327,37.896905,31.407515,36.606069,33.509500,36.645010,31.404453,36.239784,31.498405,33.878286,30.730634,33.314899,32.826409,34.657038,31.428513,33.437294,82.702023,87.755141,128.979531,84.752949,136.738530,56.497637,44.880206,157.177643,119.560000,2.189000,216.500000,118.140000,1.653000,145.800000,27041.484610,12.878649,23.402561,92.825451,34.125254,1516.607257,990.130395
06/22/2026 07:27:52,0.000000,0.000000,74.793060,74.615589,65.378627,75.217694,78.133720,72.510706,71.710691,74.758312,33.607700,29.317674,29.772533,29.928133,35.962844,35.249048,32.924156,33.364601,33.142945,34.878837,34.313644,35.024277,32.930909,32.940689,31.731191,71.208928,30.552534,35.842681,22.849669,22.804845,22.684940,29.533164,29.942941,30.048157,33.836595,33.965805,28.438117,28.868599,34.034105,37.018964,33.060964,37.342361,35.496480,37.899106,31.387011,36.589385,33.514075,36.631867,31.399370,36.231190,31.485922,33.855632,30.734191,33.306589,32.811424,34.645193,31.422984,33.437112,80.005998,85.215934,129.620359,80.117694,137.208378,56.468425,45.378464,147.412518,119.570000,2.151000,210.700000,118.280000,1.619000,140.400000,27101.483464,11.964750,23.877931,88.468178,34.115196,1520.236244,992.583015
06/22/2026 07:28:52,0.000000,0.000000,74.774687,74.587070,65.536484,75.152199,78.070132,72.456441,71.704300,74.746872,33.363208,28.891989,29.213155,29.369749,35.129701,35.346022,32.778489,33.142573,33.007671,34.728331,33.746122,33.404131,32.047418,32.696936,31.135219,67.606801,31.013325,36.407209,21.647231,21.553884,21.320786,29.650937,30.368280,30.834484,33.472911,33.520890,27.278461,27.560795,34.059692,37.044899,33.070484,37.347852,35.484465,37.891545,31.384288,36.612650,33.501002,36.659998,31.394907,36.260403,31.484980,33.863131,30.691355,33.327728,32.810790,34.678717,31.414065,33.444213,81.415394,86.374293,128.445999,84.158381,135.963030,56.434978,45.245038,157.352436,119.310000,2.189000,216.300000,117.980000,1.658000,146.100000,27161.482371,12.656284,23.750925,92.901773,34.121358,1523.751125,994.925668
06/22/2026 07:29:52,0.000000,0.000000,74.739478,74.567490,65.427409,75.155404,78.043021,72.454571,71.655183,74.735115,33.175847,28.737796,29.130805,29.166157,35.356006,35.209288,32.690569,33.046692,32.881137,34.759545,33.559740,33.232846,31.689535,32.535729,30.932590,72.218420,30.900208,36.654676,22.244428,22.145306,22.092761,29.546293,30.283288,30.384921,33.388037,33.368487,27.309259,27.747288,34.036481,37.027525,33.063835,37.331954,35.466192,37.886582,31.377054,36.598467,33.490318,36.651126,31.381842,36.237681,31.470618,33.868355,30.686794,33.309043,32.819216,34.647199,31.391198,33.420967,81.272988,86.491154,129.558878,81.675441,137.278294,56.708638,44.818252,147.003049,119.550000,2.148000,211.100000,118.070000,1.619000,140.600000,27221.480768,13.311431,23.343245,88.281313,34.108122,1527.383472,997.381130
06/22/2026 07:30:52,0.000000,0.000000,74.686890,74.497986,65.279813,75.095441,78.001361,72.359674,71.687272,74.743427,33.052063,28.506004,28.844196,28.904927,35.185072,35.075567,32.623786,33.005722,32.787544,34.669276,33.376479,33.332550,31.638914,32.512322,30.722165,63.346468,30.735978,35.179136,20.911726,20.772942,20.555240,29.349182,30.161149,30.499481,33.214325,33.201437,26.857743,27.176292,34.049009,37.012142,33.043282,37.326101,35.486430,37.862135,31.375570,36.580725,33.495164,36.625420,31.379242,36.226243,31.471808,33.857551,30.713833,33.306780,32.801390,34.657361,31.392608,33.406822,76.889215,82.118826,127.445294,79.598337,134.867683,56.444530,44.670357,145.619268,119.530000,2.129000,209.100000,118.050000,1.604000,138.600000,27281.479152,11.977678,23.201458,87.647232,34.103481,1530.810102,999.633291
06/22/2026 07:31:52,0.000000,0.000000,74.646556,74.486383,65.499646,75.068942,77.994314,72.354699,71.686217,74.722939,33.012507,28.395793,28.744715,28.719412,34.943504,35.203763,32.581317,32.890809,32.722629,34.614275,33.511545,33.011745,31.512460,32.427878,30.539656,70.671174,30.427687,36.589095,21.778245,21.681321,21.590065,29.096549,29.916652,28.657577,33.152913,33.130246,26.769210,27.186950,34.027196,37.012082,33.034095,37.328458,35.463314,37.889014,31.342081,36.590123,33.467726,36.636588,31.363479,36.232716,31.471290,33.851706,30.651810,33.297999,32.805052,34.628632,31.386202,33.421316,81.871458,86.973980,128.452802,84.032617,136.218513,56.965655,45.195416,154.706096,119.420000,2.185000,215.400000,118.070000,1.648000,144.700000,27341.477438,12.885458,23.703637,91.740137,34.095044,1534.374362,1002.021751
06/22/2026 07:32:52,0.000000,0.000000,74.629124,74.525584,65.367530,75.074055,77.955633,72.354320,71.627899,74.740888,33.211214,28.383776,28.745639,28.727359,35.098168,35.079104,32.527216,32.828726,32.695090,34.557520,33.346747,33.130784,31.509704,32.431354,30.663723,71.690090,29.744715,36.722300,21.759863,21.701529,21.503822,28.593702,29.223598,28.416557,33.075408,33.023402,26.896801,26.997243,33.994897,37.010422,33.001206,37.318736,35.446842,37.868616,31.334877,36.581105,33.461782,36.608985,31.361972,36.198899,31.435125,33.825875,30.658420,33.278723,32.789322,34.625359,31.386032,33.400709,84.140183,89.145491,129.409063,86.373232,137.183868,57.713284,45.066944,160.579803,119.460000,2.209000,219.100000,118.130000,1.674000,148.000000,27401.475591,13.141230,23.581070,94.300867,34.079395,1537.986501,1004.457260
06/22/2026 07:33:52,0.000000,0.000000,74.607790,74.493259,65.369460,75.075203,77.950043,72.348693,71.629632,74.751911,32.917690,28.291685,28.658477,28.632317,34.824117,35.011256,32.457940,32.806164,32.581079,34.528077,32.896351,32.887623,31.440636,32.326800,30.558206,65.434778,29.780475,34.772754,20.736802,20.748930,20.519518,28.658428,29.278934,29.105429,32.975989,32.957318,26.836648,27.184690,34.024061,36.986401,33.030405,37.321251,35.453377,37.866295,31.343675,36.575564,33.482875,36.611851,31.359934,36.219896,31.450607,33.827095,30.671232,33.284712,32.802873,34.626014,31.378202,33.403119,74.399391,79.809686,128.623706,74.851561,135.956456,57.689593,43.947976,136.782979,119.420000,2.081000,202.900000,118.070000,1.564000,132.500000,27461.474461,12.267681,22.505073,83.500634,34.085972,1541.479100,1006.771298
06/22/2026 07:34:52,0.000000,0.000000,74.577053,74.436734,65.435367,75.001083,77.962889,72.256113,71.653529,74.703889,32.829062,28.013926,28.422729,28.350057,34.832292,35.032732,32.368750,32.682327,32.419016,34.398360,32.985108,32.856694,31.152102,32.191732,30.370780,69.478638,30.174444,35.013852,21.262502,21.116586,20.998908,28.785253,29.532811,29.766024,32.884374,32.843026,26.291512,26.660873,34.025982,36.998045,33.007354,37.318662,35.445981,37.856270,31.326882,36.560316,33.460904,36.596162,31.343886,36.194652,31.427131,33.818352,30.647749,33.264069,32.804895,34.617384,31.365273,33.404444,80.700558,85.770341,128.162904,83.224523,135.892633,57.267054,44.681816,154.194178,119.080000,2.177000,214.700000,117.730000,1.641000,144.100000,27521.472887,11.801399,23.212453,91.513893,34.074220,1544.970121,1009.090350
06/22/2026 07:35:52,0.000000,0.000000,74.555061,74.417275,65.294360,75.005063,77.905396,72.288497,71.640538,74.720101,32.851849,28.046622,28.465233,28.415468,34.834767,34.823680,32.327281,32.640429,32.399999,34.363415,32.994555,32.726227,31.260638,32.219578,30.318085,70.403620,29.572900,36.138790,21.350414,21.273649,21.168730,28.375742,29.014641,27.849082,32.870270,32.838703,26.590129,26.863783,34.020301,36.997693,33.022897,37.322626,35.447037,37.868368,31.323042,36.573328,33.454864,36.623777,31.352597,36.218361,31.449579,33.834952,30.663518,33.286911,32.795736,34.630428,31.363290,33.384251,82.815801,87.844122,129.183452,84.913225,136.968079,57.674815,44.828157,156.896031,119.210000,2.193000,216.400000,117.790000,1.657000,146.000000,27581.470961,12.786059,23.352731,92.702369,34.081678,1548.556534,1011.500300
06/22/2026 07:36:52,0.000000,0.000000,74.582311,74.375207,65.328319,74.994580,77.868006,72.246198,71.652956,74.689374,32.854079,28.016723,28.453191,28.381630,34.777629,34.885401,32.213059,32.569396,32.375093,34.323926,32.983449,32.847691,31.241109,32.210755,30.331585,71.122024,29.493290,35.433783,21.509526,21.419308,21.366704,28.359224,28.959767,28.317722,32.824894,32.768425,26.632994,26.735672,33.999089,36.962406,32.991085,37.286563,35.441862,37.841118,31.296007,36.549893,33.449997,36.583527,31.328700,36.176020,31.427000,33.803123,30.638258,33.263824,32.786864,34.599394,31.354097,33.351979,79.157533,84.301548,129.884036,78.979285,137.599569,57.913558,44.319023,143.333359,119.170000,2.129000,208.500000,117.990000,1.600000,137.400000,27641.468645,12.570215,22.863568,86.590927,34.056540,1552.156034,1013.924207
06/22/2026 07:37:52,0.000000,0.000000,74.518158,74.397274,65.136114,74.995606,77.853452,72.200187,71.609103,74.730190,33.477695,29.144326,29.455189,29.779323,35.571353,35.353320,32.866650,33.495510,33.048426,34.780974,34.323560,34.473051,32.763845,32.943021,31.715444,66.395901,30.614837,35.371595,21.989509,21.978294,21.672266,29.539945,29.983604,30.424042,33.732241,33.855696,27.945411,28.358640,34.031911,36.984048,33.034956,37.317376,35.455955,37.867097,31.303047,36.566754,33.467812,36.606140,31.343982,36.202717,31.429139,33.818576,30.682292,33.284309,32.805138,34.610086,31.364478,33.382769,81.570655,86.645775,128.835631,84.303958,136.362213,57.417878,45.716980,158.201155,119.250000,2.190000,217.200000,117.750000,1.667000,146.800000,27701.468129,11.172385,24.199210,93.271552,34.077929,1555.665643,1016.261243
06/22/2026 07:38:52,0.000000,0.000000,74.495172,74.346808,65.424799,74.948365,77.813105,72.160419,71.602414,74.700707,33.363610,28.934327,29.242104,29.342784,35.078511,35.150334,32.650060,33.145769,32.876484,34.694578,33.424036,33.342611,31.855707,32.572652,31.118372,71.697387,31.008192,37.275840,22.332023,22.258922,22.119929,29.695930,30.322769,30.755113,33.475436,33.467439,27.482835,27.819182,34.008089,36.990834,33.018330,37.306587,35.439455,37.861693,31.288686,36.560367,33.453402,36.600195,31.323070,36.208501,31.425026,33.812701,30.631380,33.270341,32.774710,34.616547,31.369853,33.376578,83.731369,88.800550,129.899492,85.205686,137.828199,57.784723,45.318743,153.321020,119.260000,2.187000,215.500000,117.820000,1.653000,145.100000,27761.466578,13.454730,23.821110,91.126835,34.066817,1559.309687,1018.730262
06/22/2026 07:39:52,0.000000,0.000000,74.495933,74.322205,65.288420,74.898868,77.778089,72.150600,71.597867,74.672514,33.168685,28.592741,28.959465,29.011123,35.238737,35.058745,32.600216,32.951934,32.790830,34.623758,33.313112,33.272588,31.810009,32.548376,30.891963,63.370024,30.897491,35.119913,20.922241,20.812205,20.526267,29.479635,30.246523,30.668186,33.241119,33.272226,27.056644,27.444477,33.985325,36.992925,32.999071,37.318824,35.429037,37.871189,31.271974,36.543048,33.434683,36.599693,31.314587,36.190332,31.398958,33.796933,30.636502,33.273837,32.791547,34.609834,31.345777,33.379671,75.969782,81.241886,127.866520,78.309511,135.353160,57.700965,44.701238,142.570904,119.440000,2.113000,206.400000,118.080000,1.590000,136.000000,27821.463932,11.888827,23.231086,86.236110,34.059187,1562.747617,1020.993077
06/22/2026 07:40:52,0.000000,0.000000,74.488875,74.311764,65.264193,74.890778,77.759501,72.129769,71.617168,74.702732,33.083517,28.351950,28.723636,28.737498,35.033757,35.055039,32.519424,32.865843,32.699840,34.593314,33.559856,32.896846,31.511363,32.350711,30.940248,70.725875,30.660304,36.492128,21.925362,21.821273,21.681325,29.287608,30.075973,29.579717,33.150894,33.095781,26.777008,27.162253,33.973343,36.990276,32.976408,37.322810,35.411880,37.860711,31.277002,36.561474,33.434966,36.588912,31.298395,36.192395,31.388838,33.811270,30.626379,33.261677,32.783381,34.603905,31.324683,33.368412,81.809438,86.895244,128.580922,84.096565,136.363194,57.493570,45.169489,155.321757,119.160000,2.179000,215.800000,117.590000,1.658000,145.200000,27881.462928,12.813210,23.678918,92.011568,34.052856,1566.294891,1023.368037
06/22/2026 07:41:52,0.000000,0.000000,74.595465,74.273803,65.286072,74.890685,77.817088,72.103397,71.673065,74.692509,33.157648,28.336237,28.727557,28.702117,34.868663,35.011010,32.504766,32.819623,32.631706,34.558616,33.319407,32.890487,31.451082,32.426204,30.454474,71.667839,30.043245,36.841563,21.826972,21.709859,21.559761,28.820634,29.517786,28.987922,33.073247,33.051912,26.841919,27.041792,33.982351,36.965192,32.982445,37.308477,35.413360,37.855559,31.263786,36.548160,33.434040,36.582679,31.279482,36.181128,31.389880,33.805203,30.629650,33.258973,32.779786,34.592333,31.320920,33.366880,83.818784,88.859608,129.571284,86.061417,137.434508,57.701534,45.124334,159.954916,119.210000,2.205000,218.400000,117.770000,1.671000,147.600000,27941.461163,13.205716,23.635847,94.031455,34.047014,1569.902063,1025.800355
06/22/2026 07:42:52,0.000000,0.000000,74.617771,74.269484,65.415011,74.890822,77.853852,72.078951,71.678957,74.674717,33.029516,28.285239,28.714049,28.644197,34.855883,35.024393,32.454387,32.763484,32.587107,34.484399,33.262849,32.943473,31.374084,32.239873,30.514087,66.937653,29.915800,35.074086,21.113375,21.028508,20.864881,28.692259,29.365826,29.134345,32.993933,32.957925,26.920344,27.132272,33.964406,36.970757,32.947348,37.301425,35.397788,37.862568,31.244565,36.560985,33.419813,36.590193,31.269275,36.183826,31.378235,33.784715,30.617109,33.260297,32.765104,34.601640,31.305366,33.360257,74.135371,79.489348,129.045926,73.938731,136.438686,57.670087,44.192007,135.475104,119.300000,2.085000,202.300000,117.970000,1.561000,131.800000,28001.460291,12.333046,22.741040,82.871920,34.039284,1573.424483,1028.143264
06/22/2026 07:43:52,0.000000,0.000000,74.631019,74.305143,65.259637,74.945525,77.875109,72.134260,71.706970,74.683194,32.859172,27.962471,28.440900,28.359339,34.856153,34.989189,32.384391,32.667722,32.418893,34.431961,32.943198,32.755673,31.242467,32.243258,30.354357,68.630504,30.261081,34.997156,21.071390,20.923199,20.764949,28.858003,29.592598,29.939945,32.914264,32.852021,26.192848,26.582636,33.978428,36.957303,32.966182,37.313524,35.418851,37.868103,31.256831,36.551957,33.436519,36.576740,31.288198,36.182705,31.375796,33.787169,30.640966,33.252565,32.772041,34.577063,31.338992,33.348468,79.958999,84.844394,128.015004,82.618281,135.538421,57.057366,44.591701,153.404209,119.420000,2.173000,214.200000,118.050000,1.637000,143.600000,28061.458723,11.871213,23.125943,91.163775,34.044420,1576.882978,1030.429651
06/22/2026 07:44:52,0.000000,0.000000,74.706289,74.300123,65.276783,74.966982,77.913331,72.162145,71.715551,74.725549,32.872653,28.050546,28.458001,28.424064,34.802951,34.900520,32.264858,32.641184,32.363873,34.381074,33.032692,33.088674,31.205503,32.178757,30.442760,70.280321,29.598083,36.236405,21.332670,21.246476,21.094079,28.374287,28.992222,27.511005,32.858611,32.819041,26.542221,26.804563,33.962332,36.952767,32.944565,37.296446,35.406967,37.855372,31.234189,36.526137,33.401267,36.564639,31.270807,36.155682,31.358948,33.762383,30.610296,33.247969,32.761217,34.583122,31.314918,33.338234,82.387277,87.239025,129.028161,84.328229,136.821567,57.010708,44.640448,155.837236,119.430000,2.183000,215.700000,117.970000,1.656000,145.000000,28121.456781,13.063653,23.172752,92.238278,34.027413,1580.464502,1032.833963
06/22/2026 07:45:52,0.000000,0.000000,74.736230,74.293300,65.404901,74.986065,77.941609,72.178749,71.693690,74.691512,32.782189,28.040967,28.421203,28.375132,34.951227,34.901117,32.227725,32.602735,32.274686,34.293000,33.019595,33.042601,31.135700,32.098366,30.145231,72.266941,29.524687,36.178588,21.496244,21.406922,21.357014,28.381274,28.950136,28.496847,32.858899,32.747741,26.526425,26.704529,33.961480,36.940418,32.965138,37.283746,35.395987,37.817914,31.228051,36.503384,33.418413,36.542330,31.263465,36.128905,31.359939,33.748271,30.630452,33.221123,32.783711,34.540793,31.315597,33.328247,82.995983,87.981656,129.791810,84.057442,137.863131,56.993455,44.641517,151.670841,119.280000,2.168000,214.300000,117.890000,1.644000,143.300000,28181.455543,13.004810,23.173778,90.391292,34.018868,1584.088260,1035.279884
06/22/2026 07:46:52,0.000000,0.000000,74.862953,74.344424,65.506974,75.032833,78.006736,72.244741,71.727275,74.681455,32.791084,27.926254,28.332849,28.261056,34.627617,34.899065,32.270722,32.486041,32.273798,34.240631,33.152940,33.111662,31.017335,32.136358,30.358150,65.830785,29.619641,35.088184,20.535683,20.448518,20.232122,28.359215,29.007934,28.957081,32.730466,32.706453,26.343285,26.705878,33.945949,36.944850,32.934350,37.307067,35.395376,37.848676,31.215406,36.543266,33.414909,36.558313,31.248030,36.170242,31.357097,33.765423,30.596856,33.244282,32.753526,34.577667,31.298825,33.341293,80.301872,85.350200,128.813903,83.044630,136.396568,56.639386,44.267556,153.780015,119.430000,2.170000,214.100000,117.890000,1.639000,143.600000,28241.453575,12.274241,22.813943,91.330484,34.023070,1587.582534,1037.598892
06/22/2026 07:47:52,0.000000,0.000000,74.872935,74.345958,65.445300,75.070056,78.037937,72.292681,71.703751,74.693931,33.596328,29.233556,29.644737,29.765163,35.617541,35.168142,32.823510,33.371986,33.009333,34.737087,34.499748,34.598274,32.745722,32.958689,31.447675,71.537107,30.690815,36.340510,22.873540,22.788823,22.690789,29.599184,30.011621,30.206439,33.717540,33.813909,28.370250,28.706332,33.952539,36.937261,32.950133,37.279876,35.376560,37.853335,31.208074,36.511569,33.410635,36.550957,31.243090,36.157806,31.356894,33.755894,30.614927,33.235119,32.759030,34.569850,31.302351,33.327035,82.986702,88.252828,129.885511,84.144301,137.663353,56.454259,45.519561,153.126805,119.240000,2.184000,215.800000,117.850000,1.652000,145.100000,28301.452416,12.328502,24.012008,91.040543,34.017647,1591.226936,1040.066983
06/22/2026 07:48:52,0.000000,0.000000,74.965412,74.357332,65.596051,75.093493,78.069711,72.342466,71.710904,74.708241,33.276693,28.831897,29.158873,29.307377,34.490215,35.083659,32.586027,33.072441,32.807299,34.610911,33.842177,33.693384,31.734363,32.635633,31.071592,63.279267,30.969724,35.053004,21.084392,21.011647,20.710973,29.613037,30.320142,30.843401,33.371256,33.386807,27.159309,27.537021,33.950367,36.945271,32.956516,37.287994,35.387892,37.876120,31.212783,36.512356,33.409648,36.549974,31.225793,36.161427,31.335760,33.753038,30.565707,33.233687,32.769159,34.570195,31.305996,33.351109,75.575512,80.983434,127.741390,77.840542,135.170488,56.449383,44.474395,142.622047,119.390000,2.108000,206.200000,117.980000,1.592000,136.300000,28361.450850,12.039824,23.013180,86.259949,34.018040,1594.670011,1042.336089
06/22/2026 07:49:52,0.000000,0.000000,74.954706,74.374942,65.540376,75.130296,78.097968,72.362015,71.733576,74.715622,33.122992,28.489307,28.835086,28.868736,34.840933,34.940714,32.526808,32.878114,32.710874,34.555521,33.507354,33.096959,31.572921,32.425525,30.650835,70.456083,30.861872,36.346186,21.956892,21.853255,21.679539,29.508376,30.283277,30.396945,33.207817,33.168264,26.923566,27.300710,33.948939,36.938539,32.937305,37.279056,35.379487,37.854044,31.199432,36.504240,33.392170,36.545842,31.229047,36.142523,31.350480,33.757051,30.588900,33.219316,32.765896,34.556292,31.309250,33.312586,81.353863,86.517780,128.345814,83.595359,135.973946,56.366157,45.183569,154.475304,119.300000,2.181000,215.300000,117.780000,1.646000,144.600000,28421.448518,12.653843,23.692343,91.638200,34.010520,1598.213847,1044.707359
06/22/2026 07:50:52,0.000000,0.000000,75.035507,74.416911,65.539217,75.148228,78.114996,72.421952,71.717357,74.719320,33.094624,28.401479,28.774045,28.806109,34.789316,35.023022,32.490418,32.820843,32.651362,34.531641,33.189291,32.970994,31.488993,32.322144,30.463720,71.565101,30.343179,37.198855,21.809838,21.725930,21.591941,29.086817,29.818197,29.556450,33.134922,33.087364,26.986539,27.120710,33.924495,36.916399,32.929263,37.279458,35.348476,37.841245,31.165581,36.501993,33.391691,36.552888,31.210525,36.140500,31.323760,33.740633,30.559943,33.210837,32.746741,34.541616,31.271123,33.315889,83.536324,88.542190,129.172758,85.746314,136.950375,56.668660,45.341951,159.203304,119.260000,2.201000,217.900000,117.890000,1.666000,147.200000,28481.447340,13.355659,23.843196,93.706470,33.995653,1601.813387,1047.132589
06/22/2026 07:51:52,0.000000,0.000000,75.041869,74.467658,65.513187,75.214900,78.159975,72.472740,71.757515,74.748773,33.124096,28.367255,28.721537,28.738531,34.753623,35.142078,32.580079,32.797537,32.591904,34.487853,33.238313,33.197912,31.347544,32.321933,30.866883,68.462776,30.205381,35.392606,21.431915,21.322836,21.181458,28.944762,29.633838,29.508530,33.014818,32.989924,26.888175,27.158636,33.941331,36.920344,32.913077,37.272646,35.382367,37.849404,31.174255,36.499726,33.395192,36.516987,31.209391,36.115463,31.331988,33.731514,30.567282,33.217894,32.734237,34.541119,31.274000,33.305871,75.966093,81.205511,129.077471,75.882970,136.498171,56.742346,44.025177,139.207265,119.440000,2.098000,204.900000,117.900000,1.582000,134.600000,28541.445423,12.812803,22.579803,84.655568,33.994704,1605.366163,1049.507235
06/22/2026 07:52:52,0.000000,0.000000,75.054495,74.459582,65.632740,75.226562,78.163600,72.504774,71.764403,74.725637,32.824771,28.073446,28.438503,28.451366,34.882863,35.081073,32.356270,32.676522,32.436966,34.395853,33.138613,32.844257,31.222072,32.147245,30.718413,70.560387,30.295345,35.951640,21.307939,21.210070,21.060873,28.922207,29.681300,29.948380,32.962996,32.878972,26.307980,26.703159,33.933923,36.919598,32.931504,37.264885,35.352460,37.841681,31.160674,36.494502,33.381505,36.517516,31.222111,36.112163,31.321973,33.717533,30.551023,33.209093,32.769896,34.516360,31.274244,33.280786,81.653619,86.619492,128.333099,84.329417,136.030558,56.402609,44.974789,157.193342,119.360000,2.189000,216.600000,117.890000,1.661000,146.200000,28601.444523,12.458611,23.493029,92.832309,33.988671,1608.872417,1051.841923
06/22/2026 07:53:52,0.000000,0.000000,75.115830,74.430933,65.821170,75.216301,78.210187,72.505919,71.774627,74.726107,33.032286,28.173324,28.515156,28.531954,34.740318,34.824146,32.364943,32.638053,32.382597,34.325198,33.072291,32.941890,31.127431,32.215152,30.506481,71.993745,29.642567,37.118169,21.538588,21.464531,21.285077,28.427126,29.034781,26.949826,32.936467,32.825319,26.697309,26.886972,33.935461,36.906091,32.921355,37.248159,35.362301,37.830725,31.161211,36.479915,33.400628,36.516649,31.224894,36.109614,31.321618,33.715404,30.546211,33.188668,32.765913,34.506617,31.280145,33.284005,84.086530,88.947105,129.509880,86.049536,137.438810,56.599479,44.931285,159.754066,119.300000,2.201000,218.200000,117.920000,1.672000,147.600000,28661.442235,13.666738,23.451431,93.944711,33.985279,1612.495723,1054.288663
06/22/2026 07:54:52,0.000000,0.000000,75.116298,74.417453,65.757588,75.230071,78.201605,72.534560,71.780539,74.716787,32.924605,28.089759,28.479801,28.452928,34.927875,34.758902,32.308582,32.594609,32.357580,34.274501,33.062853,33.349399,31.229425,32.130558,30.344819,66.790623,29.572854,34.609243,20.936842,20.773359,20.656925,28.393317,28.956823,28.571358,32.820283,32.769150,26.708332,26.878923,33.905704,36.915814,32.897752,37.264921,35.356225,37.835273,31.159558,36.488247,33.388555,36.519228,31.183071,36.099049,31.299470,33.711092,30.527622,33.201035,32.742713,34.512308,31.265058,33.286289,74.404840,79.743273,128.834897,74.371869,136.253162,56.618499,43.638301,136.822146,119.420000,2.089000,203.400000,118.110000,1.564000,132.900000,28721.440987,12.404676,22.204567,83.519401,33.977949,1616.011594,1056.626976
06/22/2026 07:55:52,0.000000,0.000000,75.105201,74.465099,65.806153,75.282082,78.268584,72.601985,71.783376,74.725531,32.778329,27.776405,28.207585,28.188593,34.765407,34.768512,32.130801,32.467157,32.222324,34.248759,33.090856,32.641118,31.091588,32.093028,30.301337,69.105354,30.029250,34.912445,20.920939,20.799674,20.645882,28.615717,29.327223,29.684875,32.729829,32.716933,25.958720,26.390738,33.904073,36.910651,32.896626,37.260706,35.359114,37.842129,31.136172,36.503431,33.354480,36.506972,31.194960,36.109092,31.293908,33.717095,30.511360,33.185617,32.735291,34.513776,31.259569,33.288369,80.429254,85.411323,128.057625,83.010928,135.621647,56.166077,44.572570,154.355700,119.500000,2.172000,215.100000,118.110000,1.648000,144.200000,28781.439446,11.804881,23.107564,91.585333,33.974170,1619.489145,1058.931445
06/22/2026 07:56:52,0.000000,0.000000,75.153463,74.482967,65.548735,75.285602,78.291869,72.592809,71.779511,74.724637,33.672402,30.073781,30.383600,30.497363,34.994974,34.917372,32.721452,32.924200,32.813842,34.335687,33.969483,33.492157,32.002971,32.507089,31.799840,63.706410,30.938885,31.124707,27.475383,27.459309,30.026975,30.338138,30.483895,30.838665,33.366032,33.218504,30.102020,30.591625,33.886326,36.900490,32.876148,37.259352,35.353603,37.847240,31.139990,36.484437,33.366513,36.514975,31.176564,36.123578,31.284804,33.727562,30.559305,33.199875,32.739330,34.518249,31.259442,33.278022,82.662696,83.411746,117.662270,78.141622,120.884386,68.168742,55.522096,108.420509,120.070000,0.626000,67.000000,0.000000,0.000000,-0.000000,28841.437269,-1.843999,32.968706,68.858935,33.974790,1620.813096,1059.131688
06/22/2026 07:57:52,0.000000,0.000000,75.072661,74.480297,65.646412,75.285404,78.308923,72.628192,71.764702,74.708188,34.642417,32.048404,32.080002,32.478073,36.130537,35.568001,33.871867,34.149344,34.061519,35.119600,36.096138,36.026919,34.165698,33.630648,33.606288,56.328494,31.928323,33.002183,29.943439,29.888600,31.860685,31.715013,31.715458,32.022367,34.604141,34.676893,32.073647,32.324691,33.903862,36.907344,32.895914,37.259113,35.351790,37.847641,31.155545,36.488524,33.366173,36.519947,31.171192,36.088573,31.290556,33.711977,30.523161,33.203980,32.755887,34.515248,31.256298,33.274887,81.933927,81.972893,108.048458,71.843941,112.422473,76.040358,56.854991,91.468485,120.130000,0.626000,67.300000,0.000000,0.000000,-0.000000,28901.435580,-1.086482,34.088665,58.876599,33.974381,1621.929926,1059.131688
06/22/2026 07:58:52,0.000000,0.000000,75.074726,74.492507,65.613050,75.289154,78.294146,72.641696,71.785887,74.706483,34.792688,32.488344,32.448755,32.777331,35.588337,35.747832,34.147699,34.397124,34.305103,35.299036,36.121722,35.373854,33.652365,33.614166,33.445607,48.333971,32.515335,33.418648,31.168761,31.109051,31.945686,32.202963,32.259917,32.442766,34.610076,34.543972,32.279843,32.378734,33.924054,36.885879,32.906845,37.223557,35.357919,37.824590,31.147893,36.473197,33.360116,36.496211,31.185819,36.084952,31.280677,33.691027,30.521302,33.193922,32.740932,34.501657,31.255775,33.273031,79.532855,79.716449,100.660356,66.363055,107.426287,80.415849,56.930541,80.947396,119.890000,0.627000,67.100000,0.000000,0.000000,-0.000000,28961.434760,-0.733029,34.151677,52.072891,33.966468,1623.047411,1059.131688
06/22/2026 07:59:52,0.000000,0.000000,75.049115,74.465610,65.517524,75.279343,78.299938,72.611946,71.785379,74.708512,34.948167,32.711868,32.644717,32.962687,35.937814,35.945786,34.405424,34.674730,34.544977,35.529750,35.941745,35.518284,33.852615,33.670090,33.934030,43.055948,32.902148,33.675341,31.657459,31.612463,31.957632,32.540098,32.605033,32.769572,34.741578,34.665283,32.326314,32.476449,33.891934,36.881747,32.871109,37.243287,35.352157,37.823263,31.122494,36.464553,33.351439,36.484912,31.173118,36.085616,31.282458,33.691470,30.542250,33.185687,32.734916,34.489886,31.238174,33.247479,81.606223,81.777223,95.166102,64.909836,104.088869,82.654588,57.003857,74.202487,119.930000,0.624000,66.900000,0.000000,0.000000,-0.000000,29021.433498,-0.537438,34.212779,47.413901,33.957897,1624.164720,1059.131688
06/22/2026 08:00:52,0.000000,0.000000,75.097434,74.486913,65.551014,75.306129,78.306012,72.669736,71.802196,74.696538,35.146493,32.876961,32.851175,33.110975,35.913279,36.160382,34.665594,34.889136,34.784652,35.723945,35.809441,35.792356,34.016277,33.846666,33.959073,40.023155,33.232397,33.817895,31.800457,31.761254,31.988214,32.734291,32.837448,32.956152,34.883185,34.798032,32.391836,32.486267,33.894186,36.878241,32.856455,37.226059,35.346050,37.825129,31.134624,36.442772,33.349568,36.483049,31.179542,36.075615,31.285677,33.677357,30.506246,33.162483,32.739714,34.489793,31.226328,33.241886,82.499266,82.708603,91.275585,68.096485,101.912261,83.832388,57.076784,69.588597,119.860000,0.625000,67.100000,0.000000,0.000000,-0.000000,29081.432183,-0.455615,34.273510,44.073538,33.951039,1625.282085,1059.131688
06/22/2026 08:01:52,0.000000,0.000000,75.032357,74.488149,65.417700,75.297161,78.278141,72.626855,71.781687,74.697649,35.280301,33.015596,33.004038,33.255035,36.038678,36.303451,34.842899,35.115605,34.960205,35.922765,36.347837,35.441511,34.192132,33.892914,34.335375,38.225409,33.426206,33.920988,31.875372,31.827261,32.002421,32.903647,32.985001,33.148572,34.977090,34.925207,32.388171,32.551138,33.849713,36.872863,32.837077,37.221380,35.324428,37.817272,31.098627,36.460338,33.324546,36.463879,31.154382,36.067882,31.249236,33.687668,30.506343,33.170344,32.731126,34.479893,31.223003,33.228793,83.619101,83.752073,88.396614,70.163262,100.317669,84.423014,57.175445,66.403640,119.790000,0.627000,67.200000,0.000000,0.000000,-0.000000,29141.430418,-0.434610,34.355598,41.687551,33.938440,1626.398913,1059.131688
06/22/2026 08:02:52,0.000000,0.000000,75.065181,74.471544,65.670027,75.271693,78.252762,72.622063,71.773913,74.713987,35.389867,33.138363,33.177917,33.395427,36.337959,36.514123,34.959612,35.321373,35.120358,36.139404,36.387766,35.866375,34.337684,33.933298,34.301284,37.184775,33.622638,34.000100,31.900400,31.875009,31.994571,33.058067,33.172738,33.324274,35.118113,35.036533,32.479389,32.615791,33.868527,36.848252,32.840208,37.228031,35.341269,37.803571,31.122241,36.444407,33.325882,36.478488,31.163588,36.059318,31.271067,33.674341,30.498317,33.150792,32.724014,34.478121,31.250477,33.229531,83.040059,83.094039,86.518852,71.343347,99.182815,84.715796,57.317319,64.383647,119.890000,0.625000,67.000000,0.000000,0.000000,-0.000000,29201.428292,-0.473393,34.473493,40.137929,33.940022,1627.514874,1059.131688
06/22/2026 08:03:52,0.000000,0.000000,75.131533,74.510471,65.541505,75.301881,78.294626,72.673523,71.815394,74.707156,35.537360,33.260498,33.376473,33.607859,36.416391,36.686791,35.100015,35.488744,35.317545,36.259753,36.183603,36.126417,34.455360,33.992431,34.319769,36.615303,33.809189,34.093346,31.930710,31.875472,32.031227,33.225334,33.327095,33.476824,35.243368,35.147615,32.517440,32.724934,33.874044,36.857731,32.846642,37.229123,35.336322,37.823826,31.112366,36.426689,33.320093,36.455016,31.150594,36.048176,31.258073,33.664943,30.499137,33.166778,32.725335,34.466571,31.245504,33.243680,74.805578,74.795438,84.805830,71.583838,98.234049,84.905741,57.473371,63.288116,119.730000,0.628000,67.100000,0.000000,0.000000,-0.000000,29261.427746,-0.509624,34.602970,39.285142,33.937532,1628.631558,1059.131688
06/22/2026 08:04:52,0.000000,0.000000,75.146126,74.538176,65.710025,75.335594,78.350942,72.694634,71.806635,74.738568,35.653308,33.417653,33.589576,33.797803,36.539730,36.817167,35.329701,35.701928,35.504429,36.409680,36.202059,36.188703,34.687245,34.107267,34.695632,36.361318,33.959776,34.203934,31.943243,31.897806,32.033983,33.441369,33.518669,33.679022,35.333706,35.275641,32.611200,32.856699,33.844444,36.862305,32.814330,37.206274,35.332258,37.787961,31.102934,36.447876,33.319145,36.464253,31.129959,36.075936,31.269138,33.659538,30.456718,33.156498,32.724387,34.473168,31.241355,33.225766,78.466873,78.489169,82.934348,71.206904,97.564732,85.114568,57.694095,62.572597,119.900000,0.622000,66.800000,0.000000,0.000000,-0.000000,29321.425207,-0.581814,34.785748,38.723337,33.929712,1629.747983,1059.131688
06/22/2026 08:05:52,0.000000,0.000000,75.199966,74.539650,65.612001,75.330992,78.433868,72.704842,71.798116,74.708106,35.870200,33.585404,33.809693,34.043430,36.654433,36.998179,35.493562,35.851980,35.704527,36.520158,36.362144,36.496889,34.695318,34.205897,34.743419,36.219536,34.112035,34.321087,31.926300,31.885763,32.008627,33.617296,33.703906,33.895305,35.503656,35.438070,32.795960,33.037156,33.874607,36.888373,32.840051,37.212398,35.325407,37.836363,31.116989,36.450805,33.327861,36.464968,31.162573,36.078236,31.271162,33.686872,30.476571,33.159438,32.704650,34.485865,31.249016,33.233851,79.159162,79.223053,81.843122,71.104329,97.032173,85.308433,57.990078,62.274478,119.800000,0.627000,67.000000,0.000000,0.000000,-0.000000,29381.422922,-0.709109,35.030196,38.488118,33.942303,1630.864551,1059.131688
06/22/2026 08:06:52,0.000000,0.000000,75.343188,74.585789,65.616346,75.355614,78.488690,72.725728,71.889234,74.745676,36.114500,33.843282,34.144738,34.385911,36.787444,37.128037,35.697923,36.093004,35.930719,36.720015,36.613817,36.643643,35.041510,34.345972,34.976796,36.254613,34.312117,34.486065,31.945360,31.922641,32.043322,33.836671,33.939686,34.173197,35.648828,35.626675,33.113205,33.375872,33.879567,36.876504,32.830151,37.239254,35.335784,37.838755,31.125640,36.454068,33.312920,36.476641,31.154964,36.086173,31.287386,33.682170,30.518654,33.163160,32.713265,34.488250,31.245418,33.248038,80.530282,80.606242,81.095828,71.233507,96.565986,85.384515,58.361514,61.926024,119.820000,0.626000,67.100000,0.000000,0.000000,-0.000000,29441.422230,-0.849845,35.335910,38.212322,33.947838,1631.981399,1059.131688
06/22/2026 08:07:52,0.000000,0.000000,75.289044,74.609357,65.794338,75.412220,78.501340,72.771075,71.845894,74.743468,36.750187,34.766912,35.203681,35.645586,37.837918,37.652322,36.354017,36.819563,36.732489,37.297303,37.768929,37.692096,36.582099,35.170934,36.131327,36.886806,34.882509,34.632348,31.934545,31.914944,32.021965,34.966451,34.670628,35.158434,36.539946,36.653676,34.344939,34.849971,33.868356,36.863123,32.846591,37.205637,35.356839,37.820420,31.150373,36.444216,33.330134,36.454396,31.176204,36.035100,31.288503,33.645974,30.508182,33.156823,32.707369,34.469943,31.251507,33.222559,81.689718,81.738334,80.679052,71.434809,96.163487,85.145093,59.876291,62.109557,119.770000,0.625000,66.600000,0.000000,0.000000,-0.000000,29501.420610,-1.938436,36.570784,38.357702,33.940112,1633.096342,1059.131688
06/22/2026 08:08:52,0.000000,0.000000,75.420422,74.644498,65.820880,75.415411,78.554998,72.807309,71.861325,74.729269,37.077742,35.339977,35.608525,35.934124,37.720982,37.804940,36.601039,37.008944,36.903472,37.416886,37.729373,37.786824,36.170153,35.055825,36.394795,36.909862,35.181309,34.707711,31.948751,31.915787,32.064664,35.271890,35.196532,35.681802,36.521633,36.541106,34.952514,35.373527,33.859878,36.862198,32.820195,37.232005,35.341615,37.816289,31.162694,36.430521,33.299500,36.460176,31.164602,36.057668,31.287010,33.650704,30.495991,33.148848,32.706505,34.492597,31.248817,33.237652,82.798923,82.921558,80.468478,71.900951,95.855617,85.405244,60.243065,61.533549,119.730000,0.627000,67.000000,0.000000,0.000000,-0.000000,29561.418783,-2.159256,36.866967,37.900563,33.938773,1634.211308,1059.131688
06/22/2026 08:09:52,0.000000,0.000000,75.457875,74.635924,65.837837,75.436411,78.564144,72.862675,71.817519,74.733358,37.301069,35.820745,35.930591,36.199310,38.054489,37.989995,36.968005,37.273150,37.131269,37.620230,37.673706,38.085851,36.274131,35.258360,36.597694,37.063099,35.446729,34.866859,31.972725,31.915262,32.053756,35.501685,35.573469,35.900849,36.697963,36.709024,35.599878,35.949714,33.871651,36.873926,32.845167,37.210412,35.377212,37.808475,31.173528,36.423215,33.313939,36.465706,31.190184,36.069807,31.312994,33.662837,30.519755,33.166846,32.712507,34.491042,31.273953,33.215615,83.864600,83.993354,80.472888,72.387294,95.543336,85.563751,60.607606,61.331081,119.640000,0.624000,66.900000,0.000000,0.000000,-0.000000,29621.417542,-2.293419,37.160278,37.739266,33.948939,1635.327423,1059.131688
06/22/2026 08:10:52,0.000000,0.000000,75.534471,74.674142,65.823934,75.452603,78.592896,72.859861,71.763087,74.739537,37.534753,36.153163,36.187256,36.428754,38.188895,38.182712,37.183901,37.524768,37.365445,37.820241,38.210303,38.452518,36.519044,35.430464,36.784491,37.192303,35.676548,35.019254,31.964111,31.889274,32.032019,35.716646,35.767591,36.043967,36.857287,36.858614,35.927741,36.151019,33.866583,36.850298,32.836286,37.207327,35.349950,37.826365,31.169736,36.407595,33.322698,36.443448,31.198372,36.046946,31.306974,33.655947,30.529333,33.157829,32.720383,34.467842,31.291943,33.228669,75.330521,74.874381,80.552413,72.883087,95.243910,85.737840,60.962630,61.176680,119.600000,0.627000,67.000000,0.000000,0.000000,-0.000000,29681.415528,-2.425661,37.444915,37.616047,33.944226,1636.441803,1059.131688
