Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 08:11:52,0.000000,0.000000,75.547581,74.721491,65.739831,75.522855,78.650692,72.939218,71.778528,74.758304,36.807647,34.459422,34.472733,34.521109,37.825004,38.319724,36.892107,37.361319,37.042975,37.944723,36.866043,37.558523,35.809842,34.981514,35.540426,62.898433,33.837290,33.883471,26.849408,27.028527,26.728314,33.593879,34.133392,31.766871,36.573542,36.667355,32.984011,33.141688,33.884011,36.857929,32.842666,37.215883,35.337806,37.821771,31.222583,36.437686,33.311581,36.479734,31.214962,36.049707,31.296102,33.650440,30.539853,33.146710,32.699030,34.483807,31.287146,33.217219,78.147625,82.659876,111.257810,79.304179,124.258057,64.128745,49.248092,152.154112,120.000000,2.173000,214.800000,118.370000,1.646000,143.900000,29741.413589,6.410942,27.472529,90.607254,33.949831,1639.517704,1060.879505
06/22/2026 08:12:52,0.000000,0.000000,75.718516,74.764579,65.811563,75.556186,78.711240,72.999326,71.806876,74.807256,36.638611,33.845071,34.003582,34.038622,37.698120,38.250772,36.711889,37.055168,36.781085,37.867832,36.865584,36.991619,35.576303,34.754387,35.141370,64.719181,34.165726,37.319892,25.615367,25.485692,25.266490,33.650156,34.109288,34.036484,36.477427,36.527881,32.432965,32.685837,33.865198,36.865286,32.831124,37.226513,35.362601,37.842071,31.225677,36.443683,33.318046,36.479534,31.217690,36.066588,31.309444,33.682839,30.533142,33.155398,32.701942,34.490262,31.296111,33.250602,79.658927,85.274656,119.922408,80.845752,130.457908,57.723004,48.709437,152.321623,119.960000,2.171000,214.000000,118.610000,1.639000,143.800000,29801.413187,10.337782,26.982110,90.682004,33.958188,1643.091792,1063.280017
06/22/2026 08:13:52,0.000000,0.000000,75.739305,74.816234,66.112242,75.635713,78.749681,73.104493,71.786321,74.797336,36.342422,33.040384,33.313262,33.369197,37.501325,38.153937,36.394821,36.816988,36.491145,37.802783,36.764617,36.632267,35.140065,34.622526,34.736746,69.670245,34.452399,39.138058,25.696276,25.570187,25.388402,33.582903,34.137960,34.481458,36.317901,36.313474,31.585096,31.595028,33.873347,36.884021,32.833448,37.227941,35.338863,37.826359,31.261965,36.424300,33.312806,36.457496,31.234473,36.066439,31.338602,33.677261,30.528436,33.162602,32.696698,34.489024,31.314676,33.240677,82.897645,88.364382,122.873931,85.101749,132.031202,56.917777,48.956964,159.994083,119.960000,2.205000,219.900000,118.480000,1.680000,148.900000,29861.411593,11.930201,27.207857,94.048362,33.959472,1646.703724,1065.718092
06/22/2026 08:14:52,0.000000,0.000000,75.870060,74.866865,65.939703,75.693485,78.821540,73.145081,71.786041,74.841841,36.249528,32.540679,32.934213,32.827114,37.340137,38.095362,36.164493,36.616430,36.319475,37.693707,36.272106,36.905417,34.853345,34.322307,34.208613,71.755054,34.427486,39.322805,25.558048,25.455645,25.356376,33.370275,34.048017,34.382679,36.144407,36.107656,31.041565,30.970054,33.901481,36.843039,32.861582,37.196668,35.365279,37.801881,31.280502,36.411350,33.330910,36.440121,31.251607,36.033428,31.364267,33.655764,30.586646,33.138932,32.721931,34.476930,31.335819,33.204882,78.450288,84.031236,124.903715,78.152381,132.942725,57.108298,48.025025,143.448593,120.100000,2.135000,209.300000,118.540000,1.608000,138.300000,29921.409764,12.968345,26.354460,86.644443,33.960151,1650.342667,1068.179127
06/22/2026 08:15:52,0.000000,0.000000,75.928610,74.929286,65.936184,75.763987,78.879171,73.216641,71.834627,74.820544,35.992619,31.987077,32.306599,32.259903,37.111414,37.958307,35.919529,36.313173,36.038675,37.562797,35.939031,36.210941,34.608827,34.179278,33.881795,65.752042,34.141259,38.697656,24.295992,24.194375,23.906012,32.975173,33.721649,34.142566,35.858770,35.822891,30.104244,30.340157,33.890690,36.869007,32.851391,37.198029,35.366470,37.834881,31.289718,36.419324,33.325141,36.456061,31.267734,36.054770,31.348533,33.680497,30.557981,33.146050,32.710376,34.475162,31.333677,33.227188,77.862058,83.297056,123.575994,81.079111,130.647162,56.896288,48.377331,150.347752,120.070000,2.152000,212.100000,118.580000,1.632000,142.100000,29981.406478,12.019471,26.678185,89.797671,33.965134,1653.785199,1070.449611
06/22/2026 08:16:52,0.000000,0.000000,75.989993,74.961595,66.173744,75.844294,78.952458,73.305230,71.831423,74.843123,35.878843,31.874870,32.226114,32.162419,36.995944,37.751050,35.786908,36.124384,35.857582,37.402384,35.885043,36.079843,34.425107,33.989243,33.856302,71.877340,33.897944,39.927231,25.077714,24.957376,24.880747,32.712726,33.435900,33.765046,35.762669,35.706408,30.264751,30.498495,33.881466,36.868664,32.864440,37.214988,35.383336,37.823418,31.300437,36.446490,33.329751,36.486324,31.283097,36.073581,31.376182,33.700064,30.529926,33.165772,32.693200,34.493520,31.353496,33.236289,82.226698,87.620230,125.120277,84.482226,132.378094,57.001598,48.140195,156.543207,119.970000,2.191000,217.200000,118.390000,1.669000,146.700000,30041.405925,13.466795,26.460436,92.547953,33.975222,1657.390192,1072.879532
06/22/2026 08:17:52,0.000000,0.000000,76.025538,74.987467,66.186229,75.876898,78.975695,73.333277,71.846405,74.852982,36.294909,32.536457,32.921547,32.980130,37.767191,38.115319,36.098274,36.560870,36.293581,37.743425,36.775531,37.197402,35.626949,34.843670,34.707547,73.376416,34.344961,40.823559,25.827666,25.776253,25.677398,33.263142,33.825971,34.336482,36.415946,36.540315,31.283238,31.456213,33.874868,36.871823,32.848659,37.221843,35.400732,37.819552,31.318371,36.434518,33.358166,36.486745,31.307796,36.065359,31.377184,33.698843,30.562574,33.174639,32.694512,34.503703,31.348342,33.249369,84.510855,89.974132,126.295784,86.856280,133.600236,57.047354,49.022511,159.796145,120.080000,2.218000,220.700000,118.710000,1.687000,149.900000,30101.404226,13.556032,27.267527,93.962891,33.980880,1661.049227,1075.363128
06/22/2026 08:18:52,0.000000,0.000000,76.077500,75.072016,65.961331,75.937595,79.007584,73.410660,71.828033,74.876923,35.912538,32.098435,32.385872,32.354169,37.182558,37.844707,35.771319,36.219937,35.925826,37.473591,36.417293,36.141373,34.574612,34.154810,33.789164,67.246839,34.085351,39.835171,24.315264,24.215887,23.940454,32.886668,33.625676,34.060850,35.918644,35.930603,30.376696,30.681651,33.903195,36.877483,32.869260,37.216686,35.401093,37.822121,31.354379,36.416055,33.346742,36.476250,31.317381,36.057614,31.401607,33.692099,30.587451,33.160545,32.702201,34.502944,31.360154,33.224266,79.808267,85.290729,125.565509,82.660612,132.200239,57.165243,48.273620,153.176330,120.040000,2.172000,214.100000,118.680000,1.647000,144.000000,30161.403515,13.252142,26.583029,91.062554,33.984476,1664.584520,1077.722463
06/22/2026 08:19:52,0.000000,0.000000,76.118881,75.123582,66.231583,75.993510,79.041017,73.455315,71.851941,74.867794,35.721455,31.737529,32.097822,31.958363,37.307079,37.813607,35.624840,35.984086,35.685128,37.363789,35.462251,35.836511,34.307319,34.062306,33.618780,73.414565,33.779239,39.750793,25.137959,25.042231,24.978068,32.580435,33.294843,33.609833,35.704324,35.692362,30.122677,30.544922,33.915283,36.896605,32.889224,37.222834,35.415657,37.839734,31.363674,36.452957,33.367346,36.495003,31.343055,36.088888,31.438081,33.712024,30.582933,33.184709,32.701476,34.492460,31.379145,33.265871,80.172982,85.657309,126.660310,80.609942,133.624996,57.398364,47.781480,146.454553,120.150000,2.145000,211.100000,118.750000,1.620000,140.700000,30221.400726,13.620919,26.129874,88.030457,34.002348,1668.219518,1080.181877
06/22/2026 08:20:52,0.000000,0.000000,76.194375,75.170024,66.269980,76.016819,79.117632,73.511700,71.850315,74.878425,35.408617,31.284861,31.696087,31.570086,37.143657,37.696692,35.416200,35.787057,35.475535,37.192224,35.674041,36.214886,34.005222,33.909764,33.267427,64.362088,33.450979,37.989208,23.253684,23.184233,22.873836,32.158155,32.960522,33.355182,35.414427,35.418416,29.583961,29.811846,33.920865,36.914109,32.886194,37.247678,35.428931,37.844573,31.386376,36.457610,33.363130,36.520457,31.347563,36.116836,31.434495,33.744423,30.600294,33.192492,32.684806,34.532175,31.397465,33.270811,76.731655,82.165407,124.698359,79.773180,131.146213,57.035857,47.271084,146.786661,120.100000,2.137000,210.100000,118.720000,1.613000,139.700000,30281.399581,12.332135,25.657073,88.182422,34.014564,1671.650343,1082.439224
06/22/2026 08:21:52,0.000000,0.000000,76.251251,75.194874,66.399646,76.073469,79.153900,73.552015,71.849582,74.895015,35.484163,31.137582,31.556406,31.368382,37.253003,37.536823,35.322164,35.598251,35.330377,37.026589,35.262560,35.425658,33.776227,33.797987,33.002014,71.623421,33.135722,39.311430,24.239652,24.143850,24.034915,31.886058,32.656767,32.849306,35.303773,35.227975,29.513207,29.890487,33.945897,36.900563,32.927771,37.228894,35.443790,37.843481,31.431166,36.458193,33.393485,36.508205,31.404482,36.102998,31.480175,33.749987,30.635294,33.201521,32.724079,34.515012,31.427205,33.274699,81.818680,87.146860,125.794549,84.085721,132.814953,56.881034,47.301673,155.588641,120.040000,2.189000,216.400000,118.650000,1.664000,146.200000,30341.397642,13.625939,25.685491,92.129007,34.029845,1675.233589,1084.848285
06/22/2026 08:22:52,0.000000,0.000000,76.204630,75.234768,66.264992,76.113404,79.141148,73.594607,71.819497,74.903481,35.310761,30.980613,31.328621,31.216349,36.781421,37.416051,35.116927,35.438290,35.131672,36.895989,35.084233,35.347118,33.657995,33.726837,32.793512,73.323576,32.871345,39.826947,24.297065,24.224994,24.140321,31.650589,32.370510,32.585357,35.157089,35.124283,29.280897,29.664248,33.937286,36.930468,32.917685,37.253794,35.447234,37.850449,31.425717,36.457824,33.385117,36.526867,31.391555,36.101664,31.463588,33.771646,30.640540,33.225149,32.714815,34.536826,31.419179,33.288025,84.257983,89.478637,126.854292,86.756190,134.066551,56.991481,47.609018,162.027675,119.980000,2.214000,220.600000,118.480000,1.690000,149.700000,30401.395821,13.856507,25.970440,94.922405,34.034271,1678.865867,1087.306128
06/22/2026 08:23:52,0.000000,0.000000,76.110440,75.202974,66.296877,76.092080,79.122002,73.565181,71.941606,74.879833,35.186343,30.921040,31.239204,31.093774,37.116232,37.457569,34.945451,35.321846,34.976186,36.730227,34.922087,35.362594,33.631753,33.582004,32.678461,67.008781,32.615299,37.380223,23.018868,22.892928,22.695887,31.367566,32.117668,32.343705,34.949203,34.950089,29.338937,29.681620,33.952363,36.931777,32.945803,37.250809,35.478466,37.843590,31.466028,36.472554,33.407901,36.517698,31.427685,36.114988,31.485186,33.757646,30.649667,33.227052,32.714940,34.539169,31.447735,33.299174,76.081803,81.676845,126.074862,77.256317,132.758213,57.006523,46.142018,141.016862,120.090000,2.108000,205.800000,118.650000,1.585000,136.000000,30461.394314,12.779526,24.600697,85.508993,34.046512,1682.389724,1089.653430
06/22/2026 08:24:52,0.000000,0.000000,76.076161,75.247629,66.244700,76.117971,79.071713,73.606804,71.954132,74.885979,35.014399,30.517781,30.872099,30.720230,36.949393,37.295665,34.730401,35.114877,34.772264,36.600214,34.491454,35.070811,33.452190,33.445082,32.592676,72.303123,32.553347,38.618333,23.791975,23.693447,23.585160,31.274674,32.004411,32.309233,34.802670,34.790251,28.805265,29.254491,33.932927,36.922587,32.923369,37.248835,35.450160,37.849832,31.463857,36.476220,33.396920,36.524019,31.402885,36.137278,31.472322,33.768361,30.640363,33.207179,32.687050,34.550387,31.414470,33.293548,82.619054,87.738833,126.236522,85.250132,133.405662,56.728132,47.231756,159.210911,120.010000,2.203000,218.500000,118.520000,1.677000,148.000000,30521.392879,12.997812,25.620521,93.709764,34.038128,1685.947222,1092.039928
06/22/2026 08:25:52,0.000000,0.000000,75.990564,75.263722,66.100476,76.111307,79.030178,73.584888,71.953217,74.871549,34.936755,30.552502,30.858685,30.700775,36.804890,36.939372,34.730175,34.985183,34.620958,36.491300,34.453251,35.034607,33.331937,33.337269,32.667610,73.419589,32.185468,39.692934,23.756630,23.676462,23.575602,30.983102,31.675504,31.758366,34.739355,34.704756,29.045377,29.209627,33.961970,36.936482,32.950515,37.245326,35.477519,37.850600,31.483789,36.486718,33.414122,36.543810,31.451422,36.129723,31.504284,33.779347,30.660303,33.227053,32.698488,34.556917,31.452313,33.329513,84.542484,89.647239,127.432853,86.736582,134.760558,56.907342,46.864108,158.890780,119.950000,2.211000,219.400000,118.540000,1.683000,148.900000,30581.392251,14.414958,25.277976,93.571037,34.057011,1689.597545,1094.513319
06/22/2026 08:26:52,0.000000,0.000000,75.974324,75.247468,66.273133,76.069460,79.041026,73.540801,71.953037,74.865877,34.782252,30.328128,30.653953,30.556660,36.579958,36.984778,34.546467,34.843666,34.540490,36.359231,34.449977,34.955969,33.182915,33.377993,32.374883,64.725003,32.087418,36.475384,22.251094,22.158700,21.970270,30.780682,31.512349,31.768516,34.543494,34.557248,28.742242,29.134931,33.963094,36.958835,32.981191,37.273184,35.504004,37.861100,31.513535,36.501476,33.439600,36.559452,31.472631,36.155671,31.523782,33.782795,30.662427,33.259202,32.712871,34.552634,31.453918,33.331114,75.138468,80.615448,125.796426,76.983759,132.488728,56.804003,45.482271,140.352809,120.030000,2.103000,204.800000,118.740000,1.583000,134.900000,30641.389640,12.498787,23.976597,85.196668,34.073126,1693.062448,1096.801218
06/22/2026 08:27:52,0.000000,0.000000,75.915853,75.219775,66.187097,76.030294,79.008722,73.511674,71.947417,74.883934,35.390927,31.103545,31.472922,31.512232,36.704470,37.225971,34.981255,35.443611,35.030528,36.720295,35.811852,36.481434,34.513908,34.000403,33.330460,70.545567,32.859547,37.953539,24.239526,24.214010,24.045698,31.707903,32.261353,32.793765,35.334961,35.503370,29.776906,30.154243,33.985682,36.941971,33.000178,37.254487,35.518035,37.856975,31.521405,36.496747,33.460177,36.566673,31.484805,36.167769,31.532543,33.795524,30.705508,33.251343,32.718348,34.581167,31.470548,33.344143,81.645996,86.938576,126.110923,83.957383,133.218654,56.362233,47.654464,156.962226,119.990000,2.199000,217.900000,118.570000,1.666000,146.900000,30701.388333,11.941054,26.012485,92.731313,34.082701,1696.620619,1099.185499
06/22/2026 08:28:52,0.000000,0.000000,75.872882,75.213509,66.138080,75.993183,78.999490,73.495188,71.964223,74.864773,35.090370,30.865122,31.155221,31.096727,36.925880,37.004171,34.691880,35.077705,34.792819,36.525133,34.674388,35.278214,33.586280,33.594720,32.605644,71.962854,32.828972,39.314056,23.901600,23.787856,23.686250,31.565034,32.233460,32.679622,35.005215,35.019404,29.232037,29.512597,33.986534,36.950782,33.005475,37.268157,35.496614,37.889520,31.535065,36.540017,33.448523,36.594008,31.489506,36.172884,31.537738,33.806032,30.710705,33.273904,32.700902,34.600585,31.465893,33.365716,83.762886,88.937876,127.092437,86.075721,134.314630,56.860365,47.326824,160.510047,119.810000,2.209000,219.400000,118.460000,1.677000,148.700000,30761.387176,13.605207,25.708849,94.270828,34.091928,1700.250299,1101.638785
06/22/2026 08:29:52,0.000000,0.000000,75.905738,75.205851,66.162353,75.967587,79.003834,73.477556,71.952455,74.892757,35.026993,30.557183,30.927093,30.848609,36.712294,36.964901,34.572418,34.955196,34.653122,36.419821,34.520473,34.779933,33.440222,33.567720,32.414696,69.216391,32.527900,37.879854,23.197440,23.113198,22.959668,31.235448,31.981681,32.229130,34.759710,34.813377,29.053804,29.402078,33.986613,36.969880,33.007769,37.289008,35.505184,37.876416,31.536553,36.532657,33.434470,36.583550,31.481066,36.172023,31.530761,33.818173,30.708182,33.270958,32.691283,34.567475,31.457452,33.347968,77.756699,83.166839,127.076070,78.416217,133.970651,57.056034,45.926537,143.648634,120.060000,2.127000,208.000000,118.550000,1.598000,137.600000,30821.385301,13.482434,24.397420,86.737277,34.088372,1703.827574,1104.037124
06/22/2026 08:30:52,0.000000,0.000000,75.810502,75.227941,65.989169,75.968333,78.968420,73.496500,71.932154,74.864922,34.769089,30.216828,30.628692,30.482353,36.599557,36.894668,34.370925,34.760453,34.460325,36.322632,34.430152,34.832811,33.110598,33.349239,32.466247,73.406581,32.363959,39.043411,23.567248,23.462876,23.325208,31.025013,31.765962,32.083059,34.644866,34.624904,28.561321,28.975210,34.003022,36.966324,33.021270,37.268834,35.528349,37.854446,31.552269,36.541977,33.462486,36.588887,31.533424,36.161184,31.546032,33.812078,30.713653,33.290092,32.724216,34.595007,31.485307,33.369082,84.122683,89.053292,127.181579,86.759625,134.533063,56.962395,47.010546,162.693832,120.030000,2.218000,221.000000,118.550000,1.688000,150.200000,30881.383347,13.628812,25.414599,95.207118,34.100897,1707.416013,1106.451712
06/22/2026 08:31:52,0.000000,0.000000,75.834631,75.244908,66.027242,75.970887,78.979795,73.495254,71.954870,74.864747,34.727255,30.151602,30.563033,30.418906,36.410867,36.719764,34.346963,34.664643,34.379869,36.233066,34.516535,34.877453,33.101557,33.309097,32.222003,65.880959,31.954604,36.949560,22.291758,22.203405,21.946821,30.685188,31.426242,31.571485,34.471641,34.484065,28.602617,29.085242,34.012198,36.980332,33.042166,37.296252,35.551207,37.884749,31.590844,36.558073,33.481310,36.607195,31.528203,36.210897,31.572133,33.842090,30.747786,33.305809,32.709707,34.610699,31.483204,33.381203,74.407616,79.906901,126.083788,75.107314,133.060728,56.858836,45.291164,137.048406,119.920000,2.092000,203.400000,118.630000,1.568000,133.200000,30941.381053,13.154704,23.794856,83.627742,34.119803,1710.914992,1108.771458
06/22/2026 08:32:52,0.000000,0.000000,75.803709,75.215654,66.185493,75.926614,78.911710,73.445773,71.939061,74.865045,34.476307,29.798647,30.185632,30.061921,36.314451,36.610552,34.061011,34.471100,34.125705,36.089314,33.873975,34.636246,32.777112,33.187418,32.066586,70.631285,31.928295,37.467780,22.895644,22.799274,22.631214,30.589830,31.346063,31.606701,34.338742,34.294807,28.060191,28.569664,34.029209,36.980914,33.056954,37.289739,35.540618,37.869772,31.584207,36.554015,33.496784,36.604465,31.540292,36.201216,31.575743,33.820821,30.742483,33.287071,32.698959,34.603970,31.495294,33.387484,80.964379,85.965060,126.049652,83.464570,133.347198,56.485611,46.597257,155.254753,119.840000,2.181000,215.500000,118.320000,1.653000,145.500000,31001.379934,12.439397,25.028383,91.982063,34.118001,1714.426731,1111.110442
06/22/2026 08:33:52,0.000000,0.000000,75.795328,75.217825,65.927281,75.909776,78.921421,73.403918,71.940953,74.865664,34.399292,29.841199,30.130547,30.069393,36.355071,36.487416,34.067078,34.361794,34.066857,35.984111,34.048212,34.548300,32.905500,33.172646,31.702549,71.699993,31.372396,38.461862,22.977755,22.911871,22.806541,30.193162,30.900957,30.798011,34.223334,34.263279,28.186036,28.489920,34.007581,36.992539,33.061958,37.304885,35.532706,37.873812,31.574916,36.575912,33.474784,36.613970,31.540590,36.220108,31.589172,33.858630,30.761266,33.318833,32.688055,34.621484,31.492473,33.408219,83.085000,88.142551,127.206932,85.253150,134.613819,56.675019,46.429261,158.101944,119.850000,2.200000,217.600000,118.450000,1.667000,147.300000,31061.379321,13.591029,24.870833,93.228395,34.125595,1718.031778,1113.541084
06/22/2026 08:34:52,0.000000,0.000000,75.783713,75.196066,66.076054,75.903370,78.923867,73.385643,71.946865,74.873668,34.372395,29.720091,30.094609,29.983189,36.332779,36.500535,33.915218,34.267688,33.943162,35.910763,33.992445,34.477151,32.655893,33.071595,31.758659,70.761035,31.260777,36.904720,22.735484,22.671378,22.547919,30.085328,30.750374,30.649650,34.162990,34.131918,28.236934,28.414022,34.054156,36.978346,33.062253,37.282629,35.551512,37.870473,31.603626,36.563142,33.505945,36.615803,31.566066,36.210891,31.588033,33.843284,30.802910,33.308677,32.718358,34.606908,31.511712,33.403413,76.832680,81.941972,127.714484,76.034414,134.896433,56.808823,45.390796,139.402289,119.920000,2.112000,206.100000,118.530000,1.580000,135.000000,31121.376863,13.015061,23.889659,84.747896,34.132407,1721.625715,1115.955681
06/22/2026 08:35:52,0.000000,0.000000,75.733803,75.199756,66.215948,75.868348,78.889810,73.375064,71.905655,74.843584,34.264644,29.360307,29.774135,29.645158,36.490742,36.487644,33.727515,34.092941,33.825584,35.740759,33.561766,34.377699,32.607806,32.981303,31.475898,66.454068,31.404390,36.077667,21.805923,21.679384,21.495240,30.052507,30.810263,31.178794,34.017519,33.982445,27.510790,27.877609,34.058205,37.016437,33.074218,37.328575,35.571879,37.896083,31.624103,36.598785,33.527954,36.638611,31.569097,36.254192,31.599155,33.892113,30.791307,33.348908,32.723490,34.638202,31.520981,33.425096,78.728753,83.859016,125.955214,81.704966,132.904830,56.463509,45.481689,151.204240,119.810000,2.163000,213.000000,118.520000,1.630000,142.600000,31181.374585,12.101623,23.976044,90.182341,34.154870,1725.063611,1118.221037
06/22/2026 08:36:52,0.000000,0.000000,75.687578,75.188132,65.914339,75.848891,78.826689,73.332696,71.890784,74.845664,34.219786,29.412456,29.785251,29.647030,36.016236,36.296510,33.656142,34.000291,33.721192,35.629084,33.609265,34.059105,32.417521,32.996505,31.273751,71.129695,31.047669,37.573173,22.535417,22.452466,22.292253,29.845843,30.528350,30.186457,33.961479,33.925959,27.851777,28.267480,34.056650,37.035234,33.082365,37.331374,35.572913,37.885627,31.651428,36.592946,33.531865,36.646933,31.595312,36.225787,31.622915,33.881604,30.850282,33.334604,32.712287,34.631905,31.531603,33.435688,82.402006,87.450207,127.264868,84.427323,134.511202,56.477889,45.786508,156.137784,119.930000,2.188000,216.600000,118.470000,1.655000,145.900000,31241.373763,13.308143,24.265030,92.370228,34.160466,1728.655339,1120.637142
06/22/2026 08:37:52,0.000000,0.000000,75.530090,75.123050,66.078661,75.793872,78.755460,73.291058,71.875143,74.840217,34.908564,30.467115,30.889180,30.999656,37.105966,36.486138,34.104941,34.593093,34.348274,36.028854,35.018092,35.472409,34.176917,33.727151,32.811673,71.760330,31.744901,37.456869,23.913631,23.817353,23.744285,30.725345,31.199050,31.474851,34.823314,34.984292,29.420164,29.868739,34.060982,37.024512,33.113266,37.345753,35.577544,37.905708,31.656529,36.625430,33.534711,36.669680,31.592457,36.253941,31.624453,33.890241,30.805472,33.369442,32.720472,34.653379,31.532757,33.456388,83.513944,88.948970,128.037072,85.052927,135.550068,56.601318,47.053370,154.522725,119.990000,2.192000,216.600000,118.590000,1.658000,145.900000,31301.371526,12.002363,25.454506,91.659153,34.170656,1732.304147,1123.109995
06/22/2026 08:38:52,0.000000,0.000000,75.437615,75.114581,65.885238,75.738231,78.680244,73.241179,71.867574,74.824647,34.556455,30.066888,30.419945,30.457605,36.315616,36.497981,33.931536,34.353674,34.154399,35.897839,34.210326,34.724357,32.967237,33.309906,32.206038,63.988183,32.054707,36.043957,22.113172,22.053064,21.848644,30.769052,31.460625,31.975170,34.414000,34.461034,28.404096,28.873554,34.058569,37.044222,33.093540,37.338511,35.569047,37.886632,31.637294,36.600324,33.544159,36.664046,31.591850,36.251123,31.617692,33.909700,30.780436,33.376669,32.696133,34.662369,31.520566,33.460669,75.819245,81.429830,126.357947,78.214093,133.156336,56.594394,45.774856,143.104024,120.190000,2.119000,206.900000,118.640000,1.592000,137.100000,31361.370342,11.789953,24.254004,86.484335,34.165178,1735.763718,1125.393894
06/22/2026 08:39:52,0.000000,0.000000,75.343071,75.082514,65.921136,75.678520,78.641348,73.187219,71.886894,74.837984,34.371719,29.710048,30.111316,30.010291,36.387576,36.387576,33.796009,34.189812,33.931386,35.807770,33.898085,34.753437,32.786536,33.137727,32.061762,71.248471,31.941195,37.850042,23.023358,22.936860,22.803489,30.604671,31.359563,31.601933,34.243060,34.266583,28.086260,28.496141,34.066155,37.051780,33.111972,37.355077,35.589755,37.910372,31.647868,36.627359,33.548197,36.686653,31.608919,36.268085,31.631384,33.910026,30.821764,33.374933,32.721076,34.669951,31.536745,33.471471,81.878125,87.042257,126.872494,84.155876,134.260581,56.527217,46.499082,156.209319,120.050000,2.185000,216.600000,118.580000,1.662000,146.100000,31421.368320,12.913690,24.936352,92.401609,34.180477,1739.328014,1127.784313
06/22/2026 08:40:52,0.000000,0.000000,75.311250,75.051105,65.745907,75.656069,78.589951,73.105859,71.870104,74.836885,34.267761,29.611391,29.945804,29.905042,36.013867,36.185675,33.779990,34.106329,33.827371,35.695582,33.981447,34.423338,32.782949,32.999018,31.805198,72.410152,31.462738,38.695720,22.927902,22.857533,22.699236,30.241140,30.951592,30.956940,34.141202,34.113681,27.990528,28.358033,34.068598,37.022811,33.119372,37.341659,35.580670,37.894245,31.656108,36.619482,33.550507,36.658864,31.622380,36.244716,31.629378,33.874725,30.867442,33.337698,32.727390,34.646972,31.525702,33.442244,84.104190,89.091421,127.834326,86.373599,135.419435,56.743479,46.250778,160.714944,119.960000,2.209000,218.900000,118.500000,1.676000,148.700000,31481.366486,13.992628,24.703092,94.359039,34.171548,1742.951543,1130.231850
06/22/2026 08:41:52,0.000000,0.000000,75.237120,75.001874,65.624805,75.577911,78.569692,73.050330,71.839332,74.816360,34.170523,29.552491,29.915895,29.796594,36.230290,36.064249,33.675972,34.022776,33.692772,35.609594,33.727414,34.642854,32.569388,33.034032,31.730262,67.085741,31.247662,36.408490,22.010615,21.951847,21.758371,29.975082,30.702560,30.705680,33.989560,34.010427,28.109437,28.355631,34.089736,37.045199,33.116799,37.349709,35.596561,37.925553,31.672532,36.625813,33.559972,36.686878,31.629906,36.277430,31.644019,33.916403,30.866936,33.384489,32.723970,34.682597,31.525655,33.494620,76.255516,81.712392,127.224588,77.165657,134.269364,56.755705,45.190270,141.060398,119.880000,2.113000,205.800000,118.570000,1.587000,135.600000,31541.365469,12.709759,23.698731,85.529436,34.190739,1746.479232,1132.581670
06/22/2026 08:42:52,0.000000,0.000000,75.135954,74.977564,65.760381,75.566800,78.456395,73.002774,71.823791,74.816506,34.005742,29.239774,29.638914,29.507821,36.125977,36.123763,33.517023,33.892315,33.572759,35.542600,33.329297,33.765533,32.340480,32.954196,31.393522,71.824811,31.279428,37.499850,22.524259,22.444446,22.284421,29.989200,30.701520,30.946185,33.892050,33.860080,27.531511,27.962002,34.097298,37.045214,33.141274,37.346645,35.594592,37.893547,31.657187,36.622317,33.549355,36.671877,31.627699,36.265055,31.646940,33.901553,30.861836,33.358763,32.709339,34.657800,31.528349,33.475093,82.622525,87.639476,127.220503,85.158422,134.651363,56.568358,46.096475,158.760818,119.890000,2.194000,218.300000,118.420000,1.671000,147.500000,31601.364494,12.942071,24.557779,93.514665,34.182587,1750.029425,1134.959382
06/22/2026 08:43:52,0.000000,0.000000,75.128624,74.956715,65.669690,75.510657,78.428630,72.970173,71.810648,74.791579,33.977267,29.260230,29.654014,29.550306,36.110599,36.093773,33.462771,33.807891,33.561149,35.455685,33.885358,33.802512,32.356616,32.918751,31.298564,72.822232,30.837661,37.828047,22.622281,22.536198,22.421488,29.639477,30.347463,30.126802,33.863537,33.814246,27.729199,27.921055,34.088094,37.049755,33.137405,37.356501,35.615314,37.884609,31.668221,36.626128,33.564730,36.677015,31.623594,36.276028,31.643273,33.897898,30.855940,33.358146,32.734068,34.668717,31.532263,33.485660,84.482747,89.586605,128.475957,86.537387,136.041378,56.760735,45.657550,158.449750,119.850000,2.207000,219.200000,118.520000,1.677000,147.900000,31661.362947,13.685143,24.142904,93.379610,34.187168,1753.670748,1137.425152
06/22/2026 08:44:52,0.000000,0.000000,75.119939,74.920992,65.549855,75.488659,78.400817,72.885863,71.792791,74.782657,33.778373,29.138499,29.485485,29.443471,35.829565,36.069609,33.454891,33.710751,33.445680,35.375947,33.599384,33.703668,32.392398,32.930058,31.298682,64.338094,30.900141,35.208110,21.166046,21.149433,20.869512,29.614361,30.306308,30.513133,33.665374,33.689358,27.576415,27.960552,34.094968,37.056603,33.138858,37.347779,35.617427,37.899528,31.696185,36.642429,33.581094,36.691988,31.645130,36.265111,31.663218,33.923549,30.908869,33.378069,32.729106,34.681954,31.538652,33.494253,74.620624,80.114346,126.726627,76.241830,133.718518,56.604423,44.560238,138.585940,120.060000,2.094000,204.100000,118.600000,1.576000,133.900000,31721.361136,12.112395,23.095715,84.360847,34.199739,1757.125670,1139.703194
06/22/2026 08:45:52,0.000000,0.000000,75.053311,74.893215,65.538000,75.411909,78.320541,72.853343,71.756582,74.781223,33.551655,28.916156,29.251590,29.163013,35.706490,35.856217,33.259773,33.567224,33.313074,35.273804,33.480133,33.906243,32.050300,32.767851,31.188565,70.562520,30.959389,36.609009,22.203525,22.094531,22.065090,29.606187,30.357869,30.363664,33.589481,33.590369,27.168336,27.604087,34.111170,37.088225,33.149086,37.397299,35.594109,37.924433,31.690559,36.675833,33.570651,36.723620,31.632788,36.304643,31.648682,33.937922,30.890763,33.409388,32.735549,34.698583,31.541903,33.517929,81.181014,86.331786,126.957400,83.519575,134.382901,56.317028,45.694062,154.967477,119.990000,2.185000,215.700000,118.350000,1.649000,145.300000,31781.368903,12.431507,24.177502,91.855462,34.212157,1760.654724,1142.058874
06/22/2026 08:46:52,0.000000,0.000000,75.036840,74.837874,65.543983,75.373577,78.268875,72.767464,71.779265,74.766222,33.439586,28.909791,29.295179,29.189740,35.730378,35.890731,33.163604,33.500413,33.223192,35.163750,33.332951,33.601552,32.107231,32.765593,31.012819,71.363649,30.289753,37.164428,22.157129,22.068764,21.942053,29.161425,29.825895,29.272930,33.544357,33.529697,27.430657,27.575808,34.119011,37.065963,33.163655,37.350340,35.598617,37.918326,31.677272,36.650424,33.561134,36.707946,31.651537,36.297154,31.657224,33.932228,30.905101,33.408311,32.721575,34.683314,31.548624,33.511748,83.296575,88.283854,127.943647,85.400348,135.383934,56.533271,45.440321,158.559967,119.860000,2.196000,218.000000,118.400000,1.667000,147.200000,31841.356570,13.227688,23.936740,93.427483,34.206475,1764.254791,1144.484294
06/22/2026 08:47:52,0.000000,0.000000,74.883574,74.798655,65.331733,75.320341,78.219185,72.693734,71.723289,74.756921,34.280551,30.024635,30.409793,30.548555,36.411695,36.017657,33.812104,34.070068,33.860150,35.626829,34.453175,35.172255,33.547621,33.469879,32.368895,70.483688,31.218138,36.390227,23.225474,23.125550,23.038941,30.222817,30.623537,30.840581,34.398357,34.552322,29.152600,29.511915,34.112822,37.070411,33.172053,37.371514,35.614295,37.912752,31.676107,36.645341,33.584905,36.690917,31.629172,36.281128,31.652050,33.922186,30.907501,33.389434,32.700459,34.678218,31.518684,33.520987,78.219473,83.668949,128.268596,78.323408,135.466498,56.531118,45.691343,146.925363,119.820000,2.148000,210.400000,118.420000,1.613000,140.200000,31901.364830,12.215301,24.174926,88.245821,34.202547,1767.863951,1146.916291
06/22/2026 08:48:52,0.000000,0.000000,74.831750,74.752318,65.483540,75.248062,78.147993,72.616996,71.733469,74.759882,33.826531,29.568629,29.948081,29.945340,36.093746,36.059649,33.579138,33.887355,33.654215,35.482505,34.003693,34.113279,32.721311,33.079643,31.516860,71.817531,31.638391,37.648661,22.853617,22.729451,22.631405,30.339074,31.033452,31.495065,34.067650,34.135568,27.894248,28.283105,34.099272,37.067526,33.160557,37.375552,35.609643,37.924018,31.687467,36.663903,33.581329,36.701071,31.641163,36.296585,31.645144,33.927736,30.898365,33.407627,32.719112,34.716787,31.529784,33.519173,83.662213,88.633679,127.909888,86.218421,135.321175,56.573055,46.206886,162.275947,119.770000,2.218000,219.900000,118.380000,1.689000,149.300000,31961.353797,12.986875,24.661786,95.028607,34.208591,1771.438815,1149.317537
06/22/2026 08:49:52,0.000000,0.000000,74.715947,74.751017,65.389519,75.240433,78.061686,72.601718,71.692579,74.733081,33.771044,29.458949,29.751030,29.782967,35.856732,35.895266,33.448415,33.785548,33.586723,35.456382,33.649796,34.135840,32.464166,32.950655,31.423626,66.655305,31.423804,36.442717,22.025565,21.936740,21.718583,30.114772,30.843538,31.067690,33.888911,33.905340,28.021203,28.411102,34.116951,37.080716,33.174588,37.385531,35.609537,37.910658,31.676668,36.657193,33.584365,36.715600,31.637497,36.295156,31.654393,33.932070,30.897813,33.429769,32.715927,34.690543,31.534138,33.523513,74.429625,80.002262,127.198940,74.716580,134.294048,56.672994,44.824758,137.259129,119.910000,2.089000,203.500000,118.450000,1.572000,133.300000,32021.351635,13.093241,23.349476,83.728538,34.211131,1774.961485,1151.661862
06/22/2026 08:50:52,0.000000,0.000000,74.712991,74.674116,65.233138,75.166732,78.013904,72.507030,71.665171,74.685911,33.659158,28.996015,29.450510,29.364036,35.838816,35.775472,33.303082,33.612294,33.447711,35.343846,33.588978,33.707170,32.304259,32.769948,31.420911,70.309607,31.394344,36.652878,22.269963,22.206725,22.085071,29.977849,30.770394,31.110859,33.755488,33.760373,27.343290,27.823950,34.129140,37.095072,33.180782,37.391250,35.628184,37.911580,31.697200,36.676826,33.615623,36.728152,31.655471,36.316558,31.673589,33.949869,30.924590,33.429489,32.730321,34.717765,31.536519,33.538326,80.805268,85.948262,126.805622,83.440613,134.201138,56.438132,45.822827,154.983985,119.870000,2.177000,215.400000,118.410000,1.655000,145.200000,32081.350971,12.353488,24.299390,91.862741,34.226315,1778.458805,1153.987639
06/22/2026 08:51:52,0.000000,0.000000,74.630238,74.642493,65.430178,75.143734,77.967832,72.468285,71.682510,74.721358,33.552596,29.051372,29.429593,29.370615,35.733278,35.800169,33.202160,33.586484,33.333567,35.272527,33.306018,33.916219,32.196918,32.727594,31.276948,71.277425,30.669065,37.706398,22.308270,22.197045,22.067924,29.414125,30.123531,29.401191,33.689236,33.655480,27.638798,27.835147,34.146489,37.071226,33.197260,37.379348,35.621551,37.908058,31.695876,36.670351,33.591356,36.722120,31.641746,36.300263,31.664246,33.928569,30.919701,33.400329,32.730484,34.693088,31.571356,33.519310,83.002558,88.124658,127.958895,85.097861,135.545298,56.571491,45.687265,157.791038,120.030000,2.191000,218.000000,118.640000,1.665000,146.700000,32141.359046,13.535336,24.171062,93.093034,34.218636,1782.062955,1156.415715
06/22/2026 08:52:52,0.000000,0.000000,74.620936,74.609103,65.158847,75.099497,77.931318,72.382386,71.707045,74.733130,33.492775,28.996210,29.390052,29.297552,35.548602,35.724497,33.140320,33.518899,33.242623,35.187566,33.441240,33.525914,31.980250,32.793039,31.214949,71.009615,30.498982,36.492152,22.342980,22.218751,22.122844,29.361248,30.043480,29.771954,33.609941,33.585066,27.488991,27.715253,34.134696,37.076283,33.196186,37.391101,35.604291,37.919123,31.662038,36.672404,33.588531,36.707360,31.632214,36.323992,31.656247,33.917489,30.947350,33.418385,32.728101,34.705792,31.528854,33.552450,77.242787,82.501239,128.453399,76.631271,135.810168,56.681463,44.918467,139.888474,119.960000,2.108000,206.100000,118.560000,1.587000,135.400000,32201.356608,13.052982,23.439170,84.977693,34.218144,1785.664225,1158.836589
06/22/2026 08:53:52,0.000000,0.000000,74.596407,74.602323,65.322489,75.087778,77.888907,72.404950,71.690001,74.715723,33.242655,28.703589,29.032820,29.012661,35.586392,35.698928,33.073704,33.420771,33.104438,35.139720,33.538563,33.666405,31.947858,32.659762,30.912434,64.726507,30.687303,35.399336,21.114153,20.992913,20.776501,29.380644,30.112354,30.438213,33.453000,33.441005,26.928387,27.175767,34.147924,37.089462,33.188021,37.418787,35.623519,37.917090,31.673353,36.680133,33.591403,36.711106,31.651571,36.313567,31.658651,33.948746,30.922572,33.422591,32.731421,34.725072,31.562023,33.554427,77.877759,83.075015,126.528587,80.822516,133.668454,56.295860,45.124625,149.171781,119.900000,2.148000,211.500000,118.420000,1.619000,140.800000,32261.346213,11.763212,23.636124,89.267121,34.226572,1789.088341,1161.087130
06/22/2026 08:54:52,0.000000,0.000000,74.566637,74.552691,65.154366,75.048778,77.865190,72.310741,71.668942,74.703191,33.360719,28.672223,29.092011,28.988384,35.529044,35.497582,32.930053,33.282958,33.021183,35.035395,33.238076,33.653337,31.885305,32.594643,30.784907,70.582551,30.459721,36.743022,21.919068,21.850423,21.691678,29.191747,29.940919,29.052135,33.394653,33.366217,27.183720,27.578208,34.128499,37.067897,33.170679,37.381201,35.601390,37.910045,31.666249,36.663388,33.582589,36.708079,31.623915,36.310434,31.651993,33.935006,30.921260,33.414664,32.723043,34.686551,31.525455,33.544175,81.848559,86.987041,127.606583,83.873499,135.206562,56.239173,45.148028,155.009719,119.920000,2.180000,215.700000,118.330000,1.651000,144.800000,32321.343907,13.084572,23.658450,91.874088,34.210826,1792.666423,1163.488036
06/22/2026 08:55:52,0.000000,0.000000,74.515572,74.458936,65.280928,75.004089,77.802545,72.243025,71.651550,74.683747,33.228909,28.680865,29.028389,28.933339,35.350271,35.530198,32.943607,33.211185,32.943110,34.940667,33.064020,33.467924,31.799153,32.504177,30.803843,72.198545,30.123428,37.597194,22.045391,21.931445,21.807671,28.980986,29.650874,29.304366,33.358856,33.329086,27.043673,27.364101,34.128716,37.080940,33.183237,37.401208,35.625728,37.933430,31.672455,36.692242,33.591566,36.729409,31.645141,36.330640,31.662654,33.947851,30.931032,33.442302,32.717355,34.733663,31.526633,33.548904,84.321967,89.379409,128.496321,86.637899,136.191891,56.458627,45.442554,161.623061,119.850000,2.211000,219.200000,118.510000,1.681000,148.900000,32381.342244,13.658332,23.938862,94.749090,34.226255,1796.285683,1165.929552
06/22/2026 08:56:52,0.000000,0.000000,74.475134,74.510214,65.258847,75.014721,77.787882,72.288017,71.654110,74.705736,33.079729,28.652017,29.004454,28.944001,35.559842,35.418923,32.806528,33.187932,32.876131,34.893369,32.956154,33.315483,31.730058,32.515253,30.676682,66.673557,30.081752,35.830664,21.160173,21.107640,20.869800,28.921548,29.578081,29.443404,33.232058,33.262721,27.156514,27.525411,34.140373,37.101841,33.208345,37.416900,35.599845,37.918666,31.662913,36.684789,33.611623,36.727708,31.646841,36.304440,31.657567,33.934790,30.928172,33.444148,32.737434,34.710223,31.545709,33.549710,79.330844,84.625047,127.972724,81.583051,135.264639,56.478011,44.568589,150.358272,119.930000,2.148000,211.500000,118.350000,1.628000,141.500000,32441.341510,12.726925,23.103739,89.802404,34.226602,1799.821562,1168.287917
06/22/2026 08:57:52,0.000000,0.000000,74.437767,74.445798,65.110813,74.962938,77.733319,72.208521,71.640851,74.668861,33.805713,29.681946,30.097932,30.270965,36.156806,35.823773,33.441144,33.824465,33.537002,35.354036,34.565166,35.070393,33.171385,33.332697,32.214880,71.809209,31.216784,36.323811,23.116122,23.090579,23.000906,30.139066,30.571893,31.023795,34.194539,34.337449,28.638129,29.218978,34.145744,37.100558,33.224026,37.401996,35.618817,37.923888,31.671298,36.679092,33.619675,36.738825,31.651088,36.321498,31.699364,33.940482,30.971319,33.420213,32.737045,34.710279,31.552184,33.546394,82.358597,87.880323,128.699429,83.695604,136.252638,56.294037,45.978878,152.172239,119.730000,2.182000,215.300000,118.410000,1.647000,144.000000,32501.338395,11.876965,24.446846,90.615346,34.233689,1803.454820,1170.743652
06/22/2026 08:58:52,0.000000,0.000000,74.475972,74.411725,65.093884,74.913130,77.695041,72.139903,71.642754,74.669912,33.358534,29.315060,29.675835,29.774598,35.711094,35.714638,33.241050,33.635127,33.368309,35.213655,33.908863,34.226491,32.362842,32.931197,31.422428,63.526529,31.417868,35.769519,21.571343,21.492800,21.213956,30.104394,30.814892,31.339373,33.794615,33.854120,27.694284,28.177946,34.134949,37.099532,33.198634,37.403262,35.595507,37.923618,31.649642,36.678328,33.617575,36.751777,31.633100,36.312035,31.655879,33.919342,30.946537,33.431886,32.726495,34.721046,31.514592,33.551113,76.164164,81.672335,126.777603,78.681289,133.948521,56.261653,44.953037,144.072832,119.940000,2.124000,208.200000,118.660000,1.599000,137.800000,32561.336858,12.297286,23.472233,86.933852,34.223242,1806.909818,1173.022097
06/22/2026 08:59:52,0.000000,0.000000,74.478128,74.405005,65.241790,74.894295,77.735216,72.157455,71.654462,74.644814,33.323974,29.016762,29.413275,29.384938,35.376629,35.579591,33.138194,33.465241,33.240433,35.157897,33.424390,33.586743,32.210318,32.793899,31.113006,70.853940,31.345452,37.003819,22.487125,22.394305,22.261541,29.946838,30.744743,30.920777,33.651775,33.670430,27.415845,27.882443,34.140252,37.090664,33.191290,37.413198,35.583817,37.935819,31.653926,36.694674,33.625544,36.738478,31.629025,36.312856,31.655263,33.947589,30.939682,33.435414,32.727358,34.726786,31.548387,33.552825,81.714315,86.897336,127.434777,83.940246,134.951876,56.375872,46.048698,155.670535,120.020000,2.182000,216.300000,118.660000,1.656000,145.400000,32621.345902,12.491090,24.512729,92.165017,34.227142,1810.471494,1175.408346
06/22/2026 09:00:52,0.000000,0.000000,74.429745,74.366339,65.044576,74.883483,77.726967,72.125841,71.631275,74.655093,33.279196,28.925416,29.314815,29.263560,35.654402,35.520590,33.092623,33.365927,33.141874,35.097704,33.422714,33.472064,32.160857,32.693337,31.002703,72.085482,30.782941,37.878070,22.334062,22.219252,22.138319,29.511762,30.286661,30.144456,33.544510,33.540956,27.389729,27.715494,34.138931,37.094212,33.220503,37.403354,35.593616,37.924825,31.629475,36.674068,33.593755,36.722740,31.613412,36.318148,31.650859,33.940536,30.956221,33.436050,32.723993,34.715888,31.528764,33.558136,83.916288,88.883811,128.286737,86.152831,136.085889,56.657880,45.581612,160.332826,120.120000,2.200000,218.800000,118.600000,1.674000,148.100000,32681.342542,13.807172,24.070898,94.194471,34.221874,1814.086874,1177.847237
06/22/2026 09:01:52,0.000000,0.000000,74.438204,74.355777,65.290307,74.872750,77.670373,72.140503,71.596281,74.646425,33.012504,28.878549,29.217559,29.189519,35.540086,35.581737,33.015552,33.321765,33.092069,35.051567,33.392032,33.578678,31.982379,32.599944,30.818034,67.188355,30.557597,35.432124,21.453087,21.418076,21.245886,29.345085,30.067892,30.005922,33.431221,33.422335,27.469207,27.716817,34.137139,37.099945,33.192060,37.396723,35.591444,37.902778,31.649120,36.688650,33.606616,36.711658,31.635476,36.311740,31.653130,33.933475,30.944233,33.413815,32.721749,34.716311,31.541473,33.559701,73.946864,79.441122,127.867779,73.798405,135.082622,56.618061,44.187734,135.713017,120.220000,2.080000,202.400000,118.660000,1.565000,132.100000,32741.331651,12.695210,22.736914,82.986587,34.220362,1817.611497,1180.193962
06/22/2026 09:02:52,0.000000,0.000000,74.470228,74.357369,65.266279,74.877527,77.655764,72.137242,71.531251,74.635719,32.916655,28.525813,28.964820,28.891181,35.194907,35.453312,32.896247,33.218060,32.949553,34.953746,32.939328,33.625843,31.885796,32.566223,30.837922,69.260546,30.773533,35.920572,21.609947,21.496400,21.368353,29.365959,30.164991,30.523825,33.291052,33.333710,26.741889,27.184411,34.128107,37.124115,33.188132,37.416245,35.569238,37.926585,31.628576,36.697437,33.591895,36.746550,31.616761,36.323246,31.641941,33.933868,30.913432,33.439077,32.714571,34.726894,31.510282,33.571247,79.868970,85.017525,126.757600,82.675903,134.166433,56.201982,45.235230,153.544044,120.220000,2.172000,214.900000,118.740000,1.647000,144.000000,32801.330943,12.178991,23.741581,91.225839,34.220410,1821.079817,1182.489407
06/22/2026 09:03:52,0.000000,0.000000,74.456376,74.332101,65.239028,74.872309,77.650142,72.138365,71.507332,74.648653,32.864442,28.554619,28.901724,28.925065,35.266256,35.402327,32.745003,33.124659,32.865776,34.855988,33.311585,33.185968,31.839002,32.528397,30.571334,70.599026,30.144419,36.933108,21.757398,21.700859,21.566205,28.951949,29.647265,28.670889,33.290071,33.250077,27.129962,27.439336,34.155566,37.110786,33.207408,37.402706,35.595339,37.915499,31.635663,36.687810,33.600443,36.732499,31.603102,36.310116,31.654374,33.937379,30.928988,33.412084,32.727575,34.722123,31.529145,33.565623,82.271322,87.384404,127.961434,84.333714,135.610992,56.283582,45.199398,155.987267,120.130000,2.183000,216.100000,118.570000,1.651000,145.400000,32861.328565,13.225675,23.707433,92.304167,34.221711,1824.669342,1184.899701
06/22/2026 09:04:52,0.000000,0.000000,74.507663,74.311109,65.154135,74.849696,77.653289,72.086857,71.541404,74.645836,32.893567,28.510227,28.897490,28.827632,35.281590,35.326358,32.689712,33.036946,32.805979,34.796340,33.326475,33.364424,31.633895,32.552679,30.516360,72.623919,30.091410,36.685399,22.002856,21.931525,21.850399,28.974398,29.600588,29.333904,33.232018,33.195577,26.995238,27.237851,34.159916,37.101410,33.196306,37.424376,35.590577,37.919587,31.617955,36.701257,33.621493,36.725151,31.605219,36.314434,31.643349,33.915291,30.955394,33.432250,32.737087,34.733386,31.533045,33.569512,82.851439,88.173712,128.956444,84.025103,136.717534,56.555403,45.103456,151.774099,120.000000,2.175000,214.300000,118.650000,1.640000,143.500000,32921.327835,13.069475,23.615924,90.437474,34.224850,1828.298686,1187.351198
06/22/2026 09:05:52,0.000000,0.000000,74.545133,74.324070,65.183904,74.871659,77.631387,72.109317,71.509011,74.679483,32.689281,28.468532,28.780857,28.739164,35.398026,35.319134,32.684374,33.040945,32.716852,34.761549,33.367602,33.190987,31.672076,32.536979,30.782437,67.535788,30.177546,36.133533,21.154732,21.103096,20.854969,28.959456,29.646743,29.832680,33.146888,33.132221,26.870813,27.131757,34.131703,37.109124,33.192693,37.434928,35.572597,37.944513,31.619479,36.684627,33.603465,36.743032,31.594550,36.327738,31.647546,33.939454,30.963602,33.430657,32.742162,34.729134,31.519703,33.572644,81.139742,86.240730,128.106358,83.860611,135.482142,56.439831,45.113555,156.009278,120.100000,2.179000,215.900000,118.670000,1.653000,144.900000,32981.325239,12.507972,23.625561,92.313830,34.225168,1831.814534,1189.690097
06/22/2026 09:06:52,0.000000,0.000000,74.552112,74.282012,65.466120,74.875717,77.637537,72.108725,71.491676,74.630097,32.737844,28.401244,28.823778,28.729551,35.167734,35.283432,32.667652,32.940213,32.676922,34.641875,33.123726,33.131190,31.481151,32.490033,30.544616,71.359165,30.000686,35.859972,21.876568,21.738371,21.697528,28.817059,29.479874,28.354362,33.111484,33.025698,27.003184,27.228179,34.131216,37.098466,33.195366,37.388959,35.557977,37.914915,31.614581,36.676764,33.587133,36.713047,31.584458,36.309741,31.620372,33.907044,30.908346,33.400992,32.720921,34.707945,31.495799,33.545702,78.080409,83.370149,128.853696,77.667846,136.438689,56.526146,44.160738,141.725584,119.980000,2.120000,207.300000,118.750000,1.597000,136.600000,33041.323596,13.149127,22.710845,85.841252,34.203987,1835.422713,1192.117836
06/22/2026 09:07:52,0.000000,0.000000,74.587795,74.284732,65.291136,74.873883,77.661396,72.078487,71.532286,74.634216,33.410776,29.379095,29.806741,29.995532,35.720629,35.593918,33.147597,33.524840,33.357015,35.111949,34.862747,35.003956,33.169680,33.235453,32.033044,63.068978,30.938283,34.843898,21.925247,21.879934,21.561221,29.833601,30.323107,30.712666,33.914189,34.106425,28.140788,28.637116,34.139379,37.118982,33.182255,37.412610,35.553863,37.926718,31.591287,36.693294,33.583738,36.725151,31.584155,36.319622,31.617127,33.945102,30.929164,33.442025,32.730862,34.751129,31.504407,33.576050,78.060853,83.554406,126.904106,80.852708,134.131794,56.059600,45.341466,150.369116,120.050000,2.158000,212.300000,118.720000,1.627000,142.100000,33101.321546,11.001163,23.842735,89.807284,34.216346,1838.868539,1194.389285
06/22/2026 09:08:52,0.000000,0.000000,74.580329,74.277686,65.252395,74.904305,77.680349,72.112400,71.538570,74.629067,33.107388,29.114733,29.559386,29.518726,35.464379,35.473242,32.908095,33.319667,33.157611,34.917861,33.540179,33.568974,32.249474,32.777003,31.508825,70.305496,31.296767,36.977163,22.444857,22.360553,22.217129,29.920522,30.648911,31.004099,33.648734,33.700700,27.624428,28.001013,34.156513,37.118805,33.176014,37.443094,35.553785,37.927965,31.603237,36.690022,33.615100,36.756391,31.594296,36.335453,31.622840,33.953016,30.949585,33.442295,32.722683,34.725671,31.512766,33.575944,82.049697,87.421428,128.012760,84.067479,135.428936,56.237395,45.644052,156.204788,119.940000,2.190000,216.400000,118.580000,1.652000,145.700000,33161.320797,12.847053,24.130110,92.399622,34.223774,1842.460744,1196.803422
