Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 09:09:52,0.000000,0.000000,74.636417,74.282219,65.494951,74.897469,77.713116,72.102151,71.550320,74.658945,33.067868,28.935897,29.285599,29.294790,35.285710,35.412914,32.892403,33.268434,33.061645,34.959583,33.537996,33.541820,32.012226,32.667999,31.117043,72.381108,31.040592,37.713765,22.483458,22.399157,22.296736,29.751314,30.465055,30.653591,33.556062,33.530741,27.378568,27.732035,34.137177,37.092907,33.209076,37.418512,35.551238,37.946632,31.595331,36.689030,33.597225,36.713808,31.591732,36.310771,31.624289,33.922048,30.909144,33.433745,32.734137,34.727781,31.495944,33.553842,84.144867,89.394030,128.862797,86.321626,136.537547,57.113869,45.931490,157.154499,120.250000,2.206000,218.200000,118.860000,1.664000,147.200000,33221.319486,13.311667,24.402098,92.815342,34.212718,1846.089998,1199.253785
06/22/2026 09:10:52,0.000000,0.000000,74.763521,74.291858,65.591830,74.958623,77.811961,72.150368,71.584897,74.663816,33.002399,28.745277,29.193593,29.105989,35.405249,35.386635,32.889579,33.215839,32.987285,34.851695,33.664464,33.597215,31.741706,32.583368,31.133373,63.679066,30.695683,35.170973,21.004500,20.913337,20.636084,29.390637,30.205261,30.304669,33.332327,33.364763,27.303729,27.632599,34.120875,37.113372,33.193274,37.418707,35.543660,37.931124,31.590384,36.688719,33.595581,36.732966,31.576419,36.321674,31.631817,33.926442,30.909990,33.426325,32.711591,34.726139,31.506472,33.544349,74.846617,80.412769,127.360207,76.865363,134.347485,57.575315,44.529746,139.588088,120.210000,2.092000,205.100000,118.530000,1.580000,134.600000,33281.317272,12.104565,23.066408,84.835777,34.210494,1849.537952,1201.522644
06/22/2026 09:11:52,0.000000,0.000000,74.880610,74.343914,65.638446,75.026749,77.852496,72.251775,71.560853,74.681271,32.920261,28.480349,28.915799,28.840806,35.110710,35.268084,32.703487,33.084940,32.829119,34.833170,33.252285,33.313562,31.702294,32.514219,30.964697,70.291406,30.740762,36.514934,21.835419,21.764974,21.623221,29.401570,30.204598,30.341450,33.254097,33.258986,26.880301,27.299003,34.141244,37.090325,33.214647,37.419633,35.557391,37.936420,31.577904,36.705391,33.612317,36.741230,31.565978,36.332548,31.612209,33.922884,30.913995,33.422628,32.732348,34.729102,31.497813,33.551263,81.198974,86.365063,127.764452,83.589344,135.186273,57.559773,45.434397,154.624850,120.030000,2.176000,215.200000,118.530000,1.648000,144.700000,33341.315722,12.583824,23.931110,91.704264,34.213863,1853.067501,1203.877723
06/22/2026 09:12:52,0.000000,0.000000,74.950688,74.363312,65.492315,75.075029,77.941870,72.297246,71.591861,74.660614,32.782424,28.502206,28.987612,28.831593,35.161405,35.190664,32.771933,33.037346,32.795319,34.737803,32.940258,33.201288,31.653444,32.450765,30.502053,71.029274,30.110675,36.808936,21.932070,21.816765,21.735642,28.864320,29.599358,28.933912,33.217486,33.196599,26.951599,27.252475,34.155808,37.103509,33.219912,37.427081,35.547813,37.939241,31.585205,36.680958,33.614441,36.720338,31.581482,36.308112,31.615499,33.906183,30.928873,33.424308,32.714464,34.725456,31.499506,33.557837,83.224651,88.372894,128.807635,85.420412,136.558501,57.818264,45.291164,158.242264,120.110000,2.194000,217.300000,118.510000,1.668000,146.900000,33401.313900,13.014080,23.794856,93.289429,34.212801,1856.666030,1206.298372
06/22/2026 09:13:52,0.000000,0.000000,74.990218,74.413014,65.506659,75.147520,78.008646,72.375058,71.584748,74.693670,32.755710,28.499047,28.889882,28.798128,35.091352,35.136130,32.624381,32.983201,32.748596,34.739986,33.238022,33.263498,31.623144,32.481898,30.796742,70.007249,30.003291,35.306041,21.677273,21.615344,21.508743,28.864945,29.508120,29.148649,33.177644,33.112755,27.090218,27.219034,34.146984,37.100908,33.215001,37.425289,35.569484,37.927713,31.585608,36.682700,33.611303,36.734911,31.581076,36.305938,31.609220,33.906585,30.938635,33.423835,32.756679,34.722323,31.514693,33.548104,78.057819,83.376142,129.267398,78.028356,136.744292,58.040674,44.253767,143.140439,119.960000,2.123000,207.600000,118.590000,1.596000,137.100000,33461.312265,12.505399,22.800642,86.501268,34.215349,1860.253349,1208.704917
06/22/2026 09:14:52,0.000000,0.000000,75.064642,74.418592,65.522975,75.188002,78.061620,72.431773,71.645946,74.695489,32.725450,28.301340,28.662776,28.602894,35.547179,35.256003,32.631837,32.890628,32.654298,34.641044,33.367751,33.242349,31.482987,32.403788,30.928104,71.480680,30.198972,36.294275,21.578962,21.480671,21.415209,28.940610,29.639497,29.838812,33.086003,33.038442,26.621090,26.989094,34.126194,37.073561,33.182077,37.400496,35.528041,37.931898,31.561315,36.671223,33.598893,36.711488,31.547300,36.297167,31.590274,33.890810,30.923694,33.417643,32.718020,34.685977,31.463095,33.532195,83.079907,88.054698,128.899143,85.788013,136.464374,57.796467,45.202797,160.765440,119.850000,2.208000,219.000000,118.510000,1.670000,148.200000,33521.310732,12.583602,23.710673,94.380767,34.192568,1863.796870,1211.072774
06/22/2026 09:15:52,0.000000,0.000000,75.076339,74.426917,65.737683,75.227030,78.122823,72.463725,71.746509,74.704003,32.684678,28.349230,28.749470,28.709519,35.090637,35.162015,32.556432,32.880605,32.645544,34.606581,32.617526,33.389419,31.560499,32.352174,30.657343,67.957276,29.735137,34.991088,21.276716,21.175251,21.092926,28.503440,29.131139,28.056273,32.977528,33.010868,26.968629,27.370477,34.129729,37.110252,33.191972,37.415644,35.519901,37.956474,31.533973,36.690760,33.578973,36.735448,31.538813,36.319722,31.593673,33.916399,30.901247,33.440369,32.734986,34.747258,31.477776,33.570820,74.727820,80.149900,128.899426,74.393527,136.259671,57.861690,43.939431,136.377232,119.980000,2.087000,203.000000,118.740000,1.568000,132.500000,33581.308350,12.494291,22.496797,83.306014,34.205209,1867.346619,1213.442320
06/22/2026 09:16:52,0.000000,0.000000,75.120404,74.476087,65.601582,75.277812,78.169646,72.531618,71.752357,74.695464,32.466061,28.034350,28.487323,28.414749,34.889489,35.277877,32.493922,32.768321,32.492305,34.513175,32.814281,32.926480,31.433242,32.311852,30.427115,67.459412,30.054814,35.030548,20.898637,20.835310,20.628763,28.734348,29.451603,29.679922,32.909714,32.910603,26.271847,26.640153,34.147005,37.070856,33.210065,37.405349,35.537567,37.916655,31.562428,36.676433,33.587245,36.711389,31.556887,36.292527,31.585150,33.886147,30.928372,33.405547,32.718365,34.710718,31.498523,33.531092,79.556469,84.518081,127.623876,82.365675,135.052785,57.329085,44.703665,152.751809,119.990000,2.168000,213.900000,118.570000,1.637000,142.900000,33641.307700,11.797134,23.233414,90.873718,34.196916,1870.796998,1215.718628
06/22/2026 09:17:52,0.000000,0.000000,75.146457,74.466657,65.677901,75.277994,78.201810,72.560607,71.752048,74.666422,33.416709,29.389510,29.799318,29.952229,36.035937,35.389574,33.044309,33.503345,33.183421,34.949822,34.243110,34.762649,32.897142,33.111846,31.604797,69.143616,30.718208,35.852744,22.689961,22.666650,22.498502,29.646056,30.142741,30.276923,33.886744,34.016834,28.530009,28.984329,34.136397,37.089477,33.215465,37.401438,35.537474,37.935559,31.530257,36.678129,33.583172,36.709102,31.550508,36.307438,31.582383,33.916247,30.905551,33.448568,32.750306,34.743467,31.508183,33.558938,82.306755,87.589069,128.712245,84.104125,136.282203,57.460263,46.029665,156.883731,119.910000,2.187000,216.400000,118.520000,1.661000,146.200000,33701.305154,11.357969,24.494775,92.696989,34.204403,1874.395207,1218.140331
06/22/2026 09:18:52,0.000000,0.000000,75.196099,74.469847,65.717426,75.306280,78.225792,72.559332,71.776132,74.701832,33.046802,29.057947,29.431707,29.489379,35.245072,35.323971,32.912807,33.293271,33.012575,34.848986,33.488511,33.686766,32.047528,32.713500,31.242206,71.604477,31.079290,36.801956,22.506256,22.439894,22.353575,29.811840,30.444437,30.877648,33.612962,33.580092,27.479972,27.816727,34.117075,37.078628,33.194100,37.389468,35.522981,37.923319,31.505438,36.666206,33.602742,36.708242,31.549707,36.276096,31.595433,33.885740,30.936876,33.427712,32.726319,34.713330,31.484660,33.530153,83.195228,88.433894,129.529584,84.534703,137.233040,57.892949,45.621717,151.940476,120.090000,2.176000,215.100000,118.500000,1.641000,143.700000,33761.303644,12.693021,24.108935,90.511842,34.191711,1878.030143,1220.597408
06/22/2026 09:19:52,0.000000,0.000000,75.209196,74.517612,65.633722,75.362742,78.274907,72.585053,71.797577,74.713485,32.924269,28.818553,29.136611,29.163706,35.158088,35.293291,32.761675,33.153323,32.955832,34.826525,33.235405,33.537423,31.849689,32.653814,30.973100,62.909539,30.982514,35.155286,21.053274,20.979629,20.670884,29.606686,30.410075,30.806749,33.338352,33.377008,27.230741,27.682811,34.117531,37.084832,33.172754,37.396527,35.512240,37.947954,31.518697,36.672587,33.576720,36.711082,31.520939,36.261676,31.594436,33.889630,30.922955,33.426121,32.736288,34.702426,31.495099,33.534786,75.547036,80.826768,127.590269,77.961167,134.727190,57.705264,44.381949,142.077113,119.720000,2.109000,205.500000,118.330000,1.590000,135.800000,33821.302408,12.231089,22.924197,86.005645,34.189764,1881.458406,1222.850000
06/22/2026 09:20:52,0.000000,0.000000,75.271773,74.513888,65.694450,75.394196,78.284374,72.647955,71.809198,74.686191,32.806105,28.546049,28.925274,28.889605,35.158319,35.114429,32.656913,33.023719,32.775869,34.772514,32.904807,33.400822,31.776863,32.523732,30.737980,70.257964,30.770593,36.483482,21.960115,21.883846,21.769870,29.417090,30.236160,30.164389,33.261345,33.266678,26.933149,27.355011,34.149865,37.084320,33.204967,37.388783,35.531331,37.916623,31.508042,36.672147,33.574058,36.705333,31.517931,36.280380,31.574870,33.885671,30.907841,33.418571,32.745185,34.678032,31.489418,33.523347,81.473700,86.411841,128.128831,83.631672,135.787831,57.503689,45.463724,154.362659,119.740000,2.179000,214.800000,118.330000,1.651000,144.500000,33881.300312,12.524504,23.958978,91.588409,34.187836,1884.999142,1225.215945
06/22/2026 09:21:52,0.000000,0.000000,75.319903,74.556989,65.777719,75.410883,78.319519,72.714675,71.810368,74.685667,32.808567,28.512377,28.916146,28.837779,35.480918,35.081100,32.687646,32.965091,32.765436,34.700896,33.044187,33.228781,31.634227,32.491629,30.752737,71.132586,29.993579,36.928532,21.885119,21.818267,21.629968,28.826182,29.527345,28.788261,33.209240,33.178131,26.966091,27.242738,34.109731,37.068216,33.173248,37.395251,35.510731,37.919500,31.488667,36.650610,33.580422,36.702381,31.515048,36.278843,31.562624,33.890783,30.895145,33.421382,32.724431,34.692372,31.467822,33.528023,83.527679,88.363922,128.920766,85.661347,136.773053,57.799228,45.396137,158.972512,119.680000,2.195000,217.500000,118.330000,1.671000,147.200000,33941.299524,13.033794,23.894738,93.606473,34.178761,1888.597567,1227.636608
06/22/2026 09:22:52,0.000000,0.000000,75.296418,74.532637,65.837238,75.419132,78.365187,72.720410,71.839995,74.704630,32.798129,28.467543,28.879799,28.796854,35.109593,35.158804,32.660981,32.966886,32.744771,34.695806,33.183537,32.940878,31.629445,32.389435,30.634202,69.024016,29.828286,35.319552,21.629472,21.542407,21.431957,28.733749,29.389906,28.872942,33.098123,33.086123,27.069708,27.227672,34.111179,37.056833,33.156509,37.395399,35.489192,37.935579,31.471466,36.675197,33.565570,36.676082,31.505051,36.271566,31.551661,33.878968,30.867691,33.423855,32.714899,34.688187,31.445795,33.522498,77.539383,82.684676,129.147966,77.565072,136.614771,57.900875,44.267168,142.455022,119.750000,2.123000,206.500000,118.490000,1.590000,136.700000,34001.297702,12.505983,22.813569,86.182072,34.170159,1892.167791,1230.029173
06/22/2026 09:23:52,0.000000,0.000000,75.361312,74.611535,65.828138,75.472179,78.360832,72.796918,71.833370,74.713662,32.656673,28.246154,28.633034,28.595792,34.838814,34.957664,32.582001,32.849256,32.643777,34.609255,33.057707,32.785867,31.495499,32.354890,30.628591,71.359339,30.200702,36.380101,21.601797,21.519217,21.381104,28.926345,29.609185,29.812961,33.050702,33.013808,26.552096,26.948675,34.102006,37.054769,33.156450,37.377657,35.497076,37.936370,31.476719,36.666620,33.566732,36.673257,31.495769,36.278723,31.551123,33.875323,30.859130,33.413021,32.693828,34.667168,31.450770,33.513243,83.180753,88.097141,128.948069,85.871860,136.649878,57.628803,44.978867,160.362929,119.850000,2.209000,219.200000,118.440000,1.673000,148.200000,34061.295359,12.883174,23.496927,94.207445,34.165288,1895.713625,1232.400997
06/22/2026 09:24:52,0.000000,0.000000,75.322230,74.608341,65.872734,75.471663,78.374202,72.817151,71.840284,74.703651,32.581297,28.326713,28.715358,28.677789,35.325088,35.006341,32.492934,32.790010,32.552832,34.559352,32.880563,32.843569,31.537279,32.311190,30.349902,68.804129,29.602418,34.969965,21.549343,21.384168,21.318009,28.481279,29.034049,27.914929,32.986071,32.958064,26.886536,27.348371,34.110417,37.086147,33.164406,37.411212,35.488139,37.925693,31.469962,36.679934,33.579210,36.685244,31.490491,36.266838,31.563968,33.885462,30.871534,33.413950,32.721438,34.688500,31.463314,33.527083,75.662514,80.880291,129.325823,75.035503,136.843592,57.785357,43.912921,138.067710,119.900000,2.096000,204.600000,118.540000,1.573000,133.500000,34121.294474,12.498849,22.471116,84.114357,34.174647,1899.282572,1234.788655
06/22/2026 09:25:52,0.000000,0.000000,75.368025,74.593320,65.978390,75.487926,78.404293,72.825842,71.860009,74.713169,32.354583,28.013999,28.438866,28.364425,34.838588,35.030601,32.435959,32.706820,32.459569,34.489840,32.708189,32.947030,31.431115,32.255448,30.436339,66.871795,29.968780,34.645155,20.861820,20.730217,20.542172,28.656386,29.376349,29.628757,32.887324,32.866873,26.219397,26.597207,34.111883,37.065052,33.170972,37.373976,35.508743,37.925028,31.471519,36.653212,33.560824,36.675779,31.492800,36.270460,31.544140,33.875025,30.849472,33.400892,32.715929,34.674132,31.448246,33.513836,79.526192,84.543120,127.863978,82.356017,135.403540,57.239682,44.543147,152.614564,119.970000,2.159000,213.600000,118.540000,1.638000,142.900000,34181.292737,11.565865,23.079290,90.812594,34.165096,1902.733141,1237.064536
06/22/2026 09:26:52,0.000000,0.000000,75.425913,74.647036,65.929337,75.510994,78.428124,72.890482,71.847810,74.732701,32.472926,28.091675,28.507150,28.433301,35.041840,35.106129,32.353096,32.642220,32.357265,34.407764,32.954965,33.368955,31.222747,32.211552,30.376045,70.321661,29.639274,36.072301,21.371443,21.274029,21.202939,28.424915,29.065133,27.475040,32.844983,32.821418,26.628161,26.962831,34.106751,37.052421,33.144636,37.376074,35.505645,37.917522,31.448801,36.638461,33.560675,36.666338,31.483677,36.232176,31.533898,33.855491,30.854379,33.412294,32.716224,34.673540,31.456945,33.488303,82.593975,87.413343,128.973929,84.587932,136.776068,57.456240,44.808735,156.065924,119.990000,2.182000,216.400000,118.480000,1.650000,145.300000,34241.291039,12.738172,23.334129,92.338694,34.156213,1906.321317,1239.474635
06/22/2026 09:27:52,0.000000,0.000000,75.349280,74.643865,65.700240,75.519748,78.449470,72.870469,71.840710,74.727738,33.338472,29.330157,29.721250,29.947315,35.911037,35.270336,32.930149,33.465669,33.135829,34.883710,34.295887,34.553259,32.882905,33.091836,31.858813,70.740159,30.436833,35.832235,22.728828,22.694309,22.582592,29.484873,29.832685,29.771153,33.825342,33.976309,28.447335,28.896053,34.100491,37.074047,33.159416,37.410669,35.485120,37.964652,31.446877,36.685771,33.582404,36.672054,31.474556,36.294388,31.527964,33.868671,30.898801,33.420255,32.724191,34.699674,31.446041,33.522299,82.396712,87.739664,129.929083,83.336767,137.717150,57.805499,45.711833,150.816457,119.990000,2.167000,213.500000,118.340000,1.638000,142.900000,34301.289114,11.637900,24.194335,90.008359,34.172917,1909.959895,1241.933945
06/22/2026 09:28:52,0.000000,0.000000,75.374731,74.687084,65.916005,75.506483,78.469486,72.898661,71.817928,74.712216,32.975660,28.937041,29.340709,29.415121,35.279420,35.319755,32.755567,33.207659,32.972104,34.759819,33.874899,33.631463,32.042851,32.775527,31.095761,62.635363,30.938063,34.769168,21.187191,21.096494,20.870015,29.662127,30.341131,30.757873,33.433736,33.481273,27.340454,27.762223,34.107712,37.044091,33.158442,37.377870,35.508959,37.912873,31.456588,36.648623,33.562437,36.661898,31.474520,36.253182,31.563069,33.846822,30.851026,33.381178,32.728660,34.658885,31.460709,33.491611,76.239302,81.501790,128.062356,78.659894,135.247806,57.642461,44.881566,144.263486,119.700000,2.123000,207.600000,118.160000,1.596000,137.300000,34361.287190,11.365305,23.403863,87.022076,34.157458,1913.398034,1244.195705
06/22/2026 09:29:52,0.000000,0.000000,75.366110,74.650566,65.834698,75.518943,78.474751,72.877283,71.860443,74.713601,32.896160,28.621699,28.973697,28.995150,35.140851,35.047302,32.620138,33.020300,32.819243,34.697353,33.071306,33.667624,31.862215,32.574258,30.775109,70.237281,30.883610,36.286769,22.071185,22.002103,21.812252,29.544391,30.296543,30.421800,33.304150,33.284153,27.098557,27.466565,34.084977,37.032496,33.119114,37.369696,35.470781,37.920316,31.422658,36.642634,33.549761,36.663874,31.444648,36.250062,31.529141,33.841426,30.843382,33.387605,32.705743,34.646671,31.425936,33.477374,81.747949,86.811199,128.619225,83.877645,136.311589,57.596316,45.312334,155.085463,119.780000,2.176000,215.200000,118.420000,1.653000,144.800000,34421.286245,12.471759,23.815010,91.907477,34.141415,1916.954200,1246.576196
06/22/2026 09:30:52,0.000000,0.000000,75.396486,74.648854,65.751832,75.492233,78.456968,72.853454,71.845583,74.710200,32.805788,28.520744,28.895960,28.913167,34.806161,35.096614,32.650077,32.950206,32.741759,34.655096,33.359609,33.495815,31.662736,32.456930,30.706618,71.494683,30.332520,37.126371,21.880320,21.799110,21.658937,29.095866,29.845077,29.609644,33.201347,33.191570,27.077415,27.316344,34.076803,37.025679,33.119750,37.387129,35.475035,37.914395,31.391292,36.634506,33.538492,36.651322,31.423702,36.226148,31.504013,33.850129,30.834736,33.395439,32.716252,34.653606,31.425038,33.484476,83.940884,88.836357,129.484265,86.117321,137.322260,57.996967,45.303303,159.782874,119.860000,2.207000,218.600000,118.480000,1.666000,148.000000,34481.283955,13.319958,23.806413,93.957158,34.136397,1920.561785,1249.006992
06/22/2026 09:31:52,0.000000,0.000000,75.337435,74.659054,65.662206,75.521754,78.473765,72.879255,71.852410,74.721651,32.725409,28.480242,28.843422,28.832914,34.935704,35.098877,32.612364,32.932513,32.704064,34.652981,33.168630,33.105716,31.605311,32.429841,30.751720,67.655559,30.139286,35.451875,21.245951,21.179056,20.966601,28.929820,29.663940,29.453011,33.108199,33.104199,27.105738,27.411044,34.074616,37.034115,33.140203,37.384042,35.475733,37.919068,31.404024,36.638208,33.550648,36.662545,31.440400,36.252481,31.506052,33.846832,30.857275,33.376940,32.723974,34.652880,31.433271,33.479802,77.528095,82.866427,129.382219,78.328755,136.807342,58.112151,44.294844,142.844423,119.950000,2.120000,207.300000,118.740000,1.589000,136.800000,34541.281768,12.611617,22.840258,86.363540,34.142655,1924.109405,1251.376628
06/22/2026 09:32:52,0.000000,0.000000,75.344075,74.655981,65.781240,75.496212,78.474815,72.862950,71.792654,74.711114,32.664388,28.231136,28.666652,28.601294,34.971113,35.015898,32.464509,32.791832,32.595010,34.539312,33.251192,33.056756,31.404756,32.274509,30.896371,72.009352,30.354386,36.836677,21.733622,21.602586,21.515195,29.009647,29.733924,29.938132,33.055675,33.011669,26.604455,26.988416,34.054492,37.029104,33.102253,37.370609,35.447013,37.913851,31.391634,36.637772,33.536884,36.644852,31.424612,36.225724,31.498118,33.826047,30.811904,33.359173,32.700857,34.645789,31.424612,33.471612,83.760378,88.624851,129.338869,86.256681,137.213115,57.833655,45.121324,160.990082,119.930000,2.202000,219.100000,118.420000,1.678000,148.500000,34601.279805,13.203702,23.632975,94.477371,34.125846,1927.679731,1253.773464
06/22/2026 09:33:52,0.000000,0.000000,75.326054,74.678934,65.636599,75.483033,78.465890,72.863705,71.835916,74.700565,32.666778,28.302261,28.723481,28.638378,35.279288,35.210136,32.487950,32.770799,32.567156,34.524837,33.042470,32.991909,31.527776,32.273670,30.496459,66.317561,29.701409,34.713620,20.978290,20.909580,20.792860,28.475254,29.180129,28.244989,32.951508,32.942173,26.855826,27.274548,34.040136,37.019224,33.120783,37.388599,35.464420,37.900278,31.387748,36.622789,33.532060,36.644914,31.410078,36.231206,31.474629,33.828391,30.837876,33.369900,32.704477,34.645408,31.410078,33.471781,74.471020,79.968219,128.949672,74.544138,136.350457,57.854808,43.602080,136.731836,119.880000,2.093000,203.000000,118.530000,1.566000,132.800000,34661.279144,12.544279,22.169341,83.476124,34.125239,1931.196223,1256.111690
06/22/2026 09:34:52,0.000000,0.000000,75.332732,74.681815,65.598507,75.487265,78.479362,72.880654,71.848632,74.693801,32.504035,27.989881,28.389765,28.349574,34.925386,34.898335,32.357752,32.657991,32.439981,34.476513,33.067400,32.993139,31.324058,32.270897,30.481892,68.944582,30.088082,34.866307,21.122098,20.963137,20.908270,28.723316,29.486955,29.634114,32.926923,32.882910,26.256523,26.686639,34.068899,37.035938,33.113480,37.378681,35.472298,37.907691,31.408590,36.640437,33.525344,36.646632,31.419484,36.240552,31.493688,33.838062,30.844017,33.387620,32.719100,34.650236,31.427058,33.474940,80.525326,85.514354,128.346554,83.108386,135.922815,57.400114,44.650645,154.242246,119.940000,2.171000,214.300000,118.480000,1.644000,143.900000,34721.277618,11.683767,23.182540,91.535158,34.134637,1934.676885,1258.418104
06/22/2026 09:35:52,0.000000,0.000000,75.263528,74.690735,65.793302,75.477035,78.453181,72.867852,71.837797,74.707088,32.378247,28.067646,28.463940,28.407727,35.049684,34.874528,32.322604,32.628194,32.406718,34.356804,32.650462,32.933710,31.174486,32.251905,30.447125,70.240304,29.561664,36.173239,21.274907,21.205320,21.109634,28.329503,29.011690,28.079131,32.859436,32.806526,26.633749,26.810280,34.031502,37.009294,33.091240,37.372033,35.448209,37.915485,31.366994,36.614513,33.493987,36.629558,31.392430,36.215882,31.465014,33.804153,30.768094,33.357147,32.677038,34.615374,31.389311,33.453738,82.814763,87.660797,129.166959,84.796519,137.086195,57.625876,44.742605,156.935360,119.890000,2.182000,216.000000,118.410000,1.659000,145.600000,34781.275222,12.902484,23.270755,92.719567,34.105550,1938.265602,1260.829147
06/22/2026 09:36:52,0.000000,0.000000,75.271980,74.720320,65.691669,75.496682,78.434477,72.922706,71.825673,74.710639,32.483236,28.084167,28.439851,28.431313,34.929010,34.943644,32.273607,32.592114,32.308406,34.357255,33.126622,32.864736,31.213633,32.237602,30.236671,71.189100,29.425246,35.326715,21.489518,21.434310,21.337297,28.332667,28.903777,28.279561,32.817717,32.769696,26.607465,26.772229,34.059392,37.015851,33.091558,37.348034,35.436996,37.889727,31.355276,36.607456,33.508227,36.627812,31.391201,36.191196,31.478692,33.812013,30.797820,33.351839,32.680620,34.607413,31.392538,33.447182,79.131395,84.082909,129.970576,78.772328,137.808445,57.951074,44.116749,142.445150,119.830000,2.126000,207.700000,118.430000,1.591000,137.000000,34841.273401,12.658367,22.668348,86.177467,34.104542,1941.869355,1263.251797
06/22/2026 09:37:52,0.000000,0.000000,75.261165,74.698089,65.739667,75.481400,78.451642,72.862491,71.819148,74.704981,33.265211,29.137981,29.550521,29.752048,35.680271,35.177711,32.911420,33.254558,33.071883,34.804381,34.349198,34.323432,32.904268,33.023406,31.795943,61.986798,30.576973,34.115025,21.499530,21.341978,21.075676,29.448954,29.943016,30.325515,33.698575,33.843794,27.974958,28.408186,34.045242,37.003080,33.107931,37.358131,35.445624,37.902305,31.361722,36.606032,33.512129,36.624175,31.418739,36.214133,31.472663,33.802895,30.785104,33.351298,32.711651,34.627279,31.389332,33.443986,77.538316,82.866120,128.056827,80.223139,135.322601,57.330328,45.424104,148.893730,119.850000,2.144000,211.100000,118.340000,1.625000,140.700000,34901.272074,10.193699,23.921326,89.141268,34.109173,1945.303556,1265.510607
06/22/2026 09:38:52,0.000000,0.000000,75.223623,74.666437,65.519318,75.438341,78.444913,72.815487,71.829562,74.697191,32.961353,28.847292,29.167574,29.224844,35.002055,35.108910,32.625275,33.007655,32.827089,34.667919,33.590583,33.648060,31.816311,32.647620,30.961636,69.665142,30.965650,36.571859,22.169460,22.098142,21.922787,29.623483,30.313199,30.735740,33.422918,33.388707,27.206326,27.587655,34.035346,37.009586,33.070645,37.358622,35.429420,37.881291,31.345431,36.597994,33.493397,36.613482,31.388696,36.211730,31.473749,33.812859,30.803571,33.347670,32.697793,34.605468,31.378894,33.422026,81.966909,87.047627,128.905449,83.975687,136.551837,57.376708,45.641624,155.528596,119.920000,2.181000,216.400000,118.430000,1.651000,145.300000,34961.271083,12.444051,24.127808,92.102597,34.098883,1948.883302,1267.913345
06/22/2026 09:39:52,0.000000,0.000000,75.211488,74.710495,65.544633,75.447663,78.452940,72.826532,71.813320,74.696637,32.835541,28.618869,28.995848,28.998462,35.144586,35.210640,32.607506,32.932992,32.782186,34.624893,33.486639,33.237756,31.667282,32.472589,30.967895,71.820062,30.755002,37.217411,22.053430,21.970888,21.837787,29.416361,30.143153,30.290262,33.301577,33.286913,27.110710,27.421287,34.031082,37.000473,33.070330,37.365383,35.426942,37.896935,31.334474,36.601616,33.501921,36.625512,31.358025,36.214458,31.435614,33.797053,30.785926,33.349086,32.690316,34.617529,31.392333,33.442979,84.271429,89.356582,129.816060,86.607916,137.678153,57.866307,45.464501,161.272503,119.900000,2.210000,219.200000,118.380000,1.679000,148.600000,35021.268659,13.257695,23.959716,94.598695,34.096899,1952.504044,1270.356718
06/22/2026 09:40:52,0.000000,0.000000,75.227724,74.726741,65.500399,75.468452,78.432848,72.850773,71.838960,74.689232,32.789454,28.511938,28.905000,28.883224,34.952012,35.164834,32.602579,32.907172,32.762775,34.629040,33.328623,33.316709,31.684511,32.355893,30.771774,65.687302,30.441096,35.321599,21.116670,21.015189,20.857602,29.160568,29.924466,29.899944,33.140913,33.140913,27.123873,27.388911,34.038850,37.018827,33.068157,37.381790,35.441114,37.896925,31.329118,36.624621,33.490808,36.630374,31.377234,36.231331,31.453872,33.810366,30.792602,33.365520,32.694312,34.610868,31.381244,33.437253,77.145614,82.484221,129.078468,78.858339,136.314091,57.956913,44.543244,143.865184,119.930000,2.125000,207.700000,118.620000,1.594000,137.400000,35081.267075,12.242216,23.079383,86.837675,34.103759,1956.011869,1272.685546
06/22/2026 09:41:52,0.000000,0.000000,75.184893,74.694871,65.514742,75.453449,78.388867,72.823443,71.814406,74.690114,32.701867,28.248219,28.695331,28.638557,34.821449,35.026326,32.459698,32.836377,32.566224,34.532781,33.211320,33.280535,31.355976,32.367724,30.571556,71.804665,30.428366,36.704377,21.905903,21.826939,21.690850,29.105285,29.860288,29.679704,33.078717,33.032045,26.688824,27.073854,33.999125,36.988539,33.040732,37.343459,35.418843,37.898138,31.312964,36.593125,33.474737,36.596665,31.347448,36.182695,31.423907,33.771618,30.759955,33.323674,32.688453,34.588609,31.356804,33.426656,83.359480,88.245743,129.296488,85.712607,137.197977,57.683869,45.381377,159.474396,119.970000,2.207000,218.700000,118.380000,1.669000,147.900000,35141.265873,12.823675,23.880702,93.823805,34.076807,1959.588797,1275.086804
06/22/2026 09:42:52,0.000000,0.000000,75.237925,74.708638,65.608963,75.437660,78.434979,72.795747,71.856114,74.703793,32.678630,28.363688,28.672463,28.666528,34.828408,34.947703,32.533445,32.819390,32.578120,34.526457,33.051205,33.454126,31.401729,32.267037,30.560322,71.924560,29.737929,35.977199,21.844119,21.730598,21.653308,28.520118,29.147811,28.246124,33.048319,32.982975,26.897273,27.015593,34.020240,36.972863,33.055089,37.333865,35.413943,37.881766,31.302245,36.598380,33.466241,36.609000,31.357266,36.196879,31.424773,33.795574,30.779539,33.326729,32.687063,34.598313,31.358603,33.414677,81.180024,86.216986,130.218946,81.598449,138.091768,57.888192,44.564122,145.573789,119.930000,2.141000,210.700000,118.570000,1.617000,139.500000,35201.263597,12.877752,23.099447,87.626324,34.079652,1963.215383,1277.533657
06/22/2026 09:43:52,0.000000,0.000000,75.336043,74.707101,65.636026,75.424444,78.461355,72.789690,71.840607,74.721720,32.504023,28.073781,28.471859,28.490868,34.960701,35.068005,32.377043,32.700399,32.505357,34.437454,32.613881,33.209434,31.202255,32.294316,30.370173,62.532455,29.962895,34.381963,20.381042,20.309591,19.992119,28.636783,29.354524,29.546288,32.879372,32.857142,26.455847,26.673154,33.994677,36.973049,33.050102,37.344822,35.417934,37.874258,31.296902,36.558978,33.468446,36.582432,31.341844,36.181554,31.434578,33.765822,30.765726,33.315604,32.686158,34.574784,31.353874,33.402408,76.854818,82.001687,128.147074,79.508166,135.607027,57.373494,44.295329,145.864788,119.930000,2.129000,208.900000,118.560000,1.607000,138.400000,35261.262132,11.541237,22.840726,87.760027,34.069198,1966.639244,1279.780796
06/22/2026 09:44:52,0.000000,0.000000,75.375186,74.737401,65.780679,75.440825,78.486512,72.873878,71.747409,74.693068,32.376130,27.975359,28.418086,28.353930,34.973171,35.014853,32.315530,32.585988,32.397928,34.364456,32.639896,32.981030,31.239293,32.164444,30.264856,70.243744,29.949616,35.693168,21.460776,21.358433,21.216673,28.604107,29.323200,28.281485,32.844488,32.817367,26.426150,26.773894,33.982466,36.976807,33.026604,37.350187,35.379954,37.911062,31.272530,36.578318,33.461206,36.593365,31.322635,36.178848,31.412435,33.785497,30.738675,33.327026,32.681579,34.576871,31.349369,33.412578,81.874747,86.941008,129.040686,83.914676,136.784095,57.262271,44.662977,155.260256,120.010000,2.183000,215.600000,118.650000,1.651000,145.000000,35321.259325,12.498792,23.194376,91.984486,34.065901,1970.203659,1282.167961
06/22/2026 09:45:52,0.000000,0.000000,75.402838,74.771411,65.717686,75.485078,78.510837,72.888200,71.740686,74.738341,32.477869,28.014508,28.378687,28.397238,34.637006,34.759877,32.242804,32.559544,32.355536,34.367432,33.138148,32.668927,31.174707,32.240557,30.387682,71.533466,29.467404,36.681648,21.449810,21.375297,21.210713,28.311708,28.930112,28.206833,32.849336,32.799982,26.451130,26.730973,33.997083,36.970138,33.042630,37.330758,35.419545,37.882933,31.290500,36.575461,33.467223,36.612191,31.338253,36.169131,31.397880,33.765216,30.759324,33.329044,32.675150,34.579330,31.339144,33.410824,84.109011,89.149820,129.952481,86.249173,137.658850,57.382896,44.804560,160.629813,120.020000,2.205000,219.000000,118.530000,1.672000,148.000000,35381.259278,13.351518,23.330130,94.322398,34.067588,1973.814601,1284.601514
06/22/2026 09:46:52,0.000000,0.000000,75.341809,74.786392,65.602137,75.504768,78.508583,72.887625,71.698770,74.751081,32.440630,28.007494,28.434593,28.392059,34.692630,34.980907,32.270849,32.549773,32.352993,34.295222,32.738616,32.506766,31.225678,32.108571,30.300774,66.708809,29.394000,34.942757,20.627342,20.537041,20.317605,28.248635,28.888030,28.501211,32.713375,32.707149,26.585724,26.891882,33.996728,36.956957,33.007799,37.326620,35.388878,37.876661,31.268581,36.556058,33.448189,36.577743,31.315314,36.168473,31.395565,33.757580,30.752552,33.302897,32.676554,34.542132,31.327790,33.395946,77.828059,83.260762,129.487705,79.359992,136.796040,57.185595,43.920107,145.751657,120.020000,2.128000,208.600000,118.460000,1.600000,138.100000,35441.257863,12.464678,22.478079,87.708069,34.051951,1977.348683,1286.955041
06/22/2026 09:47:52,0.000000,0.000000,75.428170,74.789156,65.818467,75.514578,78.526772,72.931340,71.699234,74.746895,33.333947,29.120892,29.550828,29.754692,35.703278,35.291604,32.773998,33.082082,32.992178,34.771421,34.092961,34.413929,32.827321,32.999371,31.656914,70.922172,30.721319,35.955048,22.647812,22.631224,22.456455,29.586403,30.037184,30.507920,33.703010,33.855778,27.916924,28.386421,33.963652,36.938601,32.996292,37.334629,35.383895,37.850927,31.241292,36.562192,33.437020,36.575026,31.296859,36.161646,31.367833,33.738819,30.695842,33.297503,32.663150,34.550057,31.312008,33.368657,83.919898,89.204488,129.721455,86.060943,137.312252,56.737188,46.322929,162.271577,119.920000,2.219000,220.400000,118.460000,1.683000,149.700000,35501.256128,11.184103,24.770945,95.026739,34.036795,1980.954303,1289.384306
06/22/2026 09:48:52,0.000000,0.000000,75.399367,74.785260,65.888401,75.510702,78.529639,72.888072,71.733144,74.726178,32.950766,28.917413,29.265335,29.343271,35.270951,35.044856,32.682840,33.006073,32.893416,34.632068,33.461393,33.610096,31.858866,32.594042,31.114233,66.744299,31.020058,35.554292,21.644139,21.517580,21.326756,29.649732,30.357269,30.823476,33.378872,33.402865,27.463928,27.753771,33.984326,36.948139,32.994250,37.326850,35.374529,37.862357,31.262175,36.552924,33.457926,36.554694,31.302106,36.134095,31.392279,33.728545,30.734112,33.277532,32.672959,34.534997,31.318146,33.354339,74.646932,80.138386,128.978005,74.699330,136.214267,56.696408,44.493331,137.563722,119.940000,2.094000,203.700000,118.370000,1.567000,133.400000,35561.254320,12.522898,23.031394,83.874053,34.038364,1984.488668,1291.737595
06/22/2026 09:49:52,0.000000,0.000000,75.369396,74.773858,65.855956,75.516495,78.521951,72.894730,71.704245,74.763297,32.682227,28.436911,28.854082,28.868943,35.355877,35.111185,32.572052,32.896663,32.714245,34.604580,33.533377,33.398015,31.658666,32.423062,30.792883,69.783868,30.982943,36.018847,21.777733,21.648947,21.490322,29.516128,30.345854,30.780867,33.255474,33.200813,26.745881,27.134017,33.989671,36.928694,33.009043,37.307519,35.377697,37.857561,31.272934,36.532586,33.439731,36.568433,31.309597,36.140211,31.390117,33.702407,30.706545,33.276663,32.695659,34.536792,31.332767,33.365365,80.789705,85.911104,128.255831,83.361935,135.703835,56.492223,45.122198,154.921513,119.800000,2.181000,214.900000,118.400000,1.653000,145.000000,35621.252464,12.385038,23.633809,91.835192,34.037000,1987.984503,1294.060356
06/22/2026 09:50:52,0.000000,0.000000,75.387687,74.839481,65.678870,75.571823,78.498842,72.955309,71.684956,74.752950,32.702814,28.452661,28.833692,28.841418,34.930410,34.927750,32.705762,32.887619,32.692142,34.582529,33.282480,33.241738,31.546976,32.447662,30.605543,71.204183,30.325844,36.745525,21.859243,21.821555,21.666881,29.058264,29.847619,29.606835,33.126816,33.075702,27.003405,27.202193,33.973534,36.948888,32.971607,37.315383,35.377097,37.839290,31.243369,36.558928,33.435964,36.553175,31.282536,36.146528,31.358325,33.727121,30.696583,33.272008,32.674101,34.537024,31.319964,33.360151,83.025862,88.093742,129.334102,85.085624,136.964945,56.542559,45.160943,157.719988,119.970000,2.197000,217.100000,118.610000,1.660000,146.700000,35681.250557,13.074757,23.670768,93.062076,34.029579,1991.588277,1296.485361
06/22/2026 09:51:52,0.000000,0.000000,75.431456,74.806810,65.704354,75.552336,78.492042,72.893842,71.666527,74.777262,32.723386,28.355497,28.731197,28.697482,34.725676,35.093750,32.480761,32.804966,32.619769,34.558687,33.204383,32.895205,31.453136,32.341061,30.390748,70.836705,29.901673,35.552924,21.897619,21.826281,21.731635,28.741665,29.439294,28.549811,33.061535,32.995303,26.864545,27.065542,33.942468,36.920592,32.971991,37.295869,35.353056,37.844485,31.209397,36.520864,33.418633,36.558924,31.255243,36.122505,31.338613,33.701254,30.718313,33.267115,32.649638,34.522822,31.303810,33.336488,77.280007,82.556654,129.751459,76.708987,137.167121,56.753551,44.321548,140.643484,119.920000,2.112000,206.600000,118.740000,1.586000,135.800000,35741.249227,12.686922,22.866002,85.333502,34.012604,1995.184504,1298.901114
06/22/2026 09:52:52,0.000000,0.000000,75.453359,74.818589,65.695761,75.562165,78.547690,72.926144,71.728732,74.726007,32.514410,28.047604,28.469339,28.464439,34.751714,35.013809,32.383937,32.725968,32.536204,34.477101,32.963972,32.995543,31.338052,32.200776,30.504116,64.338108,30.077225,34.763699,20.538054,20.406855,20.187350,28.702070,29.484003,29.672632,32.888690,32.895359,26.378077,26.605223,33.957807,36.945605,32.968543,37.305262,35.365831,37.854570,31.234717,36.540627,33.443804,36.569835,31.269468,36.141954,31.361703,33.745144,30.710658,33.296290,32.673944,34.547071,31.326500,33.364892,78.218189,83.484918,127.962863,81.139973,135.156264,56.385466,44.684147,150.253720,119.990000,2.153000,211.700000,118.700000,1.622000,141.300000,35801.247554,11.549009,23.214690,89.755350,34.031211,1998.614381,1301.157634
06/22/2026 09:53:52,0.000000,0.000000,75.435021,74.792210,65.850591,75.577664,78.494989,72.901465,71.688855,74.741624,32.430228,28.039013,28.464766,28.406116,35.196160,34.899092,32.258283,32.667967,32.346149,34.410432,32.788247,33.194354,31.219218,32.069631,30.330532,70.309724,29.711773,36.048649,21.344324,21.318287,21.159774,28.467244,29.106108,27.131569,32.849180,32.832729,26.582338,26.940760,33.918329,36.929277,32.942542,37.312561,35.350884,37.854691,31.193401,36.537726,33.385355,36.556756,31.243069,36.132989,31.302121,33.727946,30.657745,33.264494,32.623888,34.526860,31.265793,33.355896,81.995380,87.197547,128.997700,83.938047,136.610828,56.419169,44.720173,155.491210,120.010000,2.181000,215.700000,118.550000,1.651000,145.200000,35861.246136,12.799403,23.249246,92.086150,34.004116,2002.192574,1303.560272
06/22/2026 09:54:52,0.000000,0.000000,75.526495,74.856292,65.910231,75.614730,78.542444,72.962783,71.713122,74.762424,32.539719,28.036402,28.433151,28.407629,34.779963,34.861125,32.346503,32.576478,32.343991,34.306213,32.704272,32.852253,31.198004,32.190847,30.381920,71.946499,29.454965,36.811332,21.384324,21.296339,21.193050,28.278532,28.863491,28.207127,32.877255,32.806562,26.455954,26.738166,33.938966,36.921969,32.950912,37.298338,35.346498,37.852970,31.185871,36.550345,33.410908,36.539723,31.246213,36.125929,31.338703,33.711560,30.668041,33.269610,32.654358,34.523538,31.280076,33.328816,84.481307,89.493797,129.843604,86.505108,137.592294,56.566835,44.783099,159.377289,120.120000,2.206000,218.700000,118.550000,1.669000,147.900000,35921.244482,13.501764,23.309568,93.781790,34.007167,2005.815308,1306.006399
06/22/2026 09:55:52,0.000000,0.000000,75.510186,74.863207,66.035481,75.618703,78.572484,72.968462,71.740765,74.760391,32.537674,27.999981,28.402540,28.356281,34.806545,34.964866,32.326270,32.590497,32.313027,34.278432,32.800942,33.300262,31.189954,32.151214,30.571587,65.524924,29.615781,35.199613,20.569533,20.442382,20.227502,28.380064,28.987737,28.961418,32.746128,32.727007,26.510507,26.883643,33.929932,36.924912,32.939433,37.305490,35.341454,37.858987,31.178572,36.548934,33.416601,36.535657,31.248477,36.119324,31.319374,33.710058,30.633108,33.270415,32.656942,34.516799,31.279222,33.337739,79.054357,84.290501,129.023672,81.345863,136.325307,56.499669,44.128499,149.781616,120.050000,2.147000,211.200000,118.520000,1.628000,141.100000,35981.243328,12.519911,22.679702,89.542601,34.003571,2009.323935,1308.337744
06/22/2026 09:56:52,0.000000,0.000000,75.527561,74.914392,65.797301,75.675777,78.553227,73.012165,71.676184,74.775053,32.786624,28.554610,29.052044,28.921640,34.699706,34.961375,32.344599,32.576798,32.356092,34.243724,33.247142,33.322092,31.418140,32.162841,31.131415,68.583924,30.365266,30.092894,26.052504,26.818848,27.226293,29.396060,29.685921,30.109039,32.957940,32.821007,28.146435,28.748350,33.929975,36.924954,32.939125,37.308279,35.346687,37.844764,31.178933,36.522873,33.398435,36.528184,31.224320,36.103287,31.319289,33.699758,30.662884,33.260245,32.677450,34.495553,31.273333,33.318981,83.666462,85.504410,124.694187,83.674407,129.017009,61.914328,53.590244,128.352439,120.630000,0.626000,67.100000,0.000000,0.000000,-0.000000,36041.240693,-1.224036,31.316930,79.375552,33.997865,2011.959645,1309.746177
06/22/2026 09:57:52,0.000000,0.000000,75.489393,74.876196,65.714704,75.654774,78.570153,73.012690,71.761506,74.763735,34.292963,31.629888,31.748390,32.110774,36.142252,35.453877,33.631727,33.916392,33.806404,35.027123,35.893938,35.447230,34.020740,33.527352,33.265645,60.270807,31.614929,32.869930,29.107518,29.224379,31.448335,31.415811,31.388632,31.778459,34.471869,34.504703,31.900816,32.157458,33.935011,36.887063,32.957003,37.277425,35.331428,37.814971,31.178297,36.501542,33.407233,36.498444,31.253528,36.102203,31.325782,33.656930,30.672053,33.227272,32.663575,34.471505,31.301204,33.293453,75.305061,75.626756,113.137505,71.790165,116.977240,72.671951,56.682237,102.388040,120.330000,0.625000,66.700000,0.000000,0.000000,-0.000000,36101.238408,-1.074463,33.944393,65.430002,33.987796,2013.078547,1309.746177
06/22/2026 09:58:52,0.000000,0.000000,75.559947,74.876675,65.887707,75.663524,78.608318,72.985479,71.846643,74.772101,34.619255,32.341103,32.285935,32.644831,35.619369,35.699117,33.963717,34.253588,34.169738,35.194872,35.675712,35.280349,33.612850,33.508016,33.382769,49.906754,32.276988,33.239232,30.771360,30.798991,31.901287,32.052251,32.080734,32.321018,34.499901,34.446657,32.173351,32.339801,33.904290,36.914848,32.932715,37.303230,35.336259,37.836135,31.175578,36.498413,33.387653,36.497970,31.205849,36.100430,31.294548,33.678205,30.667105,33.249905,32.651982,34.500315,31.249070,33.317002,79.742019,79.873070,103.711534,68.723820,110.228645,78.773852,56.801097,92.439720,120.370000,0.632000,67.300000,0.000000,0.000000,-0.000000,36161.235991,-0.804452,34.043684,59.479127,33.985075,2014.197891,1309.746177
06/22/2026 09:59:52,0.000000,0.000000,75.465443,74.887293,66.003041,75.687489,78.587613,73.012905,71.828893,74.759060,34.672391,32.619015,32.525170,32.888873,35.777012,35.889964,34.239792,34.582359,34.444351,35.483313,35.304706,35.587393,33.682066,33.599007,33.834912,43.648271,32.712088,33.424600,31.497316,31.502663,31.941058,32.437700,32.453269,32.628958,34.670151,34.589413,32.286705,32.411853,33.920257,36.897579,32.908949,37.263234,35.321428,37.829303,31.184730,36.489855,33.378617,36.496493,31.203819,36.091328,31.295678,33.663342,30.611187,33.231980,32.627372,34.482861,31.250605,33.297648,80.312782,80.400514,97.254145,66.281998,106.066872,82.006461,56.886940,82.303823,120.410000,0.629000,67.300000,0.000000,0.000000,-0.000000,36221.234567,-0.690718,34.115318,52.980222,33.972313,2015.317253,1309.746177
06/22/2026 10:00:52,0.000000,0.000000,75.477730,74.872552,65.865606,75.668286,78.599603,72.973743,71.844271,74.762131,34.842142,32.829221,32.733177,33.029368,36.010005,36.184912,34.527292,34.818733,34.701540,35.700297,36.134786,35.704821,33.880148,33.735380,33.619461,40.085836,33.034271,33.416011,31.772937,31.732397,31.975950,32.685583,32.752285,32.913237,34.793481,34.717634,32.362803,32.491140,33.911040,36.898570,32.917316,37.278188,35.342105,37.853009,31.164077,36.489443,33.382202,36.509359,31.199180,36.103544,31.294632,33.670738,30.645796,33.240898,32.640745,34.488216,31.262452,33.307241,81.742315,81.826129,92.813375,67.810699,103.291777,83.637017,56.957051,75.592739,120.520000,0.623000,67.300000,0.000000,0.000000,-0.000000,36281.234498,-0.757765,34.173776,48.395133,33.979938,2016.435863,1309.746177
06/22/2026 10:01:52,0.000000,0.000000,75.477520,74.900646,65.946091,75.693249,78.607655,73.014026,71.869844,74.765646,35.005767,32.967032,32.918575,33.166161,36.103780,36.334004,34.739837,35.040512,34.890473,35.899181,35.769840,35.766295,34.025231,33.837416,34.047588,38.053874,33.287427,33.426056,31.881459,31.832458,32.005511,32.852049,32.965416,33.126769,34.932919,34.839789,32.384340,32.518052,33.894390,36.861633,32.912238,37.265179,35.325629,37.815376,31.147514,36.476749,33.375679,36.480732,31.199102,36.057857,31.296338,33.651119,30.606053,33.219265,32.623542,34.457742,31.240096,33.272059,82.787502,82.895490,89.616956,69.913581,101.402012,84.391830,57.024346,71.164971,120.550000,0.627000,67.300000,0.000000,0.000000,-0.000000,36341.232276,-0.803790,34.229846,45.229742,33.958915,2017.554321,1309.746177
06/22/2026 10:02:52,0.000000,0.000000,75.485059,74.883265,66.010497,75.663622,78.599161,73.004630,71.865368,74.766678,35.147258,33.075549,33.083549,33.302508,36.279028,36.498137,34.922879,35.250968,35.078983,36.056899,36.127748,35.766213,34.263516,33.874633,34.355054,36.950887,33.500201,33.502422,31.909030,31.855574,32.017746,33.006531,33.149209,33.293640,35.043774,34.974602,32.428826,32.601865,33.898138,36.878638,32.888517,37.274306,35.331748,37.839150,31.159458,36.492099,33.346213,36.495640,31.186694,36.088479,31.274863,33.663024,30.610423,33.242677,32.638077,34.485555,31.248184,33.309898,83.872107,84.051854,87.359230,71.396078,100.036977,84.889985,57.163598,68.020962,120.480000,0.629000,67.200000,0.000000,0.000000,-0.000000,36401.229965,-0.843323,34.345745,42.907695,33.967589,2018.673250,1309.746177
06/22/2026 10:03:52,0.000000,0.000000,75.529786,74.894228,65.860614,75.657736,78.590772,72.991104,71.894138,74.741268,35.255450,33.188021,33.264902,33.457469,36.455987,36.602476,35.119866,35.390705,35.247471,36.201274,36.029469,35.860460,34.524337,33.873642,34.342303,36.348763,33.670079,33.622110,31.905216,31.847751,32.018237,33.159033,33.295019,33.426538,35.170087,35.100926,32.494173,32.696731,33.894282,36.877451,32.890946,37.284239,35.332588,37.841754,31.164758,36.483101,33.366061,36.508771,31.183212,36.087233,31.292639,33.673193,30.628203,33.251418,32.633039,34.478309,31.260298,33.289984,75.488478,75.029888,85.754112,72.246872,98.980740,85.226512,57.361212,66.082701,120.500000,0.627000,67.100000,0.000000,0.000000,-0.000000,36461.228461,-0.887822,34.509932,41.443279,33.971074,2019.792195,1309.746177
06/22/2026 10:04:52,0.000000,0.000000,75.558393,74.925813,65.859661,75.678875,78.629924,73.016543,71.872584,74.749363,35.496252,33.363691,33.505417,33.663633,36.623323,36.885691,35.318748,35.600153,35.447063,36.384692,36.348395,36.163862,34.529266,34.013995,34.654062,36.058167,33.862613,33.769358,31.939310,31.900110,32.024558,33.386197,33.496379,33.712254,35.307857,35.230286,32.595047,32.801533,33.886151,36.870235,32.903006,37.251576,35.329556,37.841825,31.154580,36.484584,33.355553,36.477503,31.195814,36.066988,31.291819,33.649724,30.633623,33.213800,32.630526,34.477134,31.237253,33.271001,77.370110,77.451825,83.977334,71.843371,98.171298,85.522021,57.555232,65.038474,120.550000,0.624000,66.800000,0.000000,0.000000,-0.000000,36521.227968,-0.901448,34.670806,40.643470,33.961113,2020.910658,1309.746177
06/22/2026 10:05:52,0.000000,0.000000,75.490979,74.890034,66.044233,75.664165,78.634614,73.029307,71.898002,74.761174,35.789707,33.505569,33.693906,33.882403,36.697937,36.991684,35.433051,35.804786,35.630220,36.558785,36.306935,36.447015,34.721629,34.142120,34.787088,35.957152,34.015490,33.932909,31.930542,31.891341,32.031809,33.588018,33.683514,33.901115,35.450415,35.351140,32.725195,32.948781,33.909327,36.871206,32.886841,37.254069,35.336655,37.819739,31.183996,36.471240,33.365706,36.473896,31.224110,36.058797,31.310094,33.645289,30.608671,33.204845,32.649138,34.465087,31.258865,33.261893,78.812663,78.771030,82.494010,71.536568,97.511623,85.624957,57.806546,64.381058,120.520000,0.628000,67.000000,0.000000,0.000000,-0.000000,36581.225985,-0.945799,34.878708,40.135925,33.962973,2022.028176,1309.746177
06/22/2026 10:06:52,0.000000,0.000000,75.464704,74.902607,65.991194,75.656275,78.640210,73.032401,71.891805,74.772744,35.908782,33.716924,33.974919,34.182231,36.912668,37.132046,35.586385,36.028906,35.786530,36.664028,36.717125,36.500731,34.900528,34.312717,34.879348,35.947419,34.210307,34.016764,31.939839,31.885493,32.044184,33.808223,33.891261,34.182934,35.561648,35.505816,32.954179,33.221144,33.875035,36.877740,32.854571,37.262655,35.314972,37.831705,31.148385,36.469758,33.328227,36.488789,31.203195,36.070781,31.280723,33.649323,30.591770,33.223799,32.611625,34.465376,31.237505,33.277030,80.006783,80.060953,81.563343,71.545300,96.999452,85.814364,58.144770,63.901995,120.820000,0.628000,67.200000,0.000000,0.000000,-0.000000,36641.224184,-1.140894,35.157658,39.764091,33.953148,2023.147031,1309.746177
