Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 10:07:52,0.000000,0.000000,75.477077,74.864716,65.806018,75.661950,78.645445,73.016501,71.869750,74.762595,36.629615,34.601678,35.036321,35.434216,37.681042,37.557292,36.299414,36.649950,36.591115,37.246679,37.920262,37.910371,36.530314,35.094231,35.947839,36.738002,34.776396,34.445449,31.919284,31.887656,32.022525,34.920448,34.714214,35.166085,36.488441,36.594213,34.174788,34.620806,33.896485,36.867259,32.899562,37.249477,35.349038,37.838712,31.189316,36.448885,33.348152,36.474556,31.232573,36.048610,31.332791,33.663029,30.643854,33.212175,32.647134,34.476842,31.281141,33.260113,80.300632,80.314485,81.023215,71.626246,96.600794,85.567903,59.670520,64.153341,120.810000,0.629000,67.200000,0.000000,0.000000,-0.000000,36701.222971,-1.958692,36.404141,39.959388,33.967985,2024.265786,1309.746177
06/22/2026 10:08:52,0.000000,0.000000,75.559664,74.940181,65.945061,75.690835,78.689791,73.096703,71.876414,74.779377,36.993469,35.186811,35.427934,35.805412,37.669898,37.863001,36.495980,36.905708,36.793963,37.362270,37.779952,37.568688,36.002064,35.012552,35.998804,36.819001,35.143572,34.541742,31.965178,31.913505,32.056270,35.198368,35.236047,35.717749,36.449367,36.471054,34.790961,35.237621,33.891575,36.854404,32.876382,37.237477,35.341601,37.809205,31.197435,36.444653,33.335460,36.462357,31.212295,36.047941,31.296798,33.644916,30.620776,33.205703,32.635321,34.457957,31.277794,33.277217,80.290754,80.362117,80.612680,71.712529,96.234123,85.822494,60.102842,63.752612,120.900000,0.626000,67.200000,0.000000,0.000000,-0.000000,36761.221474,-2.212118,36.753860,39.647800,33.956363,2025.384258,1309.746177
06/22/2026 10:09:52,0.000000,0.000000,75.572951,74.945452,66.002474,75.698046,78.739454,73.099702,71.879977,74.777012,37.274641,35.718517,35.775221,36.098024,37.849170,37.974643,36.856499,37.175395,37.027881,37.597791,37.760422,37.998939,36.212702,35.178678,36.370171,36.962222,35.512435,34.766302,31.955919,31.923401,32.043531,35.500809,35.543349,35.874284,36.614928,36.641036,35.513184,35.844311,33.882318,36.871283,32.875315,37.233762,35.332712,37.829064,31.188944,36.448108,33.337151,36.497679,31.219016,36.049750,31.315933,33.651554,30.614957,33.231837,32.619668,34.447665,31.272485,33.270144,80.218281,80.350519,80.306442,71.846249,95.924211,85.979432,60.514674,63.250729,120.830000,0.624000,66.900000,0.000000,0.000000,-0.000000,36821.219896,-2.319303,37.085605,39.255882,33.959467,2026.503090,1309.746177
06/22/2026 10:10:52,0.000000,0.000000,75.552926,74.897530,66.056931,75.655265,78.754443,73.044936,71.877904,74.802409,37.438374,36.053075,36.069903,36.378444,38.078183,38.181095,37.126704,37.457870,37.289827,37.810506,37.818901,38.209360,36.425363,35.330893,36.864858,37.128031,35.749876,34.909956,31.955879,31.917124,32.049643,35.694317,35.762541,36.012348,36.831214,36.803784,35.861331,36.114307,33.903033,36.873783,32.890590,37.244090,35.360305,37.828294,31.246093,36.473244,33.358831,36.483424,31.240476,36.066206,31.348573,33.633457,30.647608,33.220189,32.640033,34.473752,31.299737,33.262218,80.162090,80.337995,80.119683,72.064213,95.669602,86.161918,60.847073,63.046157,120.970000,0.628000,67.200000,0.000000,0.000000,-0.000000,36881.217145,-2.442422,37.352378,39.095594,33.974697,2027.620900,1309.746177
06/22/2026 10:11:52,0.000000,0.000000,75.571638,74.930620,65.844877,75.670705,78.767724,73.093868,71.894128,74.765341,37.037260,35.325115,35.156669,35.490223,38.084151,38.421104,37.127856,37.531073,37.324694,37.977891,37.467930,37.995363,36.235682,35.156912,36.367293,59.424119,34.300052,33.577216,28.131968,28.517984,28.051957,34.315466,34.873562,33.320307,36.837411,36.883861,33.615602,33.493696,33.886316,36.861994,32.850358,37.231051,35.329534,37.813966,31.244120,36.439712,33.342942,36.453433,31.261534,36.044623,31.321204,33.634600,30.640286,33.203853,32.616569,34.472083,31.292724,33.263667,80.117734,80.378862,104.472156,89.719440,120.008493,70.337889,51.374158,195.763805,120.160000,2.358000,239.400000,118.640000,1.832000,170.000000,36941.215524,4.198704,29.378512,108.449926,33.960228,2029.826281,1311.453569
06/22/2026 10:12:52,0.000000,0.000000,75.571212,74.954694,66.085242,75.701402,78.758359,73.129739,71.936673,74.791266,36.677930,34.147796,34.184194,34.188700,37.917321,38.423464,36.852367,37.187184,36.849153,38.013560,36.872157,37.390964,35.574126,34.859983,35.493085,95.525308,34.045741,47.183180,29.501163,29.404835,29.351163,33.801825,34.049582,33.452703,36.901697,36.804372,33.114550,33.209870,33.887304,36.874923,32.877287,37.228649,35.343995,37.822196,31.268461,36.462278,33.339380,36.451213,31.263932,36.048334,31.332622,33.656642,30.602235,33.196735,32.619230,34.463645,31.316509,33.270057,82.514194,83.277597,130.320168,124.356643,144.970715,60.576804,52.574113,308.365926,119.870000,2.731000,285.000000,118.210000,2.179000,213.100000,37001.213640,16.749128,30.434052,144.415783,33.966281,2034.255417,1314.702158
06/22/2026 10:13:52,0.000000,0.000000,75.490383,74.906759,65.794710,75.691643,78.720037,73.084813,71.889544,74.778518,36.779201,34.200564,34.475708,34.402794,37.961680,38.395828,36.803148,37.185303,36.913245,38.070933,37.019845,37.297858,35.539744,34.825127,35.635650,115.111576,34.861502,43.007259,31.876916,31.831032,31.971439,34.440604,34.516921,34.484976,37.148981,36.942436,33.252363,33.429547,33.898131,36.872438,32.874268,37.242892,35.361933,37.842730,31.286494,36.458868,33.356840,36.484981,31.274572,36.056252,31.366695,33.654187,30.659941,33.216865,32.607798,34.479306,31.295514,33.261117,93.460428,94.479100,139.578341,138.749264,148.362498,63.557237,57.958616,296.251676,120.740000,0.622000,66.400000,0.000000,0.000000,-0.000000,37061.211867,8.003011,35.004248,141.042068,33.977591,2038.334890,1317.605082
06/22/2026 10:14:52,0.000000,0.000000,75.536500,74.916578,65.822143,75.692060,78.732228,73.095391,71.881802,74.770803,37.464231,35.483170,35.764074,35.857396,38.175032,38.503558,37.192367,37.471788,37.334700,38.273658,37.766978,37.904691,36.182003,35.182075,36.401324,94.121900,36.226621,37.917404,32.032247,33.054796,32.828268,35.839775,35.690931,36.015163,37.339759,37.189867,35.505079,35.689003,33.917578,36.883408,32.895116,37.230905,35.374106,37.848237,31.317445,36.475381,33.358310,36.477594,31.305959,36.065747,31.370021,33.660168,30.665051,33.226779,32.626170,34.491867,31.332247,33.291975,101.788284,102.459830,127.798927,119.701804,125.377800,74.177607,61.504004,168.507981,120.680000,0.629000,67.200000,0.000000,0.000000,-0.000000,37121.211059,0.040358,37.877046,97.659398,33.990703,2039.451597,1317.605082
06/22/2026 10:15:52,0.000000,0.000000,75.558324,74.903355,65.957795,75.686636,78.747851,73.051848,71.910439,74.784977,37.985497,36.436065,36.508651,36.698237,38.630837,38.860337,37.610844,37.882609,37.752654,38.563115,38.370180,38.361092,36.633633,35.531472,37.117013,72.431760,36.584845,37.552527,32.047068,33.034038,34.590478,36.310393,36.305966,36.450270,37.544224,37.429295,36.364085,36.567556,33.898548,36.839675,32.876898,37.235337,35.374643,37.804146,31.326006,36.451779,33.346168,36.471696,31.290178,36.045635,31.396403,33.638054,30.670939,33.214635,32.633586,34.463769,31.338744,33.266904,104.478456,104.953716,115.893146,107.913957,114.703369,80.209408,62.639577,114.058398,120.710000,0.626000,67.000000,0.000000,0.000000,-0.000000,37181.208336,-1.223565,38.776092,71.953491,33.979187,2040.569769,1317.605082
06/22/2026 10:16:52,0.000000,0.000000,75.490878,74.889511,65.805032,75.644594,78.695024,73.042700,71.894787,74.758815,38.143812,36.704426,36.626106,36.917234,39.010362,39.004626,37.899165,38.162883,38.028085,38.762803,38.808700,38.683367,37.012334,35.744587,37.340965,70.797094,35.585031,34.932983,31.271094,31.322335,31.412975,35.535152,36.087527,35.736745,37.655696,37.615478,35.982518,35.778135,33.918110,36.840585,32.876900,37.237550,35.384065,37.814423,31.350627,36.440095,33.360655,36.483913,31.313364,36.056723,31.411667,33.647052,30.721863,33.220236,32.610728,34.479567,31.353019,33.278475,105.045507,105.674247,113.676627,113.487399,121.771900,78.000136,54.875459,228.732511,119.730000,2.490000,256.200000,118.170000,1.964000,187.100000,37241.207934,2.513341,32.419642,120.210050,33.989981,2042.148601,1318.078171
06/22/2026 10:17:52,0.000000,0.000000,75.425702,74.909205,65.734834,75.670449,78.680412,73.044078,71.901329,74.772518,37.431420,35.018077,35.206944,35.175713,38.528126,38.995059,37.540562,37.932085,37.631210,38.875681,37.904735,37.953575,36.213283,35.206301,36.129759,108.973411,32.457048,41.834445,31.632114,31.796502,31.917845,33.903824,34.332634,32.851243,37.572055,37.489840,34.051388,34.216082,33.947952,36.876954,32.912359,37.257340,35.421435,37.839309,31.408692,36.455841,33.380905,36.485938,31.379598,36.083138,31.430078,33.672956,30.730474,33.233824,32.637668,34.497569,31.389400,33.278765,106.332016,106.779822,142.609059,139.991065,154.241304,68.482326,56.943942,339.253025,120.690000,0.623000,66.400000,0.000000,0.000000,-0.000000,37301.205682,7.671596,34.162849,152.609528,34.016010,2046.766114,1321.385287
06/22/2026 10:18:52,0.000000,0.000000,75.461583,74.970876,65.710060,75.704958,78.688724,73.063877,71.916875,74.789702,38.155277,36.392849,36.562805,36.680647,38.995908,39.126054,37.950498,38.178425,38.007746,39.007246,38.486902,38.454364,36.917783,35.658747,37.112442,88.304598,35.770403,36.219907,32.052647,31.976520,33.365543,35.814879,35.763051,35.787858,37.886894,37.779525,36.321778,36.608123,33.925042,36.882440,32.899778,37.243058,35.419055,37.829867,31.421002,36.457781,33.369967,36.466190,31.360341,36.064885,31.436151,33.668794,30.724069,33.210885,32.616490,34.497739,31.388856,33.279111,109.141127,110.563708,130.629211,127.695153,125.649730,77.586353,61.522357,225.386016,120.610000,0.628000,67.100000,0.000000,0.000000,-0.000000,37361.203163,-1.671748,37.891655,119.071718,34.008075,2047.880983,1321.385287
06/22/2026 10:19:52,0.000000,0.000000,75.483102,74.916793,65.918433,75.673833,78.666119,73.016989,71.935581,74.780882,38.615898,37.118986,37.233075,37.417385,39.316945,39.383538,38.350560,38.556743,38.427832,39.248198,39.176300,38.974632,37.412080,36.070133,37.726833,68.692343,36.453743,35.769623,32.135528,32.177803,34.347571,36.692141,36.606738,36.742139,38.054804,38.081748,36.959021,37.167514,33.929278,36.881351,32.904769,37.274110,35.410114,37.843045,31.438746,36.484828,33.356686,36.513153,31.379313,36.089055,31.447657,33.699363,30.716861,33.252262,32.600528,34.506218,31.388670,33.300255,109.983424,111.632844,121.029709,115.154496,115.495568,82.925056,62.735227,163.658110,120.510000,0.624000,66.900000,0.000000,0.000000,-0.000000,37421.202063,-3.081746,38.851369,95.617862,34.020813,2048.998963,1321.385287
06/22/2026 10:20:52,0.000000,0.000000,75.381497,74.906797,65.866913,75.643950,78.638023,72.991670,71.872610,74.777697,38.793373,37.482471,37.494406,37.754765,39.862903,39.587399,38.586401,38.837536,38.674209,39.514164,39.352329,39.318415,37.625723,36.239420,38.008800,57.174504,36.853145,36.178221,32.348929,32.784356,34.898337,37.049371,36.985238,37.064408,38.225704,38.245577,37.227440,37.435506,33.939101,36.887600,32.908149,37.251385,35.423566,37.841875,31.489694,36.461098,33.367077,36.495178,31.398705,36.087958,31.474992,33.695078,30.768270,33.239991,32.608706,34.513045,31.429893,33.315596,109.537767,111.268257,111.676361,102.280047,109.777427,85.897884,63.340886,129.547184,120.620000,0.627000,67.200000,0.000000,0.000000,-0.000000,37481.199575,-3.148203,39.326424,79.970814,34.029848,2050.116944,1321.385287
06/22/2026 10:21:52,0.000000,0.000000,75.333455,74.883231,65.834127,75.649418,78.606458,72.973868,71.887054,74.779840,39.095436,37.731117,37.784585,37.993150,39.927488,39.921759,38.860124,39.080735,38.901747,39.754689,39.227771,39.543109,37.882702,36.414962,38.243417,50.458129,37.103539,36.074208,32.544254,33.531053,35.616108,37.250699,37.255121,37.302873,38.346294,38.364840,37.406095,37.606247,33.947216,36.887722,32.919767,37.257633,35.433955,37.841629,31.518405,36.475240,33.381274,36.521712,31.418761,36.091064,31.486773,33.717481,30.769804,33.252413,32.607350,34.528108,31.444157,33.334264,108.530426,110.912294,106.867211,98.370677,106.137458,87.587514,63.732617,105.125172,120.740000,0.627000,67.100000,0.000000,0.000000,-0.000000,37541.199139,-3.558013,39.632221,67.001569,34.041736,2051.233520,1321.385287
06/22/2026 10:22:52,0.000000,0.000000,75.239218,74.892030,65.704660,75.628392,78.528717,72.964208,71.831200,74.751217,39.256504,37.921176,37.962704,38.172563,40.047427,39.997194,38.983099,39.272043,39.108734,39.880368,39.630881,40.038174,37.961422,36.593401,38.351032,45.821964,37.227063,35.883477,32.631573,33.799469,35.659072,37.399241,37.400567,37.488095,38.461376,38.485658,37.585402,37.764398,33.968468,36.916416,32.944358,37.275901,35.478458,37.847559,31.578293,36.492013,33.396779,36.523436,31.458919,36.103079,31.520375,33.731880,30.800743,33.286584,32.613086,34.544922,31.465157,33.333435,107.467188,110.273972,103.749631,97.916364,103.590055,88.429613,64.056761,88.420287,120.620000,0.626000,66.900000,0.000000,0.000000,-0.000000,37601.197361,-4.000923,39.884400,56.958736,34.063993,2052.350487,1321.385287
06/22/2026 10:23:52,0.000000,0.000000,75.175133,74.820736,65.575351,75.533971,78.444292,72.863562,71.824138,74.709954,39.396174,38.054011,38.103482,38.300931,40.307214,40.188713,39.178658,39.442838,39.279745,40.037996,39.801340,40.050808,38.190968,36.707421,38.504806,42.731866,37.366879,36.120062,32.779309,34.201359,35.819210,37.521902,37.566545,37.578920,38.546621,38.589441,37.694605,37.901434,33.988954,36.915594,32.979004,37.283390,35.498985,37.841958,31.621652,36.498519,33.403754,36.546316,31.501721,36.119936,31.547696,33.747567,30.828963,33.290449,32.625405,34.555880,31.505285,33.362791,106.385572,109.523918,101.397707,96.587907,101.852246,88.879565,64.238643,78.945206,120.740000,0.623000,66.900000,0.000000,0.000000,-0.000000,37661.195703,-3.905500,40.025562,50.716022,34.083191,2053.468456,1321.385287
06/22/2026 10:24:52,0.000000,0.000000,75.063265,74.801354,65.428028,75.499459,78.344262,72.822166,71.723850,74.758325,39.607847,38.208184,38.266037,38.433716,40.345413,40.391220,39.287754,39.632138,39.401933,40.197517,39.683232,40.126471,38.204978,36.815695,38.893361,41.041650,37.440173,36.448012,33.132634,34.991383,36.032846,37.678962,37.682939,37.731108,38.668330,38.681572,37.821303,38.006851,34.014092,36.933120,33.005849,37.291078,35.528498,37.866525,31.664243,36.516389,33.451460,36.546926,31.566432,36.139970,31.596971,33.762490,30.880481,33.303059,32.629130,34.565808,31.525889,33.366455,84.008686,84.877677,99.126379,94.240612,100.615444,89.095921,64.377603,73.502343,120.270000,0.627000,67.000000,0.000000,0.000000,-0.000000,37721.193965,-3.685237,40.133249,46.915427,34.107743,2054.584673,1321.385287
06/22/2026 10:25:52,0.000000,0.000000,75.063157,74.775051,65.653458,75.426404,78.307637,72.771751,71.666328,74.739037,39.751739,38.347470,38.389859,38.564874,40.526904,40.477140,39.438305,39.788355,39.548949,40.289327,40.004714,40.673973,38.436845,36.918808,38.589000,40.161162,37.542146,36.771358,33.622131,35.626410,36.326042,37.804107,37.829735,37.844316,38.738078,38.802071,37.913657,38.132424,34.001343,36.958459,32.988779,37.306376,35.518473,37.865365,31.707178,36.529587,33.438053,36.568089,31.550165,36.147271,31.594020,33.765766,30.885997,33.318532,32.625493,34.597671,31.536354,33.376447,82.387158,82.762302,95.041437,89.787963,99.578884,89.144675,64.540938,69.907108,120.310000,0.625000,66.800000,0.000000,0.000000,-0.000000,37781.192842,-3.488287,40.259645,44.308440,34.113971,2055.701319,1321.385287
06/22/2026 10:26:52,0.000000,0.000000,75.023724,74.732647,65.712670,75.383973,78.304903,72.705469,71.683317,74.703147,39.894810,38.434720,38.525226,38.651234,40.617017,40.595000,39.601876,39.879579,39.696464,40.380331,40.121305,40.288912,38.547058,36.982788,39.001621,39.669768,37.689610,36.982660,34.110424,36.171042,36.644941,37.890942,37.947050,37.955444,38.855629,38.902404,38.045022,38.243336,34.043132,36.994344,33.020895,37.317982,35.562255,37.870139,31.765450,36.538760,33.445928,36.617974,31.590467,36.153673,31.630465,33.790992,30.904626,33.337073,32.624482,34.620175,31.572646,33.417528,82.672419,83.004337,91.416747,85.865768,98.770232,89.131246,64.681938,67.297998,120.490000,0.626000,67.200000,0.000000,0.000000,-0.000000,37841.191003,-3.385941,40.368601,42.364488,34.140949,2056.817951,1321.385287
06/22/2026 10:27:52,0.000000,0.000000,74.965645,74.732015,65.494197,75.336303,78.231727,72.648330,71.631276,74.721013,40.020757,38.575464,38.632407,38.760442,40.784071,40.814006,39.757544,40.042685,39.782332,40.495192,40.160429,40.177208,38.647894,37.092666,39.160052,39.491704,37.784139,37.233818,34.306126,36.550806,36.949375,38.039429,38.049588,38.074766,38.972294,38.953762,38.131329,38.302057,34.020922,36.968235,33.033743,37.295390,35.559540,37.868757,31.819296,36.533692,33.457279,36.592993,31.616744,36.163406,31.641546,33.785607,30.944677,33.332429,32.618500,34.578273,31.582440,33.385086,83.567855,83.928693,88.771857,83.029037,98.176841,89.028511,64.807983,65.916000,120.360000,0.626000,67.300000,0.000000,0.000000,-0.000000,37901.188176,-3.232062,40.465880,41.316115,34.139928,2057.934260,1321.385287
06/22/2026 10:28:52,0.000000,0.000000,74.958493,74.690212,65.619381,75.324610,78.186407,72.644225,71.617932,74.717014,40.154470,38.706770,38.753553,38.882667,41.011181,40.919634,39.822730,40.159396,39.925340,40.597564,40.281786,40.423868,38.689368,37.156332,39.235432,39.495183,37.901720,37.334679,35.205691,36.929593,37.189087,38.140582,38.138374,38.181657,39.064519,39.053931,38.222768,38.397453,34.044471,36.993466,33.064216,37.334543,35.581792,37.876365,31.856369,36.544408,33.479587,36.618312,31.656936,36.178556,31.689312,33.839881,30.957698,33.370292,32.607476,34.642250,31.604812,33.450049,80.424328,80.075458,86.848737,81.305737,97.615608,88.961549,64.970249,65.001411,120.440000,0.623000,66.800000,0.000000,0.000000,-0.000000,37961.187183,-3.256264,40.590943,40.614939,34.169540,2059.049825,1321.385287
06/22/2026 10:29:52,0.000000,0.000000,74.893891,74.676722,65.462219,75.269494,78.136526,72.540219,71.618744,74.725851,40.296628,38.787401,38.823588,38.973968,41.036229,40.966252,39.978457,40.276734,40.011137,40.691215,40.044185,40.649737,38.901163,37.274359,39.419495,39.559713,38.014545,37.465708,35.993217,37.242884,37.391379,38.245484,38.268890,38.281696,39.177862,39.178745,38.326515,38.509740,34.056603,37.009534,33.070078,37.366458,35.614952,37.912523,31.916435,36.588986,33.483022,36.653594,31.688586,36.222407,31.702160,33.862900,30.999070,33.389279,32.623813,34.655440,31.640471,33.463396,76.091608,76.300405,84.991714,79.743875,97.072391,88.868233,65.021425,64.470396,120.370000,0.625000,67.000000,0.000000,0.000000,-0.000000,38021.194197,-3.164639,40.630347,40.205080,34.195985,2060.165900,1321.385287
06/22/2026 10:30:52,0.000000,0.000000,74.881848,74.657492,65.688814,75.229556,78.117345,72.495493,71.609536,74.695549,40.426089,38.877392,38.966083,39.065473,40.999879,41.055331,40.114904,40.372170,40.129189,40.763383,40.670488,40.681176,38.913697,37.327594,39.396856,39.521205,38.164865,37.570165,36.614010,37.418547,37.595887,38.346897,38.387078,38.372507,39.272890,39.235840,38.444161,38.588578,34.098149,37.031024,33.115611,37.345876,35.632398,37.908271,31.989211,36.587518,33.525528,36.643718,31.741866,36.239939,31.766478,33.877720,31.032213,33.391803,32.621003,34.672156,31.667469,33.484098,78.408845,78.513598,83.358645,78.349521,96.602086,88.734067,65.147859,63.783686,120.220000,0.628000,67.200000,0.000000,0.000000,-0.000000,38081.183141,-3.157451,40.727616,39.672004,34.218602,2061.281639,1321.385287
06/22/2026 10:31:52,0.000000,0.000000,74.858533,74.669244,65.617408,75.231826,78.085095,72.501582,71.587786,74.716979,40.528140,39.009641,39.057730,39.186472,41.169870,41.218271,40.225197,40.501805,40.221585,40.870233,40.396459,41.024211,39.041336,37.434709,39.639956,39.754129,38.238536,37.751719,37.078879,37.642565,37.784418,38.463731,38.457550,38.494636,39.370747,39.333702,38.532407,38.654821,34.113272,37.012036,33.126848,37.333178,35.655058,37.890663,32.042249,36.573588,33.542640,36.637754,31.790732,36.215895,31.780799,33.858692,31.052777,33.396922,32.628795,34.661741,31.707426,33.490181,79.293151,79.401158,82.269091,77.618354,96.278930,88.534010,65.254094,63.881603,120.290000,0.627000,67.000000,0.000000,0.000000,-0.000000,38141.191360,-3.057537,40.809256,39.748226,34.225562,2062.397292,1321.385287
06/22/2026 10:32:52,0.000000,0.000000,74.842507,74.670962,65.389323,75.218493,78.049500,72.458974,71.594030,74.712636,40.695718,39.119307,39.140482,39.282898,41.195221,41.330731,40.307478,40.610037,40.347384,40.953239,40.741065,40.906967,39.086165,37.488027,39.479816,41.960258,37.884826,37.924147,37.074122,37.667422,37.204584,38.485037,38.460755,38.493867,39.457322,39.398232,38.567425,38.693879,34.149002,37.056039,33.162424,37.368568,35.690204,37.925269,32.093576,36.598315,33.554580,36.666461,31.823122,36.248970,31.819702,33.887700,31.086344,33.423525,32.646974,34.701165,31.743380,33.533142,80.360481,80.646713,84.260079,77.805350,99.741098,86.121035,58.894924,134.796971,119.950000,1.705000,154.500000,118.520000,1.323000,98.500000,38201.190123,2.151230,35.772917,82.544349,34.258923,2063.537073,1321.445755
06/22/2026 10:33:52,0.000000,0.000000,74.797727,74.615186,65.537565,75.196802,77.971056,72.425349,71.563465,74.682606,39.299726,36.289723,36.422522,36.397853,40.651820,41.168567,39.596544,40.095904,39.668351,40.788624,38.834735,39.448902,37.870927,36.629762,37.437755,68.115492,36.626553,40.983627,27.864982,30.724371,30.964205,36.311494,36.895184,36.748306,38.818430,38.888595,34.020359,34.110068,34.152238,37.081378,33.182572,37.388610,35.709480,37.952443,32.153879,36.648409,33.571995,36.716109,31.871931,36.293492,31.852003,33.930552,31.092363,33.459158,32.619937,34.723434,31.776599,33.553384,81.419529,86.674319,117.251841,83.000743,129.379496,61.840822,50.655370,155.112167,119.450000,2.188000,216.100000,117.820000,1.662000,146.000000,38261.187516,12.244288,28.739339,91.919246,34.286498,2067.095586,1323.839902
06/22/2026 10:34:52,0.000000,0.000000,74.759139,74.571519,65.613456,75.161459,77.963189,72.360655,71.576478,74.682472,38.896172,35.036005,35.495671,35.149185,40.408840,40.977679,39.070540,39.494389,39.033392,40.509131,38.006978,39.225848,37.224377,36.187675,36.677622,72.772635,36.613670,42.262430,27.927426,28.425946,28.094127,35.805876,36.438624,36.698840,38.423477,38.456591,32.927145,33.717062,34.186808,37.106092,33.227440,37.403182,35.734930,37.953083,32.202137,36.642475,33.596688,36.734953,31.914838,36.308685,31.905213,33.964050,31.150491,33.475858,32.645993,34.756519,31.798571,33.571295,83.195555,88.933121,122.428670,85.807366,132.363477,58.077269,51.194316,160.780330,119.280000,2.221000,220.000000,117.830000,1.687000,149.300000,38321.185598,13.043350,29.219080,94.387173,34.313965,2070.725442,1326.296351
06/22/2026 10:35:52,0.000000,0.000000,74.759677,74.585580,65.313252,75.169817,77.956365,72.374548,71.556337,74.694942,38.733420,34.787314,35.244020,35.081646,40.135136,40.827435,38.811104,39.142018,38.725034,40.277989,38.152833,38.648117,36.957991,36.035646,36.345702,71.479953,36.352589,41.270532,27.260886,27.516752,27.254248,35.404345,36.079479,36.359289,38.140421,38.131587,33.064069,33.452317,34.219651,37.082208,33.258743,37.383924,35.767117,37.938352,32.266057,36.656897,33.644033,36.730791,31.966648,36.319446,31.938469,33.962122,31.198907,33.475233,32.675163,34.741701,31.849492,33.566989,77.832594,83.869995,124.194580,78.338491,132.279114,57.797123,49.979795,144.391021,119.280000,2.136000,208.900000,117.970000,1.609000,139.000000,38381.184900,13.136757,28.133775,87.081049,34.332097,2074.341651,1328.736074
06/22/2026 10:36:52,0.000000,0.000000,74.767957,74.558785,65.389131,75.152394,77.939841,72.357492,71.546330,74.682859,38.555784,34.740548,35.061175,34.860239,39.929222,40.548161,38.598861,38.913977,38.479410,40.019179,37.864619,38.544688,36.687546,35.869872,36.048671,73.058520,36.178695,42.073595,27.348059,27.334216,27.205050,35.229637,35.876129,36.252085,37.933603,37.919466,32.978636,32.985715,34.208132,37.101246,33.281276,37.403689,35.770567,37.938259,32.286430,36.666073,33.634589,36.758990,32.007196,36.319906,31.965103,33.988667,31.230004,33.504880,32.663928,34.787713,31.874901,33.594103,82.146220,88.043410,124.354395,85.242590,131.926672,57.323532,51.124010,160.069827,119.550000,2.218000,220.300000,117.960000,1.685000,149.700000,38441.182920,12.916931,29.156664,94.081051,34.349283,2077.907978,1331.131079
06/22/2026 10:37:52,0.000000,0.000000,74.727172,74.539545,65.426503,75.129458,77.905614,72.290836,71.552540,74.678482,38.272068,34.335222,34.716783,34.458586,39.701157,40.459012,38.349422,38.626234,38.191250,39.802097,37.571819,38.279578,36.535126,35.689385,35.651801,74.961972,35.951378,42.911186,27.073700,27.041988,26.865675,34.917138,35.600659,35.924485,37.735185,37.717509,32.662922,32.550235,34.264337,37.139117,33.322775,37.437459,35.809913,37.961595,32.358425,36.693944,33.684773,36.767391,32.067112,36.359137,32.026918,34.020110,31.275373,33.521756,32.683045,34.816093,31.908589,33.653011,83.256668,88.981363,126.020925,84.898835,133.416136,57.424813,49.897254,153.164515,119.350000,2.200000,216.700000,118.220000,1.660000,146.300000,38501.180602,14.851723,28.059463,91.057303,34.388544,2081.586663,1333.633200
06/22/2026 10:38:52,0.000000,0.000000,74.745276,74.501865,65.578513,75.122645,77.883247,72.264930,71.618256,74.654375,38.075146,33.871838,34.282469,34.086795,39.817652,40.192649,38.061193,38.368131,37.913905,39.574688,37.538285,38.278821,36.196178,35.597357,35.517709,66.234892,35.694332,40.562574,25.695431,25.481697,25.246015,34.588220,35.290195,35.671301,37.426696,37.422275,32.141119,32.150197,34.267804,37.160260,33.337690,37.459371,35.834706,37.968650,32.391333,36.718416,33.704008,36.801152,32.098636,36.378983,32.033581,34.055169,31.282935,33.536108,32.676512,34.830865,31.929897,33.677367,76.528004,82.595476,124.259573,79.228179,130.912798,57.148835,49.356269,144.945990,119.700000,2.129000,208.700000,118.290000,1.604000,138.300000,38561.170844,12.991928,27.570646,87.337268,34.407172,2085.054606,1335.925833
06/22/2026 10:39:52,0.000000,0.000000,74.730794,74.491182,65.567289,75.106423,77.884338,72.270690,71.643217,74.667416,37.910577,33.511405,33.891584,33.697917,39.562503,39.903244,37.812560,38.060404,37.602581,39.348245,36.913248,37.444734,35.978848,35.388285,35.001396,72.883479,35.413472,41.690908,26.289117,26.256493,26.094833,34.268040,34.996458,35.289945,37.238413,37.211440,31.830382,31.844831,34.311818,37.173161,33.406706,37.482503,35.875494,37.989010,32.462102,36.733384,33.753230,36.809925,32.155768,36.403498,32.095481,34.096048,31.357382,33.596001,32.702228,34.860504,31.987531,33.708182,81.522545,87.184946,124.959155,84.097193,131.934838,56.987232,49.749262,156.038249,119.620000,2.193000,216.900000,118.020000,1.666000,146.700000,38621.168799,13.764860,27.926048,92.326548,34.447998,2088.630527,1338.329184
06/22/2026 10:40:52,0.000000,0.000000,74.658510,74.445507,65.265215,75.066176,77.847589,72.212508,71.643551,74.616193,37.731338,33.288518,33.659476,33.435375,39.355241,39.867091,37.526378,37.781822,37.391885,39.111979,36.796169,37.693120,35.725915,35.296967,35.013118,74.525506,35.167011,42.186322,26.257821,26.277037,26.175191,34.021590,34.721845,35.013659,37.099405,37.046776,31.437736,31.623979,34.312817,37.193171,33.423634,37.492273,35.887316,37.995058,32.481536,36.773943,33.769959,36.846056,32.160454,36.437372,32.135840,34.098130,31.406701,33.612289,32.690519,34.880758,31.996676,33.736841,83.823675,89.288346,125.980535,86.388578,133.124639,56.980291,49.612050,161.388870,119.510000,2.221000,220.600000,117.940000,1.693000,150.000000,38681.166480,14.384177,27.802145,94.648643,34.466567,2092.270081,1340.795283
06/22/2026 10:41:52,0.000000,0.000000,74.606889,74.461503,65.336078,75.107519,77.809230,72.221784,71.608122,74.661604,37.544809,33.112062,33.462666,33.287548,39.023665,39.549394,37.294401,37.594560,37.116392,38.912975,37.030592,37.663643,35.616174,35.166774,34.854922,73.441705,34.880401,42.270083,25.795460,25.879506,25.730314,33.802147,34.423171,34.766546,36.884750,36.871036,31.353836,31.523335,34.359457,37.232569,33.460007,37.505034,35.899050,38.008528,32.501772,36.793497,33.772711,36.866493,32.215415,36.461944,32.147185,34.136525,31.404693,33.637251,32.693720,34.923862,32.017827,33.763716,83.788634,89.291333,126.568503,86.317790,133.615293,56.914448,49.173222,160.693257,119.440000,2.216000,219.100000,117.870000,1.682000,149.200000,38741.163602,14.865534,27.404549,94.349706,34.490063,2095.925489,1343.273442
06/22/2026 10:42:52,0.000000,0.000000,74.606179,74.440504,65.327669,75.072534,77.830772,72.207022,71.642509,74.634171,37.425319,32.901218,33.298574,33.091830,39.188481,39.415616,37.063457,37.378734,36.962779,38.714688,37.122000,36.860062,35.427230,34.999008,34.513247,77.376503,34.707867,42.689616,26.215632,26.221442,26.135593,33.575023,34.222411,34.482461,36.766981,36.749283,31.098874,31.388225,34.379314,37.240858,33.529817,37.524987,35.921123,38.027892,32.564414,36.836559,33.818600,36.898049,32.260026,36.494811,32.194726,34.172407,31.455412,33.674709,32.714324,34.927114,32.036636,33.799359,87.054796,92.297296,127.517230,89.728975,134.889347,56.945681,49.310240,169.297951,119.340000,2.262000,225.300000,117.930000,1.723000,154.800000,38801.164019,15.160703,27.528913,97.988171,34.523557,2099.639458,1345.812570
06/22/2026 10:43:52,0.000000,0.000000,74.596112,74.388588,65.456343,75.026726,77.788901,72.135630,71.655765,74.629210,37.229785,32.761937,33.114028,32.939875,39.192961,39.260887,36.889186,37.172251,36.802968,38.597163,36.563586,36.842878,35.363036,34.936553,34.732842,79.058081,34.460807,43.510094,26.243838,26.137468,26.085515,33.357315,33.963145,34.223280,36.662521,36.597472,31.083239,31.252161,34.413317,37.253516,33.543665,37.522412,35.947165,38.022061,32.605242,36.852810,33.858891,36.906337,32.288062,36.482424,32.227119,34.178088,31.482945,33.689248,32.726213,34.945178,32.087377,33.822900,89.268913,94.351182,128.707597,91.867163,136.272605,57.092985,49.505329,174.167083,119.350000,2.287000,228.600000,117.900000,1.746000,157.800000,38861.160841,15.804455,27.705639,99.992120,34.542749,2103.418452,1348.414210
06/22/2026 10:44:52,0.000000,0.000000,74.566603,74.401343,65.476068,75.021799,77.776411,72.153149,71.630315,74.601736,37.146509,32.655515,32.960532,32.860420,38.847189,39.230578,36.784375,37.024575,36.665224,38.399238,36.651949,37.092474,35.112265,34.903420,34.591370,81.094649,34.301072,43.889097,26.382391,26.339044,26.253246,33.198804,33.802978,33.957946,36.559906,36.499275,30.899692,31.181199,34.417196,37.309113,33.585486,37.568004,35.969982,38.054538,32.648613,36.863593,33.869715,36.950295,32.329490,36.516553,32.260277,34.229806,31.483623,33.734272,32.708148,34.974611,32.070516,33.862916,91.593190,96.646024,129.855278,94.271752,137.593661,57.147592,49.576023,180.229021,119.230000,2.314000,232.200000,117.870000,1.773000,161.800000,38921.158979,16.119517,27.769580,102.434767,34.570337,2107.256055,1351.074627
06/22/2026 10:45:52,0.000000,0.000000,74.677799,74.400130,65.513289,75.018507,77.833756,72.154932,71.691578,74.611230,36.906414,32.567970,32.921036,32.724903,38.555983,38.983192,36.644192,36.841524,36.513947,38.288033,36.111546,36.875395,35.077780,34.759378,34.207609,82.949023,34.111383,44.876363,26.404569,26.363011,26.283535,33.040921,33.638997,33.679859,36.474202,36.403383,30.914554,31.169646,34.438527,37.295881,33.605986,37.579121,35.982147,38.046352,32.679951,36.887063,33.891497,36.938376,32.355454,36.545037,32.290295,34.226907,31.542641,33.730298,32.716621,34.991485,32.117850,33.889719,93.840407,98.729608,131.226717,96.376994,139.062206,57.325305,49.596610,185.719320,119.380000,2.331000,235.500000,117.950000,1.794000,164.400000,38981.167388,17.088172,27.788191,104.599500,34.587560,2111.151130,1353.790231
06/22/2026 10:46:52,0.000000,0.000000,74.733243,74.397261,65.538583,75.038148,77.885748,72.150481,71.731425,74.635305,37.019253,32.479057,32.822381,32.670635,38.809761,38.886545,36.532044,36.744447,36.372799,38.194013,36.361290,36.612124,34.933214,34.781983,33.957493,84.706460,34.024714,45.728611,26.496962,26.429043,26.309676,32.991356,33.531276,33.664534,36.427938,36.304437,30.982502,31.116043,34.492972,37.338636,33.637018,37.601601,36.006695,38.067302,32.726390,36.914794,33.933985,36.977164,32.409958,36.557657,32.337647,34.264823,31.601195,33.794111,32.744942,35.021500,32.152791,33.924137,95.903324,100.678674,132.524020,98.383029,140.524936,57.439952,49.748874,191.095196,119.330000,2.360000,238.200000,117.760000,1.824000,167.400000,39041.165051,17.802913,27.925698,106.677417,34.625266,2115.097727,1356.557904
06/22/2026 10:47:52,0.000000,0.000000,74.803313,74.409875,65.533389,75.069799,77.942973,72.180969,71.732629,74.647914,36.760678,32.448575,32.719877,32.586537,38.693204,38.761614,36.360433,36.649437,36.288900,38.044931,35.983823,36.414250,34.915876,34.737142,34.025987,86.363509,33.890794,46.160953,26.596320,26.534662,26.445582,32.910060,33.430932,33.472693,36.374805,36.257493,30.959757,31.113425,34.516543,37.362124,33.701545,37.593770,36.043216,38.083411,32.764395,36.934220,33.960143,36.975799,32.449193,36.583412,32.389017,34.281009,31.641055,33.795406,32.784924,35.040528,32.203607,33.940210,97.796117,102.636660,133.935157,100.208591,141.916910,57.725901,49.639337,196.256303,119.270000,2.380000,241.200000,117.550000,1.841000,170.500000,39101.154872,18.334152,27.826801,108.635225,34.652176,2119.094718,1359.375402
06/22/2026 10:48:52,0.000000,0.000000,74.875966,74.464809,65.550460,75.139973,78.008702,72.309860,71.736447,74.689327,36.720766,32.456490,32.734014,32.631769,38.441893,38.782667,36.345520,36.573904,36.222401,38.044397,35.934571,36.718590,34.804429,34.724147,34.049211,87.934201,33.814727,46.570479,26.729322,26.688221,26.616721,32.837155,33.343856,33.381624,36.306155,36.180421,30.916940,31.084904,34.513435,37.367427,33.712731,37.628326,36.039474,38.077029,32.785094,36.960024,33.965620,37.011775,32.451076,36.604757,32.382143,34.327852,31.631499,33.834633,32.742386,35.076590,32.175677,33.980717,99.592003,104.361590,135.079020,101.914443,143.366298,57.882264,49.719742,201.362707,119.000000,2.404000,244.000000,117.510000,1.866000,173.200000,39161.151898,18.671071,27.899408,110.538030,34.663413,2123.140074,1362.239677
06/22/2026 10:49:52,0.000000,0.000000,74.908105,74.441595,65.470185,75.168439,78.051383,72.299014,71.724010,74.651580,36.616021,32.362751,32.678998,32.513060,38.508600,38.673694,36.146955,36.435593,36.116262,37.916410,36.131760,36.378307,34.892283,34.629260,33.906910,88.731721,33.747417,45.100709,26.804567,26.707178,26.704306,32.750469,33.261669,33.268334,36.270599,36.160357,30.860649,31.108759,34.560701,37.386231,33.766313,37.633916,36.058710,38.102399,32.810633,36.972193,34.001365,37.030135,32.497626,36.628941,32.422376,34.346685,31.699856,33.847738,32.759066,35.083024,32.205781,33.997877,98.741902,103.941517,136.414052,100.430882,144.624787,58.139696,49.260424,187.722326,119.310000,2.372000,239.400000,117.780000,1.829000,168.000000,39221.151270,17.616988,27.483721,105.378434,34.690578,2127.216031,1365.131979
06/22/2026 10:50:52,0.000000,0.000000,74.947051,74.425191,65.518111,75.180517,78.078572,72.297997,71.774780,74.651467,36.531127,32.113653,32.382845,32.297044,38.372356,38.413419,36.126851,36.370790,36.013159,37.843584,36.163714,36.594474,34.752317,34.599722,33.717113,81.073439,33.724942,44.549399,25.564500,25.480880,25.366866,32.681486,33.214507,33.470443,36.105724,36.031330,30.580591,30.755920,34.575446,37.406671,33.780657,37.670730,36.062841,38.118004,32.844570,37.001062,34.025902,37.039541,32.516598,36.651798,32.455885,34.368132,31.745888,33.876720,32.782307,35.095557,32.245672,34.030575,93.069304,98.077939,134.299473,96.211369,141.734052,58.012595,49.011053,187.305087,119.260000,2.332000,235.500000,117.760000,1.796000,164.500000,39281.148787,17.292299,27.257100,105.216644,34.714728,2131.048621,1367.785785
06/22/2026 10:51:52,0.000000,0.000000,75.027718,74.451807,65.763258,75.230101,78.133460,72.400289,71.804190,74.661340,36.438853,32.114327,32.399979,32.299713,38.231931,38.399290,35.991744,36.253876,35.943413,37.710364,35.938098,36.064591,34.663159,34.579758,33.672654,86.450752,33.739638,45.241470,26.298997,26.181458,26.131861,32.649053,33.202094,33.266086,36.089938,36.019971,30.759468,30.901532,34.596180,37.436615,33.829656,37.688999,36.097368,38.139634,32.843224,37.023156,34.058733,37.055443,32.548260,36.684181,32.483896,34.400070,31.744093,33.916661,32.769391,35.125684,32.243084,34.074163,97.616637,102.439731,135.557399,99.955715,143.629585,57.946972,49.236439,195.156235,119.310000,2.385000,241.000000,118.000000,1.840000,170.000000,39341.147394,17.779517,27.461953,108.220894,34.737925,2135.047833,1370.604580
06/22/2026 10:52:52,0.000000,0.000000,75.046356,74.483138,65.695409,75.270999,78.122454,72.442594,71.804279,74.677486,36.379586,32.089451,32.341300,32.267524,38.154931,38.412824,35.928899,36.191937,35.829627,37.683894,35.944344,36.351778,34.546773,34.556090,33.602519,87.302770,33.619847,45.877482,26.213766,26.169520,26.038290,32.628441,33.097051,33.295261,36.046353,35.955567,30.599276,30.784808,34.633037,37.430021,33.869010,37.696787,36.118981,38.120558,32.888489,37.034826,34.089979,37.071977,32.582664,36.682567,32.509611,34.386674,31.802368,33.925712,32.809136,35.151125,32.279726,34.103619,99.142001,103.902128,136.472695,101.446350,144.642152,58.180369,49.177689,199.899133,119.310000,2.400000,242.700000,117.610000,1.854000,172.100000,39401.144752,18.468875,27.408607,109.996057,34.759343,2139.072461,1373.448538
06/22/2026 10:53:52,0.000000,0.000000,75.028482,74.476663,65.501356,75.280743,78.181405,72.434153,71.809466,74.654766,36.277983,32.058512,32.349077,32.248345,37.981289,38.256903,35.829972,36.115625,35.809021,37.570964,35.569342,36.300823,34.446008,34.583106,33.768917,89.122105,33.636074,46.415620,26.409742,26.364162,26.255936,32.597737,33.092145,33.222365,36.023480,35.903903,30.632414,30.805524,34.662530,37.437308,33.904133,37.691087,36.116949,38.133106,32.894895,37.056494,34.099741,37.088779,32.586030,36.694323,32.529364,34.409486,31.826606,33.945245,32.821581,35.151565,32.307564,34.104759,101.116080,105.877996,137.528897,103.410447,146.058264,58.304828,49.319368,203.780525,119.240000,2.424000,246.100000,117.700000,1.880000,175.200000,39461.143549,18.878430,27.537190,111.427501,34.773077,2143.151546,1376.346007
06/22/2026 10:54:52,0.000000,0.000000,75.072105,74.496646,65.809415,75.343465,78.210249,72.508523,71.771633,74.675798,36.190037,31.929985,32.177490,32.137939,38.162782,38.183982,35.689785,36.036602,35.722796,37.545044,35.749377,35.975326,34.504525,34.440632,33.481332,76.542362,33.544173,43.307524,24.740127,24.667189,24.511308,32.476293,33.017452,33.285006,35.854365,35.799882,30.500554,30.711451,34.649186,37.451417,33.902273,37.715309,36.133929,38.150485,32.915945,37.087597,34.095447,37.103960,32.610995,36.728009,32.533967,34.452239,31.818742,33.971141,32.809277,35.194711,32.291161,34.144768,88.545951,93.944468,135.357444,91.124786,142.540449,58.280507,48.078823,171.791995,119.490000,2.254000,225.400000,117.960000,1.722000,155.000000,39521.142839,16.903543,26.403981,99.019414,34.788028,2146.971972,1378.982975
06/22/2026 10:55:52,0.000000,0.000000,75.076757,74.477633,65.800027,75.340996,78.208209,72.503504,71.804133,74.656634,36.167038,31.721527,32.030210,31.923094,38.151038,38.013225,35.630296,35.905390,35.596109,37.455335,35.811861,35.887814,34.283277,34.460337,33.709082,84.703784,33.545205,43.957349,25.884773,25.781950,25.749228,32.466710,33.022545,33.179442,35.829792,35.697338,30.252505,30.571075,34.677594,37.467791,33.944832,37.729826,36.159441,38.148992,32.923333,37.102378,34.116498,37.105916,32.618811,36.727821,32.560039,34.440533,31.849755,33.986424,32.812577,35.202878,32.322561,34.162779,95.334894,100.299594,135.538805,97.975408,143.594569,57.951111,48.625051,190.807757,119.420000,2.359000,238.200000,117.910000,1.819000,167.400000,39581.141171,17.052351,26.904998,106.567327,34.803039,2150.882477,1381.715902
06/22/2026 10:56:52,0.000000,0.000000,75.080198,74.510240,65.777030,75.353660,78.216202,72.566622,71.768873,74.667554,35.963296,31.760686,32.002572,31.932447,37.781714,37.995553,35.645303,35.877873,35.555300,37.384118,35.478640,36.063633,34.153228,34.443918,33.347422,84.983935,33.339160,44.804629,25.761485,25.661335,25.596858,32.275064,32.815470,32.940401,35.789788,35.694542,30.450728,30.423162,34.724680,37.520902,33.970234,37.762179,36.190761,38.170960,32.958337,37.132637,34.149977,37.132195,32.656702,36.745608,32.606177,34.477245,31.868794,34.003038,32.838108,35.227003,32.325320,34.195714,96.515709,101.627902,136.397359,99.053287,144.625347,58.019201,48.965412,192.875016,119.430000,2.367000,239.600000,117.900000,1.822000,168.400000,39641.138330,17.589078,27.215551,107.356595,34.832829,2154.850178,1384.501659
06/22/2026 10:57:52,0.000000,0.000000,75.071872,74.501485,65.538831,75.366253,78.222441,72.602131,71.817085,74.659824,36.019793,31.731093,31.993029,31.920713,37.719256,37.879653,35.539411,35.827825,35.535614,37.344139,35.516117,36.209600,34.120672,34.454416,33.547351,87.141523,33.342446,45.536006,25.980713,25.905167,25.839236,32.292467,32.812409,32.957790,35.748001,35.671802,30.463061,30.483766,34.723777,37.526190,33.989431,37.769797,36.180690,38.174163,32.982899,37.148545,34.159287,37.161370,32.678669,36.762153,32.620521,34.499986,31.909890,34.047865,32.821645,35.238959,32.327275,34.198996,98.962067,103.824923,137.295092,101.309096,145.697140,58.236702,48.882288,199.426705,119.420000,2.392000,242.500000,117.840000,1.852000,171.800000,39701.137309,18.396185,27.139821,109.820535,34.846105,2158.868915,1387.339277
06/22/2026 10:58:52,0.000000,0.000000,75.133295,74.541819,65.621881,75.382029,78.243213,72.666246,71.803012,74.661011,36.048390,31.725113,32.000858,31.899731,37.588396,37.875191,35.460190,35.762809,35.493329,37.312119,35.358161,36.206899,34.271983,34.421535,33.248435,88.689576,33.296022,45.885403,26.247333,26.132472,26.068384,32.232677,32.729535,32.800680,35.733517,35.634721,30.336606,30.504360,34.734069,37.551916,34.023884,37.794366,36.181114,38.180770,32.981103,37.160922,34.181032,37.166229,32.697611,36.775689,32.645853,34.506179,31.932590,34.059403,32.860321,35.260674,32.337773,34.237432,100.830724,105.535410,138.365330,103.071010,147.030319,58.404846,49.160112,204.260561,119.310000,2.416000,245.200000,117.720000,1.873000,174.600000,39761.135294,18.492763,27.392640,111.603238,34.863446,2162.935418,1390.224236
06/22/2026 10:59:52,0.000000,0.000000,75.130787,74.543112,65.666753,75.396908,78.249627,72.665501,71.798459,74.671263,35.871745,31.686866,31.926979,31.891554,37.835268,37.872824,35.462214,35.724077,35.426478,37.234365,35.660883,36.095162,34.200367,34.329075,33.494840,78.518580,33.186984,42.759253,24.532085,24.481512,24.378680,32.097073,32.659392,32.819918,35.600400,35.541912,30.421539,30.589243,34.783500,37.553439,34.059018,37.802381,36.202745,38.212504,33.006821,37.169430,34.207770,37.197289,32.727150,36.799326,32.687591,34.546489,31.964153,34.089696,32.866208,35.292252,32.385120,34.250048,87.291318,92.649539,136.924060,88.212777,144.411174,58.389677,47.281572,164.000737,119.520000,2.218000,220.700000,118.050000,1.692000,150.400000,39821.133534,17.092435,25.666818,95.763416,34.890147,2166.812610,1392.918046
06/22/2026 11:00:52,0.000000,0.000000,75.114584,74.521404,65.509411,75.392472,78.232161,72.664016,71.786609,74.656495,35.913597,31.372989,31.650108,31.567741,37.559567,37.673595,35.348976,35.605115,35.318553,37.162946,35.305256,35.463087,33.970475,34.301175,33.005789,83.525674,33.315149,43.370063,25.462335,25.388994,25.369754,32.162552,32.735497,33.018258,35.552823,35.444698,29.883292,30.159954,34.801209,37.545893,34.088707,37.815583,36.230566,38.182401,33.016084,37.188923,34.231773,37.178310,32.718363,36.810935,32.698192,34.545530,32.004168,34.099942,32.887139,35.298050,32.382112,34.268351,94.100009,99.021887,135.908928,96.966222,143.928660,57.933902,48.645347,188.854924,119.390000,2.352000,236.900000,117.820000,1.811000,166.200000,39881.132476,16.446512,26.923551,105.816384,34.899612,2170.652598,1395.583110
06/22/2026 11:01:52,0.000000,0.000000,75.072456,74.524047,65.547111,75.388186,78.223681,72.683012,71.792899,74.656425,35.735425,31.402737,31.675397,31.600262,37.814117,37.754906,35.212152,35.532146,35.242209,37.087220,35.649921,35.647861,33.959375,34.247916,33.027269,83.821445,33.006292,43.838175,25.416300,25.332670,25.306329,31.923577,32.483854,32.562582,35.521915,35.408468,30.095621,30.187437,34.807263,37.564744,34.084895,37.819301,36.227879,38.203128,33.016054,37.193600,34.238242,37.193600,32.728364,36.828848,32.708834,34.580105,32.001911,34.076670,32.884728,35.299635,32.378771,34.284990,95.546562,100.492854,136.831484,97.903023,145.058479,58.053767,48.578537,189.411836,119.330000,2.351000,236.900000,117.780000,1.812000,166.300000,39941.129447,16.975715,26.862460,106.031076,34.906078,2174.595398,1398.345887
06/22/2026 11:02:52,0.000000,0.000000,75.128014,74.518783,65.698970,75.386831,78.247158,72.613034,71.790781,74.660230,35.753287,31.403324,31.659056,31.600102,37.457742,37.590347,35.210485,35.505666,35.253876,37.044019,35.166103,35.575923,34.016487,34.263734,33.135385,85.974093,33.012806,44.168196,25.623631,25.538226,25.523972,31.906058,32.443674,32.508617,35.496971,35.401691,30.007664,30.203079,34.814842,37.606771,34.101310,37.874079,36.216927,38.242108,33.025950,37.233330,34.237732,37.227140,32.730724,36.855086,32.724515,34.603291,32.030514,34.127653,32.884217,35.334585,32.393144,34.340157,97.961670,102.662598,137.577692,100.336360,146.126241,58.171238,48.684287,196.753979,119.270000,2.383000,241.800000,117.830000,1.837000,170.500000,40001.129724,17.209060,26.959136,108.822150,34.930204,2178.583166,1401.155233
06/22/2026 11:03:52,0.000000,0.000000,75.088669,74.568164,65.610065,75.416867,78.232069,72.690184,71.782334,74.636599,35.678005,31.415831,31.670224,31.604852,37.413827,37.484999,35.172964,35.455307,35.205588,37.047588,35.385990,35.208364,34.132202,34.267578,32.810141,87.515535,32.929429,45.218964,25.699392,25.663623,25.583525,31.901685,32.377027,32.435304,35.510886,35.407187,30.137575,30.168454,34.845147,37.604707,34.134709,37.863580,36.223841,38.226923,33.032002,37.243813,34.247810,37.233643,32.753324,36.854565,32.731903,34.604894,32.035683,34.131518,32.889866,35.349524,32.401963,34.333866,99.819819,104.551035,138.695764,102.034380,147.303915,58.313091,48.631849,201.435376,119.380000,2.400000,243.700000,117.750000,1.856000,173.000000,40061.130805,18.307751,26.911213,110.564870,34.937164,2182.623934,1404.014201
06/22/2026 11:04:52,0.000000,0.000000,75.068364,74.527138,65.439594,75.389500,78.220361,72.619100,71.799572,74.653357,35.772893,31.417252,31.675655,31.604016,37.374094,37.456320,35.170503,35.449745,35.208775,36.985308,35.056710,35.748615,33.906726,34.264970,33.287287,87.332527,32.820362,43.491536,25.768102,25.702379,25.654171,31.838874,32.333428,32.272920,35.469056,35.378648,30.171726,30.246301,34.844539,37.630177,34.132356,37.883330,36.250184,38.233769,33.043338,37.254086,34.278094,37.252760,32.778391,36.883486,32.761475,34.623306,32.088868,34.171128,32.884635,35.361595,32.412806,34.352227,95.645028,100.475094,139.457515,96.530573,148.007434,58.520117,47.977249,177.512923,119.220000,2.310000,232.600000,117.830000,1.773000,161.400000,40121.131662,17.181082,26.310454,101.347304,34.956027,2186.677405,1406.883406
