Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 11:05:52,0.000000,0.000000,75.050196,74.546996,65.398575,75.385088,78.200814,72.664232,71.726456,74.638804,35.492748,31.082494,31.357417,31.359499,37.347649,37.504142,35.037935,35.333622,35.091163,36.917059,35.085399,35.477536,33.893931,34.195812,33.005505,76.406269,32.910701,42.738806,24.243582,24.184043,24.002868,31.782897,32.343369,32.681860,35.288113,35.235807,29.546505,29.816069,34.839206,37.642542,34.143820,37.898274,36.228926,38.258934,33.021994,37.269997,34.283857,37.271324,32.775473,36.899162,32.748127,34.633058,32.081294,34.178223,32.874403,35.386851,32.415225,34.366178,89.557346,94.742831,136.366141,92.831961,143.861950,58.188475,48.002691,178.269067,119.520000,2.288000,230.300000,118.050000,1.750000,159.000000,40181.131404,16.404914,26.333892,101.651171,34.960843,2190.414637,1409.442670
06/22/2026 11:06:52,0.000000,0.000000,75.090030,74.510358,65.521741,75.361316,78.182171,72.584470,71.688641,74.628587,35.579044,31.133180,31.424138,31.314651,37.457880,37.430030,34.946552,35.255128,34.991289,36.844841,35.134943,35.541943,33.771079,34.212388,32.976571,83.389017,32.808528,43.494337,25.160097,25.082264,25.052875,31.694763,32.245559,32.218862,35.308149,35.204867,29.827517,30.145156,34.879179,37.612105,34.161618,37.895667,36.232838,38.232365,33.049926,37.268087,34.303686,37.246863,32.773961,36.896773,32.768954,34.616128,32.110594,34.167428,32.907160,35.370754,32.418605,34.368219,94.538455,99.556470,137.143276,96.849404,145.278756,58.005178,48.200401,186.543764,119.370000,2.334000,235.400000,117.790000,1.798000,164.700000,40241.132234,16.978559,26.515778,104.920799,34.964045,2194.332497,1412.180625
06/22/2026 11:07:52,0.000000,0.000000,75.092505,74.583835,65.434107,75.398037,78.189313,72.678070,71.640824,74.661650,35.375469,31.101817,31.337975,31.319809,37.522672,37.333466,34.946043,35.237331,34.961852,36.809721,34.693973,35.723410,33.698944,34.168257,32.919157,84.225555,32.632995,43.778714,25.137401,25.115930,25.018054,31.606624,32.115696,32.206919,35.260290,35.181828,29.675926,29.872731,34.879601,37.646114,34.181608,37.930143,36.265121,38.249552,33.044111,37.295778,34.317278,37.278092,32.806025,36.886648,32.776032,34.642710,32.135479,34.200108,32.918998,35.401169,32.459136,34.397113,96.025519,101.137241,137.762452,98.524206,146.078668,58.218743,48.260219,191.905720,119.470000,2.360000,238.400000,117.830000,1.819000,167.500000,40301.132661,17.207990,26.570724,106.987244,34.985541,2198.270859,1414.939200
06/22/2026 11:08:52,0.000000,0.000000,75.106563,74.556908,65.677278,75.364935,78.209765,72.631307,71.638691,74.665441,35.380058,31.116235,31.343480,31.311257,37.223284,37.438156,34.873193,35.165838,34.962453,36.779351,35.015664,35.699844,33.776133,34.145533,33.034171,86.309871,32.555048,44.589602,25.296963,25.238820,25.148370,31.537712,32.053088,31.977853,35.248893,35.156243,29.799122,29.949789,34.886622,37.668580,34.201004,37.922057,36.249561,38.273335,33.039601,37.296972,34.301613,37.287245,32.799122,36.904995,32.783082,34.658615,32.101592,34.215067,32.921088,35.403253,32.422426,34.422173,98.261471,103.443839,138.771126,100.726004,147.351918,58.310944,48.162141,197.621474,119.460000,2.383000,241.200000,117.820000,1.844000,170.500000,40361.133350,18.108988,26.480614,109.147207,34.987900,2202.276294,1417.760622
06/22/2026 11:09:52,0.000000,0.000000,75.148682,74.574121,65.501610,75.386364,78.213449,72.626967,71.647658,74.657051,35.254382,31.126242,31.401161,31.291755,37.103104,37.255665,34.934630,35.158541,34.873522,36.741947,34.892591,35.559939,33.817980,34.061293,32.740093,87.750495,32.505434,44.990618,25.501095,25.430440,25.386189,31.514421,32.005343,31.887302,35.264528,35.159467,29.915168,29.911751,34.912203,37.687001,34.226436,37.937652,36.284724,38.266016,33.066460,37.321711,34.332658,37.302700,32.814307,36.928949,32.819287,34.667676,32.182773,34.203950,32.938850,35.421403,32.455410,34.404490,100.095001,105.225171,139.773603,102.445199,148.483730,58.467457,48.593783,202.614910,119.350000,2.411000,244.100000,117.930000,1.866000,173.300000,40421.133524,18.114213,26.876405,110.999599,35.008733,2206.321055,1420.623019
06/22/2026 11:10:52,0.000000,0.000000,75.119442,74.593040,65.431877,75.412913,78.201616,72.692570,71.615130,74.676192,35.205984,31.140420,31.372564,31.321785,37.051977,37.216929,34.823051,35.129459,34.866789,36.735672,35.229035,35.215750,33.692030,34.115627,32.888333,83.550679,32.411146,42.491380,25.044908,25.027014,24.956129,31.447384,31.900904,31.853685,35.180465,35.117955,29.885904,29.895209,34.893976,37.700214,34.209104,37.958393,36.244759,38.276052,33.045892,37.321140,34.324096,37.309202,32.802064,36.927385,32.792043,34.688847,32.169747,34.239772,32.934274,35.455397,32.431596,34.436202,89.502703,94.882561,139.711701,89.883923,147.827754,58.559426,46.991416,167.187481,119.480000,2.253000,224.900000,118.180000,1.713000,153.800000,40481.133058,17.094615,25.396765,97.107500,35.008008,2210.306359,1423.420081
06/22/2026 11:11:52,0.000000,0.000000,75.111960,74.598231,65.642589,75.421021,78.220218,72.683338,71.639708,74.667299,35.115033,30.762900,31.069945,31.018933,37.150304,37.240071,34.784194,35.066231,34.753179,36.683835,34.973593,34.862516,33.513615,34.042972,32.712430,82.404591,32.689600,42.657441,24.721011,24.638674,24.570639,31.547395,32.107709,32.464093,35.089672,35.046221,29.176053,29.496275,34.927385,37.711852,34.234652,37.967919,36.269410,38.288276,33.034194,37.334706,34.324844,37.304642,32.806185,36.943428,32.804796,34.689593,32.158035,34.248508,32.957251,35.460132,32.456626,34.457619,93.255533,98.349887,137.402627,96.372209,145.440466,58.205412,47.862662,189.026804,119.510000,2.345000,236.400000,118.180000,1.804000,165.500000,40541.133696,16.452632,26.204809,105.882691,35.019003,2214.098648,1426.035525
06/22/2026 11:12:52,0.000000,0.000000,75.151048,74.569727,65.703898,75.408078,78.216575,72.666542,71.606027,74.670502,35.028372,30.872773,31.141037,31.123868,37.091702,37.084626,34.688546,35.005647,34.737007,36.601326,34.797772,35.070702,33.587128,33.992578,32.588069,84.148834,32.344550,43.188378,24.956913,24.943044,24.859057,31.303483,31.843005,31.601994,35.082524,34.996507,29.601463,29.878331,34.915326,37.703371,34.239085,37.962612,36.255355,38.272489,33.052974,37.350841,34.329500,37.319450,32.815964,36.958907,32.812911,34.697245,32.170607,34.268700,32.933020,35.471430,32.436161,34.446524,95.808474,101.086257,138.529234,98.166707,146.947571,58.297997,47.704668,190.300208,119.590000,2.352000,237.400000,118.030000,1.810000,166.400000,40601.134105,17.129472,26.058906,106.372659,35.020624,2218.056508,1428.811349
06/22/2026 11:13:52,0.000000,0.000000,75.166053,74.605449,65.725051,75.456968,78.232482,72.743542,71.628879,74.683130,34.953392,30.845992,31.153026,31.085848,37.172046,37.101731,34.676436,34.964275,34.721884,36.611019,34.971573,35.260743,33.467042,33.999538,32.675992,85.786684,32.344051,44.088924,25.090169,25.018147,24.963805,31.304877,31.808762,31.793615,35.042869,34.980349,29.553106,29.638981,34.946460,37.702137,34.261955,37.970798,36.286137,38.290830,33.060767,37.365970,34.369094,37.311147,32.816889,36.938595,32.834045,34.703248,32.191313,34.247494,32.951789,35.463551,32.455769,34.469632,97.983260,103.019166,139.197199,100.417382,147.880583,58.361023,48.016092,196.626283,119.560000,2.377000,240.700000,117.980000,1.840000,169.900000,40661.135122,17.742690,26.346234,108.774218,35.031881,2222.039659,1431.612091
06/22/2026 11:14:52,0.000000,0.000000,75.225678,74.613559,65.601274,75.476110,78.275548,72.708958,71.660883,74.689667,35.033163,30.877143,31.191748,31.097127,36.938220,37.039067,34.708053,34.970606,34.733373,36.577343,35.164840,35.015273,33.635539,33.941070,32.532018,87.479146,32.289055,44.429245,25.319799,25.253606,25.252229,31.275373,31.768571,31.644278,35.070285,34.972293,29.651135,29.638284,34.960400,37.699236,34.282062,37.980209,36.269662,38.293385,33.042892,37.334014,34.361869,37.333129,32.823853,36.961005,32.833949,34.698717,32.221030,34.277549,32.969446,35.478493,32.460068,34.465489,99.819006,104.998101,140.245225,102.153140,148.954446,58.507962,48.407337,201.762305,119.400000,2.402000,243.900000,117.610000,1.857000,173.100000,40721.133891,17.723551,26.705694,110.685537,35.037323,2226.080854,1434.470255
06/22/2026 11:15:52,0.000000,0.000000,75.188106,74.641040,65.595306,75.486063,78.282944,72.727414,71.641335,74.698077,34.935968,30.928752,31.211268,31.138210,37.010848,37.090458,34.631528,34.950425,34.649006,36.598057,34.552294,35.435597,33.559670,34.044603,32.626969,88.939017,32.200097,45.193218,25.307755,25.297916,25.163666,31.241063,31.713329,31.534680,35.073045,35.002546,29.686909,29.711622,34.973468,37.740099,34.293614,38.010703,36.272194,38.299001,33.049879,37.369573,34.378036,37.334646,32.839041,36.975672,32.835602,34.721658,32.242708,34.279515,32.967859,35.501727,32.460584,34.493958,101.602308,106.738565,141.213277,103.910145,150.013110,58.726773,48.178066,207.063411,119.240000,2.416000,245.800000,117.860000,1.878000,175.200000,40781.134902,18.697966,26.495252,112.623735,35.051977,2230.164728,1437.371220
06/22/2026 11:16:52,0.000000,0.000000,75.221489,74.646132,65.811855,75.513807,78.282826,72.764989,71.638307,74.714498,34.948898,30.946647,31.240746,31.164199,37.178163,37.167992,34.702678,34.937296,34.719607,36.541039,35.221568,35.243382,33.491847,33.963502,32.873488,90.335413,32.172675,45.561079,25.466237,25.433145,25.374264,31.250804,31.684757,31.445067,35.121862,35.001706,29.778365,29.772032,34.971020,37.730148,34.323662,38.035753,36.291797,38.330036,33.047781,37.388356,34.383133,37.366693,32.863759,36.970628,32.843730,34.751057,32.213020,34.291270,32.980967,35.501057,32.473303,34.516406,103.294458,108.420288,142.239113,105.402144,151.129981,58.929013,48.405977,211.498804,119.400000,2.441000,248.700000,118.020000,1.894000,177.400000,40841.135910,18.856632,26.704447,114.219471,35.063679,2234.289326,1440.311047
06/22/2026 11:17:52,0.000000,0.000000,75.258556,74.652376,65.602494,75.526167,78.327965,72.771036,71.648649,74.707478,34.972685,30.974117,31.253509,31.243368,36.819309,37.016155,34.706394,34.958305,34.707471,36.558140,34.967807,35.021568,33.522799,33.954921,32.798960,91.623096,32.168993,45.769247,25.620385,25.585508,25.567337,31.248911,31.663707,31.369213,35.123106,35.022017,29.837580,29.839686,34.971789,37.738426,34.305426,38.015393,36.276265,38.306595,33.035742,37.371105,34.400430,37.341925,32.822109,36.994213,32.828576,34.737713,32.272161,34.287266,32.968066,35.528521,32.485012,34.521429,105.068297,109.798881,143.169017,107.261012,152.277679,59.017395,48.465310,216.293982,119.430000,2.458000,251.400000,117.860000,1.915000,179.900000,40901.134368,19.010432,26.758815,115.919033,35.060408,2238.451691,1443.289888
06/22/2026 11:18:52,0.000000,0.000000,75.255582,74.723770,65.728042,75.567498,78.294266,72.806995,71.609720,74.711789,34.956784,31.093160,31.365408,31.293133,36.847484,37.062457,34.638868,34.971065,34.714631,36.579445,35.001127,34.911015,33.679459,34.095516,32.846880,92.949192,32.135834,46.069983,25.840571,25.832077,25.751800,31.313323,31.663511,31.378820,35.155214,35.066101,29.787386,29.984758,34.997232,37.741687,34.306563,38.030660,36.265310,38.319955,33.033188,37.393243,34.377832,37.355223,32.832032,36.987719,32.850919,34.749802,32.228225,34.325023,32.970323,35.521908,32.493605,34.522458,106.410166,111.509514,144.222266,108.709394,153.447306,59.242627,48.758574,220.682927,119.460000,2.477000,253.400000,117.980000,1.930000,181.900000,40961.135208,19.043007,27.026976,117.452069,35.065145,2242.654250,1446.306874
06/22/2026 11:19:52,0.000000,0.000000,75.150941,74.651181,65.600858,75.529081,78.287530,72.741348,71.623709,74.688121,34.996493,31.086274,31.372336,31.346490,36.962829,36.998215,34.714460,34.996078,34.753464,36.591193,35.511574,35.297953,33.666024,34.054120,32.648296,94.119862,32.111146,46.687531,25.957927,25.888639,25.853861,31.317908,31.678342,31.260875,35.177964,35.080872,30.000646,30.078519,34.996925,37.749335,34.324628,38.042457,36.311244,38.330446,33.042416,37.401206,34.425761,37.364070,32.850308,37.006343,32.863706,34.761671,32.286850,34.340560,32.988998,35.551158,32.487425,34.547351,108.041114,112.867556,145.201413,110.185256,154.488211,59.409812,48.871412,225.448489,119.500000,2.486000,254.800000,117.710000,1.942000,183.900000,41021.134926,19.557623,27.129908,119.093075,35.083643,2246.891675,1449.357027
06/22/2026 11:20:52,0.000000,0.000000,75.090454,74.648130,65.661842,75.502375,78.221355,72.723873,71.643135,74.647472,35.139958,31.161838,31.449673,31.400519,36.845279,37.023100,34.681850,34.992745,34.779889,36.606052,35.060154,35.245322,33.663033,34.019166,33.140221,95.305929,32.098527,47.023382,26.016325,25.971178,25.935836,31.275746,31.658462,31.093946,35.198606,35.119694,30.060192,30.048094,34.988392,37.758065,34.301767,38.042673,36.280323,38.322565,33.018035,37.399655,34.396250,37.347930,32.826790,37.002408,32.837987,34.745327,32.238419,34.321697,32.979882,35.545173,32.466565,34.526988,109.346990,114.287756,146.267800,111.487652,155.637116,59.588527,48.856846,229.488657,119.180000,2.513000,257.200000,117.700000,1.965000,185.900000,41081.134966,19.906754,27.116628,120.465664,35.067345,2251.164122,1452.442973
06/22/2026 11:21:52,0.000000,0.000000,74.989415,74.618460,65.702325,75.498080,78.161104,72.683139,71.660508,74.666897,35.067821,31.272472,31.497921,31.488379,36.971438,37.186377,34.749438,35.033260,34.850094,36.633175,34.980915,35.190441,33.694211,34.141776,32.798089,96.438438,32.093149,47.459204,26.175854,26.128925,26.078865,31.340790,31.631723,31.103295,35.290822,35.121038,30.145802,30.110009,35.026916,37.753152,34.355965,38.039194,36.305726,38.308162,33.048876,37.410194,34.420584,37.348300,32.862064,36.981769,32.875948,34.753924,32.263951,34.313193,33.016706,35.534910,32.498297,34.540004,110.759362,115.568265,147.198470,112.694779,156.655691,59.779777,49.100683,233.746186,119.310000,2.521000,258.800000,117.630000,1.979000,187.600000,41141.135403,20.120575,27.338629,121.894161,35.082892,2255.468986,1455.560635
06/22/2026 11:22:52,0.000000,0.000000,74.979110,74.610687,65.541560,75.447366,78.155159,72.622091,71.601961,74.661803,35.063076,31.315380,31.576911,31.546817,36.829513,37.130731,34.780416,35.054030,34.855549,36.618704,35.005435,35.392194,33.676519,34.072156,32.831367,97.500136,32.102325,47.605291,26.305736,26.238701,26.222617,31.356220,31.693929,30.464938,35.301039,35.196426,30.244790,30.215612,35.013120,37.759730,34.342417,38.048679,36.279109,38.327537,33.031041,37.404521,34.397583,37.365174,32.834484,36.995908,32.860332,34.736571,32.290592,34.323030,32.996777,35.543846,32.484493,34.534222,111.823927,116.871848,148.233404,113.972940,157.892027,59.954909,49.231583,237.498755,119.160000,2.539000,260.900000,117.510000,1.994000,189.900000,41201.135814,20.147746,27.457545,123.138390,35.078458,2259.801655,1458.707295
06/22/2026 11:23:52,0.000000,0.000000,74.974921,74.616215,65.744899,75.423258,78.121447,72.611881,71.542465,74.664641,35.152657,31.361296,31.662473,31.623467,36.946762,37.094931,34.774495,35.113729,34.918989,36.689085,35.150884,35.288058,33.709851,34.093043,33.039710,98.287872,32.040631,47.681845,26.472583,26.397513,26.390705,31.340237,31.572362,30.271985,35.330210,35.207870,30.295526,30.387099,35.017421,37.761807,34.331098,38.051106,36.307797,38.328774,33.004283,37.404610,34.379923,37.356421,32.824877,36.996082,32.833568,34.739588,32.257579,34.330220,33.009313,35.537732,32.494454,34.542826,113.035093,118.067531,149.138883,115.042412,158.792122,60.241404,49.344422,241.700449,119.010000,2.558000,262.900000,117.460000,2.007000,191.600000,41261.135677,20.121939,27.559906,124.515482,35.075474,2264.166367,1461.883982
06/22/2026 11:24:52,0.000000,0.000000,74.952772,74.638429,65.515781,75.428791,78.159789,72.613620,71.560278,74.647738,35.125267,31.362730,31.667026,31.662376,37.087561,37.128690,34.907972,35.160706,34.954119,36.726349,35.228116,35.480113,33.737536,34.218366,33.077920,89.619665,32.118675,44.587480,25.207133,25.185663,25.117438,31.326903,31.625856,30.897343,35.266097,35.218223,30.229263,30.528128,35.003853,37.772147,34.353553,38.082733,36.292915,38.331151,33.008454,37.414421,34.403083,37.370654,32.838839,36.990068,32.857302,34.765040,32.272877,34.339626,33.002731,35.562189,32.476396,34.558976,98.419738,104.186818,148.045519,99.174760,156.627578,60.219362,47.605328,192.271007,119.270000,2.365000,239.000000,117.790000,1.821000,167.700000,41321.135698,18.620454,25.967026,107.126586,35.084850,2268.375343,1464.902569
06/22/2026 11:25:52,0.000000,0.000000,74.865809,74.582707,65.592729,75.385339,78.089961,72.572566,71.589709,74.643256,35.007923,31.093751,31.401644,31.355860,37.004420,37.145945,34.795907,35.096118,34.846950,36.682695,35.202113,35.369326,33.635835,34.110512,32.897135,93.884574,32.680379,45.708245,26.043112,26.006012,25.921107,31.703925,32.060248,32.142133,35.260678,35.150740,29.731608,30.063519,34.997969,37.763191,34.336213,38.079166,36.262914,38.349358,32.967660,37.411580,34.401563,37.362508,32.831118,36.997867,32.838732,34.752280,32.271201,34.327898,33.000319,35.546048,32.470450,34.547278,106.528952,111.537271,146.597997,109.255359,155.892729,59.786685,49.140982,226.030003,119.380000,2.501000,256.400000,117.620000,1.957000,185.000000,41381.135659,18.332987,27.375258,119.291675,35.075766,2272.522006,1467.867927
06/22/2026 11:26:52,0.000000,0.000000,74.846066,74.549857,65.603950,75.350070,78.083844,72.538451,71.573742,74.640025,35.122883,31.237803,31.559489,31.521037,37.299265,37.028187,34.844597,35.095134,34.848406,36.710253,35.267400,35.299622,33.744531,34.039810,32.863693,93.367301,32.041677,46.284886,25.921677,25.868033,25.835157,31.058648,31.398179,30.083880,35.240422,35.194762,30.070594,30.332631,35.000930,37.785142,34.322397,38.079108,36.269012,38.343518,32.996899,37.440395,34.400757,37.391325,32.810557,37.016337,32.821736,34.774358,32.264427,34.361706,33.000845,35.567398,32.476124,34.581776,107.088580,112.284148,147.541695,109.231315,156.907547,59.916372,48.707592,222.569892,119.310000,2.484000,253.600000,117.750000,1.940000,183.000000,41441.135942,19.304461,26.980425,118.104730,35.085237,2276.766970,1470.926164
06/22/2026 11:27:52,0.000000,0.000000,74.838677,74.523869,65.460213,75.332810,78.052329,72.483429,71.586607,74.614810,35.130339,31.231038,31.541587,31.481065,36.924366,37.084038,34.816516,35.087014,34.895334,36.706633,35.207033,35.350275,33.842354,33.944481,33.092935,95.155145,32.212715,46.578375,26.051460,25.990223,25.989044,31.360863,31.684760,31.200012,35.296733,35.189459,30.111625,30.086313,35.036602,37.799039,34.352322,38.074882,36.292167,38.347185,32.990366,37.430169,34.424659,37.356340,32.823382,37.006095,32.863220,34.776710,32.294372,34.342565,32.999896,35.575758,32.485396,34.558637,109.107249,114.109926,148.114089,111.205505,157.674060,60.124115,48.916956,229.696144,119.320000,2.510000,257.600000,117.700000,1.960000,186.500000,41501.136207,19.406961,27.171414,120.535703,35.091488,2281.030933,1474.004260
06/22/2026 11:28:52,0.000000,0.000000,74.797116,74.534278,65.419043,75.330136,78.040825,72.447276,71.594879,74.606571,35.127009,31.304776,31.579229,31.571940,36.957087,37.068989,34.841921,35.110193,34.906195,36.759943,35.513953,35.332091,33.820583,34.158447,32.781868,96.364470,32.205721,47.156561,26.207573,26.167796,26.122222,31.429901,31.745326,31.131815,35.301587,35.193428,30.192739,30.142137,35.016304,37.787206,34.347443,38.075768,36.276546,38.329837,32.964455,37.431293,34.383632,37.361001,32.801071,37.013535,32.830192,34.769043,32.263989,34.346356,33.017029,35.580872,32.458628,34.543473,110.545556,115.367687,148.910964,112.521503,158.574946,60.250028,49.184389,233.164348,119.310000,2.526000,259.400000,117.640000,1.979000,187.900000,41561.136033,19.741868,27.414693,121.700008,35.079884,2285.336310,1477.122585
06/22/2026 11:29:52,0.000000,0.000000,74.755209,74.498698,65.544985,75.318353,78.012663,72.401982,71.593238,74.631982,35.123744,31.360753,31.649902,31.636586,36.885916,37.084515,34.835349,35.140421,34.950821,36.711112,35.494736,35.115813,33.774446,34.118988,32.737038,97.383995,32.159877,47.749477,26.281749,26.275493,26.209165,31.435484,31.703686,30.915481,35.362724,35.279839,30.258240,30.295980,35.051379,37.807580,34.372815,38.112506,36.301394,38.381998,32.999187,37.465709,34.427942,37.401168,32.835139,37.044771,32.860927,34.796599,32.313878,34.363155,33.019632,35.581251,32.482925,34.591220,111.886168,116.760904,149.716310,113.805055,159.571113,60.438356,49.446093,237.695722,119.360000,2.542000,260.800000,117.900000,1.993000,189.600000,41621.136276,20.097456,27.652021,123.203321,35.110559,2289.673272,1480.273681
06/22/2026 11:30:52,0.000000,0.000000,74.794412,74.477897,65.415881,75.285346,78.038267,72.404452,71.614142,74.619428,35.184571,31.434361,31.735530,31.652290,37.327388,37.040840,34.846433,35.172338,34.994812,36.755449,35.092801,35.580417,33.895784,34.103562,33.213136,98.494375,32.080241,47.738151,26.496713,26.418516,26.420792,31.334591,31.543996,29.533348,35.390583,35.273127,30.355354,30.313085,35.048440,37.785209,34.366870,38.096871,36.289144,38.350792,32.981996,37.443517,34.435839,37.376320,32.832038,37.014706,32.871743,34.776342,32.317583,34.361289,33.031099,35.586035,32.493611,34.562394,113.110184,118.017078,150.642199,115.140751,160.619969,60.516797,49.370544,241.521447,119.270000,2.550000,263.400000,117.580000,2.007000,191.700000,41681.136312,20.154567,27.583584,124.457155,35.101092,2294.043830,1483.455988
06/22/2026 11:31:52,0.000000,0.000000,74.718896,74.450962,65.331404,75.282895,77.950377,72.382926,71.574163,74.596071,35.189937,31.405447,31.738249,31.700859,37.329166,37.240294,34.902743,35.181192,34.981556,36.790005,35.297654,35.564032,33.857607,34.187022,32.959772,89.333143,31.913889,43.826050,25.235327,25.187020,25.122685,31.098645,31.347725,30.149752,35.314167,35.218422,30.286077,30.464665,35.047137,37.778165,34.367778,38.107051,36.280600,38.337855,32.967637,37.418691,34.428225,37.373156,32.816997,37.017877,32.856938,34.775322,32.310331,34.362550,33.030139,35.586407,32.492353,34.558033,96.227758,101.718981,149.358946,96.757688,158.271542,60.466981,47.484623,186.367999,119.360000,2.328000,235.300000,118.030000,1.793000,164.800000,41741.137345,17.970813,25.855237,104.852382,35.095662,2298.240648,1486.463286
06/22/2026 11:32:52,0.000000,0.000000,74.665540,74.433518,65.440662,75.229774,77.927310,72.303776,71.577865,74.591731,35.033719,31.006490,31.344247,31.287571,36.837980,37.102931,34.792253,35.096012,34.908673,36.712861,35.284198,35.167524,33.700119,34.086867,32.698720,91.907537,32.595545,44.875694,25.708388,25.648476,25.608368,31.629298,31.964299,32.118764,35.240805,35.149484,29.601477,29.891901,35.045886,37.796802,34.356913,38.101095,36.283887,38.337160,32.950489,37.419921,34.413486,37.366871,32.817387,36.996151,32.825115,34.760874,32.300288,34.364673,33.032710,35.569031,32.486516,34.568627,104.381398,109.178138,147.065674,107.201013,156.250611,59.923132,48.874326,220.249179,119.450000,2.478000,253.500000,117.780000,1.931000,182.000000,41801.136110,17.743130,27.132564,117.301502,35.089694,2302.318119,1489.361170
06/22/2026 11:33:52,0.000000,0.000000,74.648651,74.435645,65.235590,75.223738,77.923819,72.332042,71.542541,74.606400,35.118125,31.200939,31.493670,31.502964,37.035013,37.103122,34.718437,35.107795,34.918150,36.750634,35.556475,35.153086,33.651900,34.084840,32.744779,91.607827,31.939228,45.562642,25.660109,25.650719,25.560186,30.950360,31.304611,29.821277,35.274331,35.158632,30.021329,30.251250,35.070292,37.781799,34.370782,38.111366,36.302576,38.347411,32.975480,37.426105,34.442322,37.385875,32.825322,37.012890,32.861225,34.792905,32.324854,34.384193,33.064708,35.596497,32.500682,34.570333,105.230745,110.352942,147.955345,107.340426,157.456661,59.985279,48.661272,216.563132,119.140000,2.461000,251.200000,117.620000,1.919000,179.800000,41861.137733,18.624536,26.938106,116.013658,35.107381,2306.519372,1492.376696
06/22/2026 11:34:52,0.000000,0.000000,74.606669,74.374631,65.534509,75.181318,77.895845,72.287782,71.535930,74.580373,35.081241,31.151838,31.463288,31.423454,37.017119,37.060905,34.811194,35.098541,34.891900,36.760725,35.328158,34.945822,33.676125,34.040243,33.020037,93.424650,32.210528,46.113218,25.836037,25.770765,25.728507,31.326645,31.644755,31.283425,35.268165,35.146702,29.953157,29.998436,35.067590,37.792362,34.398466,38.108003,36.303997,38.356335,32.972017,37.445420,34.448843,37.371593,32.832056,37.023127,32.852871,34.760620,32.308041,34.364532,33.057016,35.579524,32.508752,34.563742,107.386586,112.266298,148.360191,109.456730,157.934203,60.140334,48.744882,223.846373,119.470000,2.487000,255.000000,117.960000,1.940000,183.900000,41921.136999,19.098741,27.014477,118.544081,35.105745,2310.737043,1495.409576
06/22/2026 11:35:52,0.000000,0.000000,74.608395,74.376780,65.345718,75.181682,77.870950,72.283487,71.527073,74.586339,35.102783,31.237207,31.506321,31.492202,37.165408,37.147720,34.803587,35.071429,34.927638,36.737536,35.189232,35.265615,33.749096,34.143810,33.074199,94.760454,32.179235,46.635090,25.965530,25.950332,25.867137,31.338268,31.688454,30.541919,35.284729,35.198290,29.991217,30.116511,35.046684,37.809529,34.393418,38.149355,36.281983,38.374117,32.951688,37.464293,34.430514,37.397099,32.821349,37.031052,32.843655,34.796666,32.283246,34.379040,33.021319,35.603315,32.489590,34.584115,108.783451,113.687238,149.046375,110.888130,158.946955,60.268235,49.020472,227.614639,119.430000,2.503000,257.000000,117.730000,1.956000,185.700000,41981.137123,19.369419,27.265671,119.831084,35.107601,2315.003163,1498.487860
06/22/2026 11:36:52,0.000000,0.000000,74.591830,74.368665,65.272997,75.151432,77.855951,72.235335,71.535338,74.595420,35.058003,31.274190,31.591862,31.542945,37.028263,37.003937,34.769513,35.087025,34.850031,36.714086,35.141354,34.927285,33.855183,34.149089,33.372025,95.932340,32.091674,46.867238,26.133254,26.131913,26.044308,31.296539,31.619109,30.630322,35.316749,35.213468,30.108130,30.116234,35.072125,37.800859,34.403935,38.116980,36.286695,38.354090,32.946640,37.422418,34.427972,37.367599,32.817768,37.006702,32.837717,34.778767,32.328914,34.362297,33.049000,35.575964,32.490900,34.583203,110.158523,115.148601,149.905131,112.308619,159.908334,60.415585,49.024551,232.439924,119.290000,2.519000,259.300000,117.900000,1.973000,187.700000,42041.137043,19.597855,27.269383,121.457807,35.101527,2319.301129,1501.598856
06/22/2026 11:37:52,0.000000,0.000000,74.595992,74.355074,65.340869,75.139645,77.811784,72.216303,71.506117,74.589124,35.159236,31.343848,31.629880,31.605964,36.909036,37.187229,34.851339,35.121382,34.973018,36.718217,35.101159,35.382338,33.826965,34.035204,32.903352,96.946313,31.856126,46.923181,26.177072,26.149362,26.073602,31.023186,31.186722,29.154317,35.306233,35.214033,30.185375,30.252060,35.051589,37.813091,34.345240,38.152638,36.274721,38.372615,32.932394,37.466769,34.430337,37.386754,32.798156,37.012847,32.825247,34.784513,32.297305,34.371762,33.040700,35.607126,32.482846,34.589810,111.556928,116.522485,150.752526,113.609536,160.684112,60.523495,49.070968,236.669778,119.310000,2.543000,260.700000,117.830000,1.986000,189.200000,42101.138010,19.611572,27.311609,122.864706,35.101823,2323.635032,1504.744657
06/22/2026 11:38:52,0.000000,0.000000,74.586459,74.285509,65.464100,75.113716,77.777094,72.150023,71.486276,74.569779,35.141623,31.368919,31.655839,31.627518,37.003863,37.086127,34.849327,35.144640,34.948306,36.746211,35.451010,35.547803,33.886192,34.085537,32.925786,97.937310,31.961648,47.297032,26.397340,26.322265,26.319323,31.219605,31.450405,30.498988,35.388564,35.270222,30.240544,30.241700,35.069218,37.816519,34.384388,38.159801,36.303858,38.391961,32.968320,37.451357,34.457464,37.398308,32.825614,37.045910,32.863846,34.803059,32.323917,34.407323,33.065652,35.622693,32.499194,34.588370,112.835920,117.810685,151.479204,114.835196,161.782887,60.596246,49.089321,240.931193,119.470000,2.554000,263.000000,117.750000,2.004000,191.500000,42161.136835,19.968733,27.328299,124.264609,35.122339,2327.997808,1507.919123
06/22/2026 11:39:52,0.000000,0.000000,74.539794,74.278568,65.389586,75.069783,77.790980,72.125009,71.485812,74.577768,35.158695,31.419939,31.700171,31.706809,37.083023,37.137419,34.922587,35.147388,35.018592,36.787582,35.279713,35.280556,33.844888,34.192507,33.187680,99.051192,31.972960,47.106779,26.563737,26.507438,26.487392,31.140340,31.282481,29.271582,35.375782,35.296888,30.319962,30.420204,35.044588,37.792416,34.361262,38.143850,36.254541,38.363968,32.922798,37.445323,34.422565,37.390947,32.787187,37.014320,32.807202,34.788689,32.301495,34.377746,33.052917,35.585186,32.472762,34.569105,114.059318,118.927403,152.214222,115.979717,162.570522,60.786436,49.342965,244.606563,119.400000,2.568000,264.200000,117.710000,2.015000,193.200000,42221.137478,19.548193,27.558586,125.458270,35.094943,2332.392467,1511.123907
06/22/2026 11:40:52,0.000000,0.000000,74.544836,74.295449,65.338286,75.070862,77.775215,72.151521,71.455063,74.557696,35.216213,31.497795,31.748617,31.772583,36.991754,37.232335,34.946629,35.219299,35.027791,36.838348,35.013159,35.711128,33.851834,34.143078,33.129999,99.688344,31.870811,47.868946,26.595320,26.527853,26.494518,31.130960,31.258843,29.895416,35.432463,35.326538,30.376080,30.387582,35.039629,37.794102,34.359253,38.149359,36.259590,38.348251,32.910086,37.427657,34.419032,37.366207,32.776517,37.020514,32.821166,34.783103,32.288772,34.364450,33.025375,35.608687,32.474098,34.581529,115.171694,120.164011,153.196586,117.153816,163.526336,61.106953,49.486393,248.431480,119.280000,2.579000,265.800000,117.750000,2.032000,194.600000,42281.137384,20.180443,27.688503,126.687349,35.090869,2336.813682,1514.355069
06/22/2026 11:41:52,0.000000,0.000000,74.434603,74.233382,65.266157,75.043194,77.712686,72.079254,71.504380,74.541751,35.310601,31.544102,31.863522,31.827035,36.944972,37.151516,34.957621,35.275502,35.087620,36.829030,35.335865,35.662941,33.742694,34.198666,33.457400,100.579219,31.803573,47.565186,26.725806,26.669068,26.660317,31.030735,31.122976,29.314411,35.458595,35.367300,30.478586,30.495278,35.060740,37.805420,34.383162,38.150189,36.290866,38.378121,32.942383,37.459242,34.448074,37.378343,32.802901,37.007836,32.833014,34.776737,32.329102,34.395269,33.065580,35.602240,32.489372,34.586559,116.362769,121.192297,153.991395,118.060720,164.417202,61.623508,49.625159,252.180491,119.250000,2.595000,267.900000,117.540000,2.047000,196.300000,42341.136747,19.751195,27.813991,127.879336,35.109257,2341.262885,1517.613673
06/22/2026 11:42:52,0.000000,0.000000,74.459057,74.253614,65.172939,75.040227,77.676043,72.062713,71.382485,74.565262,35.349623,31.620749,31.918332,31.931182,36.997958,37.196529,35.049475,35.291526,35.135076,36.924600,35.418319,35.189093,33.994817,34.203456,33.441917,101.328379,31.829983,48.150089,26.753185,26.707170,26.658982,31.095800,31.110504,29.247070,35.490972,35.419623,30.515607,30.548186,35.045533,37.822521,34.365769,38.157612,36.274415,38.366127,32.921861,37.458565,34.439407,37.397117,32.782121,37.028742,32.817380,34.781988,32.315683,34.386602,33.060010,35.615739,32.472142,34.580909,117.398721,122.321405,154.939136,119.164301,165.501985,61.966880,49.477362,255.127878,119.090000,2.611000,269.300000,117.740000,2.055000,198.200000,42401.137226,20.469760,27.680329,128.807816,35.104512,2345.738255,1520.899005
06/22/2026 11:43:52,0.000000,0.000000,74.474140,74.227269,65.324499,75.041050,77.652441,72.055062,71.352446,74.578443,35.317431,31.647644,31.968834,31.955010,37.221068,37.121570,35.080135,35.348771,35.138787,36.938034,35.440642,35.599266,34.044315,34.300429,32.991804,96.573895,31.812363,45.241883,26.466099,26.435714,26.422405,31.061274,31.141037,29.540309,35.467761,35.405274,30.558674,30.779207,35.070516,37.806766,34.370717,38.146636,36.290616,38.364625,32.927461,37.452563,34.468880,37.374315,32.796713,37.031314,32.834986,34.773825,32.316394,34.377471,33.072643,35.607508,32.500084,34.573286,101.412031,106.984852,154.710454,102.430228,164.537640,62.072712,48.107761,200.274940,119.400000,2.403000,244.600000,118.040000,1.857000,172.800000,42461.136037,18.811277,26.430606,110.135479,35.107866,2350.123975,1524.088999
06/22/2026 11:44:52,0.000000,0.000000,74.448229,74.188243,65.370512,74.981163,77.618003,72.011495,71.333189,74.527985,35.221191,31.195364,31.559380,31.472050,36.974247,37.098087,34.945949,35.245660,35.016365,36.864108,35.629800,35.495091,33.811610,34.189870,32.896835,92.859142,32.540445,45.414750,25.879220,25.768350,25.750317,31.566249,31.899476,31.957831,35.408786,35.299311,29.756649,29.967691,35.078248,37.814030,34.384145,38.187384,36.292591,38.370569,32.943226,37.459241,34.436092,37.405751,32.796987,37.046625,32.816072,34.788223,32.315264,34.380181,33.066468,35.633254,32.479897,34.589975,106.228939,111.139587,151.050481,109.215893,160.649395,61.436109,49.046497,228.735101,119.390000,2.504000,257.400000,117.770000,1.959000,185.900000,42521.136484,18.125399,27.289351,120.210927,35.114211,2354.230730,1527.014550
06/22/2026 11:45:52,0.000000,0.000000,74.431626,74.212224,65.080242,74.966913,77.635380,72.021357,71.277153,74.539361,35.189804,31.386600,31.743016,31.677362,37.098016,37.167004,34.965168,35.254234,35.076309,36.892507,35.218175,35.449819,33.972721,34.136978,32.957003,94.331095,32.084501,46.323023,26.095657,26.017436,26.011646,30.906604,31.311211,29.123268,35.403028,35.323693,30.291200,30.592041,35.078517,37.822694,34.383633,38.187316,36.278674,38.394660,32.900797,37.475283,34.450863,37.409858,32.798015,37.044551,32.832329,34.784037,32.340429,34.406490,33.094599,35.631610,32.508503,34.594549,108.320122,113.441558,151.930293,110.317536,161.925380,61.479024,48.884716,224.763717,119.560000,2.494000,256.000000,118.020000,1.944000,184.500000,42581.135462,19.180988,27.142035,118.858755,35.120870,2358.523546,1530.118498
06/22/2026 11:46:52,0.000000,0.000000,74.325549,74.161088,65.242661,74.952079,77.568795,71.938222,71.276920,74.528985,35.217775,31.381742,31.692718,31.640550,37.090661,37.181760,34.908478,35.275138,35.063938,36.878394,35.574988,35.377743,33.873871,34.193514,33.005084,95.303028,32.012038,46.265387,26.211496,26.136858,26.121866,31.239292,31.488357,30.822641,35.375054,35.279759,30.186388,30.158508,35.061407,37.817131,34.390001,38.175546,36.261592,38.377182,32.909428,37.453689,34.426525,37.395335,32.785696,37.007972,32.816951,34.771359,32.308135,34.372832,33.074664,35.621486,32.494401,34.571611,109.918581,115.026237,152.168754,112.094757,162.233918,61.587805,49.014257,232.894551,119.490000,2.522000,259.200000,117.620000,1.975000,188.000000,42641.134839,19.005371,27.260016,121.609866,35.104647,2362.813112,1533.218604
06/22/2026 11:47:52,0.000000,0.000000,74.251679,74.149785,65.108161,74.903246,77.485576,71.893031,71.229774,74.513296,35.222527,31.402559,31.728679,31.676813,37.033342,37.283195,34.911363,35.273589,35.031004,36.876501,35.262866,35.260905,33.834971,34.191028,33.106653,96.724433,32.108346,46.835106,26.283180,26.178601,26.172193,31.383478,31.636983,30.144957,35.388881,35.304226,30.268947,30.262620,35.074507,37.817814,34.366646,38.189400,36.277346,38.373025,32.908799,37.450636,34.443872,37.375924,32.799343,37.037469,32.808319,34.771175,32.319518,34.391067,33.064482,35.614438,32.479585,34.588776,111.462424,116.513941,152.836098,113.441648,163.121530,61.673570,49.203422,236.131639,119.180000,2.539000,260.000000,117.620000,1.989000,189.500000,42701.135836,19.403129,27.431977,122.686685,35.107607,2367.151795,1536.369851
06/22/2026 11:48:52,0.000000,0.000000,74.203099,74.115999,65.197946,74.875852,77.461213,71.869780,71.172201,74.510045,35.256114,31.464386,31.786935,31.732373,37.292354,37.232220,34.943350,35.252370,35.105388,36.898960,35.524248,35.267428,33.798875,34.209543,32.937352,97.835282,32.031598,47.065150,26.491664,26.425532,26.384604,31.260635,31.424601,29.380391,35.422119,35.331262,30.321100,30.320959,35.064254,37.818642,34.374899,38.189665,36.264127,38.363373,32.904417,37.463254,34.441008,37.397828,32.794322,37.051050,32.806603,34.788979,32.295111,34.393085,33.063392,35.624427,32.479455,34.574006,112.810110,117.876776,153.446247,114.813479,163.947842,61.768458,49.377341,240.837807,119.180000,2.556000,263.300000,117.510000,2.006000,192.100000,42761.135299,19.475407,27.589743,124.234116,35.107595,2371.520117,1539.549489
06/22/2026 11:49:52,0.000000,0.000000,74.113838,74.066901,64.957703,74.810324,77.371874,71.778580,71.186632,74.491875,35.312304,31.489232,31.837615,31.778773,37.190281,37.180110,35.042466,35.286736,35.098191,36.906376,35.113265,35.306946,33.873990,34.265092,33.238942,98.799423,31.817592,47.260617,26.462408,26.408340,26.354399,31.052280,31.100851,28.985837,35.447305,35.345814,30.376745,30.402424,35.071240,37.803511,34.362435,38.187859,36.257298,38.348172,32.879331,37.434628,34.428248,37.389536,32.788823,37.038062,32.812639,34.766613,32.329625,34.378105,33.059943,35.585101,32.474399,34.566745,114.063604,119.028943,154.234218,115.962216,164.660627,61.940011,49.273825,244.820686,119.010000,2.570000,264.800000,117.520000,2.026000,193.500000,42821.135202,19.764737,27.495880,125.527426,35.098116,2375.919471,1542.760762
06/22/2026 11:50:52,0.000000,0.000000,74.029250,73.999648,65.055570,74.762828,77.312303,71.686389,71.166142,74.467662,35.157075,31.529694,31.836197,31.813143,37.235452,37.181063,35.050708,35.295862,35.095007,36.909392,35.273217,35.674378,34.029900,34.247407,33.185875,99.633619,31.866220,47.691618,26.579993,26.505376,26.498068,31.118904,31.265502,29.540902,35.468093,35.375026,30.442229,30.548054,35.065354,37.802064,34.376707,38.207363,36.271171,38.371281,32.894151,37.463443,34.437648,37.379449,32.776985,37.047958,32.793224,34.769867,32.269711,34.376855,33.064915,35.589171,32.480348,34.564250,115.161190,120.166410,154.951851,117.154613,165.632899,62.047802,49.595541,248.642527,119.120000,2.586000,266.700000,117.640000,2.032000,195.300000,42881.134820,19.904394,27.787224,126.754782,35.100096,2380.347526,1545.998797
06/22/2026 11:51:52,0.000000,0.000000,73.959450,73.983979,64.946125,74.742332,77.254796,71.662850,71.123156,74.488666,35.293399,31.628835,31.929537,31.896038,37.459641,37.285895,35.164872,35.356364,35.111203,36.928206,35.600513,35.418297,33.998860,34.278955,33.026090,100.536327,31.751342,47.730082,26.619813,26.590325,26.548023,30.999392,31.053312,29.072961,35.511624,35.417675,30.505180,30.574621,35.085130,37.823540,34.373264,38.200403,36.279581,38.385851,32.917713,37.455734,34.460527,37.390308,32.799125,37.025753,32.808785,34.766761,32.323099,34.397961,33.088277,35.623979,32.490487,34.569482,116.358570,121.319243,155.769491,118.169588,166.459848,62.212962,49.613700,252.343956,119.260000,2.593000,267.800000,117.630000,2.044000,196.700000,42941.134749,19.926445,27.803637,127.931028,35.113288,2384.804605,1549.264682
06/22/2026 11:52:52,0.000000,0.000000,73.969966,73.960661,64.843043,74.695951,77.245204,71.640049,71.144509,74.471473,35.280164,31.670775,32.002651,31.947168,37.248657,37.216378,35.087420,35.345859,35.171558,36.949942,35.527906,35.487333,34.015633,34.305930,33.113342,101.324110,31.803277,47.933269,26.801009,26.760356,26.680937,31.088733,31.098536,29.227063,35.528467,35.469973,30.566693,30.604125,35.049748,37.827163,34.380479,38.218183,36.266691,38.384475,32.899878,37.455851,34.431358,37.407224,32.774005,37.054283,32.792282,34.774693,32.302582,34.394971,33.056836,35.619665,32.474254,34.583016,117.430211,122.310272,156.486160,119.256412,167.409851,62.323387,49.707021,255.855864,119.300000,2.607000,270.000000,117.630000,2.059000,198.400000,43001.134418,20.045344,27.887925,129.035993,35.107382,2389.288247,1552.558136
06/22/2026 11:53:52,0.000000,0.000000,74.054513,73.981353,65.196491,74.683122,77.259377,71.616148,71.149070,74.478130,35.327905,31.621195,31.941051,31.944526,37.120006,37.312358,35.085013,35.359852,35.158130,36.967507,35.373557,35.360616,33.967715,34.324156,33.107818,93.825865,31.864261,43.895163,25.942079,25.905423,25.864679,31.095650,31.210168,29.823525,35.441274,35.422660,30.540948,30.784097,35.083804,37.837242,34.375821,38.211339,36.273129,38.369261,32.903232,37.452720,34.443302,37.412492,32.791687,37.050199,32.804084,34.775821,32.268565,34.401591,33.091469,35.618743,32.478598,34.578032,98.644989,104.346903,155.462869,99.451982,165.118235,62.273461,47.771478,194.322081,119.360000,2.378000,241.200000,117.850000,1.830000,169.600000,43061.134720,17.774526,26.120637,107.905655,35.111057,2393.621600,1555.696317
06/22/2026 11:54:52,0.000000,0.000000,74.060780,73.974087,65.109233,74.672374,77.229702,71.626989,71.136335,74.478547,35.228065,31.197818,31.541339,31.517837,37.302721,37.254526,34.938810,35.285067,35.062259,36.963862,35.336663,35.108035,33.751556,34.265665,33.265709,93.919797,32.646759,45.204637,25.982947,25.890861,25.814014,31.663581,31.943788,32.103167,35.412233,35.341321,29.748524,30.007660,35.084743,37.817411,34.371508,38.204838,36.273290,38.365006,32.913174,37.469027,34.451684,37.388129,32.783573,37.042128,32.796687,34.764450,32.281184,34.382017,33.069196,35.602300,32.481156,34.573041,106.702208,111.688100,152.195200,109.593800,161.983222,61.468900,49.086408,229.580748,119.310000,2.515000,258.300000,117.710000,1.965000,186.800000,43121.134302,17.878987,27.325650,120.496756,35.105727,2397.742713,1558.635855
06/22/2026 11:55:52,0.000000,0.000000,74.100016,73.973997,64.987758,74.715016,77.268004,71.631618,71.150992,74.496105,35.146249,31.440847,31.756270,31.734968,37.094171,37.141933,34.975509,35.328841,35.069549,36.921151,35.571291,35.601059,33.828106,34.282254,32.987374,93.508390,31.765685,45.991598,25.947764,25.953128,25.838235,30.748876,31.126774,29.036767,35.366411,35.319430,30.305634,30.544666,35.066860,37.819914,34.369134,38.204684,36.260558,38.375268,32.900832,37.463247,34.453869,37.391190,32.792024,37.036380,32.801685,34.784073,32.319554,34.374883,33.088275,35.602267,32.489165,34.571269,107.718265,112.875854,152.921976,109.657718,162.936230,61.412021,48.901127,223.551165,119.310000,2.491000,255.400000,117.730000,1.946000,183.700000,43181.133569,18.834607,27.156991,118.442627,35.108257,2402.021966,1561.725678
06/22/2026 11:56:52,0.000000,0.000000,74.157578,73.952485,65.163903,74.708814,77.274038,71.645325,71.115208,74.468914,35.092692,31.351379,31.696662,31.647562,37.302358,37.282904,35.051142,35.283885,35.064316,36.900005,34.964550,35.353251,33.877308,34.256868,33.060973,94.898034,31.919492,45.814984,26.055609,26.003759,25.959474,31.225343,31.487330,30.953523,35.378722,35.326422,30.149065,30.238265,35.072452,37.828138,34.380739,38.215351,36.265177,38.376342,32.881463,37.465691,34.443010,37.404243,32.770245,37.043466,32.789872,34.797127,32.265466,34.385324,33.089843,35.593195,32.474051,34.573053,109.803533,114.826635,153.022121,111.885199,163.424291,61.492598,49.114375,232.025598,119.210000,2.524000,259.500000,117.750000,1.978000,187.900000,43241.133304,18.463908,27.351076,121.319048,35.105712,2406.307753,1564.825664
06/22/2026 11:57:52,0.000000,0.000000,74.166465,73.921196,65.021590,74.689578,77.290668,71.654008,71.117704,74.453649,35.200269,31.406029,31.755760,31.682299,37.354075,37.211703,35.015745,35.265786,35.031797,36.911355,35.255680,35.133817,33.911930,34.251531,33.165941,96.381772,32.158876,46.320018,26.303982,26.253930,26.209512,31.417563,31.731207,31.089174,35.403593,35.348635,30.212866,30.220562,35.100069,37.831358,34.396375,38.247252,36.280526,38.370456,32.903546,37.475410,34.476727,37.400701,32.806770,37.061220,32.817293,34.778353,32.327608,34.386650,33.112950,35.617116,32.513258,34.594411,111.186679,116.251806,153.763754,113.154768,164.224274,61.625711,49.230709,235.703394,119.180000,2.541000,261.400000,117.470000,1.993000,189.900000,43301.133015,18.863267,27.456751,122.544818,35.124902,2410.642149,1567.972205
06/22/2026 11:58:52,0.000000,0.000000,74.174446,73.899996,65.227103,74.713114,77.291385,71.677205,71.117425,74.490565,35.173344,31.450255,31.741621,31.736286,37.294911,37.270593,34.960336,35.292400,35.048319,36.934915,35.259786,35.709145,33.814322,34.281348,33.063734,97.730482,32.070033,46.849486,26.368942,26.291184,26.237968,31.293997,31.494940,29.553368,35.448431,35.342508,30.308339,30.316690,35.078628,37.839153,34.385925,38.236852,36.269252,38.386588,32.893114,37.465328,34.447083,37.407417,32.767728,37.067941,32.789075,34.797662,32.298927,34.389397,33.104146,35.622518,32.492439,34.584294,112.540736,117.658801,154.442197,114.543886,165.086524,61.795726,49.343839,239.760720,119.050000,2.554000,263.500000,117.630000,2.004000,191.900000,43361.131575,19.290108,27.559378,123.881821,35.116173,2415.007850,1571.150517
06/22/2026 11:59:52,0.000000,0.000000,74.190545,73.936402,65.133548,74.734460,77.307190,71.732126,71.068738,74.470390,35.257886,31.524531,31.822126,31.796455,37.142386,37.187492,34.988795,35.316858,35.083218,36.951597,35.364706,35.742842,33.846766,34.345283,32.939791,98.661707,31.799382,47.334910,26.432524,26.418672,26.335257,30.991303,31.088893,29.005091,35.465682,35.386354,30.395229,30.357611,35.073220,37.836857,34.379361,38.225462,36.288959,38.394763,32.893787,37.477796,34.461816,37.409718,32.784585,37.068344,32.807533,34.780149,32.291593,34.397919,33.103793,35.612418,32.498627,34.583811,113.836921,118.879864,155.196750,115.779163,165.879494,61.984166,49.420943,243.730650,119.200000,2.564000,264.600000,117.480000,2.019000,193.600000,43421.131901,19.705665,27.629245,125.174932,35.118526,2419.408457,1574.362340
06/22/2026 12:00:52,0.000000,0.000000,74.228274,73.933118,65.000300,74.759954,77.317020,71.706827,71.090330,74.464846,35.266218,31.508847,31.899547,31.824654,37.240687,37.375539,35.039086,35.327238,35.132784,36.946199,35.475411,35.417747,33.980549,34.252662,32.999990,99.342763,31.669138,47.095852,26.486877,26.434150,26.385322,30.938289,31.010481,28.991724,35.469627,35.420879,30.429954,30.609314,35.104123,37.840701,34.392426,38.246854,36.275615,38.403089,32.908395,37.485539,34.461158,37.412157,32.782541,37.063657,32.792352,34.791617,32.322228,34.416342,33.114689,35.631699,32.491689,34.605728,115.043595,120.135770,155.950266,116.951065,166.485809,62.098367,49.214298,248.061660,119.000000,2.580000,266.500000,117.410000,2.036000,195.200000,43481.131692,19.653999,27.441853,126.569090,35.127130,2423.835580,1577.600884
06/22/2026 12:01:52,0.000000,0.000000,74.249163,73.895649,65.120147,74.753696,77.338584,71.690793,71.092957,74.482678,35.275442,31.587620,31.887435,31.877454,37.068011,37.320507,35.130714,35.339057,35.126050,36.921344,35.419488,35.213647,33.961691,34.355412,33.071407,100.243371,31.851992,47.298708,26.622466,26.574212,26.529483,31.138648,31.217962,29.526770,35.529131,35.417901,30.484903,30.508537,35.092106,37.829609,34.404390,38.232264,36.274900,38.378533,32.886337,37.465879,34.449411,37.405316,32.770618,37.046048,32.801861,34.772716,32.313056,34.396163,33.109145,35.618640,32.515346,34.568988,116.192914,121.184148,156.647038,118.076283,167.400068,62.164467,49.536500,251.912959,119.150000,2.601000,268.000000,117.530000,2.045000,196.400000,43541.131382,19.564869,27.733839,127.794685,35.116566,2428.292585,1580.867423
06/22/2026 12:02:52,0.000000,0.000000,74.236968,73.940547,65.050550,74.801314,77.351938,71.720774,71.107772,74.465312,35.290182,31.641194,31.982430,31.946284,37.306586,37.298185,35.108201,35.362201,35.194434,36.985152,35.576914,35.419093,33.927731,34.336558,33.149286,101.105993,31.875486,47.821157,26.742528,26.737614,26.653192,31.053484,31.112304,29.102127,35.509990,35.470994,30.545434,30.580715,35.076562,37.832675,34.379003,38.237029,36.244954,38.376484,32.863822,37.461832,34.440468,37.407900,32.771234,37.069217,32.776676,34.787069,32.303428,34.407632,33.108187,35.617685,32.488384,34.583356,117.204753,122.127662,157.298195,118.987988,168.062565,62.307936,49.731686,254.866496,119.000000,2.611000,269.400000,117.330000,2.059000,198.100000,43601.131806,19.910969,27.910188,128.725779,35.111680,2432.773617,1584.157697
