Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 12:03:52,0.000000,0.000000,74.284622,73.926471,65.195308,74.801157,77.387165,71.760051,71.103080,74.458948,35.378679,31.660648,32.002770,31.966933,37.188241,37.280214,35.111986,35.393464,35.191183,36.975273,35.629492,35.302686,33.882155,34.352248,33.169080,96.746456,31.689903,44.376362,26.559088,26.454531,26.484775,30.940323,30.992908,29.157910,35.497268,35.464475,30.582557,30.618178,35.091217,37.825629,34.411515,38.253929,36.291812,38.392752,32.908656,37.462548,34.479346,37.399775,32.788055,37.081082,32.790390,34.769258,32.327383,34.416338,33.114685,35.624163,32.514552,34.589048,101.073537,106.661487,156.901112,102.347197,167.119456,62.345219,47.819546,200.286431,119.240000,2.408000,245.100000,117.960000,1.861000,173.400000,43661.130883,18.211342,26.165020,110.139740,35.126607,2437.166855,1587.356897
06/22/2026 12:04:52,0.000000,0.000000,74.269340,73.930215,65.329418,74.820081,77.385814,71.740034,71.042047,74.491145,35.206963,31.204232,31.549090,31.557119,37.364693,37.304565,34.985126,35.300336,35.074406,36.968460,35.149775,35.174611,33.820021,34.251982,32.893879,91.774940,32.437307,45.283481,25.703580,25.617286,25.570603,31.556920,31.846047,31.929794,35.406092,35.343600,29.707119,29.930874,35.088189,37.834100,34.393102,38.253269,36.253132,38.387731,32.902711,37.473827,34.466707,37.403539,32.781871,37.061222,32.778219,34.778850,32.301413,34.409023,33.134025,35.620403,32.509256,34.581104,105.568394,110.509793,153.014824,108.679487,162.932037,61.555424,48.932590,227.882657,119.260000,2.502000,257.100000,117.560000,1.954000,185.800000,43721.129221,18.097824,27.185657,119.922061,35.120585,2441.260515,1590.267979
06/22/2026 12:05:52,0.000000,0.000000,74.289721,73.932841,65.296606,74.800305,77.388000,71.773188,71.048524,74.448989,35.208018,31.371044,31.750627,31.656240,37.430780,37.343246,34.987134,35.264667,35.074574,36.937665,35.439829,35.497496,33.848657,34.297468,33.012364,93.685428,32.043207,46.019189,25.969703,25.919637,25.847524,30.857964,31.289759,29.262810,35.369571,35.323033,30.308812,30.469365,35.083291,37.820824,34.384666,38.231625,36.272711,38.355155,32.885028,37.479494,34.449322,37.386660,32.763932,37.060627,32.789880,34.762095,32.277487,34.412937,33.105500,35.624311,32.498427,34.580063,107.677384,112.988963,153.871585,109.618142,164.023837,61.422117,48.744687,223.217762,119.200000,2.491000,255.200000,117.470000,1.946000,184.000000,43781.130129,19.004890,27.014299,118.327936,35.111202,2445.546552,1593.367915
06/22/2026 12:06:52,0.000000,0.000000,74.375048,73.933621,65.387119,74.822115,77.430804,71.764971,71.097743,74.474765,35.221580,31.343239,31.684068,31.630395,37.274267,37.331745,34.983349,35.272851,35.062423,36.918907,35.500360,35.161522,33.913037,34.274828,32.917882,94.562805,32.048207,45.620732,26.019871,25.972043,25.881481,31.272809,31.545929,31.080761,35.399465,35.328994,30.091022,30.089153,35.062040,37.848691,34.362363,38.231952,36.241281,38.374586,32.866802,37.475552,34.442702,37.393327,32.759794,37.064030,32.764982,34.770082,32.264142,34.413860,33.104203,35.631436,32.487616,34.560851,109.460696,114.577771,153.789915,111.592177,164.237798,61.448553,49.037272,231.154217,118.910000,2.522000,258.500000,117.230000,1.978000,187.600000,43841.128888,18.339774,27.280958,121.026660,35.106015,2449.825935,1596.459684
06/22/2026 12:07:52,0.000000,0.000000,74.331007,73.925085,65.372088,74.801342,77.413044,71.778470,71.048258,74.458446,35.163278,31.386228,31.703440,31.661494,37.431572,37.306457,34.960925,35.270382,35.059978,36.912928,35.089240,35.362236,33.773517,34.209942,33.082548,96.240965,32.238662,46.284736,26.193285,26.168257,26.090851,31.444521,31.769299,31.232434,35.413896,35.348302,30.238386,30.260667,35.100940,37.839738,34.419016,38.256536,36.278014,38.383405,32.898356,37.505829,34.466883,37.406367,32.789583,37.091890,32.800097,34.780271,32.277478,34.421623,33.118646,35.617034,32.501403,34.579482,111.015759,116.119328,154.414240,113.037621,165.081890,61.499142,48.928512,234.877330,118.730000,2.542000,260.500000,117.090000,1.992000,189.700000,43901.129062,19.102794,27.181942,122.270658,35.126630,2454.157614,1599.603887
06/22/2026 12:08:52,0.000000,0.000000,74.354707,73.959369,65.187952,74.804409,77.405571,71.803595,71.019284,74.455372,35.374935,31.406053,31.780285,31.724663,36.929136,37.205111,34.994535,35.276941,35.077046,36.885279,35.459139,35.507062,33.840037,34.269769,33.032674,97.418971,32.129460,46.801218,26.385268,26.362478,26.281272,31.355438,31.625431,29.944368,35.456643,35.354267,30.268011,30.270738,35.086128,37.807303,34.395484,38.250339,36.283167,38.367792,32.898196,37.473537,34.477508,37.390428,32.777791,37.035050,32.778150,34.769467,32.307572,34.406957,33.129289,35.606820,32.496723,34.564611,112.421138,117.521347,155.090748,114.368397,165.723502,61.495765,49.398511,239.422946,118.900000,2.558000,262.600000,117.200000,2.008000,191.600000,43961.128613,19.192293,27.608925,123.771116,35.115116,2458.520943,1602.778947
06/22/2026 12:09:52,0.000000,0.000000,74.326537,73.962060,65.095369,74.823914,77.411538,71.838432,70.996258,74.463294,35.313066,31.463712,31.823235,31.787671,37.317613,37.177445,34.968450,35.292532,35.073682,36.907580,35.936903,35.488643,33.862877,34.287714,33.162537,98.501424,31.885718,47.219097,26.477569,26.446290,26.378510,31.117318,31.220249,29.157548,35.460422,35.355831,30.338677,30.267783,35.077426,37.809676,34.372397,38.263577,36.266267,38.389792,32.865663,37.472844,34.455515,37.393714,32.745809,37.058081,32.768290,34.765397,32.294592,34.394280,33.121037,35.629608,32.484302,34.570855,113.677186,118.763219,155.699839,115.544319,166.375165,61.589086,49.305968,243.472990,118.710000,2.574000,264.800000,117.330000,2.021000,193.500000,44021.128406,19.694059,27.525038,125.091451,35.109956,2462.915261,1605.986631
06/22/2026 12:10:52,0.000000,0.000000,74.309545,73.926452,65.212809,74.824724,77.412766,71.801510,71.019976,74.444226,35.331439,31.492872,31.862637,31.820599,37.308291,37.287068,34.989170,35.349588,35.065901,36.910433,35.429386,35.275427,33.942764,34.316968,33.125082,99.265713,31.812481,46.830562,26.591326,26.554688,26.472558,31.089454,31.202190,29.304052,35.472689,35.376962,30.392025,30.351506,35.098627,37.829921,34.395755,38.257233,36.257943,38.376192,32.878200,37.462720,34.461327,37.403041,32.759182,37.070056,32.760819,34.771695,32.273324,34.412073,33.108191,35.611486,32.501683,34.546044,114.942729,119.935878,156.325101,116.832680,167.088567,61.667562,49.437257,247.605415,118.970000,2.586000,266.600000,117.430000,2.039000,195.100000,44081.127309,19.186542,27.644020,126.423025,35.111776,2467.341458,1609.223794
06/22/2026 12:11:52,0.000000,0.000000,74.334251,73.942287,65.074533,74.835910,77.429815,71.850046,70.966713,74.441901,35.423338,31.570105,31.935404,31.851529,37.445532,37.260730,35.076595,35.293817,35.145417,36.936245,35.748121,35.350526,33.946952,34.232391,33.184713,100.273298,31.931358,47.334588,26.643537,26.579200,26.583379,31.113972,31.226707,29.174717,35.502995,35.447601,30.458613,30.418420,35.102226,37.849414,34.408628,38.260330,36.259213,38.385406,32.883032,37.486832,34.468225,37.398420,32.759003,37.061032,32.776768,34.775185,32.296402,34.421190,33.120879,35.620590,32.502838,34.579139,116.022757,121.109558,157.064449,117.902448,167.899102,61.642757,49.553300,251.360901,119.160000,2.598000,268.300000,117.530000,2.049000,196.500000,44141.126496,19.585554,27.749034,127.619808,35.120738,2471.794537,1612.488138
06/22/2026 12:12:52,0.000000,0.000000,74.325590,73.937006,65.152962,74.836689,77.438174,71.807158,70.984012,74.434614,35.418243,31.627800,31.976165,31.927732,37.065299,37.218752,35.088248,35.371507,35.136330,36.932929,35.290597,35.487053,33.982499,34.312750,32.957707,101.133457,31.824706,47.519538,26.745660,26.708133,26.642380,31.099738,31.165686,29.393731,35.534169,35.457950,30.526520,30.523187,35.082294,37.842807,34.393942,38.269561,36.257729,38.385692,32.884209,37.479691,34.472149,37.387299,32.761920,37.075875,32.784615,34.764827,32.303808,34.402484,33.135032,35.605013,32.509760,34.567853,117.199549,122.190988,157.734672,118.950234,168.513006,61.708073,49.737706,254.938194,119.050000,2.608000,270.100000,117.350000,2.056000,198.300000,44201.126259,19.603918,27.915620,128.748288,35.118328,2476.276074,1615.780181
06/22/2026 12:13:52,0.000000,0.000000,74.311358,73.909656,65.053952,74.826184,77.422225,71.818663,70.955392,74.422172,35.334093,31.665282,32.045230,31.980753,37.339913,37.449551,35.090968,35.375555,35.224165,37.000663,35.785171,35.282307,34.094829,34.343383,33.199564,99.445453,31.753671,44.051157,26.755730,26.697653,26.711924,30.954316,31.049234,28.976542,35.583922,35.491312,30.617125,30.597493,35.096799,37.835611,34.406997,38.273280,36.300158,38.381206,32.881471,37.485516,34.483321,37.404619,32.780056,37.081088,32.777429,34.780280,32.328652,34.410995,33.154667,35.612625,32.530125,34.558885,107.277466,112.854031,157.952702,109.599269,168.536166,61.729364,48.405589,210.493254,119.220000,2.459000,251.400000,117.380000,1.912000,179.400000,44261.126220,17.347065,26.704092,113.859726,35.128189,2480.733822,1619.043429
06/22/2026 12:14:52,0.000000,0.000000,74.305300,73.930240,65.161938,74.818700,77.401285,71.786137,70.944290,74.408580,35.292073,31.314737,31.668044,31.629069,37.090763,37.304344,34.988344,35.316406,35.120074,36.952096,35.250407,35.599859,33.870865,34.308124,32.982460,88.404566,32.286872,45.416930,25.444615,25.339072,25.214200,31.450911,31.715993,31.669661,35.430971,35.352969,29.863686,30.045778,35.087625,37.807469,34.395254,38.267333,36.263311,38.373598,32.869808,37.481651,34.476335,37.389701,32.782878,37.061339,32.786219,34.757113,32.304524,34.413327,33.116114,35.616283,32.510263,34.565249,105.306639,110.408121,153.972042,108.425138,163.856901,61.100549,48.808390,226.787119,118.790000,2.503000,255.800000,117.310000,1.952000,185.400000,44321.125411,18.344495,27.072435,119.549721,35.116270,2484.846265,1621.974833
06/22/2026 12:15:52,0.000000,0.000000,74.289379,73.955337,65.069770,74.809468,77.378181,71.800617,70.940751,74.432953,35.263215,31.419840,31.778479,31.694803,37.266562,37.362505,35.037360,35.307783,35.067710,36.990531,35.622180,35.765354,33.916844,34.182764,33.053824,95.106037,32.137939,46.117536,26.137260,26.109102,26.055672,30.936238,31.340839,29.257298,35.439109,35.373960,30.372513,30.516139,35.093905,37.817704,34.399354,38.274947,36.281408,38.376193,32.891539,37.482388,34.478406,37.394859,32.778207,37.073941,32.774160,34.758390,32.283114,34.404304,33.131966,35.608159,32.512707,34.549941,109.124028,114.417918,154.772283,111.008992,165.112059,60.948127,48.914140,227.604605,119.040000,2.513000,258.000000,117.330000,1.964000,186.300000,44381.125172,18.948687,27.168849,119.827677,35.118280,2489.168247,1625.109070
06/22/2026 12:16:52,0.000000,0.000000,74.277103,73.933751,64.994100,74.794284,77.379892,71.794706,70.887672,74.422361,35.292345,31.376942,31.738704,31.694060,37.198613,37.351599,34.990604,35.281433,35.062265,36.918749,35.113695,35.279839,33.851718,34.246825,33.220738,95.146298,31.917665,46.004355,26.012654,25.946497,25.889088,31.167659,31.457721,30.926582,35.434129,35.353025,30.167352,30.137762,35.104619,37.818219,34.397456,38.265109,36.277684,38.364531,32.892245,37.471337,34.486393,37.381155,32.779154,37.060288,32.755745,34.773288,32.321638,34.409186,33.140411,35.602843,32.521661,34.563308,110.293515,115.441050,154.708820,112.377303,165.290941,61.011545,48.966966,233.963546,118.920000,2.531000,259.900000,117.350000,1.987000,188.900000,44441.124675,18.787389,27.216966,121.966606,35.119313,2493.471906,1628.225877
06/22/2026 12:17:52,0.000000,0.000000,74.307181,73.938466,65.099735,74.792396,77.401597,71.805955,70.930834,74.420963,35.294481,31.396911,31.805002,31.723990,37.228764,37.246451,35.012396,35.291249,35.076816,36.955826,35.547093,35.348179,33.889988,34.339663,33.067025,96.939801,32.242227,46.313599,26.364006,26.317531,26.243174,31.501912,31.790599,30.756425,35.428676,35.347571,30.241663,30.269774,35.107781,37.799277,34.387998,38.286168,36.268189,38.377138,32.877375,37.474417,34.475730,37.392635,32.763963,37.066850,32.763995,34.753573,32.303643,34.408284,33.133286,35.600170,32.511803,34.539722,112.010511,117.102119,155.317970,113.941667,165.932881,61.386968,49.342383,237.800599,119.030000,2.554000,262.300000,117.560000,1.999000,191.300000,44501.124381,18.755541,27.558058,123.237879,35.114600,2497.826885,1631.394140
06/22/2026 12:18:52,0.000000,0.000000,74.356190,73.891069,65.256541,74.739995,77.450449,71.744466,70.922108,74.401282,35.304993,31.438666,31.834277,31.732174,37.112184,37.153754,34.987778,35.298111,35.069597,36.886694,35.512404,35.256149,33.931890,34.347371,32.957887,98.025432,32.033139,46.664246,26.439591,26.363178,26.329127,31.247650,31.434339,29.460156,35.451392,35.360095,30.326919,30.415744,35.103997,37.820251,34.415934,38.301603,36.285271,38.369449,32.894085,37.494394,34.488239,37.403772,32.776125,37.093099,32.795381,34.768914,32.297675,34.424344,33.144482,35.620194,32.537757,34.552301,113.269083,118.354147,155.914485,115.153192,166.663939,62.060757,49.339664,242.109596,119.090000,2.565000,264.200000,117.460000,2.016000,193.000000,44561.124001,19.108653,27.555593,124.648690,35.129363,2502.212773,1634.590425
06/22/2026 12:19:52,0.000000,0.000000,74.471177,73.968480,65.397554,74.804062,77.507995,71.840981,70.908603,74.449546,35.345540,31.513284,31.870128,31.840196,37.203052,37.127433,34.999339,35.328727,35.110598,36.966528,35.545407,35.176570,33.949420,34.334715,33.003707,98.920143,31.937729,46.809222,26.491759,26.438139,26.377605,31.187265,31.320046,29.413098,35.469028,35.414962,30.380319,30.415121,35.089190,37.834656,34.419006,38.276840,36.286183,38.373892,32.882108,37.498424,34.475423,37.408244,32.772475,37.089026,32.768729,34.770271,32.273231,34.430164,33.144978,35.591445,32.511421,34.556644,114.510251,119.622634,156.669995,116.356345,167.512398,62.386465,49.204685,245.914444,119.110000,2.577000,266.100000,117.540000,2.027000,194.600000,44621.131802,19.376098,27.433124,125.880030,35.122618,2506.631876,1637.819790
06/22/2026 12:20:52,0.000000,0.000000,74.509610,73.971411,65.142428,74.851674,77.527240,71.893000,70.900816,74.451513,35.318556,31.563236,31.880427,31.883027,37.276960,37.349470,35.065405,35.373049,35.149665,36.968793,35.433789,35.396932,34.062697,34.375164,33.073494,99.855388,31.877272,47.117784,26.572759,26.583482,26.474025,31.104731,31.197415,29.177064,35.504978,35.469970,30.426733,30.512922,35.089819,37.822469,34.403409,38.302387,36.275241,38.403600,32.875565,37.517597,34.474259,37.410179,32.773451,37.074076,32.767521,34.778824,32.294268,34.429000,33.144257,35.627944,32.534637,34.584681,115.685504,120.780974,157.371534,117.697517,168.449663,62.523534,49.501444,249.957368,119.190000,2.594000,267.600000,117.450000,2.040000,196.300000,44681.131251,19.415660,27.702124,127.174001,35.129159,2511.079195,1641.076676
06/22/2026 12:21:52,0.000000,0.000000,74.499688,73.975017,65.046063,74.859888,77.568698,71.871566,70.915489,74.445413,35.304189,31.604930,31.951962,31.904624,37.363831,37.345262,35.089018,35.370061,35.156575,36.909336,35.489000,35.702890,33.911959,34.455695,33.102944,100.751210,31.846108,47.373289,26.691622,26.650966,26.590811,31.053207,31.100442,29.078209,35.494436,35.454552,30.483434,30.532737,35.085586,37.853157,34.388666,38.296989,36.251771,38.382841,32.875114,37.506860,34.451944,37.408282,32.761860,37.093948,32.765292,34.788132,32.291147,34.440407,33.123238,35.623828,32.513702,34.559363,116.951086,121.880948,158.086457,118.820850,169.173637,62.650119,49.566895,253.783581,119.190000,2.604000,269.100000,117.410000,2.056000,197.800000,44741.130109,19.611962,27.761327,128.385270,35.123106,2515.553527,1644.360863
06/22/2026 12:22:52,0.000000,0.000000,74.563886,73.991044,65.283200,74.888909,77.609418,71.917222,70.922426,74.455703,35.325204,31.682186,32.035860,31.979610,37.455490,37.350274,35.096129,35.399772,35.198429,37.000639,35.635406,35.571008,34.204662,34.308073,33.352712,101.331341,31.740910,47.429553,26.806817,26.741593,26.699480,31.020333,31.092968,29.158599,35.620568,35.515110,30.618777,30.686078,35.123292,37.824899,34.437412,38.284559,36.307890,38.378322,32.910132,37.485661,34.501214,37.402554,32.787140,37.078846,32.786086,34.756536,32.312843,34.421790,33.169923,35.607010,32.542104,34.557080,117.409846,122.622405,158.838933,119.328912,169.816489,62.821573,49.606806,246.423936,119.000000,2.613000,269.500000,117.370000,2.059000,197.600000,44801.130478,19.632147,27.797406,126.043908,35.133765,2520.055165,1647.671328
06/22/2026 12:23:52,0.000000,0.000000,74.589753,74.002128,65.363615,74.943700,77.640454,71.960336,70.926703,74.454044,35.377264,31.516214,31.800891,31.795718,37.417115,37.270332,35.079199,35.405451,35.169374,37.009245,35.620102,35.528554,33.922850,34.394694,33.026426,84.344354,32.037161,44.298171,24.629926,24.613368,24.399855,31.264654,31.480747,31.195144,35.372733,35.346140,30.149728,30.258312,35.085740,37.831660,34.402901,38.303647,36.262597,38.377302,32.867758,37.495895,34.472441,37.392011,32.766290,37.093931,32.750375,34.759947,32.281116,34.428070,33.122880,35.599988,32.513240,34.566888,99.883129,105.494790,155.030091,103.055231,164.436946,62.363264,47.727586,207.640716,119.250000,2.414000,245.200000,117.740000,1.870000,174.300000,44861.130154,18.218084,26.080087,112.832751,35.118734,2524.170061,1650.596619
06/22/2026 12:24:52,0.000000,0.000000,74.616747,74.066776,65.325963,74.959942,77.692858,72.029198,70.889969,74.458464,35.279761,31.271171,31.682399,31.606745,37.387412,37.284840,34.952139,35.292184,35.106429,36.939810,35.263804,35.184093,33.935199,34.328933,33.008843,95.133196,32.617309,45.002239,26.351127,26.290798,26.263783,31.597305,31.892664,30.303182,35.468166,35.356040,29.999192,30.207476,35.116758,37.822364,34.418762,38.306626,36.296038,38.381954,32.900896,37.490051,34.502071,37.384398,32.794680,37.079712,32.795524,34.761072,32.278686,34.431078,33.174338,35.612740,32.533634,34.542864,108.329915,113.506292,154.761214,110.469319,165.293279,61.875258,49.262852,226.951879,119.200000,2.515000,257.800000,117.450000,1.964000,186.800000,44921.130151,17.516315,27.485924,119.605797,35.131212,2528.432228,1653.673703
06/22/2026 12:25:52,0.000000,0.000000,74.639672,74.036012,65.378622,74.969375,77.697629,72.014927,70.880972,74.451195,35.210441,31.361004,31.717869,31.657315,37.351829,37.284183,35.044780,35.295698,35.091186,36.929909,35.052169,35.705040,33.761358,34.280787,33.135045,93.197085,31.716405,45.541989,25.837069,25.761068,25.652219,30.875862,31.187793,29.988841,35.412813,35.328604,30.100438,30.162248,35.096162,37.827465,34.406965,38.308133,36.278968,38.371552,32.891756,37.489592,34.471438,37.398085,32.764654,37.076825,32.756591,34.776792,32.277102,34.423517,33.168098,35.604746,32.533844,34.552834,108.552570,113.647637,154.776541,110.639530,165.159232,61.946173,48.852379,227.576605,119.180000,2.505000,256.900000,117.720000,1.957000,185.600000,44981.128601,18.429434,27.112555,119.818168,35.123756,2532.698534,1656.755068
06/22/2026 12:26:52,0.000000,0.000000,74.727917,74.065543,65.426402,75.014244,77.780248,72.066734,70.868580,74.456607,35.257375,31.314612,31.709350,31.650384,37.617247,37.361751,34.987108,35.283701,35.079604,36.912161,35.765643,35.278493,33.745122,34.344002,32.990112,95.639390,32.158348,45.910590,26.058980,25.974946,25.944090,31.384669,31.700545,31.189065,35.391169,35.335324,30.149548,30.116588,35.093758,37.817557,34.412525,38.293353,36.264039,38.383155,32.875430,37.492749,34.457303,37.416715,32.768254,37.086597,32.771833,34.751190,32.287459,34.417368,33.142828,35.613671,32.530328,34.561306,110.720296,115.799290,155.251681,112.735527,165.944682,62.105205,49.017656,234.083636,119.190000,2.531000,260.500000,117.600000,1.980000,188.800000,45041.129057,18.647481,27.263109,122.006612,35.121871,2537.016567,1659.884981
06/22/2026 12:27:52,0.000000,0.000000,74.752247,74.103423,65.380509,75.042355,77.806164,72.152584,70.838256,74.452617,35.248367,31.385312,31.723908,31.687922,37.361424,37.273440,34.998706,35.286429,35.008519,36.903172,35.793852,35.438165,33.762558,34.343230,33.050190,96.777974,32.173617,46.656669,26.237898,26.223596,26.112158,31.403829,31.683172,30.008840,35.395428,35.330719,30.209556,30.227451,35.098053,37.798862,34.402718,38.285360,36.261558,38.355954,32.864936,37.477766,34.486191,37.361059,32.774802,37.050653,32.766229,34.746486,32.290305,34.410315,33.157986,35.573397,32.526204,34.539445,111.946311,117.038678,155.836719,113.934998,166.617592,62.234427,49.115346,238.090951,119.130000,2.544000,262.200000,117.360000,2.005000,190.800000,45101.117318,19.304710,27.351959,123.333497,35.111414,2541.368134,1663.048585
06/22/2026 12:28:52,0.000000,0.000000,74.756675,74.122654,65.565262,75.065753,77.805909,72.134951,70.845918,74.458134,35.330345,31.448110,31.822782,31.731499,37.396711,37.244176,34.984914,35.301897,35.090965,36.916861,35.843440,35.746470,33.799780,34.281905,32.999470,97.933916,32.014804,46.655420,26.391243,26.323319,26.276679,31.212732,31.388285,29.462223,35.485137,35.388083,30.305589,30.252722,35.105009,37.833630,34.431651,38.317686,36.287195,38.370927,32.892016,37.521394,34.484282,37.397177,32.770613,37.099999,32.773747,34.780156,32.281366,34.432367,33.167185,35.624218,32.538025,34.564103,113.306757,118.421377,156.457148,115.243662,167.300944,62.375825,49.239935,241.982871,119.220000,2.568000,264.200000,117.570000,2.012000,192.800000,45161.117529,19.190294,27.465126,124.607448,35.133637,2545.754314,1666.246152
06/22/2026 12:29:52,0.000000,0.000000,74.850140,74.165875,65.552113,75.106607,77.879048,72.215783,70.870483,74.489779,35.355666,31.478019,31.866496,31.796446,37.049062,37.300679,35.074213,35.300300,35.113191,36.950979,35.563064,35.066085,34.029243,34.343943,33.129882,98.882690,31.862241,46.976798,26.445083,26.378949,26.337167,31.049356,31.162539,29.084613,35.455626,35.412195,30.318251,30.366580,35.076820,37.821887,34.398151,38.327623,36.251830,38.383342,32.864503,37.509767,34.458856,37.408537,32.759834,37.099451,32.768908,34.778877,32.268960,34.441994,33.141272,35.613006,32.517458,34.553793,114.559323,119.691920,157.181475,116.474245,168.026715,62.604287,49.294509,246.067550,119.080000,2.576000,265.700000,117.340000,2.028000,194.800000,45221.116155,19.462153,27.514645,125.929301,35.122243,2550.171073,1669.472244
06/22/2026 12:30:52,0.000000,0.000000,74.857921,74.170280,65.316470,75.130554,77.876396,72.206333,70.842835,74.482960,35.264815,31.527486,31.862945,31.839437,37.468014,37.291617,35.000660,35.342015,35.148671,36.920913,35.832879,35.107098,33.890054,34.334404,33.089930,99.666931,31.846431,47.038181,26.535570,26.494016,26.397571,31.186231,31.306091,29.975241,35.457346,35.434745,30.393977,30.505095,35.088239,37.828406,34.420467,38.305673,36.265078,38.376685,32.889367,37.494178,34.460069,37.392062,32.764800,37.084489,32.760426,34.769085,32.302296,34.429008,33.130487,35.600039,32.512195,34.544106,115.793446,120.823738,157.873817,117.583431,168.805669,62.714210,49.399482,249.998801,119.070000,2.596000,267.500000,117.570000,2.041000,196.300000,45281.116005,19.428376,27.609805,127.187186,35.120858,2554.616118,1672.727541
06/22/2026 12:31:52,0.000000,0.000000,74.885938,74.181407,65.614789,75.175531,77.914493,72.268839,70.837969,74.491639,35.326904,31.569400,31.969445,31.916929,37.276123,37.289829,35.066892,35.360796,35.186831,36.935987,35.527220,35.472318,33.941541,34.341485,33.095875,100.775445,31.979158,47.260046,26.728560,26.652163,26.651350,31.228103,31.351526,29.337572,35.559696,35.467082,30.469293,30.541388,35.109266,37.827711,34.426069,38.325378,36.303742,38.389197,32.901965,37.506078,34.485769,37.389817,32.784507,37.094359,32.777028,34.781210,32.265072,34.436517,33.158452,35.607537,32.563932,34.565987,116.905782,121.912021,158.535120,118.626462,169.463584,62.803312,49.493967,253.753801,119.120000,2.611000,269.400000,117.360000,2.054000,198.300000,45341.116194,19.564688,27.695358,128.375892,35.134980,2559.089935,1676.011106
06/22/2026 12:32:52,0.000000,0.000000,74.935513,74.213266,65.657651,75.204580,77.937556,72.263663,70.869995,74.506200,35.356297,31.669334,32.050614,31.965765,37.466947,37.412573,35.097738,35.418221,35.201156,37.009110,35.765722,35.368007,34.032391,34.357740,33.169463,101.339386,31.890078,47.037735,26.919319,26.842040,26.797041,31.072641,31.162652,29.233703,35.590350,35.522112,30.560747,30.601039,35.102542,37.821010,34.411515,38.325025,36.279310,38.383373,32.874316,37.515998,34.486409,37.367023,32.747972,37.097383,32.768495,34.766489,32.265432,34.444700,33.171093,35.621911,32.543845,34.550387,116.523715,122.111486,159.146439,118.445022,170.203060,62.925353,49.320436,240.323136,119.050000,2.590000,267.500000,117.380000,2.034000,195.500000,45401.124896,19.499576,27.538159,124.065913,35.127211,2563.590671,1679.320086
06/22/2026 12:33:52,0.000000,0.000000,74.965068,74.255952,65.699918,75.236008,77.929315,72.350710,70.827915,74.493463,35.307683,31.473449,31.767931,31.790125,37.353207,37.326680,35.074006,35.404693,35.179133,36.995539,35.909822,35.366552,33.942583,34.361609,33.193228,84.265918,32.131119,44.826226,24.932453,24.876081,24.712004,31.306311,31.558043,31.221652,35.412505,35.397437,30.156299,30.262734,35.103883,37.847973,34.428569,38.317268,36.277520,38.397483,32.894748,37.527132,34.485604,37.412641,32.771090,37.102243,32.749800,34.774454,32.265858,34.449664,33.160954,35.611803,32.519822,34.557037,102.351383,107.728795,155.304575,105.504174,165.143762,62.444371,48.009100,216.255462,119.070000,2.446000,249.300000,117.410000,1.908000,179.200000,45461.113555,18.486432,26.339794,115.905484,35.132777,2567.712319,1682.256375
06/22/2026 12:34:52,0.000000,0.000000,74.963184,74.226163,65.628396,75.213126,77.959545,72.309529,70.851305,74.505763,35.300097,31.279583,31.698829,31.611564,37.556636,37.433750,34.973181,35.281747,35.105045,36.967623,35.623159,35.187116,33.916914,34.258288,33.014824,95.643346,32.683559,45.423412,26.359157,26.265757,26.222057,31.672433,32.002972,30.461260,35.454920,35.362737,30.021533,30.260337,35.099282,37.812900,34.440052,38.314124,36.284553,38.359902,32.909814,37.506082,34.491540,37.378326,32.756563,37.094871,32.765314,34.750896,32.284495,34.419215,33.173122,35.600894,32.544876,34.533226,109.438290,114.613651,155.686489,111.419068,166.288805,62.085273,49.103596,229.006193,118.960000,2.523000,258.900000,117.440000,1.971000,187.700000,45521.113094,18.082135,27.341277,120.302635,35.126002,2572.015341,1685.374767
06/22/2026 12:35:52,0.000000,0.000000,74.978578,74.263977,65.588862,75.259989,77.960377,72.367146,70.808926,74.525274,35.383065,31.408880,31.775984,31.705531,37.138361,37.329824,34.975011,35.346073,35.109564,36.942053,35.866007,35.400284,33.848054,34.378521,33.055330,94.625657,32.047976,46.212367,26.090262,26.017852,25.934702,31.208670,31.500510,30.621317,35.450872,35.361791,30.172157,30.200734,35.120250,37.829379,34.439690,38.328335,36.286407,38.372349,32.906341,37.515223,34.504266,37.386585,32.789073,37.109073,32.775624,34.761181,32.304600,34.451021,33.185424,35.609614,32.560494,34.549692,109.843013,114.951091,155.703381,111.862207,166.307466,62.209539,48.995613,231.449101,118.790000,2.527000,259.000000,117.140000,1.980000,187.900000,45581.112982,18.969321,27.243046,121.125692,35.139231,2576.313082,1688.484539
06/22/2026 12:36:52,0.000000,0.000000,74.984793,74.315432,65.482377,75.333646,77.992972,72.414785,70.805065,74.537490,35.312748,31.444679,31.758766,31.720004,37.229229,37.294227,35.000432,35.349322,35.054741,36.928495,35.786430,35.296344,33.929085,34.287318,33.089257,96.885853,32.156200,46.153413,26.303083,26.267778,26.224958,31.381723,31.637011,29.870353,35.455294,35.363998,30.236341,30.220038,35.095557,37.808304,34.411939,38.332071,36.260307,38.395770,32.880574,37.515331,34.483520,37.394650,32.754724,37.096580,32.753411,34.763862,32.296166,34.442699,33.162423,35.615925,32.534141,34.544257,111.969377,116.856162,156.253283,113.910725,166.966690,62.345115,49.312862,237.255824,118.790000,2.551000,261.900000,117.360000,2.000000,190.900000,45641.111573,18.622123,27.531290,123.058256,35.127111,2580.663119,1691.647242
06/22/2026 12:37:52,0.000000,0.000000,75.064555,74.332272,65.800928,75.311316,78.054894,72.462286,70.803125,74.521612,35.335656,31.495775,31.836138,31.774714,37.307406,37.367535,35.086371,35.316444,35.088297,36.957991,35.769900,35.446063,33.983610,34.341376,33.103402,97.748277,32.027939,46.576535,26.475927,26.383876,26.352626,31.243454,31.437272,29.604010,35.478004,35.421279,30.298859,30.238007,35.117419,37.834068,34.436754,38.332920,36.284351,38.374713,32.896718,37.499758,34.496285,37.389242,32.797106,37.094065,32.776227,34.778194,32.272279,34.448364,33.185430,35.590124,32.549404,34.544397,112.984760,118.093118,156.720035,114.936879,167.667602,62.443846,49.403852,241.334514,118.900000,2.565000,264.600000,117.350000,2.014000,192.700000,45701.110867,18.962771,27.613764,124.396211,35.134891,2585.043095,1694.837816
06/22/2026 12:38:52,0.000000,0.000000,75.078338,74.357481,65.490693,75.333604,78.072902,72.496087,70.821585,74.537033,35.426209,31.495024,31.848752,31.836405,37.667879,37.387200,35.107436,35.372960,35.111935,36.950611,35.621626,35.705486,33.814651,34.343808,33.387593,98.741278,31.897435,46.745661,26.463852,26.416934,26.370215,31.080082,31.208413,29.294672,35.518982,35.419716,30.356127,30.303727,35.100318,37.804654,34.422920,38.335934,36.290492,38.366708,32.878877,37.499168,34.481051,37.383347,32.780370,37.098648,32.786841,34.756846,32.313154,34.448216,33.173282,35.598394,32.555791,34.515718,114.499615,119.399937,157.382433,116.156246,168.211646,62.563052,49.272757,245.556763,118.910000,2.581000,266.100000,117.300000,2.026000,194.500000,45761.111150,19.250750,27.494911,125.764842,35.129536,2589.457421,1698.061442
06/22/2026 12:39:52,0.000000,0.000000,75.033652,74.363484,65.561689,75.348669,78.084131,72.497223,70.782848,74.548336,35.428024,31.536056,31.918733,31.875069,37.315929,37.418055,35.078936,35.388348,35.178035,37.007271,35.787802,35.626976,33.997052,34.369012,32.998159,99.615415,31.814292,47.107135,26.546675,26.504674,26.457016,31.060586,31.114950,29.077566,35.534392,35.458173,30.393916,30.430386,35.097279,37.829462,34.435539,38.351140,36.283271,38.376727,32.889409,37.526889,34.473825,37.386316,32.768087,37.108543,32.764471,34.779773,32.309457,34.455189,33.170044,35.616434,32.564409,34.536737,115.569896,120.517933,158.045943,117.384878,169.158543,62.727901,49.499114,249.052161,118.970000,2.594000,267.300000,117.200000,2.039000,196.000000,45821.110234,19.407119,27.700016,126.885553,35.136150,2593.900909,1701.315198
06/22/2026 12:40:52,0.000000,0.000000,75.107859,74.386604,65.601282,75.368010,78.100043,72.502225,70.800478,74.532078,35.382765,31.585454,31.953870,31.924215,37.342158,37.361611,35.109585,35.419871,35.203249,37.013851,35.809896,35.409546,34.113064,34.370488,33.250223,100.594695,31.943701,47.779318,26.691212,26.646981,26.580126,31.246633,31.280051,29.359686,35.581397,35.500307,30.480425,30.452295,35.114638,37.820251,34.423375,38.350958,36.294763,38.382449,32.889390,37.533413,34.489248,37.385768,32.784610,37.110826,32.767120,34.777093,32.319671,34.457745,33.178826,35.600377,32.564480,34.545239,116.706794,121.791855,158.819885,118.601582,169.833208,62.859633,49.671576,253.136357,118.880000,2.611000,269.000000,117.010000,2.059000,197.800000,45881.109783,19.923396,27.855922,128.181275,35.139512,2598.377570,1704.602229
06/22/2026 12:41:52,0.000000,0.000000,75.093009,74.407249,65.733613,75.394717,78.107726,72.529022,70.806915,74.532570,35.433467,31.672954,32.019070,31.985688,37.412894,37.315631,35.161165,35.443955,35.211407,37.033048,35.693567,35.317802,33.885753,34.461010,33.192603,101.538573,31.806541,47.785471,26.818130,26.790880,26.685672,30.972247,31.064936,29.110914,35.611253,35.526622,30.569740,30.560891,35.114036,37.822744,34.439807,38.348764,36.295042,38.385818,32.905231,37.517069,34.490590,37.380916,32.777291,37.128754,32.773181,34.786243,32.293702,34.474173,33.185503,35.610579,32.548264,34.552133,117.882750,122.897747,159.482809,119.550598,170.543045,62.990651,49.840155,256.761557,118.660000,2.622000,270.600000,116.910000,2.075000,199.500000,45941.108429,19.777456,28.008015,129.319239,35.141492,2602.880635,1707.915738
06/22/2026 12:42:52,0.000000,0.000000,75.143779,74.446647,65.768294,75.430418,78.126480,72.561879,70.806563,74.560958,35.420610,31.579391,31.928653,31.888728,37.291462,37.398012,35.103320,35.436653,35.220711,37.049407,35.615585,35.431411,33.959164,34.379956,33.050165,86.797901,31.983634,44.006095,24.807018,24.805228,24.638425,31.217452,31.453153,30.993314,35.473062,35.426973,30.297009,30.439155,35.126396,37.831527,34.451767,38.347418,36.296948,38.387719,32.908924,37.528908,34.524657,37.394966,32.803970,37.118140,32.797772,34.777065,32.304516,34.463871,33.192961,35.620230,32.581177,34.543703,100.548084,106.103012,156.374082,103.258279,165.947737,62.609450,47.528904,206.580948,118.940000,2.406000,244.500000,117.410000,1.865000,174.100000,46001.107793,18.109829,25.896266,112.448750,35.150132,2607.065062,1710.909983
06/22/2026 12:43:52,0.000000,0.000000,75.152248,74.457236,65.661122,75.420256,78.149597,72.587689,70.771254,74.552853,35.363371,31.300416,31.738815,31.629667,37.292114,37.408832,35.015895,35.362561,35.140848,37.036515,35.810889,35.491891,33.874568,34.366854,32.978074,96.032769,32.749712,45.491151,26.345199,26.272356,26.209932,31.798893,32.137762,31.812258,35.504851,35.383423,29.993300,30.208167,35.124983,37.801398,34.418278,38.342353,36.290922,38.378618,32.905540,37.507648,34.496218,37.379008,32.780031,37.100522,32.767709,34.755060,32.314476,34.446523,33.194696,35.587842,32.539885,34.532240,109.556344,114.661577,155.815591,111.714342,166.354718,62.028711,49.373263,231.233684,118.730000,2.536000,259.800000,117.360000,1.984000,188.600000,46061.107733,17.905103,27.586048,121.053357,35.133198,2611.341976,1714.002676
06/22/2026 12:44:52,0.000000,0.000000,75.126314,74.468054,65.754904,75.418571,78.143289,72.583457,70.764562,74.552108,35.291657,31.408330,31.795480,31.765036,37.127558,37.388435,35.071041,35.337020,35.175960,37.030411,35.390938,35.611025,33.941553,34.353480,33.098701,94.042620,31.891310,45.115882,26.028673,25.963858,25.923147,31.031835,31.333053,30.084696,35.491180,35.416729,30.154306,30.222899,35.114363,37.841185,34.436774,38.362967,36.281045,38.406298,32.891619,37.544127,34.488910,37.396926,32.781141,37.112682,32.766236,34.788631,32.277855,34.462288,33.180710,35.610231,32.566792,34.560855,109.533571,114.632873,155.985392,111.521841,166.492633,62.121023,48.927638,230.131025,119.000000,2.523000,258.800000,117.500000,1.971000,187.400000,46121.106911,17.934736,27.181146,120.682360,35.143582,2615.641528,1717.114744
06/22/2026 12:45:52,0.000000,0.000000,75.211831,74.489818,65.688920,75.447086,78.180129,72.636635,70.749902,74.574281,35.401501,31.430532,31.781596,31.735507,37.374605,37.437380,35.037476,35.338926,35.160369,36.988319,35.810460,35.323737,33.855731,34.375099,33.297487,96.482329,32.245684,45.778152,26.327260,26.273186,26.215416,31.483150,31.761594,30.813867,35.472800,35.385052,30.172372,30.142448,35.115042,37.819328,34.446083,38.322334,36.302194,38.365133,32.891518,37.521287,34.501479,37.363471,32.803224,37.112091,32.770137,34.786755,32.304449,34.433592,33.207076,35.591323,32.576872,34.538079,111.677442,116.668945,156.328060,113.591106,167.113030,62.220088,49.027561,236.895392,119.000000,2.547000,262.500000,117.400000,2.001000,190.500000,46181.105314,18.506030,27.272122,122.939257,35.138573,2619.983941,1720.268244
06/22/2026 12:46:52,0.000000,0.000000,75.217612,74.504057,65.671703,75.450998,78.228636,72.644372,70.773527,74.558075,35.367772,31.463456,31.801597,31.775334,37.336760,37.340297,35.048318,35.345331,35.159880,36.964388,35.518892,35.508721,33.892320,34.379714,33.173701,97.445849,32.144483,46.720707,26.359243,26.306958,26.270583,31.318494,31.522108,29.643435,35.509099,35.423127,30.286453,30.332460,35.096531,37.808391,34.436232,38.353154,36.290489,38.395848,32.892656,37.529948,34.486657,37.386281,32.755449,37.125163,32.764161,34.764384,32.299804,34.457372,33.204673,35.599562,32.564667,34.537882,112.817375,117.898087,156.905686,114.669700,167.750181,62.444684,49.271106,240.344500,118.880000,2.559000,263.600000,117.260000,2.010000,192.500000,46241.104013,19.227294,27.493413,124.072900,35.137465,2624.358207,1723.455342
06/22/2026 12:47:52,0.000000,0.000000,75.076464,74.493401,65.573376,75.464274,78.185059,72.633125,70.800134,74.548218,35.502595,31.492070,31.839562,31.836655,37.292393,37.263653,35.087834,35.382173,35.173279,36.983949,35.596534,35.439878,34.041789,34.394647,33.089311,98.540172,31.929473,46.684444,26.437007,26.383831,26.312514,31.083594,31.267177,29.112640,35.535036,35.443306,30.333942,30.345498,35.125015,37.824408,34.443590,38.350763,36.290311,38.375800,32.904036,37.543243,34.512425,37.386315,32.784308,37.130426,32.774654,34.783277,32.315197,34.469831,33.181598,35.616876,32.557507,34.542719,114.108494,119.182509,157.534585,115.931600,168.295447,62.568310,49.280331,244.498935,118.950000,2.575000,265.400000,117.210000,2.028000,193.900000,46301.103031,19.182661,27.501783,125.423493,35.145615,2628.767357,1726.676011
06/22/2026 12:48:52,0.000000,0.000000,75.013619,74.498562,65.533741,75.485408,78.183822,72.649246,70.800557,74.545258,35.380528,31.538654,31.953404,31.886778,37.512779,37.335066,35.052200,35.372258,35.195692,37.047444,35.396927,35.462265,34.030032,34.422388,33.090480,99.439933,32.001517,47.059652,26.600424,26.530276,26.538773,31.335500,31.441095,29.690777,35.567481,35.460244,30.408481,30.418317,35.130941,37.834731,34.435893,38.380194,36.308605,38.386983,32.925521,37.548844,34.503406,37.395896,32.799909,37.118966,32.792140,34.784752,32.301994,34.471903,33.209895,35.618060,32.584676,34.541426,115.359167,120.401849,158.172845,117.202756,169.224007,62.628649,49.348112,248.745138,118.870000,2.592000,266.700000,117.110000,2.043000,196.100000,46361.103568,19.496400,27.563252,126.787554,35.153737,2633.203870,1729.925152
06/22/2026 12:49:52,0.000000,0.000000,74.959067,74.447782,65.733140,75.404231,78.137411,72.594061,70.797481,74.502890,35.472879,31.582040,31.952683,31.903778,37.220178,37.273239,35.111621,35.408167,35.228222,36.994981,36.043895,35.623630,33.930208,34.429560,33.143381,100.448901,32.031387,47.523045,26.742546,26.643812,26.604090,31.180524,31.311078,29.231521,35.583449,35.482418,30.464660,30.510135,35.119411,37.807333,34.434244,38.354709,36.287745,38.351164,32.896125,37.520017,34.504197,37.375021,32.790771,37.112531,32.783193,34.757643,32.262787,34.455833,33.193799,35.585176,32.567975,34.528759,116.487578,121.565821,158.873905,118.232771,169.904878,62.669266,49.675946,252.526843,118.730000,2.605000,268.600000,117.190000,2.050000,197.900000,46421.103153,19.663177,27.859868,127.988834,35.134422,2637.671478,1733.202407
06/22/2026 12:50:52,0.000000,0.000000,74.802496,74.425964,65.392013,75.367879,78.030466,72.524547,70.751730,74.507213,35.460050,31.630623,31.983442,31.987892,37.123700,37.513659,35.135164,35.457848,35.202977,37.018003,35.609380,35.592095,33.875517,34.422827,33.412271,101.271111,31.814321,47.497573,26.751774,26.686102,26.641566,31.045454,31.120761,29.137355,35.616471,35.509684,30.552257,30.515840,35.111341,37.809454,34.434553,38.370913,36.279405,38.372429,32.908200,37.532997,34.489718,37.380931,32.776360,37.132250,32.778818,34.793197,32.287775,34.458215,33.192629,35.588883,32.564234,34.521922,117.566479,122.565560,159.440507,119.360670,170.535290,62.743246,49.596124,255.952324,118.680000,2.618000,270.500000,117.200000,2.069000,198.800000,46481.101130,19.709822,27.787751,129.066193,35.139211,2642.165743,1736.506045
06/22/2026 12:51:52,0.000000,0.000000,74.820719,74.415876,65.442910,75.368674,78.035467,72.472388,70.770498,74.500539,35.427901,31.610778,31.978745,31.961359,37.389633,37.306074,35.187180,35.432292,35.240859,37.051818,35.555525,35.645013,34.029776,34.463399,33.096462,92.230838,31.889292,43.954886,25.726683,25.635920,25.612099,31.134443,31.286387,30.154806,35.544556,35.506004,30.430885,30.725197,35.105014,37.837171,34.446222,38.371043,36.285520,38.397514,32.888555,37.542345,34.504426,37.380997,32.778615,37.131839,32.768952,34.770050,32.312606,34.481797,33.206028,35.591608,32.553146,34.533045,98.622096,104.407890,157.744624,99.503857,167.781367,62.555103,47.705445,195.925651,118.920000,2.381000,240.600000,117.420000,1.834000,169.900000,46541.101117,17.895262,26.059624,108.510854,35.144325,2646.460049,1739.607963
06/22/2026 12:52:52,0.000000,0.000000,74.746465,74.402880,65.660012,75.308688,77.983667,72.456261,70.728954,74.488341,35.397418,31.262462,31.698640,31.639421,37.415859,37.399060,35.118774,35.369226,35.153182,37.047492,35.681011,35.498049,33.859869,34.477298,33.063437,95.735886,32.738992,45.591325,26.165493,26.046155,26.030953,31.788451,32.093954,32.174945,35.525249,35.403824,29.858668,30.030195,35.110701,37.793792,34.444528,38.351255,36.292647,38.360469,32.897936,37.497826,34.503219,37.374490,32.785638,37.096369,32.783225,34.733280,32.265044,34.436663,33.202153,35.581098,32.569511,34.520974,108.919526,113.848049,155.328183,111.552060,165.843029,61.782010,49.357240,234.304556,118.720000,2.541000,261.100000,117.240000,1.992000,189.500000,46601.099919,18.019799,27.571526,122.080170,35.130041,2650.657494,1742.622903
06/22/2026 12:53:52,0.000000,0.000000,74.653056,74.364812,65.524586,75.263832,77.936424,72.399389,70.723053,74.481621,35.416018,31.452701,31.863455,31.806871,37.362753,37.311468,35.140301,35.378779,35.179768,36.952383,35.696503,35.435509,33.958830,34.374297,33.020567,94.218725,31.682133,45.539831,26.116479,26.049434,26.020834,30.806581,31.192045,29.204249,35.475753,35.438084,30.284113,30.498153,35.114586,37.833455,34.424904,38.363077,36.271570,38.402587,32.901221,37.530927,34.484089,37.406269,32.779654,37.128893,32.778063,34.761840,32.246085,34.478321,33.190547,35.601429,32.576424,34.528315,109.041396,114.130105,155.903175,110.869758,166.461393,61.700758,48.961431,227.575472,118.890000,2.512000,257.300000,117.210000,1.964000,186.400000,46661.099552,18.327906,27.211925,119.817783,35.140113,2654.970245,1745.744911
06/22/2026 12:54:52,0.000000,0.000000,74.633479,74.368477,65.243750,75.239814,77.896906,72.341817,70.694508,74.486170,35.432300,31.378625,31.773798,31.747169,37.477685,37.404303,35.040085,35.378763,35.194725,36.992519,35.438505,35.674335,33.920194,34.356539,33.214780,96.059797,32.018725,46.144269,26.109158,26.035408,25.969342,31.325629,31.643740,31.138041,35.509928,35.404456,30.184312,30.175200,35.123230,37.790814,34.453328,38.363985,36.309058,38.386109,32.902413,37.543129,34.500331,37.380454,32.791135,37.117757,32.771251,34.771012,32.299334,34.464392,33.207704,35.594608,32.600806,34.533115,111.295952,116.164544,156.104007,113.046983,166.755099,61.686276,48.901419,235.876893,118.800000,2.543000,261.100000,117.280000,1.997000,189.800000,46721.098919,18.987012,27.157257,122.602316,35.145198,2659.296144,1748.883601
06/22/2026 12:55:52,0.000000,0.000000,74.591547,74.355700,65.240663,75.173320,77.830618,72.309843,70.652620,74.468561,35.395777,31.457303,31.855583,31.797987,37.569658,37.471530,35.087664,35.343888,35.136911,37.039221,35.729432,35.308778,33.849182,34.411154,33.309127,97.425574,32.184902,46.588208,26.363189,26.284984,26.220309,31.422980,31.685391,30.270072,35.543363,35.440111,30.269659,30.321209,35.104405,37.804750,34.446649,38.371911,36.302096,38.368127,32.906092,37.520104,34.498516,37.368477,32.786115,37.107900,32.773596,34.765368,32.288779,34.447046,33.198775,35.614949,32.571323,34.528106,112.379878,117.616795,156.802160,114.300560,167.615460,61.652717,49.338984,239.523291,119.010000,2.558000,262.500000,117.410000,2.007000,191.600000,46781.097690,19.033232,27.554976,123.804015,35.138654,2663.664054,1752.064369
06/22/2026 12:56:52,0.000000,0.000000,74.481383,74.272140,65.319002,75.117434,77.754276,72.198677,70.635567,74.460884,35.450724,31.501404,31.837312,31.836467,37.173261,37.239148,35.079861,35.373317,35.135574,36.997196,35.412168,35.294319,34.019848,34.473887,33.068874,98.510579,31.932569,46.861838,26.484796,26.407939,26.369237,31.055490,31.260017,29.249541,35.510111,35.488397,30.353890,30.339112,35.097827,37.815869,34.419310,38.389744,36.282116,38.388821,32.894473,37.546271,34.493281,37.394649,32.780950,37.139468,32.773981,34.779058,32.283825,34.466215,33.210864,35.600417,32.578609,34.530051,113.791455,118.909824,157.160483,115.603893,168.214009,61.633657,49.256151,243.930692,118.860000,2.577000,264.900000,117.220000,2.024000,193.500000,46841.096167,19.381995,27.479843,125.239704,35.143290,2668.063998,1755.276149
06/22/2026 12:57:52,0.000000,0.000000,74.450953,74.268338,65.207051,75.096435,77.748920,72.185234,70.611906,74.466493,35.493674,31.586462,31.915677,31.885366,37.250100,37.288568,35.152654,35.388027,35.188293,36.993179,35.595146,35.747089,33.906085,34.472897,33.027619,99.479188,31.883744,47.292715,26.531442,26.455928,26.432359,31.136705,31.273944,29.395942,35.571257,35.451612,30.415845,30.381059,35.114277,37.787193,34.433648,38.347492,36.288364,38.360612,32.903860,37.518567,34.494312,37.367382,32.784962,37.102773,32.777145,34.758263,32.279427,34.457484,33.211452,35.580621,32.565722,34.522075,114.945185,120.065606,157.773419,116.716670,168.829864,61.636146,49.394335,247.556861,118.830000,2.593000,266.700000,117.330000,2.033000,195.500000,46901.096588,19.687573,27.605142,126.407469,35.132782,2672.494973,1758.517338
06/22/2026 12:58:52,0.000000,0.000000,74.369491,74.223642,65.224692,75.043254,77.714851,72.122546,70.593003,74.452326,35.510701,31.597344,31.978231,31.953411,37.415344,37.314986,35.161055,35.412379,35.188038,37.023001,35.776091,35.411559,33.865568,34.463913,33.185382,100.518437,31.874560,47.260566,26.707647,26.622761,26.586477,31.067154,31.153601,29.165321,35.594063,35.469547,30.494504,30.512727,35.121989,37.793112,34.443133,38.348100,36.309928,38.359601,32.915290,37.510817,34.494075,37.360515,32.786140,37.103945,32.782796,34.758578,32.269064,34.445267,33.227658,35.581714,32.577130,34.518370,116.194006,121.244983,158.298928,118.010980,169.395166,61.627708,49.432984,251.737679,118.820000,2.606000,268.800000,117.210000,2.053000,197.100000,46961.095400,19.620415,27.640151,127.739190,35.135361,2676.955358,1761.787163
06/22/2026 12:59:52,0.000000,0.000000,74.371641,74.185626,65.073016,74.997490,77.651966,72.071114,70.587786,74.450091,35.551356,31.671631,31.991481,31.984693,37.526839,37.335424,35.150099,35.467016,35.231812,37.052080,35.545152,35.586698,33.967347,34.382810,33.402802,101.120138,31.565811,47.358800,26.723261,26.656246,26.636785,30.915909,31.034446,29.047386,35.624504,35.530569,30.544293,30.597194,35.123545,37.818966,34.427163,38.376805,36.286682,38.361143,32.900837,37.522891,34.485341,37.375244,32.777487,37.105510,32.783015,34.757021,32.305322,34.486672,33.203800,35.592931,32.571588,34.519053,117.303950,122.236748,158.855913,119.011830,169.951997,61.812206,49.548833,255.449629,118.840000,2.619000,269.900000,117.220000,2.065000,198.700000,47021.094866,19.613806,27.744994,128.908720,35.139051,2681.442235,1765.082911
06/22/2026 13:00:52,0.000000,0.000000,74.364803,74.148343,65.058836,74.972726,77.648334,72.020408,70.540047,74.415673,35.552496,31.625554,31.978819,32.013454,37.516934,37.367517,35.123904,35.457672,35.305205,37.030220,36.035336,35.847895,33.902341,34.532160,33.197470,97.314316,31.626308,44.985446,26.508264,26.421577,26.436820,30.947756,31.101940,29.471303,35.597101,35.519558,30.503354,30.648433,35.127075,37.807461,34.439456,38.385947,36.288803,38.364583,32.904746,37.534979,34.495257,37.383355,32.794162,37.136688,32.779365,34.763138,32.302559,34.470853,33.213287,35.590870,32.557578,34.531698,101.417485,107.030591,158.747583,102.959883,169.083233,61.891624,47.864895,203.205001,118.990000,2.417000,245.600000,117.410000,1.868000,174.500000,47081.093188,18.778577,26.206869,111.216433,35.143593,2685.847581,1768.293430
