Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 13:59:51,0.000000,0.000000,74.903332,74.351855,65.619989,75.242751,78.061050,72.367645,69.606952,74.452352,35.740086,31.636425,32.104077,32.019589,37.610983,37.526563,35.316664,35.578131,35.378515,37.162189,35.809635,35.850014,34.032333,34.584416,33.585724,97.573168,32.223160,46.581205,26.527171,26.464169,26.392027,31.092921,31.458289,29.276302,35.720275,35.574953,30.452994,30.646144,35.142089,37.841423,34.511500,38.530923,36.341999,38.372162,32.985284,37.629548,34.551144,37.405886,32.883265,37.214697,32.819900,34.838611,32.326658,34.523637,33.331919,35.629402,32.685843,34.542971,112.864136,118.006562,158.859546,114.626712,169.751151,62.796199,49.270232,239.073520,119.100000,2.556000,263.400000,117.510000,2.006000,191.900000,50621.033151,19.088585,27.492620,123.656478,35.205443,2945.342627,1957.604776
06/22/2026 14:00:51,0.000000,0.000000,74.917645,74.344196,65.345683,75.244715,78.050802,72.409443,69.544924,74.435483,35.697082,31.612335,32.092474,32.028527,37.744484,37.572568,35.269939,35.558894,35.326183,37.138718,35.986325,35.631208,33.960003,34.460223,33.531345,98.862759,32.206359,46.555085,26.549172,26.488405,26.441068,31.494264,31.753996,30.964916,35.692390,35.620616,30.389724,30.385695,35.139725,37.840835,34.496621,38.538191,36.305655,38.371677,32.970125,37.646561,34.518532,37.414062,32.855192,37.214192,32.816744,34.836793,32.314601,34.532286,33.306811,35.634938,32.661765,34.536696,114.588517,119.598441,159.062582,116.452996,170.150730,62.943275,49.427934,246.788738,119.180000,2.581000,266.700000,117.590000,2.035000,194.800000,50681.031102,18.919508,27.635577,126.161101,35.197600,2949.758948,1960.830582
06/22/2026 14:01:51,0.000000,0.000000,74.913991,74.337158,65.487671,75.251447,78.049515,72.366625,69.566192,74.445217,35.743354,31.667332,32.101129,32.068024,37.329324,37.588809,35.320456,35.575718,35.338349,37.161913,35.818660,35.729449,34.001624,34.627816,33.240753,99.977443,32.162572,47.243925,26.718770,26.637012,26.582580,31.226356,31.407700,29.306387,35.769976,35.614916,30.453971,30.474581,35.119514,37.820251,34.515606,38.504989,36.323617,38.371047,33.002387,37.610720,34.534462,37.402084,32.859099,37.202600,32.828115,34.806445,32.316636,34.500299,33.303658,35.618945,32.672343,34.546362,115.760924,120.723990,159.618778,117.505478,170.828556,63.014556,49.657690,249.754251,119.100000,2.594000,268.000000,117.300000,2.046000,196.900000,50741.030035,19.400545,27.843380,127.109340,35.192959,2954.216230,1964.096552
06/22/2026 14:02:51,0.000000,0.000000,74.929153,74.406860,65.408164,75.255859,78.045916,72.429099,69.534050,74.477083,35.728936,31.726785,32.159627,32.102490,37.689329,37.475851,35.312675,35.590981,35.431179,37.150173,36.295343,35.952006,34.215341,34.542390,33.406692,100.907254,31.976345,47.231084,26.815979,26.772200,26.706809,31.127460,31.237075,29.165025,35.768559,35.657362,30.537679,30.503111,35.117745,37.860020,34.513263,38.549894,36.330493,38.390270,32.986621,37.653107,34.538858,37.423263,32.872540,37.238077,32.839912,34.855024,32.310200,34.530872,33.328056,35.640614,32.661329,34.560218,116.927475,121.918771,160.156628,118.711244,171.478875,63.234034,49.640405,253.795072,119.040000,2.610000,269.600000,117.420000,2.060000,198.300000,50801.029137,19.403318,27.827766,128.388889,35.210019,2958.699108,1967.388947
06/22/2026 14:03:51,0.000000,0.000000,74.967150,74.389508,65.715689,75.267410,78.049432,72.415691,69.534869,74.477475,35.819937,31.792462,32.181177,32.150340,37.594984,37.471662,35.318312,35.651556,35.396357,37.191488,35.789372,35.536704,34.074862,34.673938,33.344362,101.737077,31.991641,47.431233,26.914851,26.845613,26.781666,31.232423,31.308616,29.301756,35.790836,35.673439,30.576584,30.605829,35.128587,37.839897,34.511925,38.508389,36.308565,38.378553,32.984161,37.617123,34.512494,37.405393,32.863786,37.193996,32.817888,34.818419,32.282822,34.499627,33.311428,35.624034,32.658354,34.552814,118.119787,123.011845,160.698693,119.836606,172.184070,63.301930,49.749651,257.565287,119.030000,2.625000,271.300000,117.310000,2.077000,200.100000,50861.026048,19.504834,27.926399,129.570014,35.190913,2963.210348,1970.709054
06/22/2026 14:04:51,0.000000,0.000000,74.953570,74.419879,65.445674,75.263287,78.027644,72.435280,69.454802,74.471843,35.878857,31.844147,32.256385,32.197716,37.385665,37.491318,35.409970,35.668748,35.428275,37.248981,35.946622,35.935172,34.040886,34.675919,33.550863,100.749179,32.030766,43.838960,26.955451,26.914803,26.907207,31.258282,31.329127,29.287053,35.800185,35.696081,30.660423,30.585993,35.145211,37.838349,34.539062,38.512876,36.326742,38.354736,32.984188,37.621978,34.526242,37.409808,32.875813,37.196672,32.826808,34.815786,32.343357,34.523136,33.314088,35.624028,32.669939,34.529322,110.582554,116.233775,161.154158,112.726796,172.306919,63.392585,48.881123,218.877856,119.110000,2.503000,256.100000,117.570000,1.941000,184.200000,50921.026005,16.700200,27.138760,116.824128,35.198907,2967.712513,1974.016859
06/22/2026 14:05:51,0.000000,0.000000,74.842593,74.361251,65.368903,75.227674,77.980781,72.345313,69.462188,74.417897,35.761930,31.571072,31.963990,31.970881,37.451248,37.538771,35.343913,35.606700,35.412334,37.223348,35.616173,35.697902,34.131158,34.586908,33.400239,95.508562,32.610681,46.353506,26.343126,26.243021,26.196711,31.727357,31.992857,31.844964,35.728864,35.657536,30.123743,30.259371,35.151522,37.858778,34.519320,38.539586,36.322262,38.373228,33.016140,37.646085,34.528702,37.425522,32.865099,37.238194,32.827198,34.821054,32.320169,34.530477,33.319662,35.644207,32.680568,34.549687,111.363983,116.222539,158.395319,113.909054,169.070773,62.889535,49.366077,243.654258,119.130000,2.563000,264.300000,117.490000,2.020000,193.500000,50981.025098,18.773971,27.579535,125.150188,35.208873,2971.973725,1977.092173
06/22/2026 14:06:51,0.000000,0.000000,74.788421,74.390326,65.438020,75.220880,77.925179,72.352055,69.390502,74.445542,35.725399,31.693381,32.154740,32.054713,37.741759,37.613157,35.337112,35.611864,35.404596,37.209879,36.113382,35.905344,34.118862,34.577725,33.348545,98.761056,32.249925,46.785803,26.642513,26.588452,26.529158,31.232788,31.585661,29.474269,35.754034,35.666759,30.469577,30.748122,35.138459,37.843550,34.518755,38.524897,36.323784,38.369890,32.996776,37.636440,34.528337,37.402170,32.878392,37.220020,32.829616,34.834554,32.291889,34.534992,33.311298,35.640741,32.664515,34.545206,113.693604,118.808495,159.309110,115.408587,170.322370,62.855411,49.462893,241.479043,118.970000,2.568000,264.600000,117.410000,2.016000,193.300000,51041.024309,19.118571,27.667232,124.443333,35.201714,2976.407811,1980.336801
06/22/2026 14:07:51,0.000000,0.000000,74.689318,74.315696,65.477944,75.143892,77.840857,72.290486,69.416733,74.434421,35.837583,31.692601,32.087209,32.070393,37.554918,37.543868,35.343776,35.638021,35.375898,37.227234,35.908452,35.689721,34.165130,34.632395,33.233915,98.741752,31.969930,46.414236,26.568740,26.497696,26.426448,31.374540,31.611117,30.591128,35.714017,35.670600,30.430651,30.558475,35.140449,37.863207,34.519344,38.539610,36.323406,38.368188,32.986172,37.656892,34.563065,37.414228,32.874048,37.233829,32.827014,34.831071,32.304857,34.520030,33.311421,35.634661,32.661058,34.549744,114.916257,119.987049,159.430267,116.872741,170.569699,63.020169,49.418321,248.166699,119.170000,2.590000,267.500000,117.500000,2.036000,195.900000,51101.032361,18.787365,27.626871,126.602691,35.206115,2980.832319,1983.571844
06/22/2026 14:08:51,0.000000,0.000000,74.635267,74.317424,65.439534,75.124000,77.818501,72.255271,69.357996,74.432673,35.797002,31.755588,32.151018,32.085106,37.264056,37.539475,35.415540,35.630011,35.413741,37.217235,36.113221,36.012651,34.184687,34.653271,33.354303,100.412239,32.336285,47.728297,26.748887,26.680534,26.610950,31.691719,31.867684,30.145342,35.775661,35.685287,30.483315,30.585895,35.130484,37.852833,34.536493,38.542988,36.317668,38.365997,32.993746,37.629743,34.530487,37.414038,32.870343,37.218206,32.826586,34.816451,32.317331,34.529600,33.320117,35.644218,32.667581,34.554921,116.270636,121.272680,159.937470,118.054868,171.361989,63.104337,49.748583,251.301179,119.080000,2.600000,269.100000,117.370000,2.053000,197.300000,51161.021158,19.802862,27.925435,127.600874,35.203992,2985.301706,1986.849453
06/22/2026 14:09:51,0.000000,0.000000,74.615121,74.333627,65.386271,75.124495,77.783208,72.287126,69.340337,74.423574,35.714796,31.798992,32.198823,32.171216,37.546326,37.536160,35.347627,35.621490,35.470214,37.249704,35.888440,35.983201,34.222637,34.611794,33.475935,101.383121,32.088111,47.476528,26.952704,26.892401,26.820904,31.202941,31.409683,29.331118,35.817743,35.695477,30.587167,30.500549,35.150220,37.849969,34.520069,38.521791,36.323997,38.349349,33.006769,37.629403,34.528815,37.393804,32.869174,37.199797,32.813824,34.806826,32.312124,34.507962,33.304223,35.615521,32.670414,34.550648,117.375405,122.354285,160.503711,119.148665,171.804730,63.172517,49.863849,255.526668,118.960000,2.619000,270.900000,117.720000,2.066000,199.000000,51221.029422,19.447160,28.029368,128.932867,35.196235,2989.799046,1990.154490
06/22/2026 14:10:51,0.000000,0.000000,74.614648,74.329772,65.340931,75.089686,77.782191,72.254320,69.359023,74.426086,35.842251,31.821586,32.242304,32.218508,37.184367,37.614074,35.415355,35.682549,35.479839,37.247369,36.381134,35.780909,34.206783,34.679790,33.421208,102.042611,31.781402,47.265754,26.939440,26.895218,26.827216,31.202999,31.284094,29.278548,35.832705,35.713543,30.624061,30.685168,35.136130,37.843438,34.525000,38.536850,36.334900,38.367731,33.026163,37.651174,34.529375,37.417792,32.890413,37.240378,32.825664,34.831055,32.311960,34.536917,33.323446,35.635131,32.665866,34.563413,118.447788,123.390535,161.073007,120.126663,172.538529,63.304551,49.652835,259.090367,119.320000,2.626000,272.200000,117.630000,2.076000,200.400000,51281.018464,19.426759,27.838995,130.044363,35.209640,2994.320859,1993.485270
06/22/2026 14:11:51,0.000000,0.000000,74.562921,74.286906,65.281797,75.079913,77.783395,72.199169,69.339524,74.406280,35.889193,31.786385,32.222718,32.189689,37.275117,37.645114,35.442940,35.645885,35.482490,37.235865,36.012758,35.880234,34.119887,34.685217,33.414208,93.948397,31.990113,44.513930,25.806411,25.740244,25.642797,31.238557,31.419009,30.268328,35.734626,35.692540,30.531618,30.724846,35.137029,37.848752,34.513935,38.547472,36.311848,38.358425,33.006572,37.648616,34.511721,37.430264,32.854280,37.249100,32.804289,34.841222,32.314596,34.535680,33.295102,35.653390,32.681309,34.572166,105.269063,111.003922,159.791629,106.593025,170.219407,63.145937,48.437828,215.024299,119.470000,2.445000,250.000000,117.730000,1.904000,179.200000,51341.017274,17.780292,26.733638,115.471556,35.205788,2998.686551,1996.657263
06/22/2026 14:12:51,0.000000,0.000000,74.496315,74.286230,65.123856,75.055042,77.745550,72.167857,69.315725,74.411790,35.702778,31.544998,32.014526,31.931220,37.653227,37.597540,35.357769,35.631628,35.401022,37.223559,35.868451,35.858245,33.992191,34.656985,33.478105,99.357914,32.920925,46.673794,26.681690,26.635226,26.563227,31.980025,32.290656,32.234594,35.770082,35.662429,30.146053,30.347749,35.150308,37.849173,34.541273,38.542447,36.322472,38.371672,33.015906,37.641031,34.528509,37.422235,32.871762,37.238630,32.820740,34.824813,32.335506,34.516530,33.303472,35.667053,32.669889,34.564765,113.817892,118.853703,158.821829,115.942481,169.890562,62.720478,49.822578,247.087021,119.270000,2.586000,266.700000,117.590000,2.038000,195.700000,51401.026552,18.681623,27.992171,126.256836,35.209909,3003.045849,1999.829213
06/22/2026 14:13:51,0.000000,0.000000,74.510078,74.227281,65.424913,75.021287,77.756954,72.131444,69.297180,74.411109,35.851511,31.752049,32.203107,32.102082,37.399410,37.452458,35.398180,35.656962,35.414653,37.208859,35.811203,35.626012,34.047141,34.651561,33.419985,97.731166,31.693607,45.868768,26.499802,26.430989,26.370069,31.084839,31.396743,29.392198,35.773771,35.692701,30.505483,30.719322,35.147051,37.852555,34.545604,38.541017,36.339424,38.369153,33.039152,37.643103,34.529702,37.420328,32.893838,37.228308,32.822650,34.800107,32.296486,34.522159,33.334882,35.641661,32.683522,34.560620,113.781269,118.833762,159.260471,115.577589,170.320889,62.854605,49.202548,243.205135,119.150000,2.567000,265.000000,117.520000,2.016000,193.600000,51461.024198,18.437584,27.431184,125.004601,35.210566,3007.465478,2003.058612
06/22/2026 14:14:51,0.000000,0.000000,74.483315,74.245748,65.343600,75.019868,77.670906,72.137225,69.234207,74.392478,35.663573,31.741248,32.122899,32.069764,37.606006,37.575509,35.301252,35.667732,35.434930,37.246335,36.214974,35.724093,34.174268,34.563891,33.433451,99.417261,32.204832,46.634008,26.644594,26.635211,26.529973,31.673793,31.886734,31.364152,35.748585,35.679475,30.392331,30.382653,35.112315,37.878910,34.505565,38.568280,36.322701,38.367043,32.987687,37.663567,34.521851,37.426652,32.858083,37.249788,32.813856,34.837461,32.276119,34.542260,33.310135,35.653758,32.660654,34.592819,115.500779,120.671497,159.673573,117.411733,171.011058,63.065860,49.688085,250.019031,119.020000,2.596000,267.700000,117.430000,2.044000,196.900000,51521.022992,18.763179,27.870829,127.193623,35.207475,3011.906861,2006.310852
06/22/2026 14:15:51,0.000000,0.000000,74.471168,74.190472,65.284748,74.984903,77.698792,72.063995,69.251008,74.399032,35.786773,31.719016,32.196365,32.099177,37.757186,37.762489,35.343843,35.644734,35.449597,37.282192,36.069342,35.857911,34.016718,34.646891,33.293974,100.640001,32.343205,47.192376,26.855456,26.788895,26.718593,31.540217,31.702828,29.579065,35.800710,35.673568,30.521891,30.559998,35.128221,37.853229,34.521303,38.541118,36.319259,38.325194,33.013570,37.634994,34.526885,37.407354,32.863479,37.230393,32.825961,34.801192,32.318931,34.502483,33.315621,35.627329,32.665163,34.555613,116.627764,121.648326,160.250684,118.362637,171.565848,63.154479,49.691678,252.715070,119.080000,2.612000,269.100000,117.700000,2.054000,198.000000,51581.012863,19.318302,27.874074,128.048297,35.198865,3016.383992,2009.597768
06/22/2026 14:16:51,0.000000,0.000000,74.527168,74.184763,65.265305,74.978633,77.677382,72.055583,69.235869,74.394975,35.824815,31.796923,32.238138,32.163126,37.686349,37.607240,35.429775,35.684559,35.467270,37.241018,35.985148,36.135453,34.065864,34.688014,33.484977,101.670093,32.059949,47.413533,26.891383,26.855647,26.769440,31.218447,31.369940,29.286874,35.835541,35.744732,30.601064,30.551015,35.158299,37.873927,34.539855,38.565316,36.354740,38.371184,33.019416,37.648653,34.557457,37.417039,32.912266,37.262554,32.865155,34.839402,32.327896,34.541041,33.339574,35.652542,32.689948,34.551946,117.833881,122.868755,160.891382,119.616708,172.203684,63.342409,49.765479,256.705882,119.350000,2.618000,271.800000,117.800000,2.066000,199.800000,51641.011142,19.472854,27.940679,129.301847,35.224411,3020.889498,2012.913116
06/22/2026 14:17:51,0.000000,0.000000,74.525374,74.191002,65.396798,74.954712,77.674170,72.028613,69.233739,74.410611,35.872305,31.911059,32.299190,32.255478,37.415202,37.649911,35.391244,35.736862,35.524087,37.248631,36.404971,35.940404,34.156665,34.653213,33.460126,102.211969,31.893801,47.556693,26.936006,26.883744,26.820655,31.229428,31.332800,29.416944,35.864203,35.741058,30.665560,30.609566,35.140728,37.842718,34.529836,38.546518,36.334659,38.321567,33.013030,37.635797,34.551206,37.428493,32.888800,37.221970,32.820531,34.809081,32.329513,34.522811,33.331980,35.630349,32.678482,34.536514,118.503022,123.647079,161.451403,120.309049,172.987333,63.415219,49.658564,251.255700,119.220000,2.620000,272.100000,117.730000,2.071000,199.900000,51701.009651,19.712523,27.844170,127.586453,35.205729,3025.423693,2016.253949
06/22/2026 14:18:51,0.000000,0.000000,74.434778,74.176057,65.280862,74.967266,77.657630,72.031037,69.226876,74.426192,35.803795,31.728116,32.116456,32.131731,37.472185,37.659149,35.320875,35.696649,35.474603,37.246567,35.911872,35.455248,34.176596,34.645628,33.372257,89.269627,32.344708,46.614942,25.904245,25.865800,25.670904,31.588695,31.812780,31.456374,35.746573,35.687209,30.356429,30.453795,35.170216,37.866805,34.543216,38.566012,36.341204,38.362097,33.039606,37.656626,34.562799,37.413962,32.892042,37.230501,32.858228,34.828944,32.327194,34.511777,33.355143,35.654332,32.696845,34.555278,108.917941,113.995616,158.669723,111.461729,169.262621,63.054246,49.336653,234.284001,119.470000,2.528000,260.500000,117.730000,1.982000,189.100000,51761.007859,19.062079,27.552863,122.073328,35.221641,3029.686737,2019.327138
06/22/2026 14:19:51,0.000000,0.000000,74.521579,74.174098,65.527103,74.939101,77.680926,72.026513,69.190388,74.382742,35.735033,31.651391,32.151067,32.009909,37.680922,37.630098,35.385307,35.631245,35.434176,37.222590,35.886969,35.585645,34.142980,34.678574,33.234229,99.420401,32.669205,46.715258,26.890260,26.812085,26.761120,31.582627,31.924316,29.865417,35.792777,35.680254,30.408271,30.566760,35.153123,37.845351,34.536748,38.558693,36.341092,38.369933,33.036826,37.663055,34.537752,37.422161,32.883611,37.243782,32.846111,34.829719,32.302166,34.527991,33.337613,35.664321,32.689746,34.581913,113.939796,119.037246,159.324547,115.679734,170.489926,62.894973,49.794320,242.694833,119.260000,2.571000,265.200000,117.430000,2.019000,194.000000,51821.007339,18.748566,27.966692,124.838957,35.218585,3034.111836,2022.563191
06/22/2026 14:20:51,0.000000,0.000000,74.527070,74.221025,65.530943,74.979601,77.653504,72.064185,69.180433,74.407087,35.838689,31.717325,32.153292,32.128134,37.750146,37.651156,35.365894,35.702219,35.479378,37.234971,35.786420,35.890276,34.135721,34.580821,33.766524,97.689666,31.676964,46.166474,26.390612,26.287383,26.227703,31.327428,31.616135,30.654534,35.769975,35.700866,30.388446,30.598966,35.143484,37.866674,34.516605,38.562489,36.323700,38.360975,33.022029,37.664556,34.533935,37.403327,32.884780,37.245829,32.832644,34.820721,32.292695,34.517963,33.314239,35.639242,32.690470,34.562228,114.397816,119.485511,159.455434,116.275179,170.506179,63.023782,49.085437,246.208842,119.180000,2.583000,265.700000,117.580000,2.027000,194.600000,51881.006774,18.841707,27.324767,125.974752,35.209929,3038.527432,2025.786882
06/22/2026 14:21:51,0.000000,0.000000,74.463688,74.126755,65.292141,74.926656,77.641992,71.965700,69.133900,74.384935,35.844038,31.724931,32.169345,32.107339,37.410822,37.629179,35.396873,35.679137,35.414709,37.242963,36.265610,35.596244,34.139393,34.659907,33.380464,100.090895,32.462854,47.441273,26.744650,26.693720,26.614367,31.829217,32.100856,30.912711,35.813800,35.702166,30.504308,30.421949,35.149626,37.878538,34.548237,38.582485,36.351822,38.355026,33.038266,37.666597,34.541308,37.426146,32.897294,37.237936,32.864891,34.832930,32.326298,34.545301,33.341618,35.657682,32.694984,34.572055,115.988079,121.058627,160.083583,117.745084,171.309922,63.089497,49.908227,250.590673,119.160000,2.601000,268.200000,117.630000,2.046000,196.900000,51941.014455,19.371927,28.069346,127.375374,35.225452,3042.986586,2029.055051
06/22/2026 14:22:51,0.000000,0.000000,74.411380,74.135739,65.398634,74.929857,77.584965,71.999010,69.073520,74.385378,35.948075,31.798388,32.224918,32.185255,37.390084,37.520049,35.393138,35.712618,35.437706,37.212405,36.378446,35.681352,34.210453,34.686120,33.368722,101.175190,32.206041,47.267372,26.965216,26.917421,26.843294,31.299685,31.492608,29.438207,35.856741,35.703470,30.593425,30.507580,35.170956,37.848986,34.560957,38.558060,36.339532,38.366170,33.043706,37.637227,34.563733,37.413567,32.910683,37.237544,32.867664,34.819287,32.319730,34.498957,33.349414,35.672101,32.707931,34.554359,117.167250,122.109586,160.589629,118.845633,171.797592,63.205184,49.825880,254.476608,119.210000,2.617000,270.400000,117.680000,2.061000,198.900000,52001.003042,19.272224,27.995148,128.603300,35.222028,3047.474397,2032.352813
06/22/2026 14:23:51,0.000000,0.000000,74.497644,74.109138,65.357658,74.918476,77.610677,71.966817,69.099163,74.418469,35.936151,31.916918,32.307711,32.258947,37.492914,37.630817,35.410565,35.747315,35.486045,37.285839,36.213355,35.807879,34.209838,34.741395,33.383972,102.041870,31.954564,47.841895,26.914299,26.875437,26.802818,31.158166,31.338624,29.296560,35.834635,35.723004,30.626003,30.679097,35.123884,37.845814,34.530449,38.561696,36.309717,38.346585,33.032436,37.642838,34.524111,37.410780,32.880552,37.239413,32.824825,34.807155,32.317348,34.515681,33.311954,35.657788,32.683129,34.559784,118.212423,123.176427,161.080275,119.969226,172.383450,63.392600,49.908518,258.127056,119.360000,2.627000,271.400000,117.800000,2.070000,199.800000,52061.001763,19.772287,28.069608,129.744969,35.206297,3051.991579,2035.678103
06/22/2026 14:24:51,0.000000,0.000000,74.416893,74.072752,65.276882,74.877201,77.626384,71.927519,69.094929,74.369878,35.881677,31.873711,32.299706,32.281578,37.588328,37.666113,35.449896,35.741001,35.497127,37.273462,35.889207,35.709031,34.131212,34.702301,33.499817,99.074399,31.783140,45.597919,26.854524,26.779028,26.763643,31.158303,31.340543,29.655246,35.850473,35.748147,30.670464,30.806513,35.177924,37.863883,34.565833,38.551876,36.350828,38.360216,33.056381,37.676259,34.566093,37.416802,32.918032,37.254581,32.871006,34.843908,32.348878,34.527494,33.342891,35.661609,32.711280,34.569679,105.689955,111.235304,160.945807,106.834088,171.793786,63.391071,48.533091,215.481838,119.380000,2.462000,251.700000,117.860000,1.913000,180.900000,52121.000505,18.777042,26.820877,115.633016,35.231773,3056.445959,2038.937897
06/22/2026 14:25:51,0.000000,0.000000,74.369986,74.093062,65.082882,74.913587,77.556532,71.985650,69.058511,74.380608,35.740754,31.578734,32.063359,32.005816,37.449231,37.605704,35.408706,35.684763,35.462057,37.256599,35.756702,35.780494,34.076751,34.602629,33.353227,98.128073,32.736998,46.501289,26.525907,26.452627,26.359475,31.900294,32.170080,32.233710,35.807451,35.730815,30.047689,30.231259,35.143514,37.873772,34.557195,38.569768,36.333393,38.364461,33.029984,37.665339,34.534722,37.427983,32.894277,37.261464,32.862387,34.836198,32.315784,34.537828,33.334578,35.675029,32.694633,34.586789,112.789982,117.626122,158.642265,115.138983,169.545889,62.847285,49.503872,246.925660,119.300000,2.576000,266.600000,117.670000,2.035000,195.000000,52180.999147,18.796968,27.704321,126.205057,35.224955,3060.739443,2042.046742
06/22/2026 14:26:51,0.000000,0.000000,74.402935,74.053714,65.223460,74.847629,77.573745,71.899116,69.060574,74.386462,35.908118,31.750625,32.197234,32.141411,37.849935,37.644455,35.420363,35.694644,35.476608,37.252989,35.915205,35.927407,34.232411,34.656165,33.302707,98.192361,31.682124,46.404153,26.752335,26.670579,26.626864,31.120357,31.502206,29.365755,35.808365,35.706920,30.558565,30.728103,35.152239,37.872306,34.543647,38.568647,36.340421,38.359991,33.045487,37.662932,34.554045,37.442374,32.915407,37.269657,32.845882,34.835256,32.330856,34.533636,33.332602,35.669072,32.687753,34.558186,113.524593,118.722447,159.528459,115.331504,170.500745,62.946552,49.355104,241.965229,119.160000,2.564000,265.200000,117.610000,2.019000,193.500000,52240.998561,18.834563,27.569590,124.601706,35.226020,3065.172066,2045.288626
06/22/2026 14:27:51,0.000000,0.000000,74.383787,74.103485,65.404069,74.871374,77.544351,71.926758,69.002552,74.387985,35.944999,31.720452,32.168876,32.134993,37.218115,37.653107,35.387279,35.682837,35.450582,37.262836,35.510850,35.859897,34.025812,34.722959,33.491247,98.851555,32.052821,46.788455,26.531291,26.475438,26.380163,31.612196,31.851870,31.306111,35.802435,35.718710,30.419326,30.555988,35.162802,37.881066,34.560020,38.588029,36.336957,38.387886,33.059344,37.683130,34.560568,37.443127,32.913587,37.274921,32.857074,34.857508,32.326484,34.549033,33.340024,35.692421,32.693492,34.598073,115.229631,120.165032,159.605387,116.965924,170.848881,63.038255,49.468525,248.805830,119.290000,2.589000,267.100000,117.620000,2.038000,195.900000,52300.995680,19.116125,27.672330,126.806933,35.238277,3069.600992,2048.528582
06/22/2026 14:28:51,0.000000,0.000000,74.335532,74.034917,65.197200,74.824660,77.493992,71.839181,69.017473,74.347859,35.830112,31.747901,32.209643,32.126647,37.729227,37.568800,35.394183,35.669359,35.431799,37.236579,36.011702,35.891011,34.201264,34.689800,33.549698,100.543026,32.480178,47.515036,26.869709,26.816997,26.734044,31.749865,31.941864,30.172768,35.834930,35.723299,30.497935,30.489272,35.169593,37.875462,34.560933,38.582756,36.340314,38.385936,33.042268,37.680300,34.559502,37.433665,32.899221,37.275225,32.844440,34.864863,32.334752,34.534656,33.331402,35.671862,32.682680,34.588173,116.385090,121.329984,160.217905,118.106336,171.537258,63.057642,49.926095,251.938045,119.260000,2.601000,269.400000,117.610000,2.051000,197.900000,52360.995216,19.429599,28.085437,127.802625,35.232900,3074.074318,2051.810723
06/22/2026 14:29:51,0.000000,0.000000,74.302841,74.058034,65.270556,74.818546,77.455045,71.875866,68.958232,74.338450,35.931178,31.835740,32.274239,32.204434,37.399855,37.648268,35.379158,35.703959,35.482398,37.264514,35.995838,35.763797,34.145693,34.662211,33.425796,101.581919,32.102607,47.705528,26.974400,26.906951,26.820195,31.246346,31.455312,29.393294,35.814046,35.731651,30.569629,30.672386,35.111445,37.863462,34.531708,38.570454,36.327017,38.362517,33.016915,37.662445,34.543796,37.421552,32.887081,37.254750,32.845313,34.835132,32.290690,34.529598,33.328114,35.669026,32.689659,34.573841,117.495274,122.465504,160.620275,119.240175,171.974404,63.166310,49.868413,255.849552,119.440000,2.612000,271.200000,117.830000,2.063000,199.300000,52420.994829,19.672047,28.033481,129.034017,35.215726,3078.574845,2055.119146
06/22/2026 14:30:51,0.000000,0.000000,74.309059,74.038036,65.340078,74.795961,77.464962,71.802749,68.971919,74.350360,35.915334,31.879943,32.320167,32.242501,37.521663,37.578681,35.453266,35.711587,35.498008,37.308387,36.197415,35.849976,34.171683,34.779557,33.473430,101.990823,31.733380,47.582838,26.975711,26.878334,26.839354,31.134454,31.322934,29.242051,35.881146,35.792556,30.672803,30.677301,35.159781,37.913400,34.558142,38.602051,36.336577,38.390156,33.060740,37.696903,34.536240,37.464419,32.930266,37.281340,32.873143,34.876641,32.323433,34.552212,33.374311,35.685849,32.739525,34.601408,118.609315,123.592006,161.271833,120.208015,172.580171,63.326141,49.872103,259.563606,119.370000,2.624000,272.200000,117.540000,2.079000,200.400000,52480.992700,19.546033,28.036805,130.191159,35.247827,3083.100406,2058.454389
06/22/2026 14:31:51,0.000000,0.000000,74.312789,74.074328,65.083179,74.801308,77.446285,71.831859,68.944488,74.356498,35.787295,31.834921,32.239161,32.192418,37.539098,37.631473,35.389398,35.731916,35.478038,37.295094,36.211111,35.523216,34.119058,34.782416,33.578663,91.833743,32.033535,44.733239,25.583101,25.544646,25.425776,31.434902,31.611776,30.952778,35.779024,35.686436,30.527706,30.677565,35.145414,37.877433,34.562460,38.586041,36.330351,38.373791,33.048711,37.686549,34.551135,37.437264,32.898785,37.281865,32.846439,34.865526,32.309168,34.542261,33.345239,35.660849,32.715151,34.581084,106.424546,111.871851,159.494677,108.493227,169.914672,63.002529,48.556299,222.241991,119.430000,2.472000,253.000000,117.920000,1.931000,182.300000,52540.991713,17.891124,26.842115,117.991591,35.232276,3087.433057,2061.594364
06/22/2026 14:32:51,0.000000,0.000000,74.257779,74.039178,65.010040,74.774507,77.452841,71.802843,68.929406,74.359266,35.763838,31.648728,32.116366,32.009515,37.598770,37.629266,35.361216,35.668303,35.417788,37.272123,35.919312,35.322016,34.141256,34.694151,33.401590,99.749592,32.904195,46.642924,26.866356,26.790861,26.733717,32.030602,32.300266,31.244306,35.853626,35.690164,30.264009,30.417286,35.169815,37.870823,34.566648,38.595948,36.355114,38.352569,33.072686,37.661629,34.554068,37.428692,32.931242,37.255339,32.864196,34.847759,32.363418,34.520349,33.369060,35.660677,32.727605,34.576650,114.114709,119.035561,159.100061,116.109591,170.295193,62.632866,49.907741,245.974651,119.390000,2.584000,267.200000,117.800000,2.035000,195.300000,52600.990853,18.574016,28.068908,125.899408,35.237214,3091.823106,2064.797597
06/22/2026 14:33:51,0.000000,0.000000,74.246674,74.019189,65.145410,74.742737,77.445179,71.768418,68.886288,74.339674,35.835307,31.771391,32.210857,32.138961,37.667655,37.653954,35.392442,35.685340,35.444087,37.245302,35.903518,36.057828,34.030659,34.679451,33.556838,96.937870,31.028471,45.298622,26.177680,26.051638,26.025752,31.075299,31.399234,29.772841,35.786324,35.694179,30.469974,30.657416,35.154631,37.864528,34.587993,38.553178,36.356449,38.364498,33.064248,37.679693,34.569540,37.433942,32.926667,37.264938,32.885543,34.854418,32.340291,34.529610,33.360562,35.652646,32.718583,34.576965,114.015874,119.098837,159.400203,115.834323,170.458963,62.773614,49.057664,244.828292,119.320000,2.566000,265.100000,117.880000,2.015000,193.900000,52660.988456,17.999113,27.299509,125.529882,35.236946,3096.241123,2068.025245
06/22/2026 14:34:51,0.000000,0.000000,74.280966,74.030656,65.201869,74.768235,77.462594,71.832165,68.877089,74.350402,35.916712,31.703582,32.154695,32.071670,37.696288,37.588010,35.306463,35.664523,35.451084,37.220004,36.042930,35.713586,34.178388,34.582651,33.567060,99.342406,32.439985,46.761422,26.597480,26.488011,26.423715,31.836484,32.169972,31.978586,35.815059,35.672856,30.360265,30.344438,35.164748,37.892725,34.580716,38.590081,36.345344,38.382564,33.067321,37.688477,34.567711,37.436097,32.919063,37.275946,32.862386,34.842849,32.319787,34.537098,33.348955,35.679617,32.717203,34.582687,115.748147,120.885395,159.952248,117.610684,171.353675,62.937748,49.469593,250.341592,119.490000,2.595000,268.500000,117.850000,2.041000,196.500000,52720.987230,19.088125,27.673297,127.296215,35.240069,3100.686588,2071.280623
06/22/2026 14:35:51,0.000000,0.000000,74.260949,73.980606,65.207275,74.743008,77.435341,71.781834,68.891831,74.335036,35.898847,31.753328,32.193704,32.162300,37.464092,37.508296,35.411154,35.715121,35.464230,37.242407,36.158795,35.440931,34.297626,34.633514,33.470754,100.999996,32.573635,47.433003,26.888074,26.845637,26.764599,31.804836,32.069378,30.028502,35.871444,35.729694,30.532450,30.460325,35.170061,37.884324,34.565686,38.598963,36.358965,38.377606,33.061441,37.701439,34.581166,37.433591,32.944626,37.266883,32.881402,34.867583,32.333032,34.555435,33.345102,35.677548,32.723206,34.579804,116.961306,121.761674,160.418925,118.615935,171.643621,62.989602,49.713333,253.339474,119.480000,2.603000,270.000000,117.860000,2.049000,198.200000,52780.985994,19.539380,27.893623,128.245334,35.245393,3105.165801,2074.569638
06/22/2026 14:36:51,0.000000,0.000000,74.276531,74.007189,65.026007,74.739402,77.419953,71.782032,68.860886,74.330077,36.004465,31.860010,32.308267,32.232481,37.625301,37.533368,35.478604,35.713881,35.506540,37.258978,36.017308,35.630903,34.258447,34.700373,33.398425,101.865978,32.050300,47.568228,27.011682,26.933962,26.878437,31.255873,31.513847,29.379192,35.860969,35.743583,30.658294,30.547444,35.161397,37.861992,34.570588,38.564112,36.351467,38.358205,33.077470,37.668750,34.564766,37.432721,32.936896,37.244160,32.868981,34.841001,32.335284,34.522174,33.355781,35.672689,32.719032,34.561441,117.943276,122.928327,161.028732,119.569236,172.296472,63.158106,49.812673,257.444387,119.510000,2.616000,271.100000,117.850000,2.068000,199.800000,52840.984872,19.584987,27.983241,129.532326,35.233445,3109.677300,2077.887854
06/22/2026 14:37:51,0.000000,0.000000,74.240587,73.980115,65.203359,74.726386,77.398553,71.765154,68.833545,74.307140,35.864461,31.854169,32.337581,32.252540,37.638596,37.640805,35.416646,35.762253,35.522000,37.262466,36.179325,35.675244,34.167050,34.676900,33.682814,101.402681,31.860799,46.012379,26.920335,26.845737,26.785645,31.244858,31.378082,29.301714,35.920142,35.777957,30.676388,30.745806,35.160095,37.900459,34.570777,38.598290,36.346299,38.371595,33.077615,37.702041,34.564026,37.457181,32.925313,37.268013,32.862012,34.850903,32.316743,34.553822,33.344820,35.687013,32.712782,34.596465,114.823695,120.550131,161.350862,117.146968,172.952243,63.191975,49.507465,230.381725,119.400000,2.553000,262.900000,117.750000,1.997000,190.900000,52900.982899,18.304807,27.707572,120.766817,35.243313,3114.200429,2081.218329
06/22/2026 14:38:51,0.000000,0.000000,74.206765,73.969543,65.218744,74.738523,77.394224,71.762917,68.833327,74.304809,35.835338,31.662722,32.100528,32.076215,37.480695,37.675169,35.399815,35.698913,35.492865,37.291317,35.921708,35.945344,34.166054,34.733125,33.556676,92.515143,32.572352,46.534412,26.066398,25.970742,25.822519,31.762492,32.065795,31.864506,35.793370,35.703441,30.180634,30.331324,35.176531,37.877075,34.577740,38.591534,36.351308,38.360253,33.076421,37.695583,34.571739,37.435691,32.918629,37.290106,32.872377,34.867451,32.314213,34.553549,33.352101,35.672564,32.715879,34.586690,110.234639,115.203315,158.575280,112.761000,169.222368,62.703963,49.408221,239.447547,119.470000,2.547000,262.400000,117.920000,2.001000,191.000000,52960.982877,18.916690,27.617722,123.779183,35.242872,3118.451014,2084.282969
06/22/2026 14:39:51,0.000000,0.000000,74.243903,73.959749,65.113976,74.716439,77.367154,71.789941,68.787428,74.329806,35.777512,31.740442,32.239569,32.093501,37.436862,37.640628,35.402714,35.695165,35.477557,37.294614,36.310684,35.515114,34.061667,34.830633,33.393873,99.188016,32.418381,46.997114,26.723663,26.688816,26.616288,31.470719,31.832024,29.727559,35.845726,35.697769,30.524845,30.595100,35.158703,37.892886,34.587811,38.595816,36.342594,38.367899,33.078339,37.693038,34.570071,37.439333,32.932761,37.275421,32.878742,34.878234,32.320138,34.547888,33.374424,35.668683,32.729125,34.588814,113.755895,118.833454,159.424415,115.444937,170.464239,62.498782,49.614769,241.943380,119.380000,2.569000,264.500000,117.840000,2.014000,193.100000,53020.981185,19.192511,27.804603,124.594593,35.246036,3122.885417,2087.526739
06/22/2026 14:40:51,0.000000,0.000000,74.170628,73.968921,64.967240,74.708286,77.379667,71.768616,68.748577,74.336019,35.878922,31.755116,32.178581,32.138651,37.405234,37.707562,35.384169,35.674855,35.489496,37.275575,35.924985,35.461696,34.090280,34.726161,33.348178,98.114350,31.873507,46.582769,26.459512,26.373269,26.287065,31.490868,31.751936,31.051979,35.800654,35.726675,30.396138,30.595847,35.174518,37.917483,34.585264,38.623299,36.361098,38.392096,33.098252,37.722738,34.568832,37.467275,32.945314,37.294096,32.878209,34.890120,32.340514,34.566614,33.365630,35.680737,32.717669,34.600010,114.625239,119.660671,159.457760,116.523499,170.657386,62.482703,49.213036,247.600398,119.390000,2.584000,267.400000,117.870000,2.034000,195.700000,53080.978835,19.142062,27.440707,126.421418,35.259488,3127.303549,2090.755223
06/22/2026 14:41:51,0.000000,0.000000,74.160233,73.915385,65.020420,74.674702,77.344503,71.726435,68.736062,74.313018,35.868456,31.755727,32.206335,32.132921,37.517571,37.637791,35.357092,35.687219,35.462628,37.258496,35.920720,36.078387,34.166242,34.687626,33.644006,100.348696,32.608467,47.298650,26.775644,26.711313,26.633703,31.897053,32.217569,31.562043,35.863105,35.731543,30.485281,30.507506,35.167336,37.887352,34.577663,38.616177,36.361440,38.400827,33.087484,37.722065,34.585459,37.461298,32.931875,37.305932,32.876329,34.875384,32.355095,34.577030,33.379172,35.723479,32.712675,34.619871,116.021436,121.052096,159.918571,117.887447,171.410888,62.359150,49.585442,250.961625,119.420000,2.595000,268.200000,117.890000,2.048000,197.100000,53140.978417,19.520555,27.778095,127.493162,35.261197,3131.767796,2094.028978
06/22/2026 14:42:51,0.000000,0.000000,74.102969,73.914781,65.077510,74.675743,77.307628,71.738080,68.718254,74.300823,35.926448,31.839002,32.273492,32.195085,37.456435,37.703947,35.421059,35.709074,35.479438,37.273057,36.176647,36.080024,34.237124,34.691483,33.787162,101.588698,32.401338,47.465598,26.936608,26.912487,26.828981,31.520213,31.734502,29.567515,35.862227,35.759902,30.590922,30.525169,35.186677,37.890280,34.595617,38.614177,36.369674,38.375483,33.112197,37.706357,34.580336,37.447794,32.944258,37.285529,32.887268,34.887626,32.324220,34.543957,33.355379,35.689124,32.730842,34.599400,117.134077,122.147900,160.502076,118.923075,171.812156,62.370436,49.882493,255.158305,119.520000,2.612000,270.700000,118.010000,2.059000,199.100000,53200.977523,19.419432,28.046166,128.817362,35.256310,3136.260368,2097.330318
06/22/2026 14:43:51,0.000000,0.000000,74.140966,73.860161,65.168908,74.639864,77.318200,71.657551,68.753028,74.310426,36.031530,31.847143,32.328339,32.231988,37.665913,37.480277,35.424413,35.722173,35.449868,37.297054,36.058543,35.672060,34.336508,34.697221,33.572003,102.252438,31.979400,47.701253,26.990125,26.921337,26.866350,31.221983,31.385505,29.293536,35.904441,35.802122,30.657023,30.673394,35.188701,37.906877,34.614230,38.619454,36.362105,38.373673,33.096152,37.729390,34.585270,37.469950,32.953120,37.300975,32.890335,34.890242,32.332184,34.570630,33.371873,35.702025,32.717918,34.603364,118.348390,123.305669,160.949407,120.076429,172.455715,62.424538,49.785386,258.945352,119.690000,2.623000,272.100000,117.930000,2.070000,200.400000,53260.975285,19.742618,27.958635,129.999343,35.263923,3140.780532,2100.657444
06/22/2026 14:44:51,0.000000,0.000000,74.204984,73.877253,65.145578,74.663851,77.318521,71.682895,68.665670,74.312420,35.946719,31.900819,32.311653,32.277862,37.353003,37.785713,35.420617,35.744515,35.501936,37.298157,36.072932,36.007857,34.125729,34.789968,33.414042,97.034066,31.969787,45.051586,26.388076,26.330876,26.241780,31.326314,31.512552,30.277669,35.847142,35.762978,30.559698,30.653680,35.162441,37.924003,34.586494,38.609956,36.349820,38.395859,33.099373,37.728678,34.570803,37.481173,32.949669,37.301523,32.873550,34.897004,32.330514,34.581894,33.362715,35.702198,32.703349,34.614560,104.850912,110.590033,160.197138,105.589112,170.864134,62.238838,48.221182,213.454391,119.670000,2.447000,250.800000,118.080000,1.906000,179.600000,53320.973872,18.516715,26.534871,114.915754,35.261279,3145.192125,2103.872592
06/22/2026 14:45:51,0.000000,0.000000,74.234343,73.869403,65.184655,74.630493,77.352667,71.690129,68.687284,74.300072,35.779679,31.629019,32.050394,32.002582,37.243530,37.634314,35.446102,35.708855,35.448261,37.274227,36.069335,35.751582,34.128571,34.673490,33.547100,99.293963,32.920565,46.565048,26.620121,26.558910,26.475724,32.047320,32.340559,32.409959,35.825328,35.718126,30.081285,30.233411,35.161614,37.888276,34.586442,38.608138,36.360020,38.387047,33.092280,37.716924,34.574530,37.453944,32.947933,37.287857,32.882017,34.869527,32.337651,34.533714,33.364672,35.709908,32.727403,34.580885,113.530174,118.409496,158.541106,115.757892,169.592956,61.832882,49.868510,247.945131,119.640000,2.584000,267.300000,117.900000,2.030000,195.800000,53380.973417,18.531480,28.033568,126.531801,35.253539,3149.519398,2107.013014
06/22/2026 14:46:51,0.000000,0.000000,74.319625,73.861673,65.290939,74.624823,77.429997,71.684440,68.719521,74.302927,35.885099,31.737718,32.258651,32.137332,37.392872,37.577202,35.412048,35.700066,35.464213,37.226471,36.175603,35.498493,34.086301,34.694240,33.438774,97.925905,31.550919,45.655570,26.464824,26.343279,26.331554,31.140901,31.537448,29.539281,35.799001,35.716162,30.503234,30.760171,35.178375,37.932371,34.597810,38.634015,36.362563,38.400622,33.094834,37.740159,34.589872,37.482050,32.947480,37.330295,32.901910,34.906666,32.310844,34.584548,33.369372,35.717253,32.744293,34.631008,113.626750,118.865037,159.220291,115.376966,170.083803,61.925240,49.234302,242.811201,119.590000,2.558000,263.900000,117.760000,2.013000,192.900000,53440.971904,18.195557,27.460013,124.876751,35.272817,3153.946175,2110.247349
06/22/2026 14:47:51,0.000000,0.000000,74.404761,73.881300,65.229579,74.708532,77.513010,71.746390,68.748177,74.335622,35.921195,31.743286,32.201028,32.085942,37.432890,37.700738,35.463081,35.706337,35.458672,37.234208,35.906137,36.290660,34.048355,34.658541,33.383306,99.549560,32.339979,47.123256,26.570314,26.506867,26.421465,31.786575,32.092969,31.717524,35.844840,35.746943,30.416086,30.315852,35.170454,37.916084,34.609206,38.624166,36.366020,38.399655,33.105861,37.729099,34.569007,37.473196,32.971004,37.319204,32.904937,34.898155,32.375713,34.572557,33.388021,35.704835,32.754038,34.612338,115.443383,120.494035,159.517375,117.268682,170.612250,62.062717,49.391131,249.693396,119.550000,2.590000,267.800000,118.100000,2.036000,196.400000,53500.969512,19.521017,27.602239,127.089960,35.273178,3158.382304,2113.492802
06/22/2026 14:48:51,0.000000,0.000000,74.496099,73.953240,65.183041,74.755172,77.591503,71.805489,68.713380,74.346709,35.975582,31.809129,32.285479,32.186614,37.435642,37.470564,35.444540,35.713497,35.481185,37.266399,36.254543,35.644603,34.198937,34.632911,33.524656,101.038672,32.610085,47.855532,26.908156,26.829983,26.798818,31.803766,32.044277,30.026985,35.877412,35.742309,30.550490,30.497265,35.176213,37.903267,34.591401,38.616162,36.367636,38.382280,33.105261,37.732404,34.584747,37.450421,32.951580,37.294138,32.887887,34.895339,32.338632,34.563896,33.389122,35.695744,32.727494,34.594285,116.620476,121.602999,160.205198,118.343295,171.384498,62.126603,49.836756,252.915436,119.640000,2.598000,269.000000,117.970000,2.050000,197.900000,53560.967929,19.850580,28.004952,128.111561,35.262395,3162.859741,2116.778744
06/22/2026 14:49:51,0.000000,0.000000,74.493515,73.965033,65.187692,74.798388,77.603413,71.865390,68.669666,74.346827,35.987115,31.905369,32.327320,32.240775,37.816046,37.579176,35.436551,35.748039,35.538810,37.286314,36.126163,35.489394,33.996388,34.708642,33.591276,101.997492,32.100283,47.919716,26.955987,26.883624,26.826530,31.233505,31.470096,29.349668,35.900798,35.776773,30.609234,30.553522,35.189608,37.891875,34.608618,38.617402,36.361710,38.375045,33.106423,37.729219,34.579331,37.462264,32.949485,37.308856,32.873044,34.911576,32.332232,34.565578,33.374812,35.729321,32.736960,34.620143,117.823572,122.798855,160.739464,119.480277,171.919847,62.283284,49.758002,257.095446,119.510000,2.618000,271.500000,118.050000,2.063000,199.700000,53620.967170,19.985783,27.933933,129.423483,35.266175,3167.366434,2120.092257
06/22/2026 14:50:51,0.000000,0.000000,74.536224,73.943909,65.286852,74.854399,77.641133,71.851642,68.705059,74.356197,36.007370,31.911488,32.340104,32.285282,37.694098,37.567256,35.472797,35.731997,35.558633,37.291503,35.852799,35.931540,34.221906,34.675387,33.849662,102.471933,31.868464,47.499118,27.019141,26.911493,26.899874,31.217549,31.367260,29.504504,35.930122,35.785281,30.686877,30.706625,35.199146,37.918611,34.627505,38.600882,36.378945,38.375017,33.127728,37.714873,34.618166,37.469133,32.982358,37.300432,32.915251,34.897357,32.382030,34.570253,33.411483,35.729116,32.764062,34.613022,118.739169,123.840338,161.330682,120.469290,172.658394,62.387884,49.944739,256.338490,119.790000,2.625000,272.800000,118.080000,2.069000,200.900000,53680.966434,19.396896,28.102222,129.187016,35.279768,3171.898128,2123.429661
06/22/2026 14:51:51,0.000000,0.000000,74.582990,73.984788,65.170048,74.876121,77.680049,71.906933,68.675232,74.359542,35.929722,31.800866,32.214934,32.177010,37.517162,37.638266,35.440178,35.747234,35.522153,37.287822,35.880116,36.040781,34.180036,34.751976,33.609570,89.141313,32.437526,47.243048,25.881734,25.801712,25.606337,31.711474,31.980094,31.691872,35.779150,35.705612,30.345526,30.463120,35.178604,37.911836,34.611018,38.626411,36.355291,38.404849,33.104867,37.735471,34.586052,37.468519,32.966453,37.320426,32.915946,34.903372,32.371604,34.578954,33.385541,35.715654,32.757935,34.618888,108.870384,113.936197,158.623421,111.413494,168.981007,62.061641,49.276447,234.086872,119.830000,2.523000,259.600000,118.110000,1.978000,189.300000,53740.964717,19.744789,27.498259,122.007690,35.275885,3176.168893,2126.508571
06/22/2026 14:52:51,0.000000,0.000000,74.645686,74.001856,65.257803,74.896454,77.714632,71.957861,68.692961,74.346294,35.949079,31.737031,32.203679,32.069874,37.386868,37.619375,35.470788,35.693662,35.428962,37.256299,35.964580,35.546979,34.063847,34.681562,33.314609,99.769397,32.739385,46.823114,26.910279,26.848635,26.805468,31.699916,32.067813,30.103615,35.878709,35.736960,30.338733,30.501971,35.172027,37.933998,34.610434,38.637749,36.359329,38.406669,33.100921,37.757959,34.573581,37.485268,32.970282,37.322023,32.897328,34.911408,32.363651,34.604192,33.376161,35.747501,32.741754,34.632911,113.867317,119.031088,159.136646,115.704617,170.178050,61.907240,49.580878,242.794692,119.660000,2.569000,265.400000,118.010000,2.021000,194.000000,53800.963390,19.049144,27.773970,124.871390,35.280257,3180.594795,2129.742916
06/22/2026 14:53:51,0.000000,0.000000,74.689440,74.020692,65.523348,74.953106,77.740782,71.989275,68.652199,74.368367,35.876676,31.779141,32.243960,32.149654,37.354715,37.650874,35.446944,35.738050,35.493896,37.315337,36.201276,35.578117,34.132330,34.887038,33.482642,97.151596,31.416457,45.836797,26.204381,26.110076,26.037406,31.383672,31.712913,30.873462,35.819597,35.723469,30.411188,30.591664,35.174347,37.916871,34.615581,38.653021,36.353767,38.416133,33.114893,37.761668,34.585290,37.481905,32.973245,37.340444,32.900189,34.917367,32.341155,34.588839,33.406549,35.737043,32.763839,34.621229,114.425511,119.549611,159.247846,116.214123,170.355532,61.995306,49.161569,246.851858,119.720000,2.574000,265.700000,118.060000,2.022000,194.400000,53860.962030,18.442833,27.393964,126.181366,35.283169,3185.007890,2132.964955
06/22/2026 14:54:51,0.000000,0.000000,74.730347,74.061632,65.544626,74.981496,77.771185,72.013526,68.669866,74.379152,35.954824,31.740582,32.156943,32.117913,37.521228,37.571174,35.406073,35.713586,35.468833,37.255401,36.339155,35.848655,34.064266,34.689965,33.494982,99.959865,32.637826,46.990287,26.714000,26.608115,26.582014,32.001426,32.339617,32.053054,35.870952,35.719899,30.428546,30.328596,35.194211,37.924297,34.615811,38.635595,36.372055,38.394637,33.125699,37.737957,34.578344,37.455976,32.966225,37.308262,32.891882,34.905532,32.343964,34.584111,33.406257,35.717703,32.754594,34.607570,116.064149,121.034016,159.826060,117.763052,171.203499,62.169504,49.615934,250.944146,119.590000,2.592000,268.500000,117.890000,2.041000,197.000000,53920.960368,19.184632,27.805655,127.487615,35.276034,3189.464600,2136.229253
06/22/2026 14:55:51,0.000000,0.000000,74.795141,74.075312,65.560580,75.035163,77.806152,72.074585,68.654544,74.381687,35.919867,31.868466,32.261987,32.218019,37.850005,37.649828,35.417876,35.737789,35.464433,37.265602,35.936254,35.709099,34.204963,34.789305,33.482824,101.546830,32.597393,47.970936,26.966431,26.911936,26.846649,31.729847,31.926747,29.907086,35.897208,35.752362,30.550799,30.532141,35.174549,37.944463,34.618931,38.629870,36.351845,38.404061,33.115185,37.760676,34.597604,37.485334,32.975339,37.347390,32.901371,34.928301,32.358799,34.584738,33.388224,35.740922,32.757040,34.626868,117.174484,122.297042,160.433651,118.940089,171.744790,62.254286,50.065249,254.630038,119.600000,2.615000,270.300000,118.090000,2.059000,198.700000,53980.959258,19.760302,28.210634,128.651514,35.284575,3193.953184,2139.524998
06/22/2026 14:56:51,0.000000,0.000000,74.825580,74.115925,65.450815,75.065942,77.866722,72.096148,68.660410,74.389204,35.985465,31.940682,32.327442,32.271150,37.506363,37.479841,35.541136,35.763991,35.499493,37.308100,36.210853,35.648584,34.202038,34.699445,33.598387,102.359863,32.168605,47.806919,26.982131,26.919596,26.883706,31.278506,31.503509,29.455808,35.928445,35.777403,30.648643,30.610571,35.186946,37.927660,34.639399,38.637436,36.363413,38.405002,33.129911,37.748723,34.584273,37.459673,32.974780,37.326939,32.904541,34.901309,32.362861,34.573625,33.403753,35.724509,32.749366,34.619655,118.361873,123.275468,160.942678,119.948552,172.225605,62.351021,49.911723,258.577961,119.850000,2.618000,271.800000,118.270000,2.066000,199.800000,54040.957796,19.734424,28.072495,129.885206,35.281189,3198.470546,2142.849056
