Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 14:57:51,0.000000,0.000000,74.922776,74.165002,65.719940,75.109361,77.953778,72.188881,68.701744,74.406166,35.957176,31.901091,32.342623,32.298393,37.487900,37.671324,35.551633,35.797077,35.592158,37.326724,35.857521,36.220906,34.234985,34.712411,33.533395,97.654738,32.007822,46.020717,26.592902,26.525882,26.439278,31.250099,31.439016,29.773861,35.877119,35.779669,30.621953,30.709173,35.220298,37.937483,34.647181,38.635909,36.382740,38.415449,33.122649,37.755568,34.580054,37.475361,32.980484,37.317580,32.919507,34.912245,32.347139,34.592032,33.402193,35.728270,32.759519,34.625791,105.031784,110.640373,160.249564,105.778400,170.935841,62.385105,48.575721,214.027326,119.840000,2.453000,251.100000,118.140000,1.908000,179.800000,54100.955821,19.160833,26.859884,115.118917,35.287873,3202.889096,2146.070784
06/22/2026 14:58:51,0.000000,0.000000,74.922904,74.168935,65.679070,75.133966,77.947152,72.224589,68.654677,74.381819,35.948152,31.612694,32.112413,32.019898,37.450397,37.606870,35.421873,35.677546,35.480326,37.241665,36.111560,35.725403,34.144953,34.732443,33.321995,99.163871,32.904337,46.737025,26.639555,26.548856,26.495189,31.998166,32.322568,32.271402,35.881548,35.746002,30.129845,30.247513,35.200021,37.934947,34.626621,38.637081,36.363821,38.397903,33.132543,37.775911,34.606689,37.476704,32.977565,37.330593,32.904063,34.927438,32.344586,34.581845,33.403543,35.733160,32.772162,34.617111,113.445431,118.212160,158.447894,115.725393,169.390217,61.937951,49.827919,247.347756,119.840000,2.582000,266.700000,118.290000,2.028000,195.400000,54160.954655,18.740039,27.996986,126.340454,35.287215,3207.210289,2149.204833
06/22/2026 14:59:51,0.000000,0.000000,74.960857,74.190011,65.517549,75.167414,77.975439,72.248829,68.667304,74.391403,36.007945,31.828318,32.275725,32.182821,37.439831,37.660390,35.535566,35.739373,35.507807,37.286329,36.064185,35.847707,34.097055,34.752447,33.428434,97.939780,31.424665,45.413822,26.526317,26.473592,26.424747,31.139808,31.515861,29.329028,35.882969,35.750967,30.556082,30.748146,35.191239,37.965071,34.636555,38.669035,36.372094,38.433530,33.120850,37.787754,34.594179,37.515073,32.981157,37.360251,32.931933,34.939717,32.377370,34.624789,33.403455,35.770284,32.764639,34.644208,113.657311,118.761144,159.170005,115.417557,170.195311,62.089660,49.148362,242.524732,119.950000,2.557000,263.900000,118.160000,2.007000,193.000000,54220.954070,18.031858,27.381964,124.783688,35.304159,3211.637023,2152.440413
06/22/2026 15:00:51,0.000000,0.000000,75.013670,74.214121,65.564548,75.173405,78.020135,72.283233,68.659321,74.404608,35.934197,31.765719,32.215425,32.108783,37.594372,37.527630,35.439227,35.709515,35.475226,37.259127,36.427872,35.768250,34.147048,34.807721,33.429590,99.353313,32.308962,46.873057,26.624502,26.549887,26.491328,31.747528,32.057521,31.672685,35.883754,35.724286,30.394626,30.342164,35.203271,37.916096,34.656642,38.640027,36.370710,38.390204,33.132349,37.763067,34.600891,37.485073,32.992760,37.329347,32.914538,34.919262,32.380872,34.587139,33.407512,35.722498,32.758458,34.611425,115.474213,120.467710,159.484765,117.189103,170.636286,62.178966,49.582238,249.743893,119.800000,2.586000,267.800000,118.300000,2.031000,196.300000,54280.951040,19.097858,27.775199,127.106042,35.289107,3216.071272,2155.682221
06/22/2026 15:01:51,0.000000,0.000000,75.014159,74.246320,65.751258,75.229977,78.076097,72.359912,68.611074,74.395154,35.944369,31.802679,32.261240,32.179422,37.371026,37.581880,35.434026,35.730010,35.483631,37.298464,36.113977,35.677316,34.194870,34.765469,33.629611,100.812859,32.574349,47.586947,26.868690,26.804363,26.731758,31.788124,32.025979,30.198125,35.879391,35.738971,30.503006,30.419973,35.178250,37.929597,34.637613,38.636542,36.362768,38.396853,33.139041,37.756415,34.601311,37.482839,32.977923,37.324760,32.917231,34.902436,32.336854,34.591107,33.417706,35.726461,32.782747,34.619687,116.546915,121.593168,160.043194,118.303260,171.242229,62.246968,49.790921,252.587859,120.010000,2.590000,269.300000,118.390000,2.046000,197.700000,54340.950924,19.623320,27.963627,128.008113,35.285907,3220.545680,2158.964771
06/22/2026 15:02:51,0.000000,0.000000,75.083670,74.302366,65.608427,75.253788,78.107405,72.427868,68.599557,74.409500,36.050672,31.912727,32.319542,32.244715,37.876514,37.675460,35.500538,35.751756,35.509794,37.285217,36.238410,35.829147,34.167677,34.773337,33.706488,101.855122,32.193575,47.550309,27.049180,26.975928,26.940305,31.316694,31.550604,29.424014,35.930707,35.805800,30.614371,30.534540,35.183141,37.956560,34.642265,38.659267,36.367520,38.432941,33.150479,37.795215,34.598564,37.493363,32.979456,37.343969,32.923337,34.944890,32.362985,34.602113,33.404292,35.743210,32.772720,34.634525,117.782257,122.756160,160.574802,119.513360,171.909724,62.936312,49.838795,256.514417,119.870000,2.613000,271.200000,118.140000,2.060000,199.500000,54400.949450,19.543520,28.006789,129.242018,35.299541,3225.048819,2162.275967
06/22/2026 15:03:51,0.000000,0.000000,75.103534,74.313793,65.609294,75.288429,78.144034,72.447796,68.575344,74.418001,35.986210,31.916486,32.395812,32.302064,37.539286,37.604259,35.519474,35.778216,35.579113,37.300001,36.076993,35.993862,34.303889,34.833165,33.522033,102.472070,31.990661,47.431583,27.070648,27.003650,26.951146,31.237058,31.393005,29.349211,35.947765,35.813559,30.674770,30.592678,35.211264,37.927154,34.665140,38.632151,36.379564,38.406984,33.165683,37.765532,34.611352,37.480024,33.002307,37.341937,32.935878,34.937889,32.359074,34.580741,33.420653,35.744462,32.784905,34.624057,118.578255,123.661106,161.269049,120.400993,172.584406,63.381871,49.803448,253.390779,119.940000,2.626000,272.700000,118.380000,2.069000,200.100000,54460.948394,19.456660,27.974923,128.261508,35.298838,3229.579379,2165.612464
06/22/2026 15:04:51,0.000000,0.000000,75.176001,74.357583,65.746641,75.318486,78.209762,72.520318,68.597531,74.419323,35.976772,31.783152,32.226163,32.179794,37.317899,37.543354,35.527322,35.797137,35.539096,37.280409,36.414652,35.755214,34.222760,34.738784,33.607194,89.158205,32.392628,47.174072,25.886683,25.794143,25.652932,31.618457,31.889758,31.473662,35.842546,35.752180,30.387924,30.408462,35.215122,37.949113,34.673004,38.647038,36.393563,38.409026,33.175294,37.781353,34.621912,37.486568,33.012272,37.349195,32.942380,34.913776,32.370919,34.601061,33.430341,35.754564,32.799319,34.634446,109.213484,114.156991,158.741606,111.759689,169.095818,63.080881,49.237021,235.071222,119.890000,2.526000,260.600000,118.240000,1.980000,189.300000,54520.946597,19.711591,27.462481,122.335068,35.308013,3233.847498,2168.690091
06/22/2026 15:05:51,0.000000,0.000000,75.203462,74.372389,65.855117,75.358197,78.205574,72.541097,68.629295,74.458055,35.934149,31.774580,32.189124,32.108643,37.621193,37.711790,35.443331,35.752601,35.506198,37.305505,35.978437,36.254362,34.000857,34.697138,33.336844,99.462673,32.743602,46.796670,26.912282,26.837236,26.792153,31.683965,32.026955,30.061795,35.904666,35.760707,30.388481,30.534859,35.211829,37.967037,34.657839,38.665936,36.391437,38.414853,33.166049,37.788160,34.625640,37.488073,33.015571,37.357782,32.945580,34.942244,32.387022,34.598135,33.435852,35.755186,32.806177,34.645280,113.957161,118.964878,159.431709,115.802752,170.610384,62.948911,49.580296,242.597401,119.840000,2.575000,266.100000,118.230000,2.024000,194.500000,54580.944761,19.023227,27.773443,124.807302,35.313284,3238.276391,2171.927326
06/22/2026 15:06:51,0.000000,0.000000,75.190933,74.402964,65.781384,75.380265,78.220415,72.598397,68.588037,74.450896,35.992207,31.792440,32.228322,32.190249,37.589098,37.606335,35.439524,35.729304,35.474776,37.304661,36.134353,35.970257,34.150629,34.687105,33.391678,98.011473,31.790246,46.362052,26.494854,26.423360,26.298485,31.405125,31.681349,30.543725,35.872047,35.774154,30.422516,30.524993,35.186058,37.962117,34.669757,38.659697,36.392067,38.422987,33.175570,37.791744,34.627464,37.503594,33.017522,37.358396,32.943100,34.949083,32.391659,34.605726,33.443454,35.748147,32.790787,34.643235,114.592785,119.615540,159.624913,116.457255,170.690003,63.179321,49.396374,246.588534,119.820000,2.569000,266.400000,118.090000,2.027000,194.900000,54640.944158,18.755063,27.606989,126.096800,35.314108,3242.700541,2175.161294
06/22/2026 15:07:51,0.000000,0.000000,75.265951,74.410000,65.969108,75.403416,78.266213,72.592397,68.591613,74.456561,36.003297,31.799586,32.243913,32.163747,37.342631,37.602111,35.439254,35.752070,35.507143,37.302911,36.343338,36.074521,34.123305,34.877577,33.599760,100.351317,32.538927,47.121612,26.842048,26.759404,26.695535,31.906584,32.207067,31.305588,35.920063,35.765918,30.498027,30.421013,35.221398,37.955367,34.675637,38.650099,36.382343,38.430949,33.164473,37.779554,34.609015,37.475043,33.006634,37.348451,32.953340,34.927369,32.363647,34.617000,33.432974,35.758076,32.793679,34.647451,116.161273,121.203206,160.207824,117.901851,171.441158,63.293145,49.896574,250.611713,119.690000,2.598000,268.800000,118.080000,2.044000,197.000000,54700.942666,19.062762,28.058850,127.382058,35.309625,3247.164097,2178.433018
06/22/2026 15:08:51,0.000000,0.000000,75.298577,74.412648,65.878705,75.414379,78.301965,72.626270,68.601569,74.462644,36.017316,31.888528,32.322513,32.229892,37.616100,37.704488,35.511900,35.752483,35.549974,37.284190,36.338317,35.899435,34.278056,34.763883,33.691672,101.415363,32.376942,47.905217,27.010826,26.909878,26.874741,31.413033,31.679010,29.499481,35.939367,35.809146,30.611944,30.534823,35.208248,37.948447,34.661528,38.664310,36.382021,38.417382,33.172594,37.782607,34.622283,37.515229,33.006095,37.332441,32.946348,34.942567,32.389571,34.609862,33.429380,35.748733,32.797142,34.645139,117.233441,122.263552,160.641361,118.938638,171.882653,63.428041,49.870549,254.805642,119.680000,2.611000,270.400000,118.110000,2.061000,199.100000,54760.940973,19.869812,28.035405,128.706671,35.311096,3251.656470,2181.732731
06/22/2026 15:09:51,0.000000,0.000000,75.279885,74.440855,65.868770,75.437808,78.335413,72.662059,68.589652,74.472365,36.091886,31.949732,32.352052,32.305801,37.630511,37.680450,35.535842,35.796794,35.583825,37.299397,36.241541,35.816874,34.198434,34.836890,33.534000,102.228466,32.066663,47.852711,27.098673,27.037483,26.970119,31.269351,31.453365,29.383317,35.951960,35.829714,30.658935,30.649596,35.205370,37.979595,34.668174,38.653708,36.390595,38.423726,33.161203,37.805453,34.600857,37.498742,33.002501,37.361583,32.948290,34.958694,32.364822,34.615941,33.419918,35.761891,32.800662,34.658853,118.372532,123.421700,161.252307,120.053953,172.566724,63.594494,49.815587,258.695947,119.700000,2.620000,272.200000,118.180000,2.068000,200.700000,54820.939938,19.866843,27.985868,129.921873,35.314029,3256.177781,2185.060896
06/22/2026 15:10:51,0.000000,0.000000,75.274506,74.482388,65.867174,75.462827,78.309015,72.684195,68.564425,74.466755,35.997052,31.949219,32.389353,32.315603,37.475824,37.588537,35.556742,35.832748,35.587302,37.347963,36.127242,36.149039,34.167821,34.952650,33.693980,96.045623,32.019697,44.951335,26.374260,26.303206,26.250672,31.280374,31.449685,29.873267,35.931778,35.782951,30.619907,30.784800,35.238336,37.959878,34.680557,38.649258,36.406483,38.424121,33.186933,37.796507,34.632689,37.484046,33.031165,37.350302,32.965580,34.943570,32.388798,34.605628,33.442022,35.768869,32.809324,34.635112,105.349718,110.976215,160.426772,105.937880,170.892591,63.527241,48.481430,213.690525,119.840000,2.453000,250.800000,118.170000,1.908000,179.200000,54880.938994,18.177756,26.773579,114.999533,35.319959,3260.575988,2188.262260
06/22/2026 15:11:51,0.000000,0.000000,75.206021,74.500487,65.743261,75.459395,78.245843,72.718871,68.524120,74.447442,35.968072,31.688866,32.144000,32.064766,37.403455,37.596622,35.465770,35.746237,35.495827,37.326106,36.251020,35.757216,34.148420,34.771836,33.511732,99.485111,32.939108,46.434219,26.767869,26.675839,26.621643,32.043573,32.353274,32.310119,35.921739,35.786642,30.155586,30.293742,35.196344,37.961765,34.653490,38.668671,36.385801,38.410997,33.172834,37.789857,34.606494,37.495076,32.990721,37.383909,32.943475,34.951675,32.368456,34.616697,33.425563,35.759103,32.803996,34.647097,113.926152,118.881375,159.065521,116.107347,170.080074,62.979607,49.674004,247.902404,119.680000,2.586000,267.900000,117.970000,2.038000,196.200000,54940.937285,18.576105,27.858114,126.518126,35.311601,3264.921282,2191.421449
06/22/2026 15:12:51,0.000000,0.000000,75.172353,74.506098,65.700245,75.450606,78.227824,72.677440,68.504884,74.446938,35.978788,31.874274,32.307387,32.228399,37.255659,37.723775,35.412865,35.761575,35.563711,37.309835,36.111638,35.602026,34.092806,34.730903,33.854887,97.956284,31.413414,45.821559,26.659796,26.572672,26.504971,31.173021,31.527239,29.452804,35.917389,35.788051,30.584924,30.697647,35.216370,37.964935,34.660493,38.680495,36.418558,38.453826,33.196835,37.810037,34.620543,37.516146,33.027036,37.374049,32.950591,34.975622,32.364900,34.645829,33.420972,35.766929,32.788299,34.667368,113.837665,118.984317,159.649634,115.581831,170.526643,63.088758,49.491540,243.493059,119.760000,2.566000,265.300000,118.120000,2.017000,194.100000,55000.935681,18.128398,27.693161,125.097956,35.325992,3269.350498,2194.658784
06/22/2026 15:13:51,0.000000,0.000000,75.088281,74.476063,65.698937,75.420740,78.225408,72.595376,68.463595,74.455392,35.946398,31.784228,32.266839,32.158202,37.434382,37.651407,35.567174,35.741293,35.523329,37.304027,36.189064,35.659733,34.234955,34.751858,33.629375,99.427136,32.325809,46.806146,26.697267,26.588700,26.544849,31.785297,32.103708,31.743867,35.913571,35.799736,30.393877,30.424045,35.198702,37.988854,34.674280,38.683619,36.391815,38.430241,33.161095,37.804230,34.625804,37.511664,33.010523,37.358509,32.962852,34.955039,32.390071,34.618706,33.446678,35.772626,32.790900,34.644234,115.698258,120.704592,159.956997,117.492052,171.203346,63.263986,49.602242,250.271350,119.440000,2.598000,268.100000,117.890000,2.046000,196.600000,55060.933708,19.012865,27.793281,127.273882,35.321022,3273.795519,2197.911315
06/22/2026 15:14:51,0.000000,0.000000,75.044986,74.488952,65.591090,75.402164,78.162706,72.605966,68.457636,74.479485,36.008542,31.848520,32.290562,32.233302,37.327295,37.640701,35.455228,35.799933,35.522584,37.325833,36.112163,35.625518,34.213107,34.837359,33.672624,101.078077,32.721473,47.821697,26.906580,26.860123,26.759899,32.042444,32.346806,31.251706,35.995215,35.819823,30.573214,30.530740,35.221032,37.960303,34.677537,38.685094,36.391879,38.425007,33.188714,37.807542,34.628242,37.530006,33.014508,37.367777,32.948247,34.980822,32.400368,34.633565,33.443344,35.765315,32.810004,34.665955,116.778872,121.787397,160.524902,118.546439,171.833882,63.308530,49.827531,253.184425,119.660000,2.606000,269.700000,118.100000,2.051000,198.200000,55120.933127,19.825061,27.996636,128.196438,35.327263,3278.277531,2201.200839
06/22/2026 15:15:51,0.000000,0.000000,74.962510,74.476164,65.474793,75.384091,78.112706,72.567924,68.436226,74.446814,36.046998,31.929968,32.375021,32.316780,37.250194,37.815085,35.448216,35.812414,35.597397,37.377489,36.019099,35.821161,34.309692,34.756913,33.387952,102.255595,32.395876,48.038982,27.074948,27.018671,26.948388,31.499857,31.722613,29.603774,35.989632,35.853218,30.659854,30.641969,35.209311,37.954807,34.674069,38.681644,36.396376,38.415806,33.179007,37.811411,34.625915,37.516637,33.010525,37.376195,32.947873,34.949409,32.390207,34.616155,33.430795,35.770522,32.796683,34.641575,117.973107,122.882747,161.013386,119.598614,172.375439,63.459386,50.005723,257.096903,119.720000,2.616000,271.800000,118.000000,2.064000,200.200000,55180.931758,19.881879,28.157103,129.423938,35.319746,3282.790345,2204.520319
06/22/2026 15:16:51,0.000000,0.000000,74.917486,74.441258,65.559978,75.367005,78.131448,72.520704,68.469643,74.458861,36.176581,31.988610,32.440258,32.365999,37.544460,37.724336,35.538531,35.834476,35.615406,37.394132,35.870575,35.746134,34.368994,34.868958,33.675726,101.065362,31.836545,44.572323,26.991157,26.914328,26.897663,31.323617,31.487578,29.319001,35.964663,35.861023,30.699798,30.641410,35.195899,37.938791,34.669762,38.667648,36.392350,38.429451,33.192742,37.813382,34.619022,37.502696,33.028226,37.384074,32.956277,34.965774,32.379488,34.620796,33.433666,35.778700,32.790823,34.657909,112.013463,117.684079,161.471651,114.407273,172.795546,63.590328,49.064559,221.930923,119.700000,2.513000,257.800000,118.280000,1.955000,185.700000,55240.930329,17.266543,27.305780,117.884152,35.320874,3287.303791,2207.837710
06/22/2026 15:17:51,0.000000,0.000000,74.859245,74.404120,65.630514,75.289559,78.058883,72.461217,68.406459,74.419371,36.033680,31.690268,32.210813,32.122771,37.598983,37.599867,35.470353,35.795560,35.560144,37.318655,36.086819,35.696231,34.281726,34.822105,33.644256,94.224769,32.600297,46.699987,26.202196,26.080180,26.063357,31.821637,32.164041,32.018070,35.903031,35.760401,30.159938,30.233284,35.230643,37.955304,34.678171,38.671601,36.394081,38.424113,33.188258,37.807745,34.628889,37.514296,33.036971,37.377740,32.982909,34.952875,32.401691,34.608482,33.463540,35.781465,32.813354,34.659095,111.031739,115.952145,158.750064,113.626656,169.376524,63.006832,49.401133,242.448503,119.780000,2.556000,264.000000,118.080000,2.009000,192.600000,55300.927210,19.088686,27.611301,124.758911,35.328561,3291.559345,2210.906909
06/22/2026 15:18:51,0.000000,0.000000,74.828273,74.403990,65.541965,75.265535,78.038724,72.406183,68.404989,74.415375,36.068547,31.812659,32.325043,32.161156,37.261798,37.547825,35.500222,35.793523,35.500649,37.316770,36.283286,35.784945,34.242784,34.683388,33.828298,98.867934,32.609359,47.216985,26.800663,26.738120,26.674185,31.532465,31.917815,29.755467,35.932016,35.792048,30.583598,30.660993,35.201634,37.968363,34.672870,38.676919,36.378518,38.428458,33.186854,37.830892,34.615308,37.518887,32.990234,37.391824,32.942385,34.958569,32.366920,34.618413,33.421505,35.779864,32.789281,34.654153,113.657473,118.810758,159.657445,115.457667,170.556804,62.948266,49.673810,241.671802,119.550000,2.561000,264.500000,117.790000,2.018000,193.400000,55360.927019,19.359046,27.857939,124.506150,35.319593,3295.994302,2214.151620
06/22/2026 15:19:51,0.000000,0.000000,74.780228,74.387625,65.569424,75.247364,78.002092,72.384985,68.359957,74.445479,36.063657,31.858524,32.300554,32.233301,37.402452,37.667216,35.425122,35.801733,35.524116,37.324267,36.367376,35.724757,34.197571,34.722926,33.610470,98.868976,32.126553,46.543570,26.601295,26.536062,26.462043,31.582451,31.835938,30.843229,35.924568,35.786814,30.462891,30.460688,35.199681,37.959348,34.669809,38.676963,36.385467,38.433623,33.175165,37.821632,34.624200,37.510950,33.020758,37.390793,32.965368,34.965530,32.359668,34.617102,33.453513,35.782542,32.794024,34.661103,114.812295,119.899318,159.702983,116.670277,170.825211,63.056211,49.603990,247.694916,119.680000,2.577000,266.900000,118.110000,2.033000,195.600000,55420.924559,18.748709,27.794861,126.451693,35.323362,3300.417898,2217.384988
06/22/2026 15:20:51,0.000000,0.000000,74.766434,74.423280,65.417925,75.272135,77.983007,72.431871,68.304602,74.427295,36.057144,31.887609,32.303354,32.236027,37.471028,37.733119,35.485034,35.804034,35.572988,37.376565,36.279854,35.724814,34.206948,34.742942,33.512829,100.603325,32.586020,47.703602,26.846909,26.782581,26.698727,31.901749,32.129258,30.412567,35.979699,35.820250,30.518375,30.491956,35.222799,37.967808,34.679597,38.692440,36.396007,38.414996,33.224411,37.820964,34.641273,37.523984,33.034126,37.392594,32.966618,34.958795,32.383608,34.608445,33.451064,35.781429,32.802950,34.675331,116.242117,121.253136,160.276973,118.006687,171.435373,63.146145,49.820345,251.407351,119.680000,2.596000,268.700000,118.030000,2.046000,197.400000,55480.923366,19.713444,27.990158,127.634533,35.331962,3304.886365,2220.662755
06/22/2026 15:21:51,0.000000,0.000000,74.777977,74.394249,65.671792,75.219110,77.920889,72.354093,68.319062,74.444187,36.199460,31.891801,32.395183,32.304314,37.712118,37.750121,35.570102,35.804465,35.597982,37.353315,36.152085,35.621797,34.304358,34.774202,33.767326,101.683067,32.374683,47.879437,27.027319,26.968359,26.889931,31.434421,31.642035,29.485212,36.004942,35.818478,30.652532,30.581314,35.234095,37.975531,34.696495,38.678799,36.391481,38.416221,33.196758,37.819673,34.622676,37.501475,33.040612,37.395066,32.979854,34.967564,32.388401,34.600495,33.462205,35.789880,32.809437,34.672044,117.369997,122.385353,160.749592,119.175419,172.164659,63.197853,49.999993,255.435386,119.650000,2.612000,271.000000,118.060000,2.065000,199.200000,55540.922499,19.727489,28.151948,128.904256,35.331938,3309.384439,2223.968930
06/22/2026 15:22:51,0.000000,0.000000,74.721903,74.349140,65.571970,75.168404,77.889288,72.268468,68.315624,74.403577,36.070637,31.942165,32.476171,32.325153,37.518907,37.676251,35.538150,35.828337,35.620606,37.342731,36.459780,35.875120,34.359759,34.792315,33.464346,102.391900,32.066973,47.690656,27.107469,27.029754,26.982696,31.308631,31.465019,29.378927,35.995002,35.856374,30.673727,30.627221,35.208383,37.964044,34.665447,38.682334,36.391923,38.421519,33.204757,37.831210,34.628935,37.488705,33.023159,37.405118,32.950958,34.958252,32.369716,34.643131,33.445816,35.787714,32.811988,34.663943,118.490468,123.446992,161.295105,120.264005,172.718929,63.229170,50.055733,259.027408,119.580000,2.626000,272.200000,118.040000,2.073000,200.600000,55600.921833,19.488577,28.202079,130.024819,35.327353,3313.911111,2227.302671
06/22/2026 15:23:51,0.000000,0.000000,74.646544,74.344347,65.303964,75.150588,77.873212,72.249744,68.285483,74.400705,36.020653,31.939104,32.396601,32.317899,37.585515,37.735333,35.622887,35.863880,35.626865,37.331735,36.140656,35.972866,34.364061,34.757141,33.606162,94.448757,32.101727,44.389370,25.935503,25.830896,25.755375,31.373026,31.618513,30.369870,35.946417,35.828600,30.591851,30.690258,35.223650,37.973073,34.694836,38.697893,36.415957,38.425182,33.221776,37.816184,34.635587,37.518760,33.041793,37.401988,32.974206,34.961487,32.427235,34.617399,33.472026,35.799229,32.825291,34.681208,105.423720,111.175441,160.104517,106.694494,170.527103,63.011729,48.295081,215.220780,119.860000,2.448000,250.500000,118.190000,1.902000,179.100000,55660.920284,17.786641,26.602729,115.540921,35.341238,3318.281910,2230.479169
06/22/2026 15:24:51,0.000000,0.000000,74.668502,74.352786,65.318902,75.152120,77.811168,72.241958,68.211656,74.408572,36.031617,31.724723,32.186936,32.133695,37.558119,37.783507,35.470283,35.791946,35.526619,37.366113,35.581121,35.544944,34.088443,34.793075,33.609984,99.793562,33.027924,46.604169,26.751695,26.732038,26.617465,32.151113,32.437641,32.419403,35.921927,35.804107,30.187873,30.385188,35.195965,37.983476,34.672077,38.711440,36.388940,38.444593,33.179097,37.835687,34.604152,37.534292,33.022282,37.401592,32.951519,34.988521,32.382289,34.621009,33.446320,35.802834,32.805775,34.697223,113.951045,118.998591,159.134005,116.093472,170.073073,62.504579,49.864140,247.587127,119.590000,2.585000,267.400000,117.880000,2.036000,196.100000,55720.918425,18.574538,28.029631,126.417166,35.333454,3322.646805,2233.655906
06/22/2026 15:25:51,0.000000,0.000000,74.600610,74.319957,65.486521,75.122787,77.798768,72.175654,68.217008,74.422339,35.949498,31.877332,32.343808,32.254023,37.910057,37.716081,35.514477,35.842767,35.577830,37.336302,36.370130,35.897323,34.168086,34.828298,33.558781,98.200329,31.985234,46.695885,26.623855,26.561304,26.458202,31.305506,31.612036,29.842236,35.961280,35.796069,30.528810,30.744675,35.228126,37.979301,34.685494,38.711549,36.401664,38.430794,33.200760,37.833111,34.637942,37.518896,33.023777,37.396891,32.972299,34.973774,32.387958,34.622859,33.439731,35.787847,32.805937,34.681416,113.849443,118.834427,159.386796,115.585921,170.419496,62.484069,49.514068,243.696662,119.680000,2.567000,264.800000,118.060000,2.012000,194.000000,55780.917011,18.982339,27.713546,125.163924,35.336006,3327.072701,2236.890191
06/22/2026 15:26:51,0.000000,0.000000,74.556956,74.300386,65.369765,75.086202,77.777875,72.133431,68.230385,74.415752,36.079380,31.864986,32.323915,32.221390,37.509974,37.776912,35.548148,35.825043,35.592579,37.395671,35.983726,35.756313,34.325051,34.789117,33.534787,100.168608,32.494838,47.262195,26.827699,26.749521,26.680693,31.867284,32.153125,31.530489,35.944978,35.818302,30.512403,30.404334,35.221212,37.993616,34.682402,38.682432,36.403077,38.410568,33.215511,37.837064,34.627271,37.514010,33.039070,37.391764,32.964827,34.950357,32.390713,34.621948,33.444594,35.782065,32.812786,34.667844,115.653246,120.747289,159.836552,117.517988,171.048919,62.432549,49.823355,250.360042,119.740000,2.593000,267.700000,117.910000,2.041000,197.000000,55840.914391,19.269324,27.992871,127.302081,35.332657,3331.521034,2240.148048
06/22/2026 15:27:51,0.000000,0.000000,74.541944,74.274800,65.350744,75.051677,77.754827,72.133965,68.166897,74.402605,35.986856,31.876152,32.334177,32.280339,37.502232,37.674163,35.481667,35.821044,35.558047,37.359006,36.055054,35.848666,34.287100,34.728567,33.549434,101.245595,32.413725,47.768919,26.999966,26.934752,26.869150,31.505029,31.724221,29.567034,35.975343,35.844242,30.607591,30.520900,35.223658,37.979708,34.683931,38.705580,36.382243,38.419811,33.230146,37.819352,34.621023,37.522371,33.042247,37.383430,32.979467,34.980924,32.391573,34.627677,33.462771,35.801075,32.806182,34.687871,116.688082,121.795287,160.366883,118.501672,171.660576,62.455784,49.963287,253.535632,119.560000,2.607000,270.100000,118.080000,2.051000,198.600000,55900.913592,19.650001,28.118918,128.307163,35.337552,3336.005419,2243.440393
06/22/2026 15:28:51,0.000000,0.000000,74.516906,74.267511,65.248947,75.040701,77.752307,72.113203,68.226904,74.421173,36.125522,31.998715,32.429441,32.346593,37.421299,37.830113,35.620716,35.869239,35.589568,37.395319,36.638992,35.850400,34.372269,34.830986,33.787413,102.116500,32.149080,47.925674,27.035785,26.974146,26.903429,31.392192,31.530308,29.422875,36.020931,35.880536,30.651242,30.573049,35.224988,37.987219,34.684028,38.722448,36.395200,38.442448,33.212047,37.852565,34.634407,37.515816,33.031959,37.403260,32.976476,34.975724,32.404150,34.631745,33.437079,35.798936,32.812787,34.659860,117.964529,122.965876,160.888548,119.657133,172.307803,62.485610,49.967074,257.600084,119.760000,2.613000,270.800000,118.120000,2.067000,199.500000,55960.911476,19.803348,28.122326,129.580858,35.340157,3340.516899,2246.758471
06/22/2026 15:29:51,0.000000,0.000000,74.512807,74.255800,65.474237,75.030522,77.741318,72.107651,68.181703,74.398704,36.162714,31.997377,32.456574,32.408471,37.407194,37.664444,35.530739,35.886927,35.608619,37.409906,36.075041,35.750330,34.406923,34.867837,33.526664,102.020649,32.180352,46.333687,27.144886,27.079679,27.028241,31.437382,31.535845,29.427971,36.031272,35.884678,30.727165,30.640716,35.219146,38.019387,34.672641,38.715974,36.397241,38.442718,33.230094,37.852248,34.628765,37.551302,33.037856,37.417966,32.960744,34.986194,32.344809,34.648728,33.443869,35.804819,32.818685,34.696796,115.172551,120.895229,161.313203,117.293213,172.754188,62.490664,49.543977,230.871796,119.510000,2.563000,263.700000,118.020000,2.003000,191.300000,56020.911383,18.593085,27.740602,120.931732,35.344499,3345.043474,2250.089909
06/22/2026 15:30:51,0.000000,0.000000,74.500786,74.227710,65.414239,75.033918,77.744703,72.082237,68.166102,74.403085,35.938282,31.811703,32.274257,32.202772,37.611703,37.855190,35.499620,35.882398,35.604714,37.379927,36.441250,35.836561,34.357517,34.734631,33.442154,92.831422,32.687555,46.836417,26.199160,26.135695,25.953454,31.831495,32.129834,31.876043,35.914592,35.825563,30.211696,30.344758,35.221366,38.004372,34.701492,38.730557,36.392431,38.460879,33.232820,37.865679,34.621400,37.543080,33.051607,37.421474,32.974140,34.989800,32.383573,34.646243,33.459151,35.804996,32.815100,34.689671,110.305112,115.254033,158.399582,112.913421,168.936937,62.107799,49.524847,239.554689,119.660000,2.551000,263.200000,118.280000,1.998000,191.600000,56080.909259,19.113119,27.723298,123.814307,35.350492,3349.297516,2253.155382
06/22/2026 15:31:51,0.000000,0.000000,74.542449,74.238101,65.441401,75.001887,77.762458,72.079766,68.167984,74.412984,36.179689,31.855427,32.331274,32.195280,37.591444,37.765565,35.567866,35.819063,35.603009,37.374689,36.168620,35.883584,34.184944,34.854899,33.608748,99.428188,32.502238,46.911273,26.972711,26.897669,26.843726,31.547839,31.956796,29.841302,35.960103,35.843617,30.501774,30.618473,35.222735,38.015012,34.686742,38.733094,36.404753,38.449769,33.232303,37.853322,34.628512,37.554585,33.039694,37.433940,32.957619,34.996823,32.381721,34.659121,33.469383,35.831587,32.810742,34.706615,113.879815,118.849358,159.168236,115.600098,170.135750,61.926168,49.730715,242.192624,119.690000,2.569000,265.500000,118.060000,2.019000,193.600000,56140.906408,19.001962,27.909311,124.675703,35.353404,3353.733833,2256.401062
06/22/2026 15:32:51,0.000000,0.000000,74.511975,74.208039,65.298229,74.976562,77.706478,71.999249,68.146758,74.369510,35.992945,31.865796,32.335401,32.255479,37.489469,37.721946,35.575905,35.832858,35.552176,37.358453,36.731741,35.966536,34.159773,34.878090,33.607922,98.774144,32.178264,46.893270,26.624620,26.550451,26.457858,31.588526,31.893241,30.987008,35.977372,35.823681,30.491518,30.496918,35.262310,38.003208,34.729969,38.728879,36.426422,38.448425,33.270056,37.875461,34.642756,37.537395,33.057056,37.427778,33.005165,34.985717,32.403499,34.649410,33.491643,35.821447,32.841448,34.690229,114.842758,119.657718,159.217047,116.672067,170.282257,62.009846,49.608457,247.779400,119.830000,2.579000,266.400000,118.260000,2.027000,195.400000,56200.906192,19.094372,27.798898,126.478747,35.364914,3358.153512,2259.630050
06/22/2026 15:33:51,0.000000,0.000000,74.450824,74.162933,65.131707,74.934643,77.684062,71.960149,68.147135,74.381721,35.967808,31.884612,32.343070,32.241395,37.544433,37.737566,35.592780,35.842197,35.538102,37.337338,35.739694,35.967132,34.337902,34.777567,33.676806,100.705517,32.642937,47.478336,26.931772,26.871022,26.803709,31.911101,32.165300,30.316282,35.986260,35.844973,30.582475,30.439116,35.237628,37.999373,34.713974,38.697957,36.405305,38.424270,33.248411,37.835222,34.635182,37.511726,33.046104,37.406718,32.978178,34.977865,32.400070,34.613888,33.472952,35.800152,32.818044,34.689502,116.202618,121.166530,159.873618,117.904485,171.179893,62.099189,49.868704,251.150500,119.900000,2.590000,269.200000,118.100000,2.045000,197.100000,56260.904814,19.444593,28.033743,127.553089,35.345626,3362.620298,2262.906391
06/22/2026 15:34:51,0.000000,0.000000,74.471877,74.155665,65.271364,74.932973,77.704714,71.962713,68.135756,74.358166,36.090636,31.933774,32.421529,32.299706,37.472407,37.685887,35.554617,35.831067,35.583016,37.368446,36.253572,35.869275,34.271801,34.834806,33.548824,101.706031,32.424594,48.118628,27.022938,26.972019,26.890843,31.573891,31.767684,29.627931,36.033386,35.868189,30.634807,30.534894,35.217185,37.994462,34.700857,38.699912,36.408845,38.440606,33.239078,37.840101,34.655607,37.534288,33.061114,37.415899,32.980400,34.990724,32.388948,34.632539,33.483189,35.804601,32.819275,34.684520,117.263935,122.373585,160.406349,119.018919,171.648849,62.220895,49.842097,255.389422,119.770000,2.607000,270.500000,118.040000,2.061000,198.700000,56320.902434,20.108862,28.009766,128.889846,35.349608,3367.113814,2266.207261
06/22/2026 15:35:51,0.000000,0.000000,74.414064,74.156182,65.128303,74.928877,77.723790,71.926808,68.069739,74.358157,36.045732,31.981258,32.480957,32.355922,37.410677,37.667484,35.596180,35.841167,35.622272,37.368268,36.008090,35.773755,34.297257,34.817224,33.622029,102.496265,32.134957,47.632062,27.106471,27.032329,26.986711,31.362985,31.526944,29.447603,36.031654,35.872658,30.697689,30.687408,35.227464,37.992336,34.676422,38.722384,36.408114,38.430604,33.251675,37.855931,34.645771,37.557195,33.062186,37.411660,32.966774,34.982896,32.397555,34.615161,33.452902,35.807625,32.814122,34.700228,118.333867,123.384444,160.885851,120.076788,172.294696,62.338790,49.943865,259.091823,119.510000,2.626000,271.600000,117.930000,2.068000,200.900000,56380.902392,19.530626,28.101436,130.044815,35.348950,3371.635839,2269.535203
06/22/2026 15:36:51,0.000000,0.000000,74.268826,74.104354,65.313516,74.891319,77.643825,71.876822,68.054945,74.359114,36.101272,32.012173,32.449119,32.335457,37.551687,37.709908,35.712490,35.874175,35.619802,37.360940,36.630689,36.026658,34.367818,34.868226,33.836770,97.283066,32.170227,45.441814,26.537913,26.491891,26.368009,31.518102,31.715463,30.588553,35.978581,35.864313,30.628678,30.690530,35.239434,38.007799,34.706617,38.722415,36.415151,38.449544,33.261406,37.868424,34.652991,37.553339,33.049877,37.429921,32.993845,34.986398,32.398399,34.637908,33.483235,35.803318,32.844048,34.680403,104.935342,110.593613,160.148533,105.646146,170.784248,62.276772,48.466863,214.129775,119.610000,2.456000,250.800000,118.250000,1.908000,179.700000,56440.900978,18.681577,26.760237,115.155207,35.359224,3376.050786,2272.754789
06/22/2026 15:37:51,0.000000,0.000000,74.284588,74.060074,65.317056,74.850303,77.606309,71.827181,68.047682,74.348945,36.013950,31.756845,32.223916,32.126366,37.595039,37.782416,35.506138,35.816270,35.592245,37.367486,36.279617,35.926163,34.222731,34.840767,33.540204,99.567695,33.120799,46.687624,26.774903,26.636855,26.581107,32.199005,32.558017,32.585592,35.970340,35.839239,30.165723,30.286741,35.227062,38.025066,34.709280,38.722858,36.411371,38.438710,33.259834,37.882506,34.651160,37.531625,33.073953,37.428227,32.995384,34.999462,32.400829,34.651160,33.493396,35.831611,32.832562,34.684913,113.538959,118.455237,158.399771,115.893305,169.478908,61.848424,49.811411,248.090145,119.660000,2.586000,267.400000,118.160000,2.038000,195.800000,56500.898770,18.705521,27.982103,126.578203,35.362548,3380.381294,2275.899202
06/22/2026 15:38:51,0.000000,0.000000,74.281639,74.049512,65.195711,74.828168,77.504229,71.788007,68.027917,74.351309,36.128918,31.932195,32.359005,32.263926,37.539411,37.714869,35.568255,35.867733,35.605372,37.382794,36.175409,35.817708,34.227233,34.794261,33.630902,98.221866,31.763833,46.142420,26.628766,26.579619,26.478342,31.288161,31.660628,29.419537,35.966443,35.849515,30.594622,30.735420,35.222024,37.991775,34.726817,38.728391,36.423501,38.438006,33.277789,37.860578,34.661970,37.544164,33.075453,37.425739,32.992452,34.979688,32.419248,34.635797,33.468237,35.824687,32.829616,34.700604,113.646329,118.779574,159.112871,115.451387,170.230074,62.399342,49.189342,242.576200,119.780000,2.567000,264.700000,118.300000,2.012000,193.100000,56560.897666,18.723229,27.419191,124.800413,35.361327,3384.810907,2279.136392
06/22/2026 15:39:51,0.000000,0.000000,74.245940,74.032834,65.036967,74.824086,77.503950,71.798326,68.023278,74.338250,36.093994,31.881915,32.369740,32.255487,37.734769,37.761283,35.561477,35.842354,35.573527,37.353672,36.325548,35.729570,34.274737,34.816452,33.882133,99.566006,32.336020,47.017151,26.781233,26.688310,26.624794,31.824022,32.126373,31.515290,35.961099,35.844170,30.471129,30.405922,35.237420,38.014627,34.722002,38.733750,36.439204,38.454553,33.275779,37.873333,34.670784,37.551620,33.087171,37.439604,33.017113,35.006948,32.434140,34.645055,33.487726,35.834374,32.844450,34.698104,115.523746,120.563928,159.599156,117.400427,170.882576,62.881597,49.520186,249.911565,119.820000,2.586000,268.100000,118.130000,2.040000,196.700000,56620.895919,19.298069,27.719082,127.159423,35.373388,3389.249278,2282.383409
06/22/2026 15:40:51,0.000000,0.000000,74.207545,74.040524,65.133209,74.780655,77.522988,71.789085,68.002336,74.321691,36.029440,31.895378,32.355603,32.270532,37.478344,37.713034,35.522944,35.809150,35.567422,37.358192,36.272080,35.760497,34.247138,34.805282,33.684975,100.956643,32.560645,47.566075,27.028685,26.946945,26.900201,31.759197,31.970349,29.863785,35.994871,35.860230,30.577325,30.514145,35.247969,38.030441,34.704702,38.743019,36.408972,38.449563,33.275200,37.878921,34.657320,37.561630,33.075790,37.435799,32.995197,35.006370,32.403311,34.635583,33.491568,35.825802,32.829063,34.717352,116.564685,121.591201,160.190393,118.368462,171.457443,63.076711,50.013588,252.837426,119.660000,2.602000,269.500000,118.050000,2.054000,197.900000,56680.894054,19.401897,28.164178,128.086934,35.368679,3393.728528,2285.669252
06/22/2026 15:41:51,0.000000,0.000000,74.158717,74.003951,65.026154,74.797268,77.465423,71.756997,67.971410,74.341724,36.060791,31.992397,32.364410,32.340981,37.598722,37.719372,35.562058,35.851794,35.569548,37.374460,36.236573,36.142416,34.281021,34.847124,33.636683,101.902566,32.301572,47.870127,26.992330,26.936943,26.852594,31.404310,31.582968,29.442586,36.034712,35.864201,30.676254,30.582053,35.259653,38.014696,34.727079,38.711439,36.432351,38.440652,33.309335,37.857056,34.674847,37.546829,33.084660,37.438433,33.014675,34.996535,32.437038,34.632261,33.489574,35.804766,32.849052,34.679185,117.875973,122.732880,160.731455,119.515309,172.087830,63.268626,50.032816,256.731939,119.850000,2.615000,271.300000,118.080000,2.063000,199.800000,56740.892105,19.688655,28.181472,129.309987,35.370006,3398.236548,2288.984227
06/22/2026 15:42:51,0.000000,0.000000,74.167172,73.971809,65.000079,74.762089,77.434144,71.737804,67.976577,74.321911,36.104221,32.034720,32.513910,32.377139,37.353510,37.870171,35.646255,35.836303,35.641804,37.371399,36.498217,35.735077,34.333511,34.856116,33.773932,102.257614,32.004421,47.666411,27.064349,27.002265,26.927768,31.473498,31.632549,29.749068,36.036420,35.915516,30.704714,30.669526,35.212781,38.014370,34.716379,38.720653,36.408846,38.449879,33.247078,37.879884,34.631227,37.572318,33.056988,37.439204,32.992404,35.011565,32.412082,34.651189,33.476988,35.833412,32.830265,34.713671,118.652248,123.774287,161.418343,120.499320,172.955146,63.358860,49.858799,256.264202,119.720000,2.625000,272.000000,117.900000,2.076000,200.800000,56800.891194,19.641593,28.024818,129.163783,35.363559,3402.768285,2292.323788
06/22/2026 15:43:51,0.000000,0.000000,74.174664,73.990721,65.266209,74.763802,77.417319,71.747580,67.931384,74.347654,36.019153,31.893940,32.323468,32.295491,37.491205,37.842988,35.507013,35.881371,35.592134,37.384174,35.942094,35.877924,34.299994,34.821291,33.728966,89.229742,32.601875,47.245885,25.943645,25.925764,25.692569,31.883812,32.121575,31.811646,35.924573,35.794349,30.390240,30.441497,35.243986,38.028679,34.706245,38.736609,36.418722,38.458405,33.268103,37.895778,34.641418,37.572749,33.066958,37.449119,32.987653,35.010373,32.383749,34.651178,33.477865,35.837830,32.825120,34.718297,108.725481,113.933975,158.728935,111.286832,169.176038,62.988798,49.223232,233.856727,119.650000,2.527000,260.000000,118.180000,1.974000,188.900000,56860.890611,19.795921,27.449964,121.931010,35.368942,3407.038629,2295.403228
06/22/2026 15:44:51,0.000000,0.000000,74.216892,73.945839,65.212742,74.727411,77.442116,71.739045,67.944847,74.309019,36.061660,31.788803,32.313676,32.154743,37.419452,37.621897,35.524300,35.787914,35.592129,37.334211,36.025348,35.984521,34.304735,34.692965,33.811128,99.811584,32.794096,46.749720,27.066630,26.953179,26.917917,31.733653,32.144238,30.082987,35.987713,35.809662,30.387373,30.524963,35.241440,38.023934,34.701666,38.724992,36.415195,38.450471,33.283669,37.881128,34.652438,37.539971,33.098861,37.433106,33.006336,35.004179,32.391325,34.644010,33.457803,35.831115,32.841027,34.701786,113.997046,118.947468,159.212213,115.816743,170.354747,62.752079,49.833260,243.575439,119.840000,2.570000,266.300000,118.170000,2.024000,194.500000,56920.889027,18.747920,28.001800,125.124652,35.366223,3411.465819,2298.640699
06/22/2026 15:45:51,0.000000,0.000000,74.169709,73.931631,65.136847,74.733621,77.411241,71.682095,67.938813,74.341500,36.097785,31.879047,32.358423,32.266747,37.437451,37.788815,35.609874,35.866816,35.570675,37.365858,36.461688,35.777549,34.202972,34.902182,33.571350,97.241229,31.590790,45.930542,26.289425,26.210322,26.110761,31.456793,31.806962,30.860590,35.961675,35.811525,30.460566,30.517107,35.242050,38.024100,34.716963,38.719469,36.422610,38.443298,33.299557,37.869641,34.648446,37.550137,33.085476,37.438360,33.006671,35.004070,32.418352,34.649333,33.472019,35.817384,32.839642,34.705284,114.330049,119.491639,159.464013,116.178118,170.550150,62.960927,49.079416,246.247847,119.700000,2.572000,265.600000,118.320000,2.022000,194.300000,56980.886353,18.611250,27.319292,125.987295,35.368643,3415.883594,2301.866888
06/22/2026 15:46:51,0.000000,0.000000,74.226782,73.968420,65.241967,74.739825,77.412371,71.737511,67.886124,74.339515,36.063720,31.852797,32.298838,32.201384,37.455177,37.796813,35.554657,35.829335,35.519305,37.364563,36.131469,35.771392,34.236749,34.779376,33.635038,100.027300,32.802205,47.157002,26.783538,26.741545,26.630580,32.118340,32.467157,32.229142,36.009055,35.813733,30.405733,30.321657,35.240948,38.023002,34.710198,38.716268,36.414033,38.444014,33.300277,37.874897,34.654610,37.552301,33.098712,37.432516,33.017616,34.999024,32.387933,34.633760,33.492853,35.823539,32.830207,34.690548,115.955110,121.024233,159.989286,117.702517,171.280614,63.038553,49.667983,251.086085,119.930000,2.594000,268.700000,118.350000,2.040000,196.900000,57040.885671,19.304325,27.852677,127.532654,35.366863,3420.342571,2305.133962
06/22/2026 15:47:51,0.000000,0.000000,74.276620,73.953146,65.121407,74.756284,77.451945,71.721378,67.910620,74.315633,36.054708,31.942624,32.411683,32.277126,37.369515,37.738143,35.558479,35.835370,35.594034,37.373692,36.508036,35.871158,34.200455,34.806532,33.684617,101.510480,32.604521,47.808176,27.102672,27.061581,26.981082,31.680377,31.933854,29.755023,36.017395,35.875228,30.594645,30.498314,35.246410,38.035071,34.725390,38.719468,36.429581,38.459524,33.289670,37.891620,34.665190,37.570798,33.088708,37.472960,33.023007,35.031006,32.414682,34.661198,33.505225,35.833217,32.855769,34.705404,117.242277,122.023165,160.405664,118.861026,171.892184,63.178350,49.964452,254.540537,119.850000,2.610000,270.300000,118.150000,2.059000,198.700000,57100.883081,19.688209,28.119967,128.623392,35.381195,3424.833099,2308.431486
06/22/2026 15:48:51,0.000000,0.000000,74.305503,73.914795,65.392454,74.756414,77.464289,71.730837,67.923003,74.319891,36.177029,31.986834,32.464729,32.352711,37.803492,37.787585,35.558399,35.821116,35.641996,37.374686,36.181014,35.937545,34.398784,34.867243,33.954087,102.156774,32.140697,47.494938,27.147515,27.043450,27.014453,31.346102,31.584464,29.437394,36.009196,35.887845,30.656814,30.542757,35.257364,38.037152,34.717845,38.754771,36.429656,38.481673,33.307519,37.911438,34.652262,37.589741,33.087069,37.458069,33.000411,35.031081,32.391624,34.645165,33.486504,35.854859,32.854129,34.730382,118.386650,123.223290,161.059150,120.056803,172.522612,63.296918,49.833551,258.627000,119.870000,2.616000,271.500000,118.230000,2.071000,200.600000,57160.881198,19.492875,28.002063,129.900447,35.383936,3429.352957,2311.758187
06/22/2026 15:49:51,0.000000,0.000000,74.234684,73.929803,65.194829,74.772876,77.477329,71.757110,67.878024,74.320485,36.117580,32.029454,32.446818,32.362969,37.435361,37.774354,35.575537,35.855523,35.615294,37.378989,35.940886,35.864047,34.325588,34.805178,33.655969,98.670632,32.231058,45.438185,26.904120,26.843815,26.766480,31.563023,31.751471,30.357588,36.005582,35.882459,30.650948,30.571154,35.231969,38.053369,34.719141,38.737083,36.433992,38.456418,33.312761,37.911847,34.671748,37.580868,33.088146,37.469307,33.014101,35.021679,32.408438,34.663763,33.493135,35.846410,32.852094,34.727465,105.292245,111.013982,160.742581,106.240435,171.619999,63.350716,48.683995,214.825552,120.050000,2.458000,251.700000,118.370000,1.913000,180.600000,57220.880091,18.479316,26.958869,115.401347,35.384687,3433.794487,2315.004239
06/22/2026 15:50:51,0.000000,0.000000,74.310319,73.938222,65.245213,74.780264,77.482588,71.708977,67.893532,74.320657,35.993304,31.766815,32.213405,32.108384,37.529886,37.647453,35.524543,35.821822,35.571145,37.369422,36.251893,35.735514,34.269597,34.830387,33.992977,99.052396,33.110630,46.869024,26.690075,26.617697,26.498723,32.185485,32.509365,32.552064,35.939381,35.818463,30.122969,30.216932,35.249402,38.041145,34.717460,38.734086,36.421771,38.466303,33.305824,37.904183,34.657842,37.577621,33.083566,37.469173,33.012052,35.028060,32.410391,34.653406,33.483651,35.848913,32.839065,34.737976,113.069777,117.860985,158.600790,115.460027,169.430553,62.848942,49.741299,247.374784,119.760000,2.583000,267.000000,118.100000,2.028000,195.900000,57280.879027,18.950161,27.918863,126.349118,35.382095,3438.101883,2318.125212
06/22/2026 15:51:51,0.000000,0.000000,74.351856,73.951442,65.307281,74.777637,77.509872,71.783937,67.895331,74.309338,36.109621,31.895409,32.435264,32.270764,37.504212,37.705310,35.522910,35.838351,35.609103,37.381212,36.144602,36.144709,34.197215,34.799747,33.569456,98.211858,31.136706,45.245164,26.721440,26.645937,26.605454,31.278576,31.685794,29.431796,35.956715,35.822510,30.616923,30.726658,35.243895,38.048025,34.711968,38.741862,36.418546,38.453372,33.301253,37.909965,34.666753,37.566168,33.083200,37.461736,33.005701,35.027489,32.388020,34.657438,33.487244,35.848510,32.848925,34.721642,113.718186,118.801178,159.405417,115.395191,170.428039,62.920138,49.298782,242.703087,119.900000,2.561000,264.500000,118.210000,2.014000,193.400000,57340.877683,17.726644,27.518520,124.841638,35.379586,3442.536645,2321.368222
06/22/2026 15:52:51,0.000000,0.000000,74.357994,73.928400,65.236144,74.807295,77.529328,71.799284,67.886372,74.326233,35.927241,31.809507,32.296981,32.221965,37.581707,37.669657,35.506052,35.834345,35.581706,37.333538,36.340359,35.908374,34.311422,34.875730,33.503691,99.002789,32.307966,46.477436,26.579717,26.483652,26.397318,31.812395,32.162819,31.825760,35.939357,35.827298,30.375700,30.367153,35.261367,38.036283,34.741456,38.754432,36.445705,38.465010,33.328518,37.899702,34.670644,37.564741,33.114780,37.467063,33.037421,35.037847,32.427773,34.673305,33.523570,35.845308,32.864509,34.741181,115.398326,120.419925,159.682474,117.227338,171.065844,62.968915,49.458038,249.604705,119.920000,2.589000,267.500000,118.300000,2.033000,196.000000,57400.875726,18.814599,27.662837,127.061710,35.395031,3446.970222,2324.610672
06/22/2026 15:53:51,0.000000,0.000000,74.331881,73.916232,65.214876,74.800311,77.494148,71.761746,67.876537,74.323236,35.977713,31.899475,32.327217,32.235878,37.361688,37.795718,35.499325,35.843567,35.535163,37.352974,36.496147,35.587763,34.269380,34.845249,33.604448,100.835147,32.735465,47.751198,26.895621,26.829508,26.734336,31.993827,32.255945,30.374994,35.998257,35.843242,30.549533,30.419447,35.265055,38.061160,34.731462,38.749343,36.433049,38.477993,33.325144,37.906923,34.661925,37.559589,33.104039,37.478041,33.030045,35.029159,32.435071,34.652609,33.521946,35.852104,32.864435,34.737116,116.476187,121.521621,160.303802,118.237493,171.665820,63.110538,49.973289,252.358361,119.900000,2.594000,268.900000,118.190000,2.046000,197.800000,57460.874235,19.623278,28.127920,127.935582,35.393810,3451.444944,2327.895090
06/22/2026 15:54:51,0.000000,0.000000,74.453078,73.937259,65.449324,74.833932,77.544509,71.840855,67.872406,74.310260,36.018448,31.951140,32.426415,32.303829,37.345207,37.710753,35.577745,35.800590,35.601176,37.352965,36.152619,35.867179,34.291891,34.832264,33.504488,101.954337,32.448107,47.775156,27.112203,26.999202,26.966005,31.490697,31.731718,29.522364,36.020249,35.889599,30.662590,30.624221,35.252831,38.053397,34.732985,38.765863,36.410070,38.473174,33.318516,37.920510,34.662702,37.569645,33.109761,37.480195,33.028305,35.039395,32.395962,34.666251,33.527611,35.871926,32.851041,34.733955,117.710321,122.690613,160.799380,119.474503,172.020991,63.195155,49.891330,256.726760,119.800000,2.614000,271.200000,118.310000,2.063000,200.200000,57520.882430,19.721029,28.054127,129.308369,35.393205,3455.950255,2331.208321
