Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 15:55:51,0.000000,0.000000,74.412535,73.958018,65.305806,74.868121,77.559218,71.861174,67.853931,74.307143,36.019548,32.035961,32.455990,32.392663,37.498905,37.741101,35.599198,35.853929,35.658103,37.376169,36.247582,36.083600,34.297961,34.818371,33.643266,102.570270,32.111850,47.807994,27.085067,27.016283,26.975122,31.351425,31.526522,29.413733,36.015785,35.881148,30.712025,30.611388,35.257799,38.036260,34.723401,38.744412,36.422643,38.457900,33.325806,37.909386,34.674157,37.568241,33.102346,37.479009,33.016928,35.029376,32.405484,34.670608,33.505320,35.862104,32.849848,34.728773,118.782040,123.741813,161.308991,120.358367,172.751480,63.267522,50.102247,259.951714,120.030000,2.620000,272.300000,118.340000,2.072000,200.800000,57580.881090,19.564107,28.243887,130.311409,35.388490,3460.480850,2334.545748
06/22/2026 15:56:51,0.000000,0.000000,74.394745,73.930068,65.401901,74.849056,77.550741,71.855607,67.846867,74.297174,35.987746,31.915803,32.376001,32.257139,37.529132,37.761598,35.567485,35.827984,35.596157,37.381115,36.158674,35.769755,34.276829,34.887727,33.771365,89.207916,32.389288,47.056352,25.815822,25.710758,25.547627,31.659217,31.966597,31.479673,35.879735,35.807092,30.437831,30.485341,35.235281,38.044301,34.729309,38.752937,36.416808,38.471507,33.307063,37.904224,34.665868,37.563518,33.094308,37.485160,33.021292,35.039494,32.390723,34.668530,33.502351,35.854270,32.849366,34.733171,108.319256,113.433014,158.801411,110.839979,169.317242,62.882452,48.977745,232.383116,120.070000,2.509000,259.000000,118.590000,1.968000,187.500000,57640.870514,19.829572,27.226780,121.438792,35.386474,3464.766304,2337.638190
06/22/2026 15:57:51,0.000000,0.000000,74.447691,73.955553,65.359287,74.873517,77.544382,71.859381,67.836143,74.364315,36.074206,31.817907,32.332509,32.173888,37.853904,37.710295,35.489547,35.851069,35.557715,37.360885,36.038780,35.981874,34.218644,34.730235,33.660385,100.005984,33.013927,46.762161,27.024856,26.963216,26.878138,32.025834,32.319971,30.549677,35.993276,35.823642,30.312290,30.457815,35.254451,38.052802,34.741382,38.766274,36.435301,38.478915,33.322517,37.948413,34.659667,37.573251,33.089498,37.495406,33.017194,35.040283,32.412423,34.655231,33.509468,35.863138,32.861005,34.735025,114.110512,119.171253,159.281528,116.019916,170.397079,62.589625,49.894243,244.481132,120.160000,2.571000,266.000000,118.540000,2.023000,194.600000,57700.877739,18.705410,28.056751,125.417739,35.395582,3469.190175,2340.870165
06/22/2026 15:58:51,0.000000,0.000000,74.487881,73.956858,65.387095,74.903148,77.567182,71.898021,67.841648,74.354560,36.004599,31.954137,32.337766,32.310259,37.649524,37.746747,35.449929,35.852220,35.552316,37.402360,36.078110,35.585182,34.253480,34.688756,33.760580,97.760286,31.553731,46.050312,26.496241,26.455133,26.316253,31.399671,31.690152,30.419260,35.972615,35.829554,30.450181,30.544267,35.278369,38.056318,34.754999,38.749812,36.449820,38.478828,33.343758,37.914458,34.683685,37.572431,33.128048,37.484679,33.055778,35.055714,32.441250,34.661062,33.529967,35.867631,32.885339,34.741559,114.212529,119.384016,159.425127,116.137043,170.439890,62.627453,49.259162,245.998604,120.030000,2.568000,265.400000,118.330000,2.020000,194.200000,57760.866650,18.567737,27.482575,125.907116,35.406675,3473.608242,2344.097065
06/22/2026 15:59:51,0.000000,0.000000,74.442981,73.947879,65.551894,74.896258,77.585160,71.908487,67.849873,74.319603,36.034104,31.876015,32.355395,32.225492,37.597587,37.735913,35.538900,35.851677,35.558796,37.357101,36.164289,35.794950,34.280324,34.959955,33.620576,100.114080,32.630884,47.445544,26.833452,26.732044,26.652892,32.004381,32.335897,31.899257,35.980369,35.835095,30.406726,30.342366,35.254450,38.068261,34.753907,38.784032,36.435364,38.497962,33.356350,37.946552,34.676874,37.594815,33.116940,37.487335,33.035482,35.047884,32.406704,34.676430,33.520924,35.874561,32.854665,34.753095,115.966977,121.031223,159.951691,117.784398,171.272766,62.947892,49.618750,250.763849,119.900000,2.596000,268.700000,118.220000,2.039000,197.600000,57820.865463,19.637344,27.808200,127.430377,35.407129,3478.065066,2347.362329
06/22/2026 16:00:51,0.000000,0.000000,74.463702,74.002022,65.276345,74.942787,77.559110,71.902613,67.789066,74.328591,36.120502,31.962038,32.401266,32.310436,37.445494,37.781831,35.483962,35.849473,35.569037,37.382350,36.281220,35.635425,34.231909,34.802925,33.617921,101.548520,32.643419,47.990784,27.055088,27.016676,26.897432,31.856223,32.045949,30.026877,36.021606,35.867924,30.602895,30.467178,35.250464,38.048829,34.745326,38.735332,36.443451,38.467619,33.345362,37.922808,34.686745,37.586088,33.103953,37.474861,33.039158,35.054655,32.439742,34.663679,33.520149,35.878217,32.871019,34.743684,117.134706,122.097247,160.617045,118.817571,171.869195,63.251015,50.132448,254.402806,119.950000,2.603000,270.400000,118.380000,2.052000,198.700000,57880.863461,19.719763,28.271021,128.580101,35.401057,3482.552891,2350.658636
06/22/2026 16:01:51,0.000000,0.000000,74.495030,73.976699,65.389195,74.908290,77.598418,71.912931,67.823194,74.331597,36.156275,32.013606,32.432757,32.372598,37.280466,37.765359,35.546990,35.865965,35.642937,37.359710,36.167787,36.009158,34.333418,34.743368,33.785464,102.012325,31.847063,47.261559,27.011530,26.952570,26.871445,31.297020,31.545189,29.408336,36.007424,35.883415,30.680435,30.560695,35.263678,38.067740,34.736724,38.753696,36.427685,38.481031,33.355751,37.932526,34.669444,37.597578,33.112538,37.505058,33.049995,35.049503,32.435908,34.682752,33.528143,35.870686,32.873381,34.752250,118.247121,123.196935,161.124632,119.998237,172.564684,63.509989,49.873851,258.708894,119.950000,2.614000,271.500000,118.340000,2.063000,200.600000,57940.871156,19.223179,28.038380,129.925896,35.407303,3487.072387,2353.984812
06/22/2026 16:02:51,0.000000,0.000000,74.521736,73.979739,65.579801,74.946601,77.648820,71.977660,67.833757,74.315024,36.121615,32.003691,32.477561,32.379133,37.454960,37.715288,35.564414,35.876295,35.617117,37.391418,36.375294,35.846034,34.293339,34.851451,33.662141,98.647158,32.176428,45.438722,26.867145,26.754571,26.725642,31.676889,31.913885,30.713976,35.999455,35.849755,30.590853,30.682814,35.270325,38.068621,34.761900,38.760651,36.446971,38.474220,33.356005,37.937682,34.687929,37.574450,33.122500,37.489328,33.036915,35.068822,32.398795,34.676396,33.537326,35.882499,32.889570,34.761305,105.194082,110.959015,160.926381,106.245913,171.794126,63.497227,48.615146,215.096644,120.100000,2.451000,252.000000,118.470000,1.906000,180.500000,58000.870727,18.542780,26.895942,115.497102,35.410111,3491.514880,2357.232203
06/22/2026 16:03:51,0.000000,0.000000,74.521249,73.969525,65.379811,74.947353,77.680309,71.974600,67.834518,74.340298,36.024968,31.766592,32.223417,32.101760,37.582535,37.656785,35.513058,35.830275,35.568265,37.349306,36.314093,35.994681,34.258109,34.814028,33.668849,98.935319,33.120863,46.803492,26.699467,26.616368,26.567655,32.243008,32.584209,32.677158,35.954071,35.828725,30.068209,30.137627,35.276045,38.044725,34.749497,38.754930,36.435245,38.471795,33.367338,37.945661,34.703481,37.577570,33.143809,37.482232,33.045141,35.048207,32.432385,34.652024,33.538241,35.862594,32.869540,34.732450,112.965513,117.815222,158.772964,115.349578,169.611367,62.953788,49.802283,247.415569,120.070000,2.573000,266.800000,118.490000,2.031000,195.500000,58060.868203,18.829619,27.973873,126.362191,35.406645,3495.819756,2360.349462
06/22/2026 16:04:51,0.000000,0.000000,74.577906,74.025795,65.446056,74.978459,77.678051,72.045659,67.781679,74.336057,36.018484,31.924003,32.416220,32.298271,37.506786,37.753399,35.559640,35.848048,35.577285,37.391906,36.092879,35.912138,34.253948,34.846237,33.564966,98.142716,30.992120,45.484405,26.588093,26.546541,26.447775,31.300901,31.688959,29.450127,35.978650,35.812556,30.595319,30.690924,35.279278,38.061641,34.765935,38.745689,36.452480,38.470003,33.363313,37.943322,34.692704,37.569042,33.137827,37.489543,33.052671,35.057492,32.429689,34.679397,33.551881,35.891696,32.889341,34.749101,113.536641,118.799964,159.553821,115.276132,170.567419,63.086156,49.240420,242.280506,120.090000,2.559000,264.200000,118.480000,2.008000,193.000000,58120.857163,18.018839,27.465566,124.704287,35.413602,3500.252050,2363.589281
06/22/2026 16:05:51,0.000000,0.000000,74.572453,74.015687,65.611410,74.993152,77.677539,72.034124,67.836254,74.325112,35.961574,31.892596,32.278525,32.205708,37.297224,37.812596,35.543523,35.845668,35.561997,37.337746,36.087342,36.033914,34.308522,34.800985,33.725144,98.956174,32.306994,46.876805,26.527358,26.470611,26.363957,31.883825,32.173652,31.855760,35.979076,35.804123,30.368427,30.343036,35.260879,38.057441,34.748384,38.751615,36.448305,38.477316,33.364009,37.933938,34.681508,37.592803,33.121715,37.501366,33.051145,35.057743,32.412147,34.669531,33.534005,35.892476,32.885228,34.762739,115.276807,120.363688,159.843132,117.034765,171.055645,63.209787,49.548153,249.234885,120.090000,2.577000,267.600000,118.520000,2.028000,196.200000,58180.855375,19.132426,27.744379,126.943837,35.410215,3504.682474,2366.828518
06/22/2026 16:06:51,0.000000,0.000000,74.615905,74.005039,65.645075,74.995294,77.719255,72.011688,67.832830,74.336509,36.099215,31.913451,32.395450,32.266918,37.745239,37.898562,35.537027,35.847590,35.560585,37.419452,36.265250,35.678486,34.276376,34.887274,33.605817,100.725686,32.662925,47.953635,26.895118,26.857149,26.738888,31.777415,32.075808,30.384885,35.995071,35.852014,30.500863,30.441048,35.264373,38.071524,34.747930,38.753812,36.435192,38.479248,33.357510,37.975202,34.668823,37.574418,33.126115,37.496460,33.041977,35.061900,32.400747,34.676364,33.522635,35.907714,32.861620,34.751606,116.412033,121.368010,160.381542,118.157369,171.772850,63.327702,49.729355,251.932704,120.140000,2.595000,269.400000,118.530000,2.043000,197.400000,58240.863413,20.045551,27.908084,127.800935,35.408759,3509.157686,2370.110180
06/22/2026 16:07:51,0.000000,0.000000,74.599077,74.004269,65.666507,75.008741,77.740238,72.035779,67.796832,74.335029,36.019494,31.981147,32.454156,32.319670,37.380400,37.823700,35.609676,35.849786,35.627035,37.362852,36.294012,35.889150,34.293935,34.823218,33.778125,101.763900,32.213419,47.694624,27.051680,26.958328,26.892498,31.342080,31.619202,29.458342,36.016051,35.895587,30.639200,30.578007,35.293307,38.099031,34.773511,38.764701,36.440458,38.497303,33.382791,37.959591,34.700168,37.610512,33.144489,37.527111,33.053488,35.087126,32.418051,34.695733,33.543809,35.915094,32.887114,34.764177,117.541706,122.638220,160.907609,119.257587,172.242060,63.508907,49.900750,256.170493,120.070000,2.608000,271.400000,118.550000,2.054000,199.400000,58300.852602,19.632012,28.062612,129.134469,35.427878,3513.659710,2373.418919
06/22/2026 16:08:51,0.000000,0.000000,74.639658,74.051644,65.530692,75.022308,77.751235,72.106614,67.809618,74.334189,35.994953,32.019699,32.488223,32.382019,37.376486,37.892690,35.590667,35.856031,35.636155,37.381679,36.362001,36.045107,34.321959,34.895128,33.795043,102.301641,32.005192,47.640540,26.996339,26.916831,26.849178,31.382636,31.499367,29.443190,36.060450,35.885958,30.649121,30.715526,35.281583,38.086906,34.744454,38.779923,36.433239,38.500699,33.388874,37.969414,34.695837,37.609290,33.147733,37.521939,33.063574,35.080782,32.421917,34.702934,33.531919,35.910769,32.863684,34.769189,118.661716,123.783704,161.532433,120.447769,172.869845,63.604570,49.779657,259.960292,120.200000,2.621000,272.400000,118.610000,2.067000,200.800000,58360.850655,19.687072,27.953468,130.314066,35.425233,3518.187451,2376.752699
06/22/2026 16:09:51,0.000000,0.000000,74.632566,74.016637,65.676862,75.020079,77.780170,72.070045,67.846924,74.326400,36.057215,31.923764,32.424433,32.272048,37.541733,37.705701,35.506350,35.852804,35.654141,37.350553,36.209533,36.338129,34.331642,34.792600,33.549746,89.664448,32.489100,46.626999,25.869191,25.784697,25.617572,31.716876,31.960549,31.369368,35.932538,35.832437,30.516376,30.504602,35.286352,38.097401,34.755617,38.785292,36.454469,38.500683,33.398188,37.973534,34.711507,37.608992,33.151776,37.544082,33.070669,35.082096,32.426794,34.693320,33.557384,35.914014,32.897071,34.778103,107.842461,113.144180,159.184723,110.347058,169.583210,63.266193,49.076891,230.314073,120.230000,2.500000,258.300000,118.430000,1.960000,186.900000,58420.859455,19.310003,27.316996,120.744032,35.434367,3522.482658,2379.856565
06/22/2026 16:10:51,0.000000,0.000000,74.674645,74.058323,65.719389,75.062020,77.779452,72.133324,67.822505,74.356277,35.985068,31.821789,32.311471,32.152833,37.721645,37.831672,35.480306,35.828986,35.602340,37.365179,35.972668,35.930803,34.267326,34.823681,33.612924,100.214119,33.081844,46.820626,27.071661,27.020297,26.932176,32.043626,32.394700,30.614294,36.010690,35.819355,30.379297,30.413139,35.298232,38.067719,34.787731,38.762522,36.488689,38.491993,33.412546,37.950677,34.714727,37.598057,33.151721,37.503361,33.092590,35.065388,32.441170,34.682789,33.560609,35.898627,32.915688,34.753209,114.200903,119.181179,159.496531,116.091974,170.575697,62.946784,50.067580,244.592644,120.170000,2.572000,266.600000,118.620000,2.019000,194.900000,58480.857440,18.607897,28.212729,125.453773,35.431902,3526.901663,2383.086359
06/22/2026 16:11:51,0.000000,0.000000,74.650225,74.046149,65.596048,75.044101,77.802852,72.121701,67.846924,74.335700,36.117036,31.902423,32.379988,32.273014,37.730965,37.777364,35.571726,35.814949,35.614750,37.369604,36.188765,35.958745,34.236742,34.837470,33.766734,97.584505,31.655161,46.127141,26.505477,26.385723,26.315519,31.438592,31.795001,30.587456,35.976288,35.834114,30.444072,30.561297,35.277132,38.080263,34.766908,38.785053,36.437168,38.506825,33.367492,37.988033,34.688361,37.612007,33.124691,37.519797,33.059963,35.086935,32.386274,34.700782,33.514215,35.910392,32.871755,34.748854,114.313714,119.428790,159.598373,116.190845,170.677426,63.196462,49.105441,245.888548,120.170000,2.564000,266.000000,118.470000,2.020000,194.600000,58540.846374,18.784186,27.342955,125.871694,35.421645,3531.319456,2386.312457
06/22/2026 16:12:51,0.000000,0.000000,74.668854,74.059717,65.428633,75.063806,77.812809,72.119434,67.809340,74.330109,36.071146,31.852249,32.365026,32.227071,37.641583,37.666774,35.610211,35.834375,35.600291,37.341472,35.973720,35.750894,34.271247,34.870175,33.955389,100.243732,32.652279,47.166105,26.842435,26.763811,26.677484,32.015972,32.338141,31.848939,36.032776,35.851191,30.381915,30.370606,35.294943,38.103754,34.782190,38.787460,36.469040,38.505504,33.411482,37.970269,34.717543,37.610145,33.172166,37.528116,33.086636,35.074967,32.453449,34.711333,33.578533,35.928014,32.932139,34.762968,115.987978,121.071361,160.278022,117.809383,171.406807,63.298219,49.748777,251.024422,120.150000,2.585000,268.800000,118.700000,2.043000,196.900000,58600.843841,19.240495,27.925610,127.513090,35.444033,3535.778935,2389.578347
06/22/2026 16:13:51,0.000000,0.000000,74.610401,74.050700,65.399871,75.052882,77.780027,72.099148,67.819244,74.361073,36.060448,32.001850,32.400545,32.301363,37.198171,37.803751,35.581713,35.862582,35.566546,37.372349,36.158306,35.676012,34.270791,34.864842,33.614633,101.445504,32.453331,47.698225,26.995067,26.931193,26.849706,31.594345,31.854958,29.717073,36.051887,35.852589,30.605292,30.452349,35.276941,38.086698,34.765130,38.774457,36.441384,38.489839,33.405935,37.960194,34.681256,37.606695,33.156829,37.524797,33.081087,35.086280,32.447451,34.695007,33.555076,35.911269,32.893234,34.756533,117.054473,122.123211,160.810635,118.876592,171.986946,63.335900,49.942312,254.498457,120.400000,2.602000,270.200000,118.730000,2.049000,198.500000,58660.843709,19.598188,28.100037,128.610167,35.429805,3540.267536,2392.873618
06/22/2026 16:14:51,0.000000,0.000000,74.699198,74.076974,65.636580,75.073352,77.822325,72.141729,67.766555,74.346836,36.094603,32.044191,32.453095,32.359255,37.423272,37.737524,35.580348,35.862104,35.615787,37.365333,36.730220,35.699991,34.380018,34.914566,33.607490,102.222096,32.234410,47.751442,27.121433,27.028533,26.978083,31.426111,31.631498,29.520152,36.058772,35.892695,30.650552,30.578796,35.300740,38.082587,34.760667,38.787669,36.467772,38.506006,33.424871,37.980582,34.714591,37.600132,33.165548,37.519324,33.076917,35.083895,32.430823,34.685315,33.572911,35.917537,32.910848,34.759468,118.262259,123.241203,161.252639,119.957934,172.645050,63.471092,50.095838,258.451396,120.360000,2.608000,272.000000,118.680000,2.063000,200.200000,58720.841909,19.513314,28.238128,129.845860,35.437410,3544.786123,2396.198268
06/22/2026 16:15:51,0.000000,0.000000,74.596506,74.078237,65.432817,75.070767,77.826905,72.123029,67.778752,74.336112,36.069526,32.019431,32.518646,32.373469,37.307860,37.764899,35.608141,35.881915,35.658484,37.372570,36.557807,35.693766,34.378664,34.929621,33.668220,98.838982,32.052006,46.110935,27.037960,26.941927,26.905318,31.355313,31.596793,30.056147,36.037475,35.924101,30.662545,30.578023,35.284900,38.101255,34.769582,38.797863,36.471883,38.529972,33.416558,38.006271,34.692480,37.632020,33.148796,37.546422,33.062822,35.106634,32.419385,34.720425,33.554766,35.954807,32.898980,34.798635,105.426245,111.113489,160.962558,106.439092,171.831948,63.466097,48.779355,215.059096,120.410000,2.455000,252.200000,118.890000,1.909000,180.800000,58780.840256,19.064992,27.045943,115.483844,35.445723,3549.231386,2399.445509
06/22/2026 16:16:51,0.000000,0.000000,74.599864,74.081175,65.391354,75.077394,77.772884,72.126712,67.794950,74.334430,36.048126,31.801917,32.258254,32.126560,37.375097,37.689809,35.566950,35.842067,35.621566,37.374637,36.190263,35.666775,34.403993,34.840517,33.714871,98.707881,32.979934,46.368133,26.710613,26.591771,26.561483,32.098915,32.440623,32.480212,35.995138,35.859168,30.047135,30.105747,35.279363,38.087345,34.771437,38.777202,36.461577,38.498060,33.415987,37.993258,34.701148,37.599112,33.142473,37.545438,33.079141,35.098527,32.435718,34.700261,33.564335,35.911643,32.894434,34.760834,113.017031,117.831857,158.820153,115.404997,169.771406,62.926504,49.693620,247.561879,120.330000,2.568000,267.200000,118.610000,2.027000,195.800000,58840.838355,18.492306,27.875827,126.409077,35.435865,3553.534584,2402.562467
06/22/2026 16:17:51,0.000000,0.000000,74.568076,74.084465,65.344263,75.061673,77.806473,72.132976,67.770812,74.355710,36.108908,31.970420,32.430989,32.280009,37.461678,37.775473,35.505290,35.875663,35.667317,37.352206,36.463511,35.828847,34.313398,34.902983,33.892879,98.487881,32.323288,46.773955,26.828756,26.766215,26.690400,31.363736,31.785641,29.633420,36.015443,35.821008,30.514235,30.624838,35.279597,38.086253,34.776242,38.792133,36.448326,38.507800,33.408905,37.989904,34.713306,37.607691,33.152861,37.534995,33.079169,35.098998,32.449980,34.692902,33.557854,35.929541,32.907937,34.762331,113.630086,118.671344,159.574292,115.399263,170.609505,62.965921,49.615060,241.696726,120.380000,2.556000,264.800000,118.570000,2.008000,193.100000,58900.837513,18.969089,27.804866,124.514270,35.438836,3557.968911,2405.803505
06/22/2026 16:18:51,0.000000,0.000000,74.544661,74.069071,65.463288,75.040062,77.770195,72.090945,67.748285,74.350267,36.121530,31.907835,32.421872,32.243499,37.487734,37.691487,35.532630,35.818390,35.598423,37.382050,36.228678,35.762377,34.243251,34.896306,33.720444,99.639469,32.390690,47.166492,26.766440,26.700322,26.583365,31.779151,32.077542,31.041325,35.990435,35.892113,30.451624,30.351701,35.260186,38.110639,34.746637,38.799748,36.457582,38.520564,33.420863,37.980837,34.683353,37.621601,33.124466,37.558028,33.072463,35.107826,32.416133,34.710411,33.539407,35.928422,32.882645,34.801411,115.262418,120.315661,159.828622,117.137617,171.000724,63.079522,49.624188,248.955700,120.140000,2.583000,267.800000,118.430000,2.032000,196.100000,58960.834975,19.353378,27.813114,126.854773,35.437161,3562.405223,2409.047423
06/22/2026 16:19:51,0.000000,0.000000,74.581429,74.072877,65.348791,75.043395,77.746993,72.054872,67.744027,74.338856,36.098805,31.977629,32.454647,32.267247,37.469333,37.718609,35.558705,35.856858,35.596951,37.366434,36.508294,35.718242,34.396080,34.769185,33.674185,100.891327,32.579092,47.599896,27.019964,26.934650,26.927331,31.792046,32.019215,29.844941,36.021074,35.841258,30.570268,30.411811,35.275635,38.092906,34.770772,38.767714,36.453280,38.492875,33.419654,37.965405,34.696691,37.590693,33.149006,37.515690,33.064142,35.092876,32.441614,34.678947,33.561204,35.894791,32.900524,34.756709,116.427311,121.485840,160.368410,118.187505,171.560813,63.201936,49.926192,252.531860,120.170000,2.601000,269.400000,118.480000,2.047000,198.000000,59020.833871,19.514372,28.085524,127.990419,35.429056,3566.881696,2412.330002
06/22/2026 16:20:51,0.000000,0.000000,74.549090,74.059548,65.405392,75.030104,77.703427,72.048316,67.746904,74.352701,36.109006,32.016831,32.445767,32.368062,37.803274,37.834645,35.554933,35.920411,35.613805,37.404029,36.273710,35.963899,34.231699,34.810699,33.648195,101.947995,32.352758,48.143723,26.993693,26.981633,26.858066,31.480609,31.632086,29.502901,36.084499,35.869707,30.665749,30.577651,35.300044,38.102212,34.773737,38.787434,36.480911,38.508957,33.427397,37.989779,34.735802,37.615963,33.160092,37.540860,33.091890,35.103707,32.440915,34.711849,33.570609,35.950673,32.898721,34.784184,117.618368,122.673225,160.854266,119.365046,172.193519,63.318555,49.883465,256.359206,120.190000,2.602000,270.600000,118.610000,2.057000,199.200000,59080.831486,20.096681,28.047042,129.193494,35.448787,3571.385017,2415.639426
06/22/2026 16:21:51,0.000000,0.000000,74.542342,74.054910,65.507507,75.041005,77.698715,72.058831,67.729165,74.321573,36.157869,32.045473,32.548230,32.414852,37.735744,37.806445,35.606032,35.920112,35.653837,37.384733,36.598747,35.828889,34.438136,34.890607,33.747826,102.694855,32.261798,47.807112,27.227079,27.103369,27.081049,31.418327,31.560452,29.477576,36.084001,35.919258,30.717839,30.546804,35.306600,38.103445,34.789038,38.769559,36.468567,38.496203,33.437665,37.994943,34.717034,37.619361,33.177283,37.528785,33.099940,35.105086,32.422280,34.701953,33.570027,35.934149,32.899469,34.780938,118.756730,123.639849,161.399432,120.367218,172.938643,63.403238,50.076417,259.691465,120.110000,2.624000,272.400000,118.690000,2.069000,201.100000,59140.830031,19.586439,28.220673,130.230789,35.446116,3575.915908,2418.974539
06/22/2026 16:22:51,0.000000,0.000000,74.529432,74.066519,65.325277,75.018364,77.703093,72.062390,67.705652,74.320648,36.045092,31.972596,32.456739,32.337060,37.128846,37.851574,35.583823,35.889939,35.619859,37.426426,36.526307,35.780666,34.477244,34.891998,33.615860,90.143489,32.425201,46.237637,25.889465,25.795137,25.668212,31.621653,31.890727,31.147141,35.950307,35.875456,30.527572,30.540066,35.283943,38.101185,34.772347,38.766633,36.456047,38.518591,33.425541,37.999558,34.704813,37.632376,33.168905,37.555371,33.082033,35.104958,32.431939,34.714128,33.576445,35.939219,32.886641,34.775237,107.539065,112.785083,159.219224,109.942611,169.625729,63.055173,49.047759,228.574549,120.370000,2.494000,256.800000,118.780000,1.950000,185.700000,59200.829517,18.947138,27.290499,120.156578,35.444795,3580.218372,2422.082792
06/22/2026 16:23:51,0.000000,0.000000,74.500978,73.999566,65.450318,74.987404,77.697073,72.019877,67.705258,74.300388,36.058056,31.833289,32.358548,32.153130,37.776734,37.710450,35.643559,35.851768,35.627070,37.335034,36.073555,35.615694,34.172195,34.880744,33.690400,100.096106,33.111887,46.724749,27.071927,26.950883,26.911140,32.120131,32.449375,30.717652,36.053380,35.874900,30.355405,30.401847,35.300743,38.099375,34.772705,38.800971,36.484188,38.521938,33.444904,38.018400,34.726837,37.641503,33.183582,37.550078,33.097404,35.115856,32.444653,34.735265,33.588728,35.935965,32.899100,34.785006,114.125935,119.246068,159.384145,116.113131,170.578899,62.776828,49.934155,245.105535,120.280000,2.575000,266.800000,118.730000,2.023000,195.200000,59260.827727,18.632055,28.092694,125.619361,35.457360,3584.632576,2425.305448
06/22/2026 16:24:51,0.000000,0.000000,74.516801,74.052613,65.302680,75.004875,77.703541,72.018335,67.734969,74.330714,36.064827,31.940775,32.402719,32.285408,37.547492,37.711016,35.561221,35.918281,35.620109,37.405456,36.252119,35.915279,34.281505,34.895504,33.696693,97.593268,31.669101,45.883639,26.438582,26.376469,26.275305,31.493401,31.798126,30.509018,36.004123,35.887200,30.431525,30.557100,35.299996,38.133082,34.780127,38.818947,36.473151,38.533444,33.453817,38.027225,34.725053,37.663591,33.174715,37.585901,33.091209,35.134061,32.464698,34.737030,33.586942,35.970058,32.918684,34.806317,114.275603,119.318967,159.660686,116.122168,170.688450,62.945797,49.229447,245.828341,120.440000,2.561000,265.500000,118.840000,2.016000,194.000000,59320.825854,18.428033,27.455606,125.852312,35.468902,3589.052077,2428.532013
06/22/2026 16:25:51,0.000000,0.000000,74.482680,74.039195,65.406618,74.996445,77.638291,71.991648,67.708445,74.341174,36.021450,31.907832,32.369375,32.245104,37.457944,37.769089,35.505852,35.880211,35.551895,37.391330,36.190599,35.667841,34.240414,34.875289,33.575899,100.252957,32.727831,47.273935,26.758850,26.728472,26.617756,32.092216,32.391221,32.075749,36.031881,35.872886,30.416228,30.354127,35.299389,38.126736,34.793190,38.793109,36.479679,38.531126,33.448819,38.017051,34.719717,37.633083,33.168946,37.566903,33.094653,35.113113,32.436562,34.710402,33.577600,35.943914,32.922693,34.785479,116.090040,120.829926,160.070810,117.701551,171.394651,63.012104,49.742853,250.650071,120.280000,2.586000,268.400000,118.480000,2.038000,196.800000,59380.823653,19.353670,27.920265,127.394243,35.458108,3593.507830,2431.795394
06/22/2026 16:26:51,0.000000,0.000000,74.484479,74.043532,65.453721,74.973191,77.655956,71.974246,67.731506,74.326432,36.212195,31.987915,32.446236,32.313240,37.329357,37.752358,35.528728,35.885360,35.649273,37.395210,36.334382,36.161742,34.394028,34.927236,33.593500,101.522715,32.609008,47.869748,27.077699,27.000429,26.917364,31.681870,31.949156,29.763651,36.072345,35.900513,30.590227,30.451039,35.289823,38.078775,34.776671,38.793884,36.448007,38.507482,33.420137,38.002883,34.697949,37.614930,33.143122,37.534149,33.081960,35.098235,32.414961,34.688190,33.570904,35.924394,32.903085,34.784102,117.049398,122.015600,160.530485,118.788305,172.051664,63.007748,50.058937,254.282554,120.230000,2.602000,270.300000,118.670000,2.047000,198.600000,59440.823124,19.664789,28.204959,128.542291,35.438682,3597.996874,2435.090865
06/22/2026 16:27:51,0.000000,0.000000,74.492557,74.022012,65.435399,74.948668,77.644143,71.979310,67.686115,74.294922,36.144406,32.018588,32.496008,32.359006,37.231584,37.778814,35.543243,35.894554,35.638593,37.398700,36.308217,35.684237,34.350925,34.865535,34.012158,102.121886,32.077079,47.463522,27.182371,27.081435,27.030861,31.349549,31.568753,29.455560,36.116889,35.944181,30.692110,30.511434,35.298021,38.119630,34.792235,38.797013,36.483275,38.527209,33.454206,38.015087,34.718188,37.612555,33.182006,37.552488,33.103154,35.109622,32.462419,34.707985,33.578734,35.931314,32.921086,34.773675,118.215504,123.177891,161.094384,119.859059,172.620809,63.157281,50.038448,258.413201,120.300000,2.612000,271.600000,118.510000,2.064000,200.800000,59500.821868,19.276985,28.186537,129.833984,35.456995,3602.514419,2438.414518
06/22/2026 16:28:51,0.000000,0.000000,74.518837,74.038581,65.431631,74.971306,77.663341,71.996093,67.719358,74.315646,36.118396,32.040066,32.548164,32.405003,37.250330,37.790919,35.639255,35.916118,35.663518,37.424013,36.398192,36.030346,34.459373,34.925136,33.801554,99.350197,32.049931,45.677125,26.892495,26.811194,26.763448,31.399162,31.609007,30.003724,36.077187,35.906685,30.697610,30.607527,35.317344,38.108409,34.794825,38.804003,36.498827,38.518440,33.463597,38.024291,34.738076,37.633697,33.213226,37.587075,33.107660,35.130077,32.450025,34.723882,33.601315,35.957815,32.929200,34.799068,105.820515,111.546630,161.037467,106.924160,171.931974,63.376009,48.671760,216.219856,120.340000,2.454000,252.100000,118.800000,1.909000,180.800000,59560.819029,18.729435,26.947690,115.892958,35.470043,3606.971234,2441.675195
06/22/2026 16:29:51,0.000000,0.000000,74.458194,74.005815,65.439115,74.939066,77.639624,71.960773,67.695846,74.301195,36.112830,31.779696,32.322822,32.121487,37.618480,37.846501,35.563689,35.859625,35.587502,37.374248,36.364742,36.034683,34.263580,34.890011,33.595676,98.643196,33.030565,46.614196,26.666785,26.569386,26.518761,32.131127,32.482163,32.497731,36.040820,35.869424,30.070386,30.122862,35.315884,38.110929,34.793809,38.802551,36.482661,38.524830,33.466473,38.011190,34.711614,37.638710,33.183342,37.566193,33.093203,35.104573,32.432442,34.722703,33.595249,35.933608,32.921534,34.774565,112.912339,117.740994,158.711465,115.210575,169.569360,62.875778,49.764120,247.216175,120.370000,2.568000,267.200000,118.810000,2.023000,195.600000,59620.817539,18.674743,27.939453,126.298263,35.459303,3611.269599,2444.787673
06/22/2026 16:30:51,0.000000,0.000000,74.476827,74.037145,65.499386,74.965961,77.673593,71.972077,67.694155,74.325305,36.156508,31.934115,32.478808,32.306522,37.738174,37.814177,35.552577,35.861806,35.627220,37.381163,36.427438,35.889349,34.345614,34.943156,33.922057,98.650975,31.985619,46.880667,26.806964,26.736826,26.628195,31.376553,31.798456,29.541009,36.006195,35.885286,30.583819,30.666689,35.301273,38.135238,34.774706,38.791488,36.475532,38.523900,33.456652,38.014394,34.721928,37.626005,33.180561,37.574035,33.101601,35.131127,32.425278,34.724146,33.594473,35.944793,32.892966,34.797514,113.756064,118.741551,159.466209,115.446316,170.700110,62.968755,49.443277,242.008119,120.380000,2.558000,264.800000,118.830000,2.008000,193.300000,59680.816422,19.231195,27.649472,124.615666,35.459381,3615.707795,2448.031807
06/22/2026 16:31:51,0.000000,0.000000,74.400686,74.013405,65.328865,74.937124,77.655375,71.949922,67.666711,74.301034,36.051049,31.914442,32.368413,32.237420,37.639929,37.661143,35.554377,35.845001,35.622274,37.343070,36.181673,35.941917,34.315298,34.906655,33.759560,99.329017,32.254416,47.002992,26.657298,26.574642,26.471744,31.735131,32.053593,31.385397,36.021033,35.859820,30.399960,30.493252,35.291022,38.122814,34.763939,38.800192,36.461964,38.528466,33.441255,38.020340,34.699066,37.637699,33.174718,37.566457,33.079974,35.137486,32.420537,34.721688,33.577797,35.931267,32.896014,34.789023,115.336040,120.372425,159.731286,117.092273,170.848389,63.164082,49.557767,249.246700,120.280000,2.582000,267.800000,118.750000,2.030000,195.900000,59740.814443,19.249919,27.753073,126.947605,35.453086,3620.142093,2451.273311
06/22/2026 16:32:51,0.000000,0.000000,74.402915,74.038893,65.264034,74.970964,77.620469,71.984305,67.627617,74.304944,36.002652,31.998951,32.406544,32.282846,37.498092,37.804803,35.596352,35.867472,35.552139,37.394669,36.450255,35.918929,34.180861,34.876985,33.814951,100.944616,32.661149,47.777334,26.922817,26.887528,26.755805,31.930598,32.149623,30.264025,36.050600,35.931913,30.542935,30.419472,35.277491,38.145108,34.760994,38.825064,36.467508,38.558718,33.459704,38.038994,34.700498,37.655036,33.178801,37.579799,33.082431,35.144369,32.422551,34.730661,33.584118,35.996914,32.904099,34.814830,116.626399,121.401235,160.237439,118.295707,171.589256,63.179516,49.797913,252.254131,120.360000,2.586000,269.400000,118.740000,2.040000,197.400000,59800.813288,19.807402,27.969932,127.902626,35.466384,3624.619118,2454.555887
06/22/2026 16:33:51,0.000000,0.000000,74.423155,74.051531,65.212280,74.936275,77.638947,71.960515,67.611237,74.310676,36.115985,32.055000,32.536402,32.380451,37.480582,37.804974,35.641752,35.899570,35.665094,37.399502,36.231989,35.960732,34.278233,34.974716,33.554447,102.135941,32.483090,48.162472,27.177696,27.091499,27.001011,31.555464,31.779996,29.602798,36.093106,35.905334,30.627169,30.510646,35.305216,38.123708,34.784227,38.800519,36.462593,38.531302,33.471653,38.027479,34.719099,37.637771,33.193708,37.591088,33.114831,35.132353,32.445636,34.715994,33.588974,35.962341,32.918122,34.789790,117.680923,122.630142,160.837480,119.396144,172.221233,63.347161,50.134778,256.500822,120.470000,2.602000,270.800000,118.720000,2.056000,199.400000,59860.812035,19.889358,28.273114,129.237768,35.465820,3629.121858,2457.864374
06/22/2026 16:34:51,0.000000,0.000000,74.455370,74.001721,65.457621,74.925150,77.639649,71.931547,67.656556,74.314210,36.157617,32.061686,32.580444,32.430068,37.776048,37.641263,35.652088,35.949320,35.662002,37.418521,36.193480,36.018984,34.538947,34.963868,33.601234,102.528675,31.936681,47.398755,27.154532,27.058508,26.996226,31.358664,31.556928,29.448630,36.088527,35.942829,30.707686,30.634280,35.305388,38.105329,34.787527,38.791005,36.487632,38.516986,33.481681,38.006260,34.730173,37.622287,33.195575,37.558911,33.126196,35.106006,32.438773,34.698679,33.601841,35.956568,32.934215,34.784556,118.691864,123.717308,161.467791,120.390768,172.987328,63.398511,50.039419,260.443080,120.300000,2.618000,272.400000,118.590000,2.067000,201.300000,59920.809714,19.211345,28.187410,130.463473,35.461779,3633.650183,2461.201106
06/22/2026 16:35:51,0.000000,0.000000,74.484127,74.024150,65.477288,74.927160,77.634915,71.951793,67.680516,74.302049,36.066101,32.015099,32.468946,32.307714,37.431738,37.744661,35.667134,35.909442,35.678981,37.393908,36.355654,36.471434,34.380529,35.013962,33.552799,89.727101,32.328269,46.743452,25.747350,25.694593,25.518090,31.623552,31.912226,31.273804,35.954851,35.866713,30.496042,30.498349,35.288998,38.143323,34.791063,38.793200,36.473497,38.541736,33.479488,38.026769,34.721046,37.661367,33.221311,37.588044,33.108002,35.135739,32.434353,34.723264,33.609137,35.965614,32.915060,34.814233,107.951499,113.111816,159.168912,110.446058,169.647611,63.143995,48.961819,230.486925,120.460000,2.497000,257.300000,118.730000,1.955000,186.400000,59980.808051,19.531173,27.212279,120.802238,35.471762,3637.945312,2464.304935
06/22/2026 16:36:51,0.000000,0.000000,74.416338,73.998616,65.172483,74.919784,77.592609,71.908356,67.678570,74.302232,36.053971,31.879518,32.374019,32.148034,37.570594,37.785815,35.565071,35.891125,35.587980,37.431753,36.355923,35.774541,34.242568,34.857484,33.513549,100.071012,33.056569,46.650691,27.085569,27.014999,26.960308,32.127284,32.443180,30.769382,36.043995,35.878358,30.312972,30.399372,35.304931,38.135349,34.801866,38.794240,36.499662,38.529868,33.487981,38.021379,34.731160,37.649346,33.206303,37.574001,33.117388,35.140667,32.465988,34.738257,33.601497,35.981912,32.949392,34.824091,114.203441,119.207413,159.447296,115.991678,170.535575,62.789424,49.975328,244.779253,120.300000,2.572000,266.700000,118.760000,2.028000,195.000000,60040.806716,18.520936,28.129755,125.514048,35.477764,3642.361991,2467.531141
06/22/2026 16:37:51,0.000000,0.000000,74.453189,74.007151,65.403724,74.910112,77.588864,71.889323,67.659943,74.296855,36.142339,31.954161,32.440108,32.311774,37.650587,37.700525,35.599750,35.900102,35.676842,37.374974,36.294198,35.697011,34.281620,34.876549,33.682905,97.800243,31.610858,46.023730,26.496789,26.391780,26.312178,31.399618,31.716829,30.227530,36.015428,35.895850,30.490152,30.390232,35.324210,38.151910,34.809733,38.829429,36.503170,38.541755,33.502609,38.065172,34.723237,37.660897,33.208519,37.592116,33.112911,35.156594,32.435262,34.736100,33.611330,35.998802,32.930270,34.818320,114.454737,119.374181,159.528253,116.266675,170.683337,62.975616,49.369670,245.832873,120.420000,2.570000,266.000000,119.000000,2.016000,194.400000,60100.805030,18.440938,27.582792,125.853771,35.485617,3646.779783,2470.757161
06/22/2026 16:38:51,0.000000,0.000000,74.458393,74.031811,65.270979,74.928321,77.606174,71.918620,67.687212,74.311651,36.077894,31.935211,32.415847,32.263778,37.402671,37.711628,35.549928,35.885290,35.613689,37.393303,36.378067,35.918549,34.241731,34.916517,33.697809,100.134143,32.665774,47.444870,26.849290,26.738502,26.693778,32.035766,32.373497,31.953387,36.028655,35.876746,30.427690,30.301334,35.308505,38.131403,34.803093,38.813114,36.484725,38.546755,33.489870,38.041554,34.728352,37.663784,33.205860,37.596986,33.097499,35.154522,32.442969,34.727021,33.597352,35.977780,32.934724,34.801918,116.089723,121.026164,160.159114,117.868670,171.402905,63.093789,49.661186,250.966643,120.580000,2.589000,268.800000,118.910000,2.037000,196.900000,60160.804054,19.598332,27.846538,127.494754,35.477389,3651.236655,2474.021803
06/22/2026 16:39:51,0.000000,0.000000,74.440918,74.032934,65.263141,74.938134,77.631537,71.929739,67.683756,74.284549,36.128406,32.006066,32.469705,32.325429,37.193347,37.870510,35.627745,35.865193,35.674421,37.405272,36.131506,35.805409,34.433696,34.926525,33.674548,101.593382,32.660233,48.071418,27.025970,26.980857,26.863174,31.766374,32.001579,29.835745,36.067406,35.923477,30.587039,30.465473,35.303732,38.141222,34.783195,38.800816,36.462687,38.544197,33.486408,38.029824,34.732542,37.655585,33.195327,37.590488,33.106480,35.136880,32.435054,34.734760,33.586002,35.978863,32.921075,34.821565,117.158719,121.972893,160.594565,118.961739,171.937860,63.213875,49.943283,254.465116,120.550000,2.597000,270.300000,119.160000,2.046000,198.300000,60220.802118,19.970506,28.100912,128.599688,35.472335,3655.725150,2477.316085
06/22/2026 16:40:51,0.000000,0.000000,74.459785,74.034471,65.364249,74.940621,77.613382,71.925452,67.666804,74.321419,36.248365,32.079919,32.507486,32.401136,37.349505,37.845403,35.621332,35.927434,35.716038,37.409224,36.557325,36.088934,34.321947,34.967399,33.829774,102.403252,32.265728,47.909592,27.130091,27.042997,26.962541,31.421302,31.640500,29.560824,36.097182,35.924913,30.686983,30.543978,35.302461,38.125379,34.769024,38.794219,36.489487,38.550180,33.474658,38.033894,34.730863,37.648608,33.198797,37.585541,33.086280,35.129145,32.444196,34.720661,33.602088,35.973201,32.916544,34.808617,118.290962,123.185323,161.133861,119.926754,172.650370,63.282217,49.960859,258.403490,120.860000,2.607000,271.800000,119.100000,2.058000,199.700000,60280.800656,19.792859,28.116733,129.830964,35.469192,3660.240345,2480.638005
06/22/2026 16:41:51,0.000000,0.000000,74.477069,74.040769,65.269348,74.955601,77.643475,71.954899,67.720766,74.311971,36.097313,32.086968,32.550115,32.436982,37.388667,37.925186,35.598398,35.933297,35.701791,37.441424,36.432888,36.114431,34.451780,35.002243,33.854747,98.958165,32.072677,45.734931,26.976074,26.906391,26.840318,31.396076,31.592555,29.568575,36.077712,35.947071,30.667832,30.675393,35.312146,38.161089,34.781753,38.805560,36.486357,38.559860,33.488842,38.035938,34.724487,37.659933,33.210037,37.604233,33.112471,35.140196,32.458399,34.739125,33.609029,35.998721,32.945570,34.812739,105.479953,111.017256,160.843475,106.323613,171.661151,63.366574,48.650688,215.037246,120.760000,2.446000,251.600000,119.050000,1.908000,180.200000,60340.798119,18.806498,26.928433,115.476128,35.482324,3664.686768,2483.884673
06/22/2026 16:42:51,0.000000,0.000000,74.443835,74.014285,65.248142,74.948355,77.624040,71.939996,67.709846,74.323964,35.998292,31.838209,32.268696,32.164922,37.212037,37.799932,35.516733,35.922090,35.577465,37.379707,36.353387,36.073919,34.234112,34.882740,33.851948,98.894754,32.972456,46.530396,26.584701,26.544042,26.411130,32.135189,32.439071,32.458199,36.075609,35.888276,30.043888,30.111729,35.306588,38.150692,34.794034,38.808953,36.481174,38.544537,33.499633,38.026387,34.722882,37.647285,33.209336,37.605747,33.115267,35.135004,32.460752,34.738850,33.620746,35.998004,32.931533,34.815588,112.985765,117.895332,158.726307,115.331843,169.620731,62.770606,49.671576,247.503452,120.020000,2.578000,266.900000,118.660000,2.023000,195.100000,60400.796443,18.674474,27.855922,126.390356,35.480650,3668.989451,2486.997833
06/22/2026 16:43:51,0.000000,0.000000,74.485694,74.066737,65.255422,74.974197,77.654853,71.973560,67.676750,74.320718,36.028661,32.013965,32.493168,32.316916,37.508955,37.906237,35.580362,35.919255,35.626902,37.436990,36.428891,35.705676,34.329354,34.985885,33.599065,98.201024,30.891633,45.423350,26.615574,26.590554,26.453531,31.340503,31.717863,29.469250,36.046767,35.872715,30.574289,30.654769,35.321775,38.130050,34.791884,38.798429,36.481415,38.535948,33.498098,38.045897,34.733157,37.659291,33.215744,37.586043,33.127509,35.142783,32.457880,34.728278,33.610160,35.974163,32.935275,34.797145,113.570920,118.807915,159.490903,115.303485,170.521142,62.883341,49.202451,242.568107,120.510000,2.553000,264.400000,118.820000,2.006000,192.700000,60460.795525,17.992254,27.431096,124.797784,35.478546,3673.421578,2490.235562
06/22/2026 16:44:51,0.000000,0.000000,74.538448,74.043402,65.574052,74.953628,77.663826,71.952071,67.709953,74.301664,36.056546,31.915073,32.395290,32.228633,37.480038,37.599822,35.631114,35.871661,35.617141,37.404263,36.234986,35.760423,34.328280,34.999002,33.633065,98.866867,32.309768,46.236119,26.573037,26.470269,26.405036,31.907848,32.255049,31.942148,36.055347,35.864466,30.369420,30.252173,35.332315,38.144528,34.806172,38.808233,36.497596,38.553853,33.516560,38.038976,34.750159,37.647947,33.244379,37.594632,33.131313,35.134607,32.457684,34.723989,33.630295,35.973867,32.949250,34.823062,115.319659,120.379815,159.818924,117.090827,171.007073,63.018965,49.513292,249.577029,120.330000,2.577000,267.400000,118.750000,2.029000,196.100000,60520.794249,18.523275,27.712844,127.052893,35.487971,3677.852317,2493.472493
06/22/2026 16:45:51,0.000000,0.000000,74.528279,74.028575,65.538572,74.967438,77.696540,71.948549,67.724969,74.318678,36.153764,31.917100,32.454701,32.262096,37.607869,37.721448,35.609582,35.883798,35.625361,37.394339,36.629604,35.927505,34.377187,34.957412,33.766039,100.932257,32.921217,47.838387,27.015676,26.929916,26.867818,32.162859,32.553022,31.295185,36.062947,35.870739,30.558483,30.357571,35.320543,38.142073,34.802045,38.804568,36.518404,38.554302,33.539223,38.067886,34.752576,37.661845,33.244150,37.601476,33.150876,35.165647,32.460805,34.739713,33.635380,35.972293,32.950799,34.813520,116.553590,121.447876,160.323849,118.280154,171.648946,63.053004,49.996497,252.142457,120.400000,2.591000,269.800000,118.760000,2.044000,197.900000,60580.792270,19.689584,28.148803,127.867305,35.494906,3682.326559,2496.753163
06/22/2026 16:46:51,0.000000,0.000000,74.557864,74.061561,65.369828,75.005798,77.720462,72.008240,67.702284,74.328297,36.153531,32.072266,32.527859,32.396528,37.550924,37.832872,35.650099,35.913228,35.639749,37.403832,36.242966,35.936877,34.338207,34.909148,33.946522,102.136285,32.423008,47.610851,27.202230,27.124520,27.073686,31.500090,31.811052,29.590630,36.104917,35.918033,30.636382,30.524282,35.351132,38.142963,34.799403,38.832389,36.495872,38.561846,33.521049,38.056935,34.736700,37.655750,33.225838,37.604479,33.141582,35.153274,32.460400,34.750450,33.627921,35.981686,32.953375,34.830282,117.700361,122.646674,160.922281,119.430814,172.153288,63.218044,50.077096,256.469100,120.410000,2.607000,271.100000,118.780000,2.059000,199.600000,60640.789931,19.389568,28.221283,129.227852,35.494166,3686.829633,2500.061506
06/22/2026 16:47:51,0.000000,0.000000,74.559502,74.064046,65.472309,74.989236,77.729216,71.992044,67.739050,74.302212,36.095186,32.075485,32.553760,32.415937,37.439369,37.754940,35.635378,35.927301,35.653586,37.417197,36.603808,35.814909,34.473829,34.882376,33.866498,102.042008,31.890162,47.787529,26.914937,26.859546,26.734087,31.501314,31.709368,29.832640,36.082740,35.939256,30.643923,30.630794,35.299705,38.143834,34.780465,38.821931,36.485633,38.555606,33.510772,38.057460,34.729687,37.654950,33.221604,37.612643,33.124189,35.146121,32.422529,34.721703,33.607573,35.995942,32.923799,34.812751,118.718749,123.734050,161.477357,120.397135,172.834290,63.313190,49.842485,260.532581,120.400000,2.617000,272.300000,118.900000,2.066000,200.400000,60700.788438,19.777414,28.010115,130.491149,35.481445,3691.358854,2503.395146
06/22/2026 16:48:51,0.000000,0.000000,74.591869,74.066832,65.548169,75.008457,77.728587,71.992258,67.759698,74.337073,36.138275,32.031564,32.476505,32.345068,37.636371,37.907243,35.576432,35.962273,35.656383,37.436787,36.363177,36.175263,34.299299,34.923927,33.612005,90.674735,32.728980,46.275686,25.882319,25.807662,25.664837,32.003181,32.291987,32.014753,35.976305,35.870009,30.489108,30.509263,35.305170,38.151488,34.771657,38.820670,36.477800,38.566334,33.497579,38.073297,34.719420,37.673888,33.199465,37.607421,33.102545,35.179061,32.427557,34.747808,33.620834,36.012262,32.926993,34.828799,107.321833,112.620911,159.348139,109.726766,169.684307,62.803851,49.078251,227.310368,120.500000,2.486000,256.300000,118.980000,1.941000,185.400000,60760.787862,18.957453,27.318233,119.727712,35.485502,3695.670648,2506.512563
06/22/2026 16:49:51,0.000000,0.000000,74.572228,74.058173,65.427072,75.039095,77.716179,72.009439,67.707006,74.321569,36.056558,31.905285,32.364161,32.190597,37.517840,37.875796,35.572656,35.892064,35.598101,37.423284,36.012275,35.963074,34.206460,34.964645,33.645974,100.566302,33.215699,47.395100,27.115510,27.064594,26.971917,32.227845,32.571722,30.879009,36.084283,35.892080,30.333914,30.377985,35.308486,38.112832,34.778853,38.804881,36.480318,38.543242,33.523651,38.066373,34.726218,37.667403,33.234136,37.614941,33.125964,35.158531,32.451885,34.724000,33.610318,35.987163,32.931446,34.823484,114.231603,119.255918,159.300295,116.216959,170.375053,62.323056,50.095644,245.558058,120.460000,2.577000,267.200000,118.720000,2.024000,195.200000,60820.785204,19.157147,28.237953,125.765259,35.483706,3700.081481,2509.732587
06/22/2026 16:50:51,0.000000,0.000000,74.692874,74.064303,65.551168,75.064666,77.748829,72.027896,67.734275,74.317342,35.998567,31.943170,32.474505,32.321971,37.288515,37.775170,35.567320,35.922606,35.641986,37.383960,36.432008,35.888783,34.236758,34.926182,33.507364,97.261799,31.186285,45.454087,26.351597,26.284117,26.196068,31.390793,31.745872,30.195519,36.052221,35.852037,30.449627,30.520988,35.327911,38.148531,34.811748,38.816430,36.512327,38.559277,33.538010,38.064823,34.743734,37.668946,33.227641,37.605388,33.132774,35.160004,32.464484,34.745065,33.628747,35.998452,32.951622,34.828977,114.241739,119.368464,159.465332,116.049661,170.599062,62.380251,48.947545,245.834168,120.410000,2.564000,265.300000,118.880000,2.013000,193.800000,60880.783813,18.254808,27.199279,125.854188,35.496745,3704.502796,2512.961679
06/22/2026 16:51:51,0.000000,0.000000,74.726395,74.109688,65.512010,75.072337,77.807840,72.068232,67.764099,74.341018,36.003729,31.937671,32.380935,32.237093,37.368200,37.684241,35.646721,35.899222,35.677277,37.353303,36.395118,35.678471,34.276361,34.897016,33.614509,100.114631,32.780689,47.237631,26.773982,26.664975,26.603106,32.160842,32.529211,32.325027,36.064884,35.903237,30.300567,30.242376,35.332325,38.173246,34.813426,38.835309,36.484972,38.561569,33.527434,38.070997,34.770336,37.681751,33.245105,37.647949,33.140859,35.176492,32.469017,34.737070,33.642505,36.006413,32.953978,34.827779,116.006864,121.119018,160.049133,117.776713,171.261547,62.475379,49.703816,251.138362,120.640000,2.583000,268.500000,118.900000,2.031000,196.900000,60940.782797,19.352599,27.885032,127.549238,35.504927,3708.954220,2516.223041
06/22/2026 16:52:51,0.000000,0.000000,74.809505,74.122670,65.488388,75.146203,77.863789,72.155075,67.743350,74.348752,35.987234,31.971416,32.518279,32.345805,37.324139,37.814749,35.672523,35.894455,35.641281,37.410666,36.644619,35.898781,34.404765,34.933531,33.521775,101.772440,32.856155,48.230478,27.040536,26.984258,26.890559,32.072480,32.350138,30.306664,36.117796,35.899026,30.593188,30.447610,35.318769,38.158414,34.806728,38.842767,36.497999,38.553373,33.529403,38.082481,34.744611,37.687496,33.227157,37.627447,33.134830,35.178900,32.475438,34.773441,33.642061,36.008627,32.947581,34.855547,117.035717,122.150226,160.612133,118.836564,171.862695,62.476207,49.968045,254.313628,120.430000,2.597000,270.000000,118.790000,2.049000,198.800000,61000.781202,20.107278,28.123200,128.552063,35.504654,3713.442462,2519.517592
