Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 16:53:51,0.000000,0.000000,74.822692,74.201827,65.583735,75.206596,77.925253,72.233056,67.752448,74.375957,36.133491,32.140239,32.569554,32.423290,37.337480,37.797595,35.707850,35.943059,35.655141,37.425822,36.587217,36.180503,34.380436,34.877733,33.730867,102.678818,32.424884,48.150323,27.207239,27.150520,27.050404,31.528102,31.761992,29.600829,36.131355,35.969279,30.677702,30.568234,35.318603,38.159132,34.790203,38.820147,36.479344,38.568316,33.524450,38.066870,34.720063,37.689997,33.225830,37.629663,33.122763,35.190360,32.432222,34.781273,33.605043,36.039475,32.954700,34.847571,118.264752,123.294899,161.118792,120.094529,172.336752,62.575655,49.895215,258.601752,120.590000,2.613000,272.100000,118.970000,2.060000,200.400000,61060.779693,20.092697,28.057626,129.892601,35.498301,3717.959654,2522.843509
06/22/2026 16:54:51,0.000000,0.000000,74.830918,74.175812,65.876048,75.189365,77.933335,72.229326,67.762985,74.363162,36.097237,32.104248,32.589623,32.477787,37.594978,37.843331,35.669224,35.964678,35.714119,37.437370,36.849209,35.954004,34.422819,35.007001,33.768533,98.850845,32.014565,45.907054,26.940084,26.860573,26.804356,31.465802,31.640001,29.784171,36.089700,35.924516,30.709313,30.634016,35.319753,38.155419,34.818920,38.805031,36.508058,38.547956,33.554604,38.068721,34.752527,37.648096,33.263390,37.610005,33.158265,35.146861,32.450407,34.742769,33.644214,36.001031,32.963823,34.851349,105.388450,110.958346,160.619290,106.334501,171.423079,62.550793,48.728762,215.958798,120.520000,2.454000,251.800000,118.910000,1.910000,180.800000,61120.778131,18.907296,26.999758,115.801079,35.500560,3722.398618,2526.087420
06/22/2026 16:55:51,0.000000,0.000000,74.863757,74.193878,65.661129,75.227961,77.939394,72.260005,67.812867,74.393635,36.114489,31.851305,32.304468,32.197433,37.658109,37.812332,35.592753,35.896651,35.598467,37.440006,36.577962,35.789608,34.292724,34.856158,33.583503,99.095513,33.039222,46.671221,26.698271,26.637064,26.532115,32.215625,32.514584,32.571071,36.074986,35.927071,30.092300,30.101746,35.333450,38.162443,34.801291,38.823235,36.484188,38.560345,33.519539,38.070954,34.762310,37.687453,33.255507,37.627799,33.155182,35.181469,32.451326,34.748116,33.646460,36.012127,32.948824,34.847473,113.340459,118.063069,158.572694,115.600106,169.400823,62.068693,49.740911,247.916160,120.390000,2.579000,267.200000,118.990000,2.028000,195.600000,61180.776538,18.752709,27.918512,126.522529,35.503975,3726.710006,2529.211173
06/22/2026 16:56:51,0.000000,0.000000,74.845306,74.229108,65.625818,75.233639,77.969469,72.293247,67.799874,74.387506,36.138743,32.022688,32.547698,32.345533,37.469315,37.742012,35.670100,35.940309,35.659510,37.429739,36.321591,35.817010,34.408487,35.036134,33.841351,98.526100,31.689491,46.431056,26.716835,26.662777,26.566791,31.399084,31.771535,29.478384,36.051410,35.898176,30.590995,30.627640,35.327152,38.167651,34.808355,38.824527,36.494576,38.577770,33.536185,38.084430,34.748785,37.678397,33.242251,37.643785,33.134948,35.192761,32.447087,34.764753,33.636470,36.026524,32.952456,34.831140,113.825154,118.939316,159.392159,115.612513,170.423413,62.048489,49.413659,242.966573,120.490000,2.557000,265.100000,118.820000,2.008000,193.200000,61240.773565,18.808408,27.622648,124.927194,35.506000,3731.143814,2532.452290
06/22/2026 16:57:51,0.000000,0.000000,74.872265,74.233256,65.852079,75.237837,77.955553,72.323308,67.780920,74.370812,36.049831,31.948854,32.474399,32.282918,37.373059,37.784991,35.601749,35.915830,35.691058,37.413916,36.139278,35.991633,34.280796,34.904109,33.712444,99.613594,32.430431,47.267526,26.767484,26.680814,26.590793,31.905053,32.228675,31.734881,36.059363,35.904802,30.455480,30.264721,35.344347,38.176835,34.801031,38.823859,36.511520,38.564652,33.561632,38.080272,34.761465,37.702079,33.254327,37.635465,33.159963,35.188455,32.441876,34.744166,33.650944,36.032983,32.967649,34.856053,115.554317,120.541765,159.552814,117.369330,170.821722,62.203135,49.648853,249.844561,120.490000,2.576000,268.200000,118.850000,2.030000,196.500000,61300.773293,19.432128,27.835398,127.138094,35.512979,3735.580821,2535.697192
06/22/2026 16:58:51,0.000000,0.000000,74.857334,74.247487,65.706313,75.265072,77.927137,72.344280,67.770802,74.373454,36.173527,31.985538,32.518146,32.346655,37.361237,37.781571,35.608167,35.949705,35.611021,37.411419,36.681657,36.016105,34.324848,34.980940,33.682903,101.324487,32.768517,47.946852,27.067289,27.007884,26.900028,31.959931,32.184710,30.170343,36.113285,35.933047,30.592213,30.435664,35.330381,38.169101,34.790637,38.816607,36.491624,38.581447,33.535444,38.082206,34.734133,37.665566,33.252421,37.619868,33.143095,35.185371,32.429441,34.764738,33.654221,36.022966,32.953739,34.841733,116.567655,121.650671,160.185912,118.302238,171.355551,62.390353,49.972026,252.870119,120.530000,2.593000,269.900000,118.890000,2.042000,198.300000,61360.771558,19.820069,28.126783,128.097256,35.503237,3740.059497,2538.982375
06/22/2026 16:59:51,0.000000,0.000000,74.843746,74.236848,65.517456,75.243546,77.961665,72.324799,67.811272,74.364576,36.156528,32.093970,32.589580,32.411223,37.545635,37.791352,35.666336,35.932560,35.686609,37.428044,36.273854,36.446500,34.385705,34.944639,33.872214,102.300734,32.502792,48.159983,27.160856,27.068405,27.031602,31.553900,31.772641,29.569126,36.141178,35.933930,30.653717,30.578334,35.318896,38.170907,34.782973,38.828399,36.484511,38.577884,33.539410,38.093148,34.749999,37.686678,33.236500,37.636297,33.150174,35.210608,32.444533,34.769959,33.644348,36.029950,32.962707,34.854671,117.802059,122.758642,160.753535,119.574905,171.990476,62.532594,50.096227,257.203560,120.490000,2.608000,271.100000,118.810000,2.058000,199.500000,61420.769891,19.921506,28.238477,129.457217,35.508628,3744.567261,2542.294505
06/22/2026 17:00:51,0.000000,0.000000,74.842390,74.240564,65.776618,75.248139,77.933409,72.318391,67.756425,74.393852,36.048461,32.154468,32.598007,32.448769,37.342023,37.805670,35.699433,35.993548,35.715825,37.470016,36.470368,35.859560,34.434251,34.978962,33.905831,102.609248,32.123206,47.345475,27.152738,27.098250,27.014855,31.522938,31.642782,29.563108,36.143083,35.986767,30.702432,30.627497,35.326123,38.188708,34.800784,38.831998,36.511974,38.577024,33.533657,38.086806,34.760929,37.676797,33.237732,37.631777,33.140419,35.188022,32.428987,34.758268,33.641080,36.037763,32.954604,34.848805,117.866005,123.242482,161.230395,119.658812,172.616295,62.635414,49.886184,245.063132,120.440000,2.596000,269.800000,118.820000,2.041000,196.900000,61480.769128,19.295984,28.049491,125.605680,35.508113,3749.099897,2545.630629
06/22/2026 17:01:51,0.000000,0.000000,74.870480,74.264869,65.562853,75.245070,77.953923,72.335226,67.748552,74.364059,36.086146,31.994293,32.417463,32.315063,37.503578,37.800566,35.617184,35.969790,35.690618,37.459452,36.373478,36.011672,34.335938,34.944130,33.787870,90.553593,32.658193,46.859564,26.116465,26.048973,25.873634,31.871785,32.159846,31.817438,36.038518,35.918943,30.302555,30.324025,35.328408,38.168460,34.800005,38.837843,36.502656,38.572585,33.537187,38.082929,34.746835,37.679989,33.255467,37.633062,33.141728,35.180019,32.469887,34.761472,33.642956,36.028119,32.948339,34.844772,109.750552,114.830476,158.590887,112.275418,168.963234,62.253555,49.356075,237.389023,120.500000,2.533000,262.000000,118.910000,1.987000,190.600000,61540.767393,19.289094,27.570470,123.102201,35.508136,3753.365329,2548.706123
06/22/2026 17:02:51,0.000000,0.000000,74.848871,74.260579,65.737049,75.262318,77.971117,72.291092,67.777067,74.382207,36.133488,31.961293,32.430772,32.256098,37.768518,37.712839,35.607879,35.945874,35.637859,37.431565,36.268083,35.952980,34.294431,34.994447,33.792311,99.831135,32.956171,47.352353,26.968610,26.924836,26.805037,31.885698,32.233370,30.217309,36.114783,35.916386,30.466692,30.478691,35.341698,38.196277,34.815390,38.836822,36.503765,38.579872,33.561400,38.094120,34.766943,37.708862,33.269668,37.648953,33.162842,35.190882,32.442978,34.762507,33.645325,36.038895,32.969658,34.850075,114.098066,119.253315,159.322859,115.942164,170.345232,62.110691,49.788882,243.051542,120.500000,2.563000,265.100000,118.830000,2.012000,193.600000,61600.765534,19.390565,27.961788,124.954770,35.519347,3757.800608,2551.949300
06/22/2026 17:03:51,0.000000,0.000000,74.834723,74.276860,65.662955,75.281302,77.954261,72.316922,67.780273,74.379470,36.105078,31.983048,32.504095,32.351000,37.568455,37.695738,35.666584,35.949639,35.674560,37.402759,36.347253,36.052757,34.335394,35.034488,33.667735,98.707418,32.091932,46.669537,26.725589,26.638916,26.529370,31.621959,31.911969,30.712506,36.065022,35.933050,30.462066,30.454214,35.326223,38.179974,34.801059,38.838449,36.489259,38.586592,33.551283,38.110052,34.754555,37.716848,33.251997,37.645963,33.142942,35.205167,32.452864,34.765200,33.655128,36.049554,32.959093,34.852397,114.685969,119.794168,159.321816,116.576850,170.471222,62.223633,49.541356,247.617392,120.480000,2.574000,266.700000,119.010000,2.022000,195.300000,61660.763413,18.931306,27.738231,126.426862,35.516730,3762.223508,2555.179437
06/22/2026 17:04:51,0.000000,0.000000,74.872461,74.293909,65.539655,75.262894,77.950644,72.340400,67.790503,74.359185,36.193397,31.985929,32.489179,32.340747,37.209014,37.739025,35.639295,35.927230,35.649956,37.421975,36.180114,36.068236,34.262590,34.977268,33.647484,100.896200,32.749023,47.912885,26.948102,26.892266,26.773763,32.077173,32.385971,31.338607,36.112378,35.919296,30.494581,30.344481,35.362931,38.169737,34.831228,38.824779,36.513319,38.573068,33.570100,38.079993,34.769169,37.664678,33.275078,37.656544,33.178213,35.206658,32.473932,34.754975,33.664877,36.045103,32.965291,34.837735,116.299491,121.371144,159.957341,118.117062,171.195195,62.259655,49.965326,251.809539,120.580000,2.586000,269.000000,119.060000,2.038000,197.500000,61720.762623,19.792132,28.120753,127.761945,35.520870,3766.691143,2558.454727
06/22/2026 17:05:51,0.000000,0.000000,74.850554,74.285938,65.597382,75.249054,77.941477,72.307867,67.816479,74.371434,36.200245,32.066705,32.550324,32.418859,37.394529,37.683160,35.669292,35.939944,35.721934,37.427928,36.501256,36.165023,34.404416,34.995263,33.838321,102.137644,32.590423,48.017329,27.192575,27.136302,27.064474,31.656188,31.887840,29.695141,36.153338,35.950965,30.692698,30.475167,35.339523,38.172027,34.821422,38.822083,36.517289,38.570848,33.580305,38.086507,34.764621,37.679150,33.282289,37.649131,33.166201,35.190687,32.488598,34.764178,33.671427,36.025063,32.978728,34.852028,117.417036,122.404905,160.456493,119.198656,171.714253,62.410728,49.934349,255.547546,120.650000,2.599000,270.900000,118.880000,2.051000,199.000000,61780.760862,19.924461,28.092868,128.939411,35.521105,3771.183706,2561.755602
06/22/2026 17:06:51,0.000000,0.000000,74.816936,74.312329,65.445065,75.242547,77.935833,72.336933,67.774713,74.375221,36.170725,32.161196,32.636307,32.460620,37.468301,37.857208,35.679033,35.993969,35.733155,37.489076,36.168069,36.077297,34.448736,35.003191,33.680659,102.635011,32.156783,47.890026,27.177058,27.106492,27.069998,31.421115,31.626948,29.479475,36.183165,35.993643,30.735200,30.590444,35.356203,38.199690,34.805654,38.840815,36.523118,38.571365,33.580380,38.106798,34.770803,37.700777,33.285599,37.660821,33.168054,35.200958,32.481112,34.774351,33.655853,36.071533,33.000265,34.858436,118.408453,123.471828,161.027284,120.302173,172.306926,62.505630,50.191974,259.100563,120.530000,2.611000,272.300000,118.970000,2.062000,200.400000,61840.758963,19.565553,28.324473,130.047528,35.530629,3775.706396,2565.084108
06/22/2026 17:07:51,0.000000,0.000000,74.854549,74.281480,65.667195,75.241579,77.958442,72.312656,67.806103,74.396646,36.173276,32.149074,32.567710,32.427196,37.367446,37.929605,35.678827,36.004835,35.727290,37.458028,36.530063,36.023211,34.523216,34.960118,33.759063,94.039044,32.252808,44.994620,25.954063,25.875386,25.745492,31.607774,31.866159,30.926939,36.077301,35.957732,30.596998,30.610024,35.334454,38.208934,34.798840,38.864043,36.522923,38.586179,33.574410,38.127183,34.749137,37.714985,33.272563,37.674814,33.168303,35.228247,32.465792,34.792160,33.652812,36.057873,32.968554,34.873365,105.914455,111.511930,159.581667,107.377523,169.911441,62.444291,48.544938,217.114542,120.660000,2.444000,251.300000,118.890000,1.906000,180.100000,61900.756523,18.162901,26.831719,116.207265,35.531779,3780.067274,2568.248951
06/22/2026 17:08:51,0.000000,0.000000,74.801760,74.304754,65.728718,75.254640,77.965568,72.327881,67.837409,74.394316,35.933677,31.915765,32.411997,32.229419,37.780908,37.748209,35.667187,35.939169,35.629793,37.443853,36.065206,35.828980,34.369891,34.940809,33.591942,100.173806,33.292773,47.022307,26.972779,26.866468,26.821201,32.358918,32.712521,32.668941,36.117375,35.940238,30.264255,30.257613,35.355009,38.185251,34.805712,38.849699,36.525129,38.584407,33.581066,38.112974,34.753054,37.715353,33.269099,37.651481,33.172296,35.231343,32.416409,34.785876,33.666950,36.049828,32.973535,34.853942,114.364062,118.997434,158.738331,116.371706,169.720995,62.047156,49.943088,247.657530,120.440000,2.576000,267.300000,118.910000,2.030000,195.800000,61960.755002,18.921571,28.100736,126.439719,35.526921,3784.441773,2571.433786
06/22/2026 17:09:51,0.000000,0.000000,74.815915,74.270723,65.619597,75.214277,77.961955,72.288650,67.847200,74.363874,36.139833,32.034465,32.552351,32.388765,37.535256,37.826930,35.677709,35.947030,35.709334,37.449394,36.473620,35.976981,34.456932,35.066806,33.619814,98.474778,31.892190,46.456853,26.756600,26.656080,26.603983,31.358646,31.744022,29.708144,36.081333,35.945378,30.564509,30.580373,35.346188,38.214885,34.811780,38.860590,36.530877,38.610003,33.584170,38.127034,34.753867,37.729420,33.285732,37.670675,33.179846,35.222028,32.467114,34.770278,33.677535,36.043554,32.974171,34.880743,114.044269,119.116224,159.209840,115.828782,170.261407,62.137814,49.482411,244.366545,120.520000,2.555000,265.500000,118.910000,2.010000,193.900000,62020.752859,18.771954,27.684899,125.380700,35.537025,3788.868171,2574.665976
06/22/2026 17:10:51,0.000000,0.000000,74.788875,74.271568,65.669568,75.196170,77.948116,72.287007,67.801012,74.368768,36.081839,31.979716,32.476304,32.313585,37.603328,37.815447,35.663769,35.941952,35.673462,37.430840,36.362976,35.580962,34.444070,34.957291,33.771503,100.162842,32.576150,47.527159,26.814659,26.710123,26.667546,31.961533,32.285979,31.826111,36.119411,35.927659,30.470013,30.308225,35.363669,38.158989,34.815336,38.825736,36.522701,38.569624,33.590178,38.086723,34.759072,37.690856,33.298397,37.640844,33.166746,35.196993,32.459786,34.762620,33.667646,36.055393,32.976172,34.856130,115.887501,120.821808,159.585174,117.687367,170.783286,62.261539,49.704302,250.805929,120.240000,2.582000,268.300000,118.580000,2.034000,197.200000,62080.751841,19.641688,27.885471,127.443739,35.523181,3793.316873,2577.922893
06/22/2026 17:11:51,0.000000,0.000000,74.814725,74.263191,65.549198,75.210435,77.942551,72.298355,67.786481,74.357308,36.183531,32.075273,32.562444,32.396135,37.299879,37.761783,35.719391,35.947953,35.698123,37.456773,36.449141,36.013103,34.304975,34.969508,33.652720,101.547433,32.656259,47.849781,27.001879,26.945152,26.863006,31.802736,32.017879,29.869463,36.155668,35.929380,30.623733,30.424486,35.378214,38.183642,34.827585,38.847632,36.543706,38.589693,33.601932,38.147805,34.771621,37.709104,33.305657,37.679885,33.178507,35.206951,32.483567,34.779605,33.676215,36.059065,32.980323,34.867811,116.979312,121.749129,160.154192,118.653613,171.363387,62.360152,49.914927,253.731304,120.270000,2.597000,270.100000,118.850000,2.043000,198.400000,62140.749654,19.774401,28.075380,128.368807,35.540926,3797.802265,2581.213606
06/22/2026 17:12:51,0.000000,0.000000,74.770254,74.293522,65.526450,75.233987,77.927300,72.305038,67.787374,74.392856,36.233850,32.143652,32.592533,32.451691,37.640648,37.899149,35.645192,36.002657,35.704171,37.504802,36.456954,35.828363,34.430510,35.019565,33.882550,102.536630,32.409028,48.224637,27.260096,27.172117,27.108639,31.551441,31.737662,29.678591,36.154743,35.997543,30.665142,30.484499,35.348802,38.195849,34.807294,38.837593,36.507824,38.586127,33.569471,38.099227,34.738362,37.690550,33.270029,37.668317,33.146473,35.215783,32.465295,34.781386,33.659789,36.069257,32.970909,34.862411,118.040177,123.065132,160.781909,119.760356,171.938782,62.471826,50.166726,258.019590,120.410000,2.609000,271.700000,118.700000,2.062000,200.200000,62200.748338,19.922831,28.301806,129.711521,35.524537,3802.316888,2584.533588
06/22/2026 17:13:51,0.000000,0.000000,74.804527,74.305409,65.671296,75.209648,77.951448,72.290784,67.824622,74.355419,36.195203,32.159987,32.704029,32.504974,37.501327,37.899938,35.750225,35.995608,35.785997,37.464889,36.651991,35.822068,34.583044,34.997300,33.900792,101.007476,32.310290,44.704298,27.127928,27.037261,27.030352,31.449735,31.615471,29.615146,36.178970,36.004946,30.753261,30.573794,35.358704,38.191141,34.817244,38.848376,36.538550,38.606622,33.586541,38.132339,34.772056,37.721911,33.309367,37.676061,33.177330,35.224395,32.437461,34.776492,33.664659,36.075884,32.986257,34.881269,109.354858,114.833172,160.862646,111.290825,172.202196,62.492732,48.946476,218.385196,120.390000,2.474000,254.500000,118.810000,1.925000,182.500000,62260.746438,17.505992,27.198306,116.652125,35.539133,3806.812195,2587.832128
06/22/2026 17:14:51,0.000000,0.000000,74.755060,74.265214,65.413687,75.190114,77.904614,72.227959,67.820962,74.351364,36.028137,31.919459,32.385435,32.246070,37.315223,37.713043,35.667493,35.983763,35.652961,37.462548,36.412432,35.846885,34.394041,35.021256,33.510513,96.994178,32.937703,47.164762,26.530113,26.419745,26.317834,32.059189,32.385344,32.343970,36.108381,35.935229,30.128596,30.057014,35.379838,38.193652,34.832024,38.838811,36.540242,38.595949,33.606451,38.097897,34.784929,37.708664,33.319366,37.665236,33.195916,35.203038,32.513001,34.772510,33.696204,36.075009,33.012263,34.863754,111.834737,116.691209,158.224255,114.328405,168.945176,62.067725,49.766062,245.171245,120.450000,2.563000,266.000000,118.740000,2.010000,194.700000,62320.744743,19.223557,27.941205,125.640558,35.544738,3811.083766,2590.916871
06/22/2026 17:15:51,0.000000,0.000000,74.704615,74.248140,65.500244,75.168328,77.870268,72.186602,67.788525,74.369482,36.079900,32.027188,32.510830,32.333733,37.378459,37.893778,35.649936,35.960012,35.643167,37.472226,36.366793,35.892077,34.361217,35.002647,33.746090,99.243439,32.019232,47.056507,26.962635,26.886252,26.803291,31.495927,31.926720,29.727818,36.120383,35.943690,30.629220,30.625128,35.335735,38.204910,34.821576,38.843419,36.519342,38.581283,33.579256,38.133976,34.769709,37.708525,33.288948,37.670338,33.162929,35.227763,32.453297,34.781684,33.660532,36.067784,32.982722,34.888387,113.863118,118.952148,159.131098,115.555594,170.166854,62.037932,49.689153,242.622326,120.590000,2.555000,265.200000,118.950000,2.008000,193.300000,62380.743610,19.184713,27.871794,124.815401,35.534106,3815.526793,2594.165976
06/22/2026 17:16:51,0.000000,0.000000,74.721843,74.268336,65.371983,75.176871,77.814371,72.227383,67.746508,74.359072,36.148795,32.000746,32.502196,32.317133,37.622764,37.916615,35.666553,35.960237,35.697479,37.462319,36.423269,36.046060,34.245691,35.018028,33.601078,99.104785,32.210325,46.654263,26.646535,26.560751,26.469542,31.776148,32.099909,31.468746,36.113937,35.968244,30.420821,30.386227,35.348594,38.233622,34.796064,38.876285,36.503147,38.631785,33.582546,38.149115,34.747210,37.736487,33.273291,37.701170,33.165333,35.248335,32.454812,34.803983,33.671314,36.100674,32.971505,34.894492,115.310713,120.164591,159.257625,117.087537,170.442880,62.241939,49.710322,249.082750,120.470000,2.571000,267.100000,118.800000,2.027000,195.900000,62440.743020,18.763358,27.890905,126.895312,35.544488,3819.954333,2597.401945
06/22/2026 17:17:51,0.000000,0.000000,74.684784,74.272266,65.379372,75.173304,77.841549,72.235246,67.737195,74.361245,36.156305,32.052357,32.541322,32.342674,37.731218,37.825779,35.618541,35.964061,35.679741,37.453020,36.389612,35.740628,34.473969,34.968103,33.527621,101.122580,32.912705,47.914691,27.007571,26.950397,26.857174,32.226566,32.542868,31.458333,36.161484,35.970628,30.527966,30.434395,35.352611,38.218634,34.817714,38.853256,36.513375,38.609321,33.580818,38.137101,34.779500,37.716954,33.297019,37.687204,33.176936,35.245723,32.449968,34.785709,33.685437,36.082430,33.007689,34.884469,116.516834,121.482675,159.856846,118.324324,171.224936,62.239088,49.739940,252.389597,120.500000,2.592000,268.900000,118.840000,2.041000,197.800000,62500.741269,19.997055,27.917636,127.945456,35.544093,3824.427925,2600.682044
06/22/2026 17:18:51,0.000000,0.000000,74.634448,74.223174,65.283615,75.141236,77.803687,72.189929,67.730595,74.353428,36.088442,32.111875,32.588795,32.377546,37.542231,37.748622,35.679771,35.996036,35.696460,37.453788,36.439070,36.413436,34.480795,34.891557,33.902109,102.318471,32.614102,48.277873,27.164993,27.112292,27.018041,31.687392,31.907013,29.700511,36.206811,35.969465,30.684128,30.435832,35.358472,38.200185,34.798743,38.847177,36.533955,38.583498,33.607248,38.114359,34.766420,37.697735,33.323549,37.673816,33.186937,35.229988,32.482218,34.777952,33.688773,36.059186,32.990666,34.858616,117.600309,122.585595,160.401117,119.244554,171.611947,62.307576,49.948429,256.155765,120.560000,2.599000,271.000000,118.890000,2.054000,199.200000,62560.739325,20.172329,28.105544,129.129861,35.538975,3828.930252,2603.989548
06/22/2026 17:19:51,0.000000,0.000000,74.654899,74.260969,65.513207,75.141622,77.832279,72.191163,67.777497,74.364035,36.256032,32.185527,32.667740,32.460938,37.488508,37.867244,35.726675,36.017679,35.747189,37.484072,36.441952,36.116137,34.516051,34.955618,33.761729,102.830830,32.113088,47.763382,27.273883,27.152856,27.087960,31.479132,31.674269,29.543789,36.195271,36.003537,30.746049,30.550223,35.352550,38.201792,34.795412,38.861956,36.540759,38.580573,33.602083,38.121968,34.770957,37.723909,33.302306,37.673017,33.183992,35.227493,32.439681,34.799786,33.693760,36.084528,33.004087,34.891519,118.651695,123.654158,160.962554,120.347060,172.292209,62.484341,50.002518,260.264563,120.420000,2.620000,272.500000,119.020000,2.069000,201.100000,62620.737686,19.609162,28.154220,130.408250,35.542606,3833.460433,2607.323596
06/22/2026 17:20:51,0.000000,0.000000,74.619935,74.286445,65.421471,75.160078,77.790893,72.221126,67.742054,74.373675,36.111723,32.119697,32.550801,32.393905,37.714937,37.863847,35.651285,36.004319,35.741016,37.514159,36.365847,35.884661,34.419462,35.043553,33.836703,89.764567,32.508009,46.565157,25.956589,25.889089,25.722498,31.813401,32.070370,31.579961,36.077950,35.966352,30.491125,30.403200,35.342867,38.223057,34.796760,38.880066,36.513988,38.646570,33.606752,38.162127,34.748302,37.746854,33.299691,37.706212,33.177108,35.264955,32.447026,34.795317,33.672407,36.088036,32.983245,34.904430,107.881505,112.967774,158.473415,110.491483,168.802957,62.203542,48.891805,231.068763,120.810000,2.503000,258.400000,119.290000,1.956000,186.900000,62680.736037,19.416661,27.148496,120.997946,35.550289,3837.748954,2610.419787
06/22/2026 17:21:51,0.000000,0.000000,74.639064,74.262038,65.603134,75.126761,77.832200,72.192356,67.804825,74.391150,36.101654,32.002765,32.489091,32.281661,37.682989,37.902156,35.694260,35.979076,35.696831,37.485543,36.397834,35.846881,34.450836,34.891325,33.754549,100.231711,33.197611,46.788934,27.117876,27.050434,26.978307,32.202619,32.539390,30.731186,36.131484,35.942835,30.376526,30.339264,35.349322,38.226840,34.791012,38.872582,36.526266,38.611143,33.604861,38.137036,34.762136,37.729704,33.310572,37.682564,33.175216,35.233368,32.435345,34.774556,33.679598,36.081479,32.987907,34.886464,114.144102,119.102578,158.839626,115.915113,169.953619,61.971053,50.143421,244.403607,120.680000,2.565000,265.800000,118.860000,2.010000,194.700000,62740.734175,18.508057,28.280877,125.392681,35.542899,3842.166374,2613.645521
06/22/2026 17:22:51,0.000000,0.000000,74.592713,74.263863,65.333281,75.109807,77.780775,72.188480,67.784158,74.352467,36.091602,32.039394,32.522139,32.371316,37.630625,37.881177,35.629229,35.963229,35.704494,37.458268,36.298366,36.056594,34.335246,35.035670,33.724889,98.173175,31.947280,46.687929,26.615722,26.574617,26.467402,31.556163,31.860436,30.467063,36.113813,35.966348,30.486664,30.362779,35.370044,38.226731,34.820993,38.865786,36.542813,38.613080,33.605477,38.148229,34.789344,37.729855,33.313096,37.700541,33.178499,35.257034,32.459983,34.802650,33.702845,36.105542,32.999323,34.884548,114.250106,119.356292,159.078498,116.093899,170.067435,62.397918,49.574858,245.876572,120.740000,2.561000,266.100000,119.140000,2.013000,194.100000,62800.732502,18.919402,27.768527,125.867839,35.555821,3846.583556,2616.869875
06/22/2026 17:23:51,0.000000,0.000000,74.612099,74.222800,65.460115,75.078375,77.798282,72.123883,67.861349,74.350438,36.152722,32.020272,32.502139,32.340461,37.654777,37.742719,35.712281,35.981148,35.696092,37.441485,36.467915,35.973182,34.343965,35.045268,33.553201,100.524109,32.792952,47.482855,26.960070,26.891727,26.776932,32.113707,32.446512,31.938746,36.160805,35.940718,30.525945,30.290573,35.376256,38.223647,34.805112,38.851309,36.530201,38.608888,33.606589,38.145748,34.791287,37.732234,33.323586,37.695948,33.198277,35.248392,32.467769,34.782860,33.712786,36.080914,33.000482,34.882600,116.056030,120.962968,159.585904,117.871666,171.052822,62.938852,49.871617,250.889604,120.770000,2.584000,268.400000,118.930000,2.037000,196.900000,62860.730174,19.446487,28.036368,127.470303,35.553244,3851.038688,2620.133360
06/22/2026 17:24:51,0.000000,0.000000,74.580592,74.205653,65.374861,75.059460,77.801321,72.084133,67.812826,74.335259,36.135929,32.066145,32.580898,32.384103,37.565541,37.790485,35.802467,35.949075,35.716504,37.461410,36.717978,36.104305,34.382171,35.029792,33.897653,101.659095,32.619786,48.120739,27.107728,27.013040,26.930457,31.712303,31.942613,29.747739,36.169807,35.971424,30.646879,30.404740,35.358580,38.220608,34.815106,38.863899,36.530364,38.609492,33.613860,38.127608,34.766862,37.724690,33.317205,37.712140,33.181553,35.243236,32.460816,34.789039,33.689215,36.096824,32.970538,34.891753,117.073555,122.004370,160.178444,118.799149,171.472958,63.198682,49.897157,254.212150,120.390000,2.600000,269.700000,118.760000,2.047000,198.100000,62920.729680,20.061363,28.059376,128.520149,35.549169,3855.525457,2623.426777
06/22/2026 17:25:51,0.000000,0.000000,74.581521,74.230259,65.433049,75.068815,77.761385,72.134633,67.820337,74.340599,36.283162,32.158508,32.624282,32.464841,37.533937,37.871563,35.715942,36.000750,35.746871,37.491711,36.560245,35.899482,34.483118,35.000304,33.919268,102.548374,32.356179,47.698056,27.196324,27.125314,27.058019,31.507630,31.682717,29.525489,36.200259,36.009412,30.716753,30.582986,35.362969,38.205549,34.816244,38.856206,36.539215,38.623176,33.606309,38.153603,34.764580,37.743186,33.315138,37.703897,33.181109,35.257864,32.440799,34.787200,33.694925,36.099417,33.000921,34.898116,118.169291,123.276778,160.861560,119.974762,172.341023,63.436516,49.977173,257.895292,120.480000,2.608000,271.500000,118.780000,2.060000,200.100000,62980.727843,19.566641,28.131415,129.672822,35.552521,3860.039264,2626.747731
06/22/2026 17:26:51,0.000000,0.000000,74.565704,74.241494,65.349129,75.069221,77.735685,72.131650,67.789141,74.339656,36.193366,32.210649,32.658603,32.475855,37.686752,37.919614,35.722385,36.016491,35.750049,37.505933,36.698829,36.110175,34.493217,35.062717,33.908409,100.082942,32.074911,45.288962,27.038168,26.951516,26.923531,31.476400,31.644361,29.681074,36.169214,36.000502,30.697536,30.639091,35.348290,38.205496,34.804165,38.843746,36.521838,38.613348,33.604858,38.145893,34.780788,37.731053,33.312951,37.687581,33.176102,35.245778,32.442015,34.788328,33.692946,36.089473,32.999178,34.870212,106.908367,112.563696,160.878195,108.312083,171.991965,63.467879,48.625634,216.962568,120.430000,2.462000,252.500000,118.930000,1.916000,181.200000,63040.725144,18.383431,26.905531,116.153939,35.545202,3864.513122,2630.022504
06/22/2026 17:27:51,0.000000,0.000000,74.531511,74.218703,65.403856,75.059850,77.741502,72.103174,67.812080,74.362419,36.052142,31.930687,32.383303,32.244390,37.308690,37.802403,35.649701,35.940291,35.645964,37.506843,36.492193,35.621938,34.398578,35.065251,33.629046,98.014485,33.019950,46.639161,26.609651,26.546652,26.421717,32.164422,32.481638,32.482083,36.125626,35.963992,30.052784,30.072237,35.347106,38.221099,34.802712,38.861276,36.521304,38.607518,33.597215,38.134531,34.775588,37.740455,33.321866,37.697331,33.199120,35.248346,32.439254,34.807966,33.696621,36.100222,32.992982,34.891970,112.354405,117.323715,158.480566,114.821626,169.132461,62.946757,49.528829,246.438988,120.270000,2.567000,267.000000,118.800000,2.020000,195.200000,63100.723430,18.912261,27.726900,126.048745,35.550224,3868.798690,2633.120190
06/22/2026 17:28:51,0.000000,0.000000,74.587139,74.209666,65.287909,75.058083,77.760792,72.083598,67.875425,74.348765,36.120430,32.062583,32.566664,32.357191,37.578583,37.725309,35.752620,35.983830,35.715173,37.456988,36.532563,35.922517,34.404584,35.102730,33.832589,99.036280,32.404032,47.176097,26.954946,26.870522,26.805035,31.487420,31.915096,29.670700,36.143467,35.965893,30.600754,30.633080,35.380872,38.227805,34.831779,38.867250,36.524382,38.617210,33.625180,38.144227,34.781334,37.748389,33.323169,37.707907,33.200878,35.252759,32.481938,34.811493,33.688606,36.112157,33.003176,34.911453,113.829063,118.829434,159.324178,115.509901,170.428307,62.981713,49.521254,242.128209,120.320000,2.559000,265.400000,118.780000,2.007000,193.400000,63160.721139,19.456049,27.720048,124.654746,35.562098,3873.238632,2636.366566
06/22/2026 17:29:51,0.000000,0.000000,74.549406,74.182064,65.529171,75.044911,77.729977,72.069532,67.870424,74.337884,36.126724,32.032860,32.536959,32.352782,37.468561,37.952899,35.639770,35.997238,35.698433,37.503055,36.791073,36.032832,34.385099,35.028727,33.660397,99.505926,32.349128,47.154951,26.778760,26.700579,26.590003,31.762159,32.093500,31.333566,36.143465,35.955262,30.480410,30.355508,35.372565,38.234984,34.820782,38.864693,36.546496,38.624258,33.641155,38.133768,34.784580,37.747646,33.332497,37.718068,33.198197,35.265156,32.453009,34.811635,33.718505,36.123369,33.007618,34.915884,115.256926,120.280495,159.524684,117.158719,170.717666,63.208685,49.745669,249.215140,120.350000,2.582000,268.000000,118.790000,2.033000,196.000000,63220.721051,19.232145,27.922806,126.937541,35.565743,3877.670903,2639.607450
06/22/2026 17:30:51,0.000000,0.000000,74.561026,74.170013,65.498626,75.018177,77.731960,72.059236,67.808258,74.345522,36.112619,32.072979,32.579721,32.369261,37.572896,37.845999,35.764280,35.966257,35.708244,37.442117,36.545556,36.120528,34.412630,35.031405,33.768784,101.070090,32.674992,47.735490,27.045707,26.964415,26.915339,31.897690,32.100727,29.951569,36.167479,35.967323,30.608879,30.388379,35.375111,38.228688,34.822549,38.861156,36.545284,38.612013,33.612400,38.136809,34.790738,37.723290,33.343904,37.704666,33.219644,35.251530,32.455350,34.776102,33.718009,36.107377,33.006139,34.899331,116.456125,121.519708,160.200273,118.275400,171.442972,63.376558,49.923181,252.386522,120.270000,2.595000,269.600000,118.600000,2.044000,197.800000,63280.719444,19.652677,28.082813,127.944484,35.559505,3882.147228,2642.889863
06/22/2026 17:31:51,0.000000,0.000000,74.466970,74.171474,65.461229,75.038439,77.689840,72.052017,67.797671,74.340511,36.190923,32.153905,32.630800,32.411707,37.478044,37.914221,35.676303,35.984154,35.723682,37.446470,36.315326,35.883782,34.382638,35.000106,33.713453,102.034789,32.400772,47.821676,27.225012,27.147304,27.069687,31.546000,31.761179,29.738693,36.184435,36.008199,30.643777,30.446111,35.372682,38.201978,34.813497,38.860533,36.534480,38.586229,33.626875,38.127807,34.766175,37.742124,33.347937,37.692326,33.203463,35.242039,32.453388,34.769723,33.695190,36.099238,32.993282,34.888278,117.699468,122.482413,160.613046,119.441976,171.972391,63.339661,49.993390,256.324086,120.350000,2.604000,271.700000,118.600000,2.058000,199.500000,63340.717433,19.675669,28.146007,129.182512,35.550862,3886.651772,2646.200780
06/22/2026 17:32:51,0.000000,0.000000,74.449116,74.131627,65.381663,74.993218,77.658235,71.968062,67.793161,74.325468,36.092409,32.182167,32.638143,32.470849,37.764415,37.794905,35.674281,36.017562,35.747388,37.443160,36.558107,36.218983,34.488667,34.995207,33.950776,102.837677,32.258708,47.922345,27.254346,27.162347,27.102597,31.479921,31.606895,29.528970,36.208820,36.046317,30.709327,30.520601,35.340380,38.237803,34.818268,38.896611,36.531571,38.630559,33.623066,38.178865,34.758902,37.767578,33.324533,37.731801,33.206763,35.264835,32.450908,34.820552,33.700342,36.112345,32.985870,34.913257,118.597695,123.719234,161.284187,120.404741,172.598568,63.507005,49.980863,259.863346,120.300000,2.623000,272.400000,118.620000,2.072000,200.800000,63400.715271,19.787609,28.134736,130.284041,35.564740,3891.177359,2649.535243
06/22/2026 17:33:51,0.000000,0.000000,74.457363,74.166515,65.402816,74.996199,77.655732,72.011748,67.807666,74.319993,36.154533,32.118221,32.594692,32.421975,37.751216,37.964622,35.685499,36.072616,35.691259,37.490150,36.597184,36.157941,34.349392,35.099461,33.836359,90.468621,32.496576,46.312169,25.850329,25.806964,25.633965,31.677522,31.947927,31.200793,36.085390,35.991066,30.573941,30.537923,35.360264,38.254524,34.819725,38.890559,36.544438,38.640303,33.628429,38.166229,34.777259,37.784983,33.332753,37.745279,33.203241,35.287474,32.424251,34.836248,33.695186,36.151483,32.987871,34.930774,107.229124,112.570028,158.989639,109.748405,169.396547,63.238357,49.083980,227.138649,120.420000,2.491000,255.800000,118.800000,1.943000,185.300000,63460.714653,18.988727,27.323442,119.669330,35.573064,3895.482814,2652.646904
06/22/2026 17:34:51,0.000000,0.000000,74.516180,74.168696,65.556672,74.981639,77.684169,71.981453,67.854024,74.340210,36.146758,31.971525,32.492144,32.267120,37.601368,37.870927,35.678235,35.973685,35.723794,37.485040,36.625700,36.343407,34.417254,35.057751,33.946302,100.343248,33.220801,46.853684,27.130910,27.044710,26.962073,32.244737,32.522335,30.866514,36.131148,35.974387,30.330721,30.343534,35.362876,38.226654,34.825742,38.845357,36.527896,38.607472,33.612271,38.155211,34.787042,37.755401,33.336783,37.702444,33.195518,35.258051,32.446770,34.793251,33.717417,36.134239,32.997237,34.902867,114.154754,119.033993,159.032997,116.045920,170.160922,62.973146,50.124679,244.996774,120.310000,2.567000,266.500000,118.650000,2.020000,195.100000,63520.712732,18.589642,28.264042,125.584267,35.559525,3899.891646,2655.866024
06/22/2026 17:35:51,0.000000,0.000000,74.430174,74.106336,65.234759,74.947629,77.678058,71.936724,67.863872,74.294181,36.156706,32.034512,32.578195,32.348326,37.706340,37.893690,35.760126,35.980705,35.679699,37.459608,36.627234,35.853454,34.438340,35.094782,33.955560,98.486306,32.085589,46.548794,26.688841,26.601273,26.563135,31.501477,31.832930,30.411905,36.130881,35.948875,30.529252,30.435518,35.388297,38.257285,34.849135,38.887609,36.531023,38.640165,33.649611,38.160730,34.783713,37.756945,33.351479,37.725015,33.209324,35.283346,32.485054,34.806333,33.734957,36.129587,33.007494,34.908221,114.200523,119.190043,159.335410,116.027479,170.281217,63.157519,49.660895,245.325808,120.110000,2.567000,265.400000,118.710000,2.020000,194.300000,63580.710775,18.702519,27.846275,125.690402,35.577266,3904.310585,2659.092975
06/22/2026 17:36:51,0.000000,0.000000,74.375628,74.097861,65.211238,74.956823,77.594159,71.962907,67.840245,74.301594,36.174643,32.052542,32.523715,32.353192,37.595826,37.847713,35.625796,36.006742,35.707836,37.460276,36.355712,36.018626,34.378408,35.086774,33.990098,100.497769,32.662110,47.592331,26.910381,26.861691,26.753989,32.033440,32.318676,30.931214,36.161372,35.982916,30.522059,30.317726,35.366910,38.241274,34.808670,38.852642,36.538437,38.620634,33.631290,38.154657,34.787372,37.736729,33.336441,37.713594,33.190549,35.261517,32.440461,34.800678,33.715083,36.123499,32.997784,34.916273,115.838398,120.923402,159.856590,117.735772,171.055182,63.282511,50.003878,250.648291,120.360000,2.582000,268.900000,118.820000,2.037000,196.700000,63640.709008,19.436888,28.155443,127.393677,35.561725,3908.767370,2662.357823
06/22/2026 17:37:51,0.000000,0.000000,74.324137,74.083565,65.301482,74.936490,77.558308,71.939111,67.825862,74.302117,36.194886,32.104933,32.604539,32.409155,37.598387,37.874574,35.693954,36.006671,35.717902,37.453964,36.631319,35.901615,34.369885,35.050770,33.739586,101.612000,32.589905,47.936972,27.128190,27.029037,26.932768,31.702133,31.868298,29.642583,36.183380,35.989871,30.630680,30.442526,35.373105,38.231990,34.820268,38.864623,36.542895,38.618901,33.629991,38.149500,34.787515,37.760734,33.348531,37.715013,33.192804,35.271301,32.470298,34.796829,33.728106,36.118329,33.009435,34.925235,116.947339,121.953354,160.356660,118.777308,171.664632,63.336653,49.990671,253.975369,120.300000,2.602000,270.100000,118.670000,2.053000,198.400000,63700.706697,19.793411,28.143561,128.445649,35.567770,3913.255642,2665.651557
06/22/2026 17:38:51,0.000000,0.000000,74.236332,74.038870,65.292212,74.872534,77.477280,71.836772,67.823339,74.304685,36.200809,32.158502,32.643844,32.464023,37.601191,37.815078,35.791705,36.026446,35.751295,37.500546,36.417726,36.310029,34.350956,35.087279,33.871324,102.416584,32.243446,47.817914,27.158639,27.058148,26.996068,31.458309,31.610232,29.456499,36.214195,35.999880,30.692453,30.525931,35.361193,38.215703,34.798726,38.854222,36.533230,38.616324,33.611851,38.156927,34.781224,37.741651,33.340930,37.718059,33.198208,35.257188,32.456135,34.796304,33.723139,36.120904,33.019611,34.902128,118.034817,123.038189,160.896121,119.814848,172.403569,63.395106,49.942700,257.843501,120.460000,2.615000,271.600000,118.810000,2.057000,200.400000,63760.705503,19.717527,28.100387,129.656693,35.560183,3917.771468,2668.972046
06/22/2026 17:39:51,0.000000,0.000000,74.144814,74.012036,65.344573,74.861143,77.442757,71.824492,67.824359,74.303584,36.156405,32.195752,32.659725,32.526719,37.613986,37.874263,35.796149,36.047274,35.805210,37.518983,36.639324,35.978809,34.410841,35.173709,33.842475,100.721940,32.273691,44.492117,27.085829,26.983546,26.955328,31.570488,31.677410,29.453730,36.173792,36.050695,30.704818,30.607577,35.403377,38.267012,34.827193,38.885634,36.555357,38.634420,33.645606,38.164225,34.799198,37.760443,33.354624,37.735655,33.222205,35.270928,32.444123,34.809399,33.715822,36.123793,32.999972,34.910474,109.095799,114.723880,161.003279,110.982443,172.368777,63.413351,48.835968,217.397449,120.470000,2.473000,254.100000,118.770000,1.924000,182.400000,63820.713650,17.394527,27.097590,116.306466,35.576473,3922.267274,2672.269997
06/22/2026 17:40:51,0.000000,0.000000,74.111949,73.995236,65.174196,74.823558,77.408656,71.798645,67.803863,74.269293,36.050399,31.922698,32.448279,32.265917,37.387556,37.910822,35.678065,35.966429,35.650866,37.495379,36.594895,35.797543,34.483943,35.059214,33.715219,97.367584,33.049426,47.230855,26.570920,26.475747,26.327699,32.132652,32.426304,32.325763,36.128016,35.994726,30.129641,30.109624,35.365660,38.251951,34.812938,38.906752,36.520574,38.646958,33.635571,38.165226,34.785567,37.766747,33.353705,37.756394,33.203720,35.279086,32.444303,34.817944,33.733261,36.141623,33.011054,34.941928,111.905710,116.694918,158.449326,114.218995,169.203171,62.923693,49.661089,245.230319,120.450000,2.558000,265.100000,118.870000,2.015000,193.800000,63880.701894,19.384405,27.846450,125.659611,35.577048,3926.539368,2675.353604
06/22/2026 17:41:51,0.000000,0.000000,74.172795,73.983777,65.089536,74.772671,77.435849,71.760721,67.812919,74.274898,36.129217,32.074531,32.539908,32.362087,37.649301,37.954629,35.671618,35.974600,35.731053,37.502892,36.628968,36.140398,34.356217,35.070368,33.869516,99.160428,31.910636,46.766914,26.899731,26.865336,26.797605,31.490703,31.913033,29.673539,36.163359,35.964089,30.562837,30.586950,35.360707,38.225818,34.813016,38.873294,36.540329,38.613693,33.639407,38.150227,34.791794,37.746880,33.372090,37.726954,33.216447,35.274936,32.486845,34.809979,33.724397,36.122601,33.009444,34.920367,113.842526,118.843226,159.397161,115.498726,170.424233,62.963853,49.808303,242.486051,119.630000,2.563000,264.800000,117.920000,2.016000,193.500000,63940.710097,18.787613,27.979301,124.771116,35.570961,3930.979890,2678.600686
06/22/2026 17:42:51,0.000000,0.000000,74.226921,73.953334,65.236979,74.783370,77.456202,71.723543,67.872295,74.276752,36.152356,31.986511,32.553366,32.341032,37.556784,37.860379,35.709114,35.986839,35.731167,37.477368,36.514021,36.520511,34.346309,35.093277,33.760113,98.558605,32.088995,46.582736,26.479138,26.410324,26.299500,31.704636,32.008440,31.249745,36.106271,35.965448,30.365854,30.362965,35.364911,38.235307,34.807948,38.887226,36.539308,38.610908,33.631720,38.152628,34.776463,37.750607,33.357856,37.726497,33.198978,35.261502,32.470250,34.803075,33.729031,36.138290,33.008095,34.923899,115.093045,120.088195,159.602540,116.921455,170.867196,63.173220,49.378021,248.725555,119.670000,2.583000,267.200000,117.900000,2.033000,195.800000,64000.708329,18.992376,27.590360,126.781300,35.568725,3935.415870,2681.844284
06/22/2026 17:43:51,0.000000,0.000000,74.242340,73.965374,65.233762,74.801628,77.473139,71.759676,67.851620,74.301469,36.153612,32.063001,32.558631,32.335069,37.437256,37.988322,35.633909,35.986508,35.743056,37.436185,36.625027,35.900494,34.433105,35.065609,33.614991,100.865793,32.970719,47.775695,26.951067,26.889871,26.791088,32.234159,32.573586,31.857979,36.161954,35.999441,30.479409,30.305006,35.362240,38.261351,34.825268,38.886807,36.539333,38.639184,33.633966,38.187209,34.776595,37.758692,33.360558,37.742441,33.219446,35.292999,32.449813,34.836471,33.723389,36.160118,32.994351,34.917726,116.299966,121.376428,160.173542,118.111099,171.468748,63.252204,49.874919,251.988379,119.510000,2.597000,268.600000,117.870000,2.049000,197.800000,64060.706949,19.736352,28.039343,127.818555,35.578398,3939.889600,2685.126931
06/22/2026 17:44:51,0.000000,0.000000,74.322200,73.955606,65.519972,74.800391,77.506021,71.752922,67.913627,74.300862,36.183060,32.154903,32.625571,32.416081,37.713102,37.848316,35.687753,36.025714,35.748598,37.466470,36.552235,35.987345,34.429600,35.098020,33.848388,102.128501,32.534871,48.132552,27.180562,27.109996,27.050126,31.607572,31.905157,29.716935,36.226531,36.023290,30.661639,30.426286,35.395960,38.265803,34.824308,38.899090,36.557282,38.645610,33.640876,38.175659,34.796930,37.788673,33.366970,37.746608,33.224138,35.305657,32.474527,34.825759,33.753522,36.154295,33.019435,34.929890,117.541304,122.508885,160.615396,119.271652,172.027342,63.456274,50.001547,256.094587,119.590000,2.615000,271.300000,118.070000,2.062000,199.800000,64120.704400,19.979206,28.153346,129.110719,35.589550,3944.392270,2688.437124
06/22/2026 17:45:51,0.000000,0.000000,74.378331,73.973277,65.282340,74.821588,77.518727,71.794124,67.921653,74.291072,36.235166,32.194813,32.646334,32.497985,37.335676,37.844395,35.765362,36.040410,35.794973,37.495507,36.601219,35.957728,34.473140,35.049749,33.705028,102.623907,32.248054,47.985203,27.187828,27.111457,27.033687,31.496724,31.714134,29.692051,36.214634,36.036190,30.696015,30.636208,35.371573,38.254311,34.817333,38.882884,36.565142,38.648153,33.621227,38.179939,34.788367,37.769978,33.367194,37.743296,33.206700,35.286492,32.473531,34.810987,33.716523,36.143975,33.005435,34.917698,118.590115,123.491307,161.224215,120.249867,172.649852,63.484202,50.081078,259.574935,119.600000,2.627000,272.600000,118.070000,2.076000,200.800000,64180.704062,19.760341,28.224862,130.194671,35.578537,3948.922216,2691.773938
06/22/2026 17:46:51,0.000000,0.000000,74.386941,73.962860,65.461086,74.826518,77.550174,71.785079,67.917186,74.290444,36.204922,32.136826,32.620847,32.445738,37.331937,37.950670,35.711315,36.030225,35.708894,37.492275,36.701528,35.856985,34.551469,35.044668,33.773865,92.784573,32.507726,45.105856,25.954517,25.857958,25.761455,31.715900,31.966701,31.051137,36.140625,35.990508,30.589425,30.446966,35.383282,38.254054,34.835324,38.879603,36.553629,38.640642,33.633657,38.180325,34.784319,37.755340,33.363911,37.725448,33.234246,35.281609,32.481976,34.818026,33.744446,36.160301,33.019931,34.925950,106.167399,111.604086,159.619601,108.058104,170.027034,63.282471,48.757797,220.278797,119.710000,2.459000,252.800000,118.230000,1.920000,182.200000,64240.702450,18.079589,27.026267,117.311789,35.582801,3953.269485,2694.926683
06/22/2026 17:47:51,0.000000,0.000000,74.393135,73.990626,65.423771,74.839174,77.559000,71.805837,67.933190,74.304637,36.155426,31.966882,32.491066,32.269170,37.616664,37.923330,35.652536,35.988741,35.645633,37.455236,36.270539,36.031535,34.350073,35.055804,33.917440,100.329296,33.340309,47.255543,27.058975,26.973217,26.894826,32.405548,32.755573,32.193323,36.194190,35.983412,30.289880,30.296880,35.387846,38.283772,34.822891,38.899004,36.554127,38.646877,33.635045,38.185851,34.790312,37.782963,33.373664,37.784198,33.227192,35.293633,32.459791,34.847082,33.739789,36.160528,33.026133,34.945441,114.084219,119.102904,159.105286,116.217063,170.215211,62.912007,49.998148,246.850887,119.770000,2.583000,267.600000,118.080000,2.037000,195.800000,64300.699966,19.105255,28.150288,126.181055,35.592307,3957.656419,2698.125389
06/22/2026 17:48:51,0.000000,0.000000,74.444367,73.983523,65.292692,74.865105,77.578952,71.860266,67.906628,74.300680,36.076316,32.093458,32.567721,32.408796,37.712494,37.902936,35.683092,36.011313,35.706479,37.459365,36.634513,35.804254,34.483566,35.068148,33.750459,97.857890,31.731599,45.993123,26.606268,26.561141,26.415442,31.456239,31.752505,29.836577,36.124229,35.951523,30.513196,30.473238,35.373505,38.268601,34.827318,38.879139,36.544314,38.659601,33.644739,38.186040,34.785623,37.772105,33.383000,37.764318,33.225337,35.301977,32.476616,34.831306,33.732429,36.140793,33.017692,34.923717,113.898519,119.088644,159.531515,115.742211,170.441516,63.095520,49.278583,244.462196,119.720000,2.569000,265.200000,117.970000,2.020000,193.900000,64360.698461,18.492926,27.500197,125.411619,35.586909,3962.081363,2701.359166
06/22/2026 17:49:51,0.000000,0.000000,74.484754,73.990946,65.421104,74.876406,77.620959,71.908491,67.927342,74.294605,36.143411,32.052303,32.602645,32.335437,37.637411,37.838475,35.673916,35.986640,35.707598,37.436167,36.471443,35.767533,34.411286,35.112087,33.885140,100.089342,32.733126,47.008329,26.911585,26.812417,26.722574,32.096050,32.443542,31.988336,36.142860,36.008243,30.334488,30.269237,35.376760,38.264778,34.806926,38.893710,36.527150,38.648661,33.635064,38.185366,34.787607,37.793524,33.369761,37.767943,33.216545,35.314927,32.446020,34.841716,33.738857,36.168897,33.016005,34.939771,115.769336,120.835062,159.934342,117.588756,171.143995,63.116745,49.816363,250.249177,119.650000,2.593000,268.600000,117.990000,2.042000,196.900000,64420.697165,19.021761,27.986568,127.266832,35.586999,3966.535159,2704.621321
06/22/2026 17:50:51,0.000000,0.000000,74.391298,73.974409,65.328348,74.877950,77.574069,71.865950,67.944989,74.300706,36.130844,32.130014,32.584240,32.411068,37.671885,37.856593,35.709917,36.017314,35.712302,37.468711,36.447373,36.249803,34.420607,35.108099,33.739601,101.496466,32.777627,47.988081,27.184074,27.107703,26.996981,31.953274,32.136230,29.911344,36.203043,36.029911,30.603676,30.425579,35.395256,38.283649,34.833627,38.893800,36.551973,38.640756,33.655092,38.173346,34.798157,37.786360,33.386115,37.765207,33.238805,35.303443,32.477198,34.819889,33.744091,36.178986,33.031477,34.951216,116.781542,121.872605,160.469689,118.554734,171.828561,63.227590,50.023105,253.476558,119.540000,2.605000,269.900000,117.750000,2.059000,198.800000,64480.694950,19.815343,28.172738,128.288547,35.595422,3971.022302,2707.916063
