Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 17:51:51,0.000000,0.000000,74.480897,73.982012,65.578252,74.897060,77.602804,71.908020,67.967882,74.290876,36.253727,32.172086,32.687214,32.450824,37.591613,37.939817,35.700778,35.973635,35.738680,37.449059,36.483465,35.939560,34.482892,35.072351,33.769965,102.397242,32.337616,48.169882,27.160719,27.062908,26.990743,31.482848,31.722534,29.521643,36.187095,36.052486,30.678543,30.459422,35.375723,38.281409,34.816568,38.898450,36.554053,38.660928,33.626976,38.208226,34.787501,37.798279,33.376624,37.763722,33.215119,35.320596,32.448596,34.843384,33.735642,36.179418,33.008202,34.953273,117.948265,123.021344,160.956522,119.714405,172.461498,63.422164,50.097003,257.405059,119.460000,2.622000,271.400000,118.050000,2.068000,200.000000,64540.684928,19.930707,28.239175,129.520064,35.592634,3975.538911,2711.239510
06/22/2026 17:52:51,0.000000,0.000000,74.479242,73.978664,65.424931,74.913344,77.615669,71.901046,67.972138,74.317928,36.186787,32.211156,32.700023,32.525708,37.502482,38.008004,35.791131,36.003287,35.765616,37.509973,36.651987,36.138105,34.519873,35.079599,33.952448,101.716618,32.171268,45.633653,27.089320,27.032150,26.963800,31.572702,31.703235,29.775227,36.237105,36.006854,30.682089,30.538810,35.388625,38.254961,34.824925,38.863961,36.541477,38.642647,33.646334,38.170531,34.792225,37.772496,33.377085,37.751807,33.226932,35.294260,32.463979,34.820610,33.742592,36.165095,33.020220,34.930230,114.074447,119.885837,161.428660,116.477807,172.796967,63.584220,49.541064,227.635841,119.670000,2.532000,261.800000,118.070000,1.977000,189.100000,64600.683262,17.895686,27.737967,119.838284,35.584550,3980.067617,2714.572333
06/22/2026 17:53:51,0.000000,0.000000,74.468079,74.004710,65.616981,74.939360,77.623495,71.950894,67.988556,74.327460,36.210225,32.020216,32.476284,32.342925,37.657666,37.982870,35.714621,36.002087,35.717302,37.500222,36.517429,36.056233,34.388580,35.130189,33.789170,94.283552,32.950340,46.980608,26.431553,26.338605,26.198123,32.117103,32.418768,32.296425,36.115284,35.992178,30.194391,30.190543,35.396469,38.273376,34.819993,38.886413,36.557770,38.663752,33.644920,38.188509,34.804070,37.799762,33.393655,37.764752,33.239293,35.322989,32.432314,34.856403,33.737132,36.176476,33.016351,34.940560,110.590757,115.555891,158.592143,113.173981,169.260298,63.075631,49.614769,240.720307,119.700000,2.547000,263.800000,118.070000,2.008000,192.400000,64660.680233,19.176005,27.804603,124.195737,35.595748,3984.324292,2717.640484
06/22/2026 17:54:51,0.000000,0.000000,74.517883,73.997875,65.630152,74.940965,77.654992,71.924949,68.009843,74.302087,36.260079,32.048080,32.579745,32.339062,37.732491,37.927788,35.688213,35.974360,35.733519,37.447887,36.534958,35.721969,34.430432,34.996429,33.899913,99.674019,32.508462,47.434520,26.982982,26.895879,26.829559,31.680729,32.134536,29.937290,36.152732,35.972946,30.560162,30.522616,35.396455,38.270713,34.802960,38.880498,36.556433,38.633728,33.630697,38.175097,34.797254,37.785902,33.381443,37.738024,33.224619,35.295499,32.448319,34.827856,33.752957,36.169229,33.035693,34.935467,113.832896,118.869027,159.451972,115.621854,170.556160,62.993817,49.843456,242.347996,119.740000,2.564000,264.700000,118.100000,2.013000,193.500000,64720.678107,19.423530,28.010990,124.726235,35.586942,3988.767496,2720.892174
06/22/2026 17:55:51,0.000000,0.000000,74.525404,74.001594,65.648857,74.947071,77.675817,71.953545,68.047372,74.336801,36.195736,32.035915,32.584934,32.372399,37.284690,37.805814,35.771171,36.042232,35.735143,37.440224,36.787916,36.139592,34.405110,35.090842,34.004812,98.370738,32.037246,46.679642,26.516101,26.414669,26.337745,31.740535,32.064777,31.346692,36.141373,35.979742,30.354388,30.372423,35.377861,38.267641,34.812089,38.886933,36.552916,38.654056,33.641824,38.189249,34.797273,37.800944,33.403130,37.756499,33.233530,35.314138,32.482594,34.847833,33.751644,36.186958,33.027163,34.940703,114.871959,119.826536,159.542167,116.774546,170.716295,63.182729,49.522323,247.936391,119.700000,2.576000,267.200000,117.970000,2.025000,195.700000,64780.677215,18.958627,27.721015,126.529004,35.596249,3993.193012,2724.126126
06/22/2026 17:56:51,0.000000,0.000000,74.449230,73.983737,65.535144,74.980444,77.647185,71.979406,68.006602,74.301406,36.108273,32.071281,32.535771,32.372170,37.438315,37.940343,35.765701,36.006650,35.698136,37.447945,36.559800,35.745191,34.402218,35.145145,33.685382,100.774543,32.939614,47.796220,26.995747,26.922939,26.826244,32.246038,32.568559,31.866307,36.212645,35.980615,30.488988,30.226969,35.407864,38.286938,34.841557,38.891100,36.571806,38.641116,33.677661,38.195129,34.835110,37.796664,33.416742,37.759875,33.245389,35.334387,32.467774,34.848415,33.789087,36.184883,33.049672,34.944091,116.317717,121.183572,160.180489,118.020177,171.524074,63.266430,50.009024,251.696247,119.600000,2.594000,268.700000,118.040000,2.048000,197.700000,64840.675787,19.636148,28.160072,127.726068,35.609263,3997.662319,2727.403490
06/22/2026 17:57:51,0.000000,0.000000,74.502025,73.995117,65.514174,74.961905,77.675866,71.958257,67.966878,74.299603,36.218887,32.157092,32.612637,32.440725,37.716814,37.934646,35.708159,36.009355,35.724639,37.466434,36.567688,35.962278,34.453294,35.093320,33.936332,101.927859,32.577951,48.099335,27.209081,27.102341,27.043655,31.636313,31.910731,29.706016,36.217717,36.005617,30.650984,30.378772,35.403231,38.289387,34.863753,38.888474,36.574474,38.651281,33.665238,38.206993,34.836824,37.799255,33.423933,37.773213,33.254289,35.318001,32.446880,34.835937,33.789471,36.191022,33.056422,34.946390,117.420010,122.447511,160.766611,119.149379,172.161319,63.375700,50.009024,255.306395,119.720000,2.614000,270.700000,118.010000,2.061000,199.500000,64900.673893,19.939263,28.160072,128.863812,35.610723,4002.161175,2730.709829
06/22/2026 17:58:51,0.000000,0.000000,74.486009,73.993893,65.540276,74.959325,77.646344,72.006537,67.945550,74.308026,36.175660,32.181730,32.692405,32.503237,37.623360,37.939742,35.713910,36.053632,35.758913,37.512126,36.420027,36.238381,34.501452,35.121932,33.724062,102.118281,31.910290,47.361533,26.974874,26.943160,26.835803,31.562212,31.730613,29.921228,36.221887,36.042116,30.697076,30.498519,35.396870,38.276867,34.855372,38.894696,36.585417,38.673671,33.677109,38.220500,34.829987,37.787140,33.427612,37.779523,33.262167,35.335609,32.455211,34.845509,33.769745,36.170027,33.048101,34.944741,118.399869,123.566894,161.333485,120.069998,172.680896,63.485304,49.654486,259.338154,119.600000,2.621000,272.400000,117.950000,2.071000,200.200000,64960.672374,19.521047,27.840486,130.121249,35.611794,4006.687700,2734.043772
06/22/2026 17:59:51,0.000000,0.000000,74.504412,73.994968,65.559302,74.957755,77.668782,71.987582,67.954980,74.326686,36.175546,32.160701,32.593117,32.468345,37.606370,38.043360,35.709647,36.058670,35.730890,37.469135,36.575702,35.929545,34.458216,35.237440,33.709130,94.025229,32.657033,45.427944,25.899401,25.864979,25.718721,32.016319,32.302895,31.849731,36.156235,35.992393,30.570373,30.539899,35.414526,38.276795,34.847552,38.878532,36.579153,38.655506,33.659718,38.182499,34.820654,37.792424,33.426423,37.777015,33.250988,35.323130,32.461369,34.823315,33.774611,36.200558,33.040689,34.956857,105.590008,111.129479,159.984939,106.923681,170.467563,63.315393,48.576789,215.507248,119.650000,2.441000,250.100000,118.060000,1.904000,179.500000,65020.670043,18.567083,26.860861,115.641976,35.607116,4011.052503,2737.215066
06/22/2026 18:00:51,0.000000,0.000000,74.509466,73.999179,65.584913,74.956627,77.660499,71.990689,67.967490,74.304437,36.082387,31.947303,32.463064,32.258339,37.528998,37.917876,35.709925,35.983221,35.758182,37.470729,36.515783,35.869729,34.321074,35.105752,33.814660,100.377520,33.453568,47.653264,27.079035,26.992832,26.938090,32.494894,32.875114,32.002786,36.161021,35.986993,30.257377,30.239960,35.396847,38.291859,34.812142,38.904194,36.561626,38.659212,33.647458,38.202777,34.807754,37.796804,33.415368,37.775741,33.242277,35.314884,32.443308,34.837469,33.765247,36.175726,33.014515,34.951145,114.001668,119.017184,158.998358,116.214939,170.083083,62.850580,50.240722,247.315063,119.660000,2.587000,267.500000,118.040000,2.036000,195.900000,65080.669004,19.285044,28.368220,126.329972,35.600818,4015.420761,2740.398178
06/22/2026 18:01:51,0.000000,0.000000,74.546287,73.991618,65.507222,74.938544,77.709004,71.964064,68.017242,74.309431,36.224939,32.101764,32.634727,32.390036,37.550221,37.906396,35.673329,36.001111,35.751517,37.473361,36.264342,36.014561,34.451101,35.123936,33.659396,97.315016,30.881492,44.884895,26.476725,26.389143,26.321603,31.338618,31.743599,29.676061,36.128675,35.975014,30.490928,30.568657,35.391268,38.277026,34.816468,38.894378,36.559049,38.653552,33.635987,38.184041,34.801356,37.801036,33.419848,37.772685,33.239244,35.324270,32.450948,34.841716,33.746851,36.194134,33.032776,34.946303,113.882041,119.072660,159.484577,115.636612,170.580022,63.063471,48.976774,244.342915,119.610000,2.567000,264.900000,117.880000,2.019000,193.700000,65140.666448,17.658999,27.225896,125.373060,35.599147,4019.849460,2743.636428
06/22/2026 18:02:51,0.000000,0.000000,74.553227,74.004906,65.539440,74.975767,77.702316,72.007776,68.016796,74.297151,36.185340,32.017009,32.563817,32.324186,37.337140,37.938639,35.613435,35.989958,35.718097,37.472725,36.646559,35.824105,34.392076,35.086687,33.893794,99.501228,32.650369,46.799879,26.665841,26.572016,26.491166,32.134351,32.489833,32.297207,36.161366,36.001511,30.346433,30.150097,35.405010,38.296018,34.854116,38.900948,36.565389,38.663406,33.658340,38.210564,34.817348,37.817851,33.420772,37.792163,33.256720,35.320868,32.455986,34.871455,33.790841,36.199029,33.056815,34.964077,115.823474,120.817497,159.956774,117.565092,171.308524,63.156469,49.708769,250.496317,119.560000,2.589000,267.600000,118.040000,2.040000,196.700000,65200.664121,18.910376,27.889503,127.345394,35.615886,4024.290982,2746.889968
06/22/2026 18:03:51,0.000000,0.000000,74.472495,74.009129,65.499707,74.986833,77.685978,71.996839,68.049425,74.310093,36.132377,32.113308,32.596899,32.391093,37.582653,37.939255,35.735663,36.016478,35.759022,37.404815,36.334704,36.100635,34.509392,35.068239,33.949245,101.371935,32.887095,48.037475,27.120747,27.023380,26.935280,31.989295,32.278560,30.144451,36.215321,36.021820,30.566563,30.319599,35.418410,38.283315,34.836978,38.890515,36.580771,38.663299,33.652014,38.208478,34.822349,37.821950,33.431095,37.777243,33.255279,35.342923,32.475451,34.861820,33.783414,36.185426,33.050252,34.956199,116.892929,121.700063,160.454462,118.649823,171.807451,63.199993,49.981349,253.320538,119.730000,2.593000,270.000000,118.110000,2.055000,198.200000,65260.662146,19.902302,28.135173,128.239363,35.614859,4028.774557,2750.181776
06/22/2026 18:04:51,0.000000,0.000000,74.447914,73.994683,65.321059,74.976322,77.638023,71.985867,68.026153,74.300521,36.141756,32.175690,32.619217,32.458373,37.581434,37.767930,35.693311,36.047212,35.702840,37.474300,36.387461,35.939547,34.530353,35.176967,33.799782,102.284721,32.389816,47.921337,27.137198,27.082263,26.990197,31.563389,31.757628,29.605379,36.228326,36.051656,30.666120,30.469779,35.397544,38.290787,34.841943,38.893690,36.569339,38.659842,33.663193,38.219302,34.810600,37.799198,33.425753,37.784303,33.256687,35.328371,32.486201,34.841202,33.789857,36.190965,33.055576,34.949981,118.010505,122.777041,160.974102,119.598991,172.438458,63.390247,50.055442,257.299373,119.620000,2.617000,271.900000,118.090000,2.067000,200.300000,65320.660433,19.719520,28.201817,129.487105,35.612717,4033.287233,2753.502653
06/22/2026 18:05:51,0.000000,0.000000,74.485319,74.041835,65.297345,74.966543,77.648487,71.995553,68.018675,74.319731,36.262516,32.196494,32.700045,32.506641,37.649281,37.920149,35.746633,36.025674,35.789559,37.487452,36.430729,35.922500,34.569178,35.131087,34.091651,102.454757,32.166341,47.191721,27.234882,27.171912,27.117722,31.506148,31.681680,29.594017,36.239891,36.070752,30.728125,30.486782,35.413564,38.304099,34.848735,38.920304,36.591195,38.668842,33.651373,38.216896,34.797096,37.823744,33.452201,37.792490,33.259971,35.348488,32.483260,34.852534,33.784774,36.201835,33.041587,34.965735,116.990661,122.451089,161.565525,118.816121,172.975318,63.501043,49.792475,239.882266,119.800000,2.582000,267.200000,118.150000,2.027000,194.800000,65380.660406,19.226693,27.965028,123.921631,35.620936,4037.822758,2756.845346
06/22/2026 18:06:51,0.000000,0.000000,74.446112,74.014026,65.305565,74.958298,77.650795,71.958453,68.016770,74.284866,36.112299,32.041949,32.563388,32.336751,37.701471,37.861872,35.698288,36.017203,35.752667,37.486444,36.801878,35.868507,34.423690,35.176349,33.818982,91.796497,32.892322,47.301862,26.223527,26.128330,25.963157,32.030014,32.386433,32.202681,36.121086,35.990452,30.288942,30.251162,35.403553,38.294124,34.847721,38.891055,36.582059,38.683122,33.664855,38.223551,34.821963,37.810961,33.443256,37.820268,33.259684,35.343326,32.493648,34.853895,33.765264,36.214705,33.034415,34.966563,109.875787,115.025263,158.846832,112.582069,169.396765,63.017551,49.459785,237.870192,119.910000,2.540000,262.400000,118.170000,1.996000,191.200000,65440.658507,19.637444,27.664418,123.260805,35.620899,4042.084066,2759.917747
06/22/2026 18:07:51,0.000000,0.000000,74.462956,74.035953,65.275591,74.960809,77.644877,71.992766,68.015361,74.288963,36.099886,32.030808,32.550920,32.348792,37.426579,37.934799,35.695627,35.992843,35.725187,37.451066,36.425723,35.709950,34.405969,35.030514,33.806101,99.924344,32.706590,47.274474,27.038585,26.948805,26.890933,31.733471,32.152956,29.972685,36.184943,36.009593,30.545342,30.518237,35.411158,38.299053,34.833536,38.907830,36.576443,38.678404,33.650336,38.231541,34.818012,37.826908,33.460912,37.810433,33.268264,35.355874,32.472435,34.873449,33.789730,36.202349,33.044524,34.978421,113.986086,119.076046,159.468550,115.841299,170.731362,62.857758,49.847146,242.905881,119.610000,2.570000,265.200000,118.120000,2.018000,194.000000,65500.656096,19.260158,28.014316,124.907492,35.624481,4046.522387,2763.166672
06/22/2026 18:08:51,0.000000,0.000000,74.498557,74.053389,65.517931,74.981498,77.673501,71.985974,68.094589,74.305464,36.226567,32.079814,32.628358,32.405459,37.502779,37.837766,35.718187,36.050379,35.741185,37.499741,36.522258,35.898379,34.371080,35.169895,33.796741,98.034471,31.927978,46.627910,26.497171,26.401993,26.308649,31.700391,32.027788,31.235697,36.148087,35.980700,30.390120,30.453496,35.400854,38.305566,34.829159,38.903917,36.553353,38.672147,33.633823,38.219801,34.797352,37.829302,33.428662,37.798685,33.252633,35.352250,32.442998,34.869643,33.783698,36.216702,33.044262,34.971952,114.749832,119.776956,159.655313,116.631314,170.809503,62.994001,49.485713,247.779400,119.940000,2.573000,266.500000,118.190000,2.026000,194.900000,65560.653434,18.940022,27.687888,126.478747,35.615338,4050.943108,2766.396833
06/22/2026 18:09:51,0.000000,0.000000,74.460618,74.017544,65.295020,74.960179,77.603822,71.929394,68.063983,74.312707,36.212448,32.064730,32.508764,32.345751,37.465111,37.904387,35.675184,36.029093,35.689400,37.467520,36.692235,35.779574,34.501884,35.123251,33.851332,100.687056,32.964074,47.584968,26.919376,26.862645,26.773155,32.264796,32.593981,32.205173,36.193917,35.998197,30.402382,30.287817,35.406755,38.282301,34.847835,38.891169,36.575432,38.682251,33.649322,38.184023,34.825732,37.790855,33.443859,37.794357,33.237032,35.332257,32.498553,34.835489,33.785025,36.205185,33.054133,34.958297,116.181207,121.205788,160.280795,117.920943,171.602097,63.109563,49.902983,251.543140,119.830000,2.591000,268.700000,118.290000,2.046000,197.200000,65620.653477,19.520345,28.064623,127.677566,35.613993,4055.407221,2769.671696
06/22/2026 18:10:51,0.000000,0.000000,74.433558,74.017535,65.427885,74.970264,77.587346,71.997168,68.042226,74.313516,36.217785,32.146639,32.629764,32.466813,37.504513,37.823593,35.669077,36.003504,35.736384,37.457376,36.902407,35.814187,34.381697,35.081193,33.703101,101.943744,32.669722,48.077237,27.176635,27.135100,27.030278,31.731227,31.978018,29.784070,36.212691,36.040889,30.566589,30.385055,35.421886,38.304442,34.815609,38.904114,36.562947,38.687895,33.660331,38.199074,34.808027,37.822705,33.443412,37.800981,33.247602,35.341471,32.449528,34.853708,33.776179,36.201236,33.041683,34.954302,117.248603,122.271823,160.713612,118.985930,172.025788,63.173992,50.006305,255.182906,119.860000,2.608000,271.100000,118.180000,2.059000,199.600000,65680.651538,19.919611,28.157626,128.825080,35.614857,4059.907076,2772.979534
06/22/2026 18:11:51,0.000000,0.000000,74.470589,74.027097,65.214511,74.967096,77.598506,71.950749,68.041130,74.311582,36.214824,32.187718,32.717066,32.489981,37.646428,37.992842,35.751330,36.030811,35.772848,37.480060,36.335240,35.990946,34.560991,35.179652,33.791329,102.604805,32.214075,47.867662,27.186772,27.105041,27.042512,31.496171,31.693089,29.525614,36.252381,36.067303,30.679194,30.446393,35.409304,38.295880,34.833452,38.907305,36.575107,38.688547,33.650772,38.210145,34.835111,37.827595,33.441586,37.804026,33.266479,35.351433,32.492443,34.875469,33.789531,36.212334,33.055858,34.975982,118.354531,123.401796,161.278569,120.099823,172.715895,63.297714,49.936388,259.192168,119.720000,2.623000,272.600000,118.090000,2.074000,200.600000,65740.650255,19.772958,28.094704,130.075957,35.624918,4064.433951,2776.314685
06/22/2026 18:12:51,0.000000,0.000000,74.379279,73.998754,65.468295,74.948673,77.586877,71.891562,68.050739,74.284342,36.207061,32.156776,32.659018,32.482498,37.605847,37.808687,35.692446,36.057418,35.785015,37.471866,36.354038,35.812531,34.458136,35.157122,33.841102,95.253799,32.359481,45.053198,26.193533,26.108614,25.963867,31.705999,31.872164,30.669115,36.155517,36.020460,30.580348,30.532765,35.414967,38.307264,34.833769,38.896148,36.597384,38.676338,33.652699,38.201071,34.831764,37.808354,33.465527,37.794256,33.263963,35.359118,32.470798,34.852165,33.808829,36.213864,33.045586,34.977263,105.270578,111.020835,160.197228,106.159277,170.738502,63.096728,48.495801,213.866128,119.700000,2.440000,250.300000,118.230000,1.903000,179.100000,65800.648661,18.266459,26.786739,115.061794,35.623556,4068.819804,2779.505903
06/22/2026 18:13:51,0.000000,0.000000,74.367528,74.022521,65.273556,74.946424,77.571580,71.936786,68.069266,74.297659,36.121034,31.975045,32.468526,32.275568,37.456824,37.831156,35.674643,35.989581,35.706917,37.485440,36.776982,35.932057,34.297874,35.098535,33.745542,100.000131,33.314917,47.409628,26.936078,26.865053,26.736827,32.400349,32.729033,32.694347,36.219492,35.990122,30.180285,30.159939,35.442271,38.310182,34.843556,38.914269,36.597468,38.682602,33.675880,38.221146,34.828861,37.821368,33.460457,37.807771,33.263604,35.364078,32.461097,34.858132,33.801037,36.222919,33.066294,34.985505,113.886235,118.876246,159.037847,115.981227,169.960005,62.551587,49.930173,247.663842,119.730000,2.589000,267.700000,118.050000,2.035000,196.300000,65860.645096,19.320520,28.089108,126.441740,35.631425,4073.176268,2782.675438
06/22/2026 18:14:51,0.000000,0.000000,74.412212,74.028319,65.311034,74.934561,77.579968,71.935904,68.020063,74.297012,36.137014,32.108179,32.666043,32.422829,37.581477,37.940288,35.771873,36.004407,35.740183,37.502719,36.786756,35.672924,34.504662,35.130017,33.760409,97.966671,31.061461,45.028920,26.573619,26.512406,26.433553,31.417713,31.764769,29.817641,36.152686,35.985300,30.560561,30.552946,35.417749,38.298555,34.841656,38.901789,36.589328,38.674482,33.657049,38.206756,34.818402,37.795041,33.461845,37.802082,33.258539,35.350606,32.467149,34.860091,33.789232,36.209822,33.049458,34.958068,113.707713,118.999405,159.446317,115.449301,170.376056,62.472538,49.312862,243.798787,119.740000,2.560000,265.100000,118.140000,2.012000,193.600000,65920.643950,17.497630,27.531290,125.196998,35.620385,4077.609573,2785.915126
06/22/2026 18:15:51,0.000000,0.000000,74.380642,73.970091,65.195795,74.912991,77.530247,71.847272,68.083505,74.266982,36.096607,32.011045,32.532950,32.320035,37.453706,37.961025,35.677219,36.003670,35.658553,37.429669,36.533094,36.145038,34.437191,35.187178,33.590006,99.593612,32.664693,47.172183,26.650297,26.556025,26.478302,32.117088,32.440995,32.299080,36.159309,36.006538,30.336783,30.160466,35.392272,38.293482,34.832949,38.896215,36.567811,38.683918,33.652332,38.219675,34.798556,37.825199,33.451366,37.786357,33.259152,35.361411,32.477993,34.854882,33.780019,36.209049,33.047863,34.965345,115.548656,120.561816,159.759771,117.372135,170.964698,62.417563,49.585248,250.056094,119.650000,2.585000,268.500000,118.130000,2.040000,196.800000,65980.643129,19.394263,27.777920,127.205416,35.617792,4082.050345,2789.164637
06/22/2026 18:16:51,0.000000,0.000000,74.345483,73.989472,65.356811,74.933203,77.515442,71.883668,68.073186,74.295209,36.135560,32.106273,32.605878,32.384005,37.499142,37.800992,35.700651,36.025322,35.682908,37.495963,36.990119,35.766279,34.444641,35.209693,33.788045,101.466587,32.974054,48.229691,27.054916,27.019184,26.881721,32.131764,32.369364,30.293387,36.213150,36.030721,30.549669,30.341822,35.424550,38.310629,34.837571,38.907873,36.602118,38.692536,33.682768,38.229086,34.845262,37.821359,33.473641,37.804093,33.277605,35.357655,32.472888,34.878967,33.817015,36.226010,33.073261,34.975606,116.677344,121.650745,160.289601,118.435050,171.608999,62.371150,50.224214,253.311636,119.840000,2.598000,270.100000,118.150000,2.050000,197.900000,66040.641167,19.876282,28.353409,128.236556,35.635525,4086.532365,2792.453723
06/22/2026 18:17:51,0.000000,0.000000,74.387921,73.994290,65.181787,74.926529,77.542902,71.888841,68.110355,74.287718,36.230153,32.189330,32.673764,32.516441,37.764194,37.873332,35.777062,36.053435,35.758506,37.508625,36.555052,36.015076,34.423219,35.253011,33.750512,102.449718,32.526421,48.028282,27.185921,27.160912,27.046817,31.574868,31.818109,29.612855,36.232673,36.067075,30.650886,30.446975,35.406337,38.310145,34.820814,38.908852,36.580244,38.687050,33.646600,38.218504,34.821773,37.809446,33.455106,37.819682,33.273415,35.369431,32.474477,34.855923,33.793940,36.230454,33.062718,34.987702,117.712800,122.885237,160.779807,119.517554,172.111641,62.452075,49.969307,256.845555,119.780000,2.612000,271.200000,117.990000,2.067000,200.000000,66100.639902,19.903946,28.124336,129.345473,35.626631,4091.040964,2795.771404
06/22/2026 18:18:51,0.000000,0.000000,74.379570,73.999045,65.153686,74.931123,77.518422,71.915496,68.105876,74.290881,36.240191,32.191409,32.707859,32.544099,37.446054,37.778856,35.760600,36.080375,35.773865,37.468697,36.538975,35.954484,34.453029,35.239350,33.823270,102.979579,32.283385,47.934328,27.224630,27.153174,27.063564,31.627214,31.718541,29.648750,36.255544,36.073124,30.665442,30.587157,35.417198,38.305071,34.849054,38.912238,36.594317,38.686962,33.643402,38.212702,34.837235,37.825734,33.471978,37.813486,33.271548,35.372002,32.501521,34.871384,33.816083,36.233492,33.058708,34.976164,118.494747,123.769629,161.281883,120.340528,172.734619,62.518777,50.072435,253.358734,119.790000,2.624000,272.200000,118.250000,2.066000,200.100000,66160.636988,19.717234,28.217094,128.251406,35.633514,4095.576077,2799.113491
06/22/2026 18:19:51,0.000000,0.000000,74.337564,73.970977,65.194553,74.907464,77.495256,71.859532,68.115758,74.273212,36.252804,32.102627,32.569767,32.417981,37.558096,37.871853,35.689239,36.048456,35.764779,37.468471,36.722833,36.009608,34.602312,35.153115,33.834335,90.147195,32.773826,47.721199,26.108435,26.027086,25.839679,31.918133,32.179445,31.802756,36.152342,36.016842,30.366322,30.289471,35.423025,38.334280,34.854711,38.922279,36.573573,38.677307,33.649677,38.250698,34.837694,37.842540,33.484043,37.825043,33.268049,35.385797,32.475778,34.890470,33.804997,36.240592,33.061444,34.975789,109.130784,114.248895,158.535760,111.734753,169.118484,62.085226,49.448715,234.940126,119.900000,2.529000,260.800000,118.160000,1.984000,189.700000,66220.635703,20.066803,27.654396,122.291523,35.638889,4099.850989,2802.196262
06/22/2026 18:20:51,0.000000,0.000000,74.304341,73.988490,65.053696,74.923909,77.476695,71.894691,68.122500,74.276946,36.132036,32.057782,32.540961,32.327512,37.236983,37.803210,35.611481,36.022547,35.739632,37.463270,36.291423,35.751225,34.418912,35.198175,33.809687,100.296199,33.007348,47.337123,27.116059,27.071842,26.953227,31.919438,32.286647,30.243941,36.174079,36.024855,30.461752,30.409918,35.406720,38.323333,34.826725,38.924881,36.568800,38.696380,33.650659,38.233875,34.816808,37.832337,33.467652,37.818462,33.265033,35.385448,32.479431,34.886437,33.783195,36.245863,33.036599,34.990912,113.987629,119.186899,159.234847,115.877122,170.309745,61.938233,49.851808,243.704916,119.740000,2.573000,265.800000,118.260000,2.024000,194.300000,66280.634462,19.318605,28.018518,125.166597,35.631977,4104.283008,2805.440472
06/22/2026 18:21:51,0.000000,0.000000,74.345430,73.972080,65.433659,74.884396,77.519429,71.853340,68.154299,74.279767,36.175288,32.078113,32.623100,32.399345,37.688522,37.891783,35.749299,36.043395,35.713354,37.466667,36.701116,35.994156,34.415125,35.258668,33.841694,98.212666,31.958292,46.762537,26.513727,26.454298,26.342473,31.670404,31.973328,31.004292,36.156582,35.975468,30.397335,30.387467,35.434921,38.305949,34.847585,38.917836,36.591765,38.687948,33.659052,38.217225,34.829359,37.833794,33.483512,37.796678,33.281428,35.357923,32.473157,34.866612,33.816634,36.222531,33.053356,34.968608,114.578149,119.615445,159.295611,116.313253,170.354779,62.071672,49.326457,247.114373,119.790000,2.574000,266.400000,118.190000,2.021000,194.900000,66340.632036,19.218918,27.543619,126.265610,35.632294,4108.705218,2808.671452
06/22/2026 18:22:51,0.000000,0.000000,74.365840,73.956974,65.218864,74.886720,77.495213,71.825994,68.132736,74.258782,36.194053,32.057366,32.610818,32.400922,37.517277,37.804097,35.749920,36.001060,35.783517,37.451364,36.594642,36.036025,34.453971,35.239405,33.834767,100.732457,32.957433,47.711584,27.001591,26.876074,26.846319,32.227768,32.576982,32.031963,36.202436,36.013361,30.423439,30.264147,35.437291,38.328182,34.849956,38.915342,36.593666,38.705292,33.655629,38.239366,34.828088,37.854620,33.479303,37.826957,33.279337,35.396169,32.479961,34.897716,33.816249,36.239857,33.062924,34.991899,116.169687,121.211974,159.892238,117.932383,171.103158,62.190400,50.012132,251.421593,119.730000,2.596000,268.800000,118.020000,2.046000,197.600000,66400.630803,19.548716,28.162868,127.639047,35.643890,4113.169349,2811.945024
06/22/2026 18:23:51,0.000000,0.000000,74.315927,73.929452,65.125243,74.870805,77.466290,71.785006,68.137845,74.269350,36.142471,32.101202,32.623493,32.435514,37.583914,37.861432,35.719592,36.037613,35.742541,37.434787,36.487322,36.067360,34.442772,35.232650,33.784827,102.105106,32.793186,48.026037,27.226497,27.124671,27.067205,31.860717,32.108294,29.902526,36.221856,36.026142,30.584730,30.403884,35.420663,38.337226,34.835112,38.936314,36.589599,38.702118,33.638667,38.225797,34.819340,37.859602,33.488032,37.807802,33.261923,35.380573,32.483435,34.900499,33.801717,36.268313,33.064102,34.996621,117.191548,122.231499,160.339819,118.976013,171.585618,62.308385,50.189450,255.200061,119.820000,2.611000,270.600000,118.290000,2.060000,199.100000,66460.630035,19.703829,28.322208,128.830461,35.640873,4117.665347,2815.249009
06/22/2026 18:24:51,0.000000,0.000000,74.343947,74.009926,65.217671,74.912179,77.498272,71.862992,68.154883,74.287956,36.229411,32.243759,32.697921,32.510037,37.884643,37.825438,35.733763,36.075691,35.765293,37.514956,36.664497,35.802746,34.560144,35.228898,33.861202,102.724852,32.268522,47.616419,27.290096,27.223110,27.137171,31.588813,31.763004,29.588464,36.258051,36.055262,30.685348,30.444909,35.418908,38.300592,34.853162,38.908824,36.582606,38.697792,33.646750,38.231099,34.837083,37.845907,33.494060,37.804519,33.277119,35.359830,32.450606,34.881432,33.814154,36.248393,33.077690,34.987562,118.380927,123.354836,160.903557,120.053901,172.225941,62.426435,49.996789,258.770882,119.770000,2.617000,271.900000,118.140000,2.069000,200.800000,66520.628415,19.467354,28.149065,129.945154,35.635904,4122.188863,2818.579836
06/22/2026 18:25:51,0.000000,0.000000,74.299022,73.945529,65.358988,74.868772,77.497536,71.802893,68.156117,74.252824,36.271176,32.219882,32.674947,32.541146,37.778132,37.740129,35.821326,36.056059,35.777847,37.493446,36.719071,35.947557,34.463838,35.218676,33.996919,99.091791,32.349793,46.185816,26.984909,26.896020,26.827443,31.765043,31.928531,30.474580,36.206249,36.046845,30.629188,30.588059,35.438038,38.318770,34.856853,38.897053,36.592637,38.682197,33.644381,38.205350,34.847149,37.816611,33.470973,37.811161,33.289858,35.349045,32.456685,34.864001,33.810023,36.226565,33.046145,34.955649,105.469043,111.209127,160.581378,106.301709,171.341551,62.406757,48.799941,216.071929,119.990000,2.459000,251.900000,118.270000,1.914000,180.600000,66580.626464,19.121089,27.064727,115.840905,35.628957,4126.635049,2821.830449
06/22/2026 18:26:51,0.000000,0.000000,74.270767,73.965053,65.251384,74.844928,77.499036,71.822635,68.171627,74.247929,36.241612,31.944012,32.509152,32.279375,37.588349,37.883980,35.661209,35.980581,35.725228,37.459948,36.887287,35.672281,34.433913,35.082378,33.830664,99.327421,33.275573,46.796116,26.741517,26.630272,26.580801,32.354870,32.713811,32.734267,36.206942,36.001482,30.062884,30.015831,35.423548,38.329502,34.846786,38.907775,36.570751,38.699210,33.645512,38.235598,34.834948,37.845106,33.488996,37.818924,33.273659,35.367015,32.452480,34.883289,33.818678,36.252018,33.058399,34.984281,112.893628,117.957824,158.496471,115.260525,169.338088,61.939007,49.953964,247.818891,119.790000,2.580000,267.000000,118.070000,2.028000,195.900000,66640.624768,18.685589,28.110527,126.491392,35.636824,4130.940901,2824.950002
06/22/2026 18:27:51,0.000000,0.000000,74.278896,73.911860,65.336084,74.837654,77.481676,71.800071,68.189684,74.246833,36.066442,32.096441,32.672991,32.410993,37.316416,38.045601,35.785982,36.044639,35.731156,37.451718,36.559594,36.042065,34.555859,35.084082,33.996126,98.638571,31.204608,45.747780,26.748865,26.666662,26.579023,31.444252,31.882181,29.621252,36.148444,36.002314,30.560748,30.599073,35.422842,38.329240,34.836139,38.904242,36.577100,38.690093,33.652772,38.231853,34.837397,37.836058,33.493839,37.812694,33.267591,35.384453,32.462864,34.871546,33.821129,36.244279,33.067690,34.992662,113.627162,118.900422,159.181353,115.344286,170.220669,61.998927,49.370253,243.209828,119.820000,2.560000,264.500000,118.170000,2.007000,193.400000,66700.622426,18.164460,27.583320,125.006124,35.636824,4135.379700,2828.197403
06/22/2026 18:28:51,0.000000,0.000000,74.324856,73.920200,65.417567,74.838978,77.494789,71.786136,68.191775,74.244680,36.201615,32.008445,32.584169,32.357051,37.454678,37.965531,35.676781,36.019618,35.690965,37.472176,36.590695,35.960909,34.469672,35.223174,33.735694,99.378826,32.549768,46.902911,26.639839,26.547353,26.455785,32.043482,32.397670,32.078196,36.178323,36.002971,30.347011,30.180170,35.432247,38.319183,34.844524,38.932441,36.588337,38.710570,33.633403,38.242721,34.839885,37.854001,33.509810,37.836532,33.289984,35.388173,32.455477,34.890886,33.829393,36.269784,33.076113,34.999291,115.351154,120.410736,159.403056,117.164150,170.709128,62.136522,49.620401,249.535758,119.750000,2.582000,267.500000,118.140000,2.039000,195.900000,66760.620098,19.093219,27.809692,127.039744,35.647138,4139.812195,2831.439193
06/22/2026 18:29:51,0.000000,0.000000,74.323457,73.926835,65.214479,74.866799,77.534316,71.795825,68.220524,74.268997,36.152287,32.104393,32.634242,32.396728,37.513553,37.909949,35.668387,36.027613,35.713820,37.441934,36.611312,35.802426,34.477298,35.166515,34.070955,101.287976,33.013282,47.754636,27.103263,26.999642,26.942655,32.208040,32.523905,30.567699,36.231130,36.030105,30.527656,30.326848,35.436254,38.341279,34.858512,38.914147,36.588579,38.713901,33.638976,38.243812,34.830779,37.864812,33.512317,37.840351,33.286672,35.396393,32.504650,34.914154,33.810062,36.256267,33.081288,34.994256,116.548449,121.553006,159.999198,118.286689,171.173181,62.313789,49.878998,252.731902,119.760000,2.601000,269.900000,118.280000,2.049000,198.100000,66820.618807,19.711618,28.043018,128.053613,35.651373,4144.289876,2834.725289
06/22/2026 18:30:51,0.000000,0.000000,74.366509,73.954260,65.343028,74.886082,77.517320,71.816450,68.233565,74.280677,36.225665,32.188378,32.689266,32.494991,37.522348,37.928460,35.684253,36.031959,35.739839,37.487788,36.511619,36.001692,34.558890,35.196172,34.005611,102.449924,32.617105,48.382441,27.205970,27.133620,27.043816,31.669886,31.870800,29.626804,36.230092,36.054751,30.631352,30.394513,35.438381,38.304098,34.868160,38.924187,36.586872,38.701164,33.647034,38.220181,34.836319,37.846914,33.528422,37.818813,33.279181,35.369865,32.503379,34.884216,33.846694,36.243646,33.084068,34.967763,117.753718,122.618070,160.405009,119.431440,171.825346,62.448312,50.139828,256.405171,119.810000,2.615000,271.400000,118.170000,2.062000,199.300000,66880.616894,20.104791,28.277650,129.207866,35.644968,4148.795649,2838.037628
06/22/2026 18:31:51,0.000000,0.000000,74.330094,73.966041,65.324594,74.895005,77.491259,71.867803,68.150720,74.243237,36.113261,32.205791,32.705779,32.527734,37.438189,37.920336,35.823188,36.037993,35.774008,37.517021,36.725856,36.471697,34.412298,35.246535,34.111102,102.836914,32.304529,47.874773,27.245854,27.184224,27.118823,31.622190,31.735347,29.792652,36.250871,36.089704,30.669206,30.495240,35.433053,38.339857,34.844902,38.931935,36.580915,38.707140,33.665040,38.244071,34.827935,37.864629,33.514932,37.827487,33.283865,35.395366,32.448906,34.900223,33.821425,36.260512,33.066569,34.996866,118.757487,123.792975,160.954511,120.433796,172.399907,62.520312,50.013006,260.269419,119.810000,2.626000,272.500000,118.250000,2.076000,200.900000,66940.615096,19.711119,28.163654,130.409753,35.647781,4153.328374,2841.377972
06/22/2026 18:32:51,0.000000,0.000000,74.371135,73.949161,65.285749,74.882290,77.518593,71.807556,68.203073,74.280419,36.174926,32.131152,32.627629,32.452506,37.649413,37.894215,35.734360,36.081600,35.744446,37.484871,36.560479,36.127670,34.446854,35.173780,33.811620,89.494004,32.728419,47.609403,26.091846,26.019882,25.790050,31.875809,32.146065,31.624108,36.131953,36.032763,30.400623,30.327918,35.422249,38.347195,34.858642,38.949135,36.588807,38.726045,33.641870,38.259063,34.829686,37.873443,33.508834,37.861188,33.289123,35.417008,32.480415,34.910843,33.823622,36.263145,33.077359,35.016940,108.271968,113.545722,158.447129,110.948952,168.823113,62.213735,49.363164,232.783362,119.900000,2.517000,259.600000,118.250000,1.967000,188.600000,67000.614822,20.032508,27.576895,121.572696,35.657231,4157.611940,2844.469766
06/22/2026 18:33:51,0.000000,0.000000,74.340118,73.953655,65.272343,74.892245,77.498194,71.811612,68.221102,74.255196,36.170492,32.035018,32.556907,32.304645,37.380943,37.955904,35.696151,36.013295,35.706341,37.474256,36.606054,35.716494,34.353948,35.229916,33.826609,100.290088,33.008545,47.264497,27.081978,27.024361,26.921429,31.880600,32.218043,30.086492,36.206560,36.022358,30.402630,30.392215,35.435209,38.330966,34.848518,38.915235,36.595156,38.706337,33.629587,38.252539,34.833335,37.866474,33.515552,37.839592,33.298165,35.388798,32.486352,34.910944,33.830384,36.266345,33.077857,34.999258,113.967474,119.063968,158.904016,115.872335,170.118987,61.911607,49.784998,243.765123,119.700000,2.568000,265.900000,117.950000,2.022000,194.400000,67060.612277,19.306212,27.958285,125.186097,35.651330,4162.035171,2847.702296
06/22/2026 18:34:51,0.000000,0.000000,74.350044,73.939902,65.382356,74.878592,77.493848,71.846243,68.210274,74.264317,36.175345,32.109323,32.569343,32.429833,37.440359,37.878323,35.758597,36.056675,35.753725,37.489268,36.361726,36.230846,34.502775,35.188866,33.740882,97.669197,31.749807,46.270333,26.502551,26.434185,26.293596,31.618560,31.888080,30.889599,36.139923,36.009292,30.398394,30.400170,35.432039,38.332222,34.841188,38.918973,36.587926,38.723842,33.633434,38.241398,34.833677,37.851351,33.503329,37.816388,33.270907,35.397955,32.464405,34.896209,33.839608,36.274213,33.075406,34.988388,114.288669,119.369732,159.116462,116.090451,170.174128,62.124604,49.278583,246.174045,119.670000,2.574000,266.400000,118.150000,2.018000,194.800000,67120.611109,18.770136,27.500197,125.963560,35.646143,4166.451502,2850.926567
06/22/2026 18:35:51,0.000000,0.000000,74.384550,73.990072,65.388178,74.886703,77.505725,71.880670,68.281481,74.262303,36.215098,32.061164,32.575030,32.362457,37.761473,37.845427,35.702767,36.026108,35.734582,37.494920,36.771871,36.287756,34.461753,35.244963,33.628947,100.546475,33.027386,47.576423,26.943240,26.857922,26.748981,32.301676,32.647300,32.314133,36.202446,36.005843,30.394922,30.207490,35.442566,38.340062,34.867349,38.934853,36.584138,38.707264,33.648732,38.247480,34.835350,37.852576,33.529584,37.827922,33.291988,35.408787,32.469494,34.882360,33.833734,36.261716,33.071007,34.996415,115.938097,121.004104,159.724870,117.711701,170.920476,62.142681,49.806458,250.719179,119.890000,2.590000,268.700000,118.180000,2.043000,196.800000,67180.609817,19.598786,27.977637,127.416192,35.651669,4170.910100,2854.192219
06/22/2026 18:36:51,0.000000,0.000000,74.425991,73.933841,65.427500,74.895007,77.542642,71.846607,68.264258,74.255770,36.063986,32.165174,32.638059,32.449758,37.925063,37.805769,35.731381,36.052054,35.713193,37.480209,36.651396,36.301145,34.551486,35.191433,33.806858,101.836282,32.757675,48.150436,27.063097,27.014412,26.926472,31.780942,32.006342,29.773189,36.235813,36.052060,30.528359,30.376872,35.411978,38.363897,34.841213,38.953414,36.602338,38.725858,33.649232,38.234761,34.833664,37.882266,33.524172,37.849933,33.285380,35.407957,32.457096,34.904622,33.840039,36.266231,33.071370,35.003871,117.022918,121.936772,160.154673,118.730111,171.277286,62.371750,49.996109,254.237237,119.740000,2.598000,269.700000,118.200000,2.057000,198.300000,67240.607196,20.001982,28.148454,128.528040,35.655465,4175.399071,2857.489825
06/22/2026 18:37:51,0.000000,0.000000,74.371209,73.991949,65.190105,74.911483,77.487050,71.906809,68.240279,74.264937,36.199096,32.214183,32.685260,32.519687,37.580923,37.966242,35.759609,36.056358,35.801853,37.486017,36.692166,36.141411,34.473047,35.297470,33.860910,102.614500,32.392041,48.206235,27.168908,27.115760,27.019756,31.532282,31.723405,29.547487,36.285910,36.100840,30.681305,30.441229,35.456020,38.350818,34.862275,38.939512,36.612321,38.734932,33.664582,38.244834,34.866398,37.891460,33.543103,37.858600,33.326065,35.417068,32.512057,34.921832,33.857272,36.289610,33.105424,35.032079,118.229728,123.136816,160.703416,119.843540,172.052739,62.458212,50.021163,258.156350,119.790000,2.619000,271.700000,118.040000,2.064000,200.300000,67300.605811,20.035244,28.170991,129.754085,35.674313,4179.915133,2860.814526
06/22/2026 18:38:51,0.000000,0.000000,74.402045,73.952174,65.436621,74.900588,77.537677,71.919616,68.230666,74.246936,36.141761,32.230427,32.710388,32.577525,37.502704,37.871271,35.724884,36.049545,35.756450,37.489777,36.744600,36.100248,34.592412,35.293497,33.877612,100.662113,32.324504,44.731437,27.107360,27.028752,26.965389,31.574732,31.673189,29.354958,36.235430,36.086659,30.690208,30.436055,35.447331,38.336861,34.847569,38.924439,36.608871,38.722664,33.658899,38.243262,34.859498,37.877517,33.536578,37.835762,33.296828,35.410954,32.468556,34.903846,33.849031,36.271211,33.068670,35.002509,108.440546,114.062958,160.809250,110.042026,171.977791,62.583045,48.853836,217.174911,119.880000,2.467000,253.200000,118.320000,1.922000,181.900000,67360.603023,17.617553,27.113884,116.228441,35.658543,4184.404789,2864.109043
06/22/2026 18:39:51,0.000000,0.000000,74.433296,73.982172,65.245606,74.891220,77.561609,71.898769,68.273390,74.258919,36.171755,32.012699,32.523038,32.325979,37.692539,37.723915,35.714625,36.041061,35.726654,37.517952,36.334676,35.858668,34.525647,35.237873,33.758087,97.516400,33.084035,47.009775,26.556560,26.479260,26.372481,32.159446,32.476219,32.359668,36.157591,36.048219,30.041723,30.014914,35.442136,38.332127,34.854388,38.921075,36.573436,38.711156,33.631772,38.233462,34.846552,37.850923,33.523178,37.847177,33.296351,35.413581,32.496102,34.897996,33.832072,36.283080,33.062820,35.005097,111.818307,116.745383,158.226742,114.314443,168.933959,62.596280,49.714304,245.043872,119.600000,2.567000,265.600000,118.150000,2.020000,194.500000,67420.601614,19.115276,27.894499,125.599465,35.652724,4188.676354,2867.196024
06/22/2026 18:40:51,0.000000,0.000000,74.410883,73.980047,65.306272,74.876762,77.588045,71.858821,68.330045,74.238655,36.140413,32.071987,32.662785,32.400933,37.405449,37.913683,35.701198,36.015240,35.720104,37.502576,36.219667,35.921333,34.421146,35.299257,33.777046,99.203469,32.488232,47.372305,27.013586,26.931399,26.853278,31.536871,31.962757,29.701910,36.203024,36.026349,30.547943,30.549287,35.425634,38.343945,34.878894,38.930897,36.606301,38.720542,33.632334,38.246195,34.854904,37.888845,33.541374,37.861298,33.306689,35.427437,32.494441,34.916103,33.865301,36.289646,33.080581,35.014834,113.661912,118.862612,159.231846,115.414079,170.202616,62.932995,49.738192,241.817626,119.890000,2.560000,264.700000,118.260000,2.012000,193.200000,67480.600719,19.456246,27.916059,124.553648,35.666310,4193.114371,2870.443004
06/22/2026 18:41:51,0.000000,0.000000,74.416168,73.977723,65.326569,74.905241,77.549896,71.897577,68.302575,74.245199,36.096671,32.064516,32.595726,32.406562,37.522882,37.800421,35.765418,36.010353,35.749437,37.465539,36.571660,36.075737,34.551440,35.282260,34.068746,99.063765,32.293715,47.084386,26.667719,26.581043,26.454836,31.824744,32.120864,31.426459,36.217863,36.035877,30.418021,30.313569,35.452300,38.348878,34.869811,38.913916,36.606785,38.722790,33.660802,38.233784,34.861510,37.849919,33.558800,37.842843,33.316951,35.403989,32.490923,34.887676,33.855931,36.264366,33.094018,35.006955,115.016676,120.130679,159.499167,116.905670,170.716776,63.113443,49.469690,248.769415,119.960000,2.576000,267.100000,118.210000,2.033000,195.400000,67540.599375,19.411001,27.673385,126.795306,35.662147,4197.542549,2873.681042
06/22/2026 18:42:51,0.000000,0.000000,74.532587,73.990174,65.344275,74.891883,77.592590,71.894346,68.300314,74.258173,36.122558,32.101216,32.572804,32.415491,37.397370,37.808847,35.687137,36.013142,35.746098,37.466186,36.818323,35.865846,34.484919,35.312875,33.777607,100.980659,32.919691,47.899293,27.019503,26.978857,26.834504,32.177732,32.450460,30.718739,36.208798,36.015296,30.495813,30.257663,35.418879,38.350903,34.849346,38.933267,36.572930,38.715948,33.637038,38.225062,34.826142,37.864169,33.539022,37.843936,33.284734,35.417949,32.497817,34.907300,33.843165,36.274217,33.056448,34.977013,116.231871,121.360428,160.096532,118.127633,171.267238,63.182025,49.768684,251.945328,119.830000,2.593000,269.300000,118.170000,2.042000,197.700000,67600.596660,19.955723,27.943570,127.804930,35.651764,4202.014180,2876.961144
06/22/2026 18:43:51,0.000000,0.000000,74.566817,74.011739,65.422457,74.947163,77.626220,71.915060,68.356778,74.277462,36.276830,32.198867,32.698859,32.480725,37.405172,37.842273,35.795281,36.062791,35.762241,37.466381,36.839753,35.540512,34.457697,35.323357,33.822511,102.115695,32.548496,47.940417,27.208533,27.118764,27.044745,31.605324,31.858363,29.653150,36.244732,36.103491,30.634948,30.395952,35.444686,38.369109,34.866339,38.958557,36.587136,38.755714,33.637972,38.266269,34.852002,37.894791,33.559879,37.850101,33.311440,35.453891,32.488521,34.926062,33.836641,36.312868,33.085763,35.017786,117.573324,122.460645,160.572861,119.250971,171.786983,63.436525,50.071076,255.934035,119.890000,2.609000,270.600000,118.090000,2.060000,199.300000,67660.595762,19.724545,28.215872,129.060468,35.673776,4206.513974,2880.269539
06/22/2026 18:44:51,0.000000,0.000000,74.663573,74.061199,65.674888,75.034434,77.707744,72.020870,68.391603,74.295557,36.201195,32.212733,32.688258,32.545886,37.403181,37.926879,35.793865,36.070675,35.764085,37.492533,36.838055,36.195384,34.515598,35.295653,33.819315,102.548743,32.232897,47.419928,27.195392,27.167256,27.071999,31.564791,31.681959,29.736096,36.262345,36.114022,30.658027,30.459658,35.439777,38.368633,34.881941,38.957313,36.601614,38.740142,33.646729,38.264585,34.862284,37.892664,33.547252,37.855658,33.319313,35.441800,32.470158,34.940778,33.854930,36.320476,33.070017,35.027796,118.545834,123.506863,161.170295,120.332912,172.554535,63.575216,49.877250,259.365182,119.720000,2.627000,272.300000,118.020000,2.078000,201.100000,67720.594357,19.378485,28.041443,130.129632,35.675193,4211.041062,2883.605683
06/22/2026 18:45:51,0.000000,0.000000,74.774444,74.073203,65.581516,75.023155,77.784078,72.023963,68.413300,74.290470,36.284200,32.198265,32.674244,32.485376,37.444718,37.755869,35.788144,36.067613,35.804611,37.503798,36.733416,35.850833,34.429058,35.269040,33.966326,93.114082,32.474450,45.187819,25.933145,25.852679,25.740818,31.720730,31.975985,30.972191,36.190199,36.036549,30.594757,30.461104,35.455395,38.346221,34.869608,38.921657,36.619239,38.723736,33.630219,38.246392,34.861754,37.870928,33.544783,37.831993,33.313460,35.425770,32.474530,34.919849,33.861504,36.301797,33.089326,35.028435,106.010657,111.450712,159.758935,107.817058,170.023922,63.429303,48.613301,219.016396,119.860000,2.460000,252.200000,118.390000,1.914000,181.400000,67780.591006,18.293565,26.894254,116.872449,35.666830,4215.390794,2886.761259
06/22/2026 18:46:51,0.000000,0.000000,74.865935,74.084431,65.681269,75.058688,77.851072,72.075729,68.439026,74.284311,36.252062,31.958536,32.509421,32.265923,37.595760,37.848973,35.738557,35.986601,35.744988,37.449164,36.567658,35.615024,34.443571,35.195768,33.792292,100.294488,33.407530,47.474002,27.068037,26.956820,26.901207,32.416796,32.777933,32.314029,36.234796,36.034658,30.235815,30.188060,35.449397,38.369829,34.874822,38.934787,36.601634,38.750312,33.642307,38.248200,34.856474,37.903664,33.559973,37.841800,33.308224,35.420547,32.490639,34.926099,33.877531,36.300067,33.091635,35.015663,114.166969,119.148633,159.087076,116.277852,169.994291,63.065795,50.108268,246.765918,119.890000,2.579000,267.900000,118.150000,2.034000,196.100000,67840.589343,19.224705,28.249297,126.153774,35.673180,4219.771975,2889.954973
06/22/2026 18:47:51,0.000000,0.000000,74.967827,74.162316,65.603619,75.152016,77.953356,72.193966,68.422535,74.325006,36.230976,32.118068,32.659915,32.483546,37.622799,37.916650,35.721686,36.045462,35.781479,37.486903,36.785526,35.974353,34.492014,35.280957,34.051114,97.400707,31.110492,44.924702,26.489185,26.367642,26.332030,31.422530,31.778049,29.945073,36.208724,36.047550,30.503762,30.445375,35.441973,38.342121,34.865928,38.944029,36.609117,38.749832,33.638270,38.233086,34.843513,37.873964,33.549074,37.844656,33.309517,35.412087,32.479924,34.927330,33.852121,36.299083,33.080729,35.004784,113.877194,119.113659,159.567071,115.704793,170.456003,63.256581,49.173999,244.384833,119.590000,2.566000,264.900000,118.180000,2.015000,193.600000,67900.588344,17.519447,27.405255,125.386612,35.665057,4224.195123,2893.188558
06/22/2026 18:48:51,0.000000,0.000000,75.000119,74.209859,65.810087,75.212525,78.007353,72.303842,68.424629,74.348644,36.142426,32.023719,32.529604,32.405556,37.651383,37.939922,35.740229,36.040971,35.776164,37.510774,36.656328,36.119459,34.477229,35.267516,33.771319,99.713605,32.781125,46.820872,26.761912,26.665860,26.572410,32.188118,32.547135,32.436822,36.214241,36.031811,30.265937,30.130006,35.461263,38.356483,34.893021,38.957748,36.630277,38.759901,33.644851,38.254357,34.864431,37.889500,33.585172,37.863772,33.330320,35.445687,32.488293,34.952237,33.870400,36.313765,33.118182,35.039043,115.866132,120.793331,159.943967,117.686569,171.146159,63.363329,49.766353,250.542281,119.740000,2.587000,268.300000,118.070000,2.037000,196.900000,67960.587246,18.879405,27.941467,127.359999,35.685935,4228.641764,2896.444804
