Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 18:49:51,0.000000,0.000000,75.089901,74.238847,65.727908,75.268241,78.041842,72.345766,68.487703,74.362244,36.158895,32.128836,32.575502,32.469791,37.628579,37.966165,35.657991,36.052649,35.737710,37.493621,36.701106,35.438333,34.527544,35.213171,33.836319,101.449257,32.991645,48.284027,27.094475,27.072144,26.931522,32.102165,32.348671,30.299399,36.233503,36.051078,30.456945,30.288774,35.443604,38.336680,34.846302,38.927150,36.589758,38.721696,33.615729,38.233654,34.841866,37.858626,33.560065,37.841892,33.297631,35.417074,32.472474,34.913710,33.857133,36.297881,33.069059,35.009547,116.881713,121.899702,160.578523,118.692511,171.798933,63.397287,49.934543,253.436258,119.580000,2.606000,269.800000,117.940000,2.056000,198.300000,68020.585980,20.190984,28.093043,128.275845,35.657577,4233.125864,2899.737346
06/22/2026 18:50:51,0.000000,0.000000,75.043965,74.271079,65.844164,75.320132,78.051055,72.415630,68.481818,74.372041,36.221111,32.226964,32.702480,32.548947,37.416392,37.922851,35.757017,36.061738,35.777366,37.519046,36.647352,36.406939,34.514658,35.228667,34.081192,102.438155,32.467174,48.086659,27.234065,27.197891,27.060864,31.608927,31.825437,29.626879,36.270206,36.077604,30.680203,30.417192,35.447190,38.382642,34.874070,38.928303,36.603702,38.733839,33.634612,38.249617,34.858784,37.889176,33.571877,37.861152,33.309412,35.437243,32.446012,34.932843,33.873183,36.297503,33.102657,35.030650,118.006042,123.082408,161.082222,119.789743,172.403186,63.579661,50.149344,257.563506,119.650000,2.624000,271.700000,118.150000,2.067000,199.800000,68080.583179,19.800462,28.286197,129.569459,35.673223,4237.641292,2903.059941
06/22/2026 18:51:51,0.000000,0.000000,75.059535,74.261298,65.859050,75.330410,78.087395,72.437806,68.465584,74.354229,36.245490,32.230107,32.786107,32.593335,37.730559,37.962966,35.732264,36.062235,35.807518,37.482829,36.686320,35.817932,34.586888,35.272907,33.886785,101.302396,32.015839,44.425752,27.022210,26.907415,26.870682,31.551556,31.693228,29.461536,36.262039,36.124786,30.675101,30.585969,35.452800,38.356882,34.879992,38.939490,36.607103,38.748705,33.620702,38.248407,34.867325,37.870734,33.578785,37.831792,33.325268,35.442421,32.464554,34.935176,33.865305,36.306915,33.070456,35.015375,112.302700,118.290995,161.545605,114.830629,172.774820,63.685174,49.126028,223.153833,119.690000,2.510000,258.500000,118.140000,1.957000,186.400000,68140.582598,17.064084,27.361668,118.305931,35.671409,4242.161412,2906.382572
06/22/2026 18:52:51,0.000000,0.000000,75.004515,74.287823,65.721009,75.359116,78.060032,72.468728,68.458614,74.368020,36.161644,32.059949,32.544906,32.362659,37.576502,37.941943,35.754508,36.081371,35.752864,37.501228,36.304203,35.597491,34.473490,35.272203,33.996547,94.962455,32.958475,46.890739,26.360190,26.283772,26.120625,32.128052,32.450620,32.370102,36.190314,36.065448,30.093843,30.082400,35.456926,38.377331,34.862408,38.938762,36.598570,38.742402,33.622797,38.247592,34.856306,37.882290,33.585612,37.858023,33.326476,35.437421,32.463539,34.922827,33.866262,36.304327,33.078175,35.011104,111.198245,116.031869,158.710597,113.721945,169.292530,63.090377,49.499017,242.577333,119.670000,2.556000,264.400000,118.030000,2.010000,193.300000,68200.580083,19.190811,27.699928,124.800782,35.671958,4246.422705,2909.456193
06/22/2026 18:53:51,0.000000,0.000000,74.958344,74.259369,65.741805,75.348662,78.045824,72.413753,68.508135,74.351254,36.284206,32.073224,32.672471,32.384815,37.860121,37.835379,35.695303,36.065145,35.739056,37.481261,36.669706,36.204638,34.592751,35.324419,33.819098,99.508121,32.822725,47.570154,27.037771,26.973899,26.886374,31.745853,32.199143,29.998898,36.228954,36.057155,30.533487,30.498981,35.446523,38.364757,34.896906,38.931609,36.619652,38.739154,33.639961,38.237524,34.861718,37.883264,33.595265,37.858789,33.346311,35.437705,32.495406,34.946864,33.867684,36.319911,33.106058,35.034929,113.839944,118.959652,159.599003,115.600648,170.645560,63.068129,49.764411,242.011356,119.710000,2.563000,265.200000,118.070000,2.016000,193.300000,68260.579610,19.630439,27.939715,124.616720,35.681500,4250.865113,2912.707777
06/22/2026 18:54:51,0.000000,0.000000,74.970033,74.255848,65.714333,75.314113,78.015592,72.432894,68.465400,74.330796,36.214088,32.069940,32.678528,32.422808,37.514713,37.868253,35.763661,36.029411,35.775656,37.447055,36.638121,35.971899,34.474470,35.315291,33.841881,98.517134,32.040511,46.522442,26.559146,26.467548,26.379266,31.674563,32.048272,31.177782,36.206928,36.044867,30.366449,30.300601,35.456249,38.364293,34.873535,38.943655,36.624945,38.755908,33.647494,38.249551,34.867144,37.881600,33.578722,37.849845,33.332520,35.441234,32.476262,34.925682,33.864680,36.293453,33.110395,35.026397,114.990102,120.107062,159.739744,116.817507,170.841229,63.253700,49.329079,248.643498,119.760000,2.581000,267.400000,118.010000,2.031000,195.800000,68320.577884,18.976446,27.545996,126.755092,35.678178,4255.292486,2915.944212
06/22/2026 18:55:51,0.000000,0.000000,74.879230,74.287577,65.535393,75.331158,77.914722,72.404239,68.457475,74.344907,36.240691,32.130057,32.634540,32.419266,37.552743,37.801551,35.795729,36.025598,35.740698,37.474943,36.745238,36.256633,34.539708,35.267879,33.846939,100.895426,32.974870,48.041157,26.975784,26.946304,26.854830,32.294087,32.592127,31.760726,36.252760,36.082296,30.471431,30.248435,35.470862,38.374437,34.882262,38.959398,36.615676,38.764317,33.658179,38.250337,34.871481,37.915963,33.585227,37.870895,33.336988,35.465632,32.498972,34.961947,33.891668,36.329656,33.121793,35.051512,116.446837,121.421070,160.365114,118.078648,171.513138,63.337654,49.861421,251.681842,119.710000,2.597000,269.100000,118.060000,2.049000,197.800000,68380.576113,20.013977,28.027180,127.721506,35.693860,4259.765049,2919.225005
06/22/2026 18:56:51,0.000000,0.000000,74.892562,74.274707,65.486506,75.305168,77.917436,72.393412,68.470978,74.334222,36.269054,32.208850,32.730625,32.493409,37.670606,37.895961,35.772359,36.065561,35.777052,37.491327,36.789069,36.023144,34.566185,35.339098,33.805305,102.139958,32.682112,48.050126,27.217659,27.156028,27.060358,31.709997,31.935853,29.735622,36.288167,36.061916,30.636780,30.370436,35.459202,38.346482,34.867784,38.937933,36.627258,38.724231,33.641377,38.236263,34.870652,37.879351,33.595175,37.828654,33.328178,35.413414,32.505720,34.930964,33.881070,36.297840,33.122857,35.000697,117.407040,122.519108,160.906274,119.193100,172.026461,63.378628,49.961150,255.827864,119.730000,2.613000,270.800000,118.170000,2.063000,199.600000,68440.573833,19.933131,28.116995,129.027225,35.674755,4264.267184,2922.534657
06/22/2026 18:57:51,0.000000,0.000000,74.759721,74.248316,65.550828,75.282352,77.893427,72.368399,68.465225,74.323436,36.266368,32.222169,32.780842,32.556030,37.604661,37.947558,35.775833,36.075676,35.838152,37.537711,36.543458,35.973893,34.467150,35.326151,33.847421,102.782125,32.356332,48.329121,27.209875,27.137525,27.049371,31.503458,31.687010,29.508826,36.328622,36.113895,30.684640,30.472383,35.439133,38.392719,34.878970,38.951269,36.628416,38.748336,33.638097,38.247618,34.855002,37.896013,33.592157,37.847303,33.339560,35.469526,32.473968,34.949017,33.872505,36.332685,33.106504,35.039808,118.497662,123.586952,161.346238,120.289650,172.799156,63.480066,50.131185,259.478151,119.740000,2.623000,273.100000,118.120000,2.073000,201.000000,68500.571150,20.059235,28.269886,130.164666,35.684930,4268.798398,2925.872175
06/22/2026 18:58:51,0.000000,0.000000,74.765062,74.221951,65.560071,75.215586,77.875279,72.289963,68.496804,74.315059,36.182021,32.205921,32.689011,32.511281,37.879694,37.868649,35.753122,36.108768,35.800273,37.514056,36.879946,35.877958,34.433602,35.277568,33.933888,92.467276,32.416747,45.259307,25.869346,25.797817,25.654814,31.713442,31.929943,31.064274,36.212621,36.082887,30.554039,30.499563,35.475020,38.368425,34.887316,38.937510,36.634359,38.741465,33.648949,38.251384,34.884063,37.882108,33.604999,37.869797,33.346860,35.426287,32.509300,34.943487,33.898493,36.310342,33.117132,35.024250,106.512326,111.921435,159.704898,108.469809,170.012059,63.259236,48.697493,221.658859,119.790000,2.464000,253.700000,118.320000,1.926000,183.100000,68560.570132,18.288107,26.971200,117.790101,35.688077,4273.139991,2929.020982
06/22/2026 18:59:51,0.000000,0.000000,74.751373,74.256874,65.396287,75.207814,77.850271,72.269452,68.514890,74.334713,36.129540,31.996521,32.497977,32.308764,37.888423,37.893283,35.653780,36.062168,35.742894,37.477576,36.735928,35.687369,34.379801,35.262389,33.741062,100.373939,33.325463,47.390300,27.043158,26.981966,26.890146,32.422685,32.717119,31.697047,36.253899,36.079450,30.256388,30.253313,35.453553,38.384126,34.872045,38.946144,36.615686,38.763003,33.647084,38.243731,34.875491,37.892124,33.594063,37.888962,33.336997,35.465641,32.504764,34.956201,33.904119,36.335429,33.112411,35.036389,114.254813,119.243638,159.313189,116.281240,170.312817,62.872533,50.215863,246.838425,119.930000,2.573000,267.800000,118.300000,2.032000,195.700000,68620.568406,19.044385,28.345915,126.177054,35.691398,4277.532171,2932.227057
06/22/2026 19:00:51,0.000000,0.000000,74.676723,74.202898,65.533560,75.199820,77.836828,72.282618,68.459518,74.310159,36.181206,32.102753,32.685969,32.452295,37.916979,37.829498,35.748966,36.071846,35.784840,37.451799,36.345896,36.434695,34.644518,35.284833,33.897310,97.730209,31.397749,45.769426,26.535516,26.438554,26.369006,31.479890,31.781498,29.870946,36.195662,36.060612,30.466096,30.461606,35.445259,38.372771,34.881006,38.941381,36.619793,38.738412,33.633440,38.237212,34.860961,37.917412,33.612695,37.859337,33.331790,35.439619,32.463076,34.935021,33.886020,36.343502,33.103054,35.038139,114.021500,119.154671,159.581734,115.797587,170.636263,63.004555,49.499405,244.779738,119.900000,2.563000,265.500000,118.190000,2.021000,193.700000,68680.566463,18.069147,27.700279,125.514204,35.682995,4281.957221,2935.460341
06/22/2026 19:01:51,0.000000,0.000000,74.702120,74.231692,65.643805,75.194079,77.813844,72.272196,68.467826,74.336165,36.203615,32.059412,32.595517,32.387183,37.655670,37.896051,35.684845,36.066206,35.756317,37.506883,36.539588,36.088330,34.413200,35.287330,33.834372,100.008351,32.797829,47.113393,26.759039,26.704982,26.556476,32.194499,32.521488,32.290607,36.241599,36.052534,30.292592,30.161945,35.444708,38.377079,34.871852,38.958747,36.617997,38.747654,33.629416,38.257412,34.864838,37.898742,33.569988,37.852645,33.313990,35.431616,32.465719,34.949983,33.866812,36.329665,33.111434,35.039848,115.783385,120.861069,160.030215,117.498104,171.413858,63.042698,49.774510,250.532247,119.860000,2.586000,268.400000,118.240000,2.040000,196.400000,68740.565779,19.164568,27.948825,127.356811,35.680007,4286.408032,2938.719665
06/22/2026 19:02:51,0.000000,0.000000,74.663570,74.199462,65.371168,75.167443,77.802446,72.198428,68.511497,74.311052,36.261532,32.133206,32.661256,32.464796,37.634223,37.846334,35.705253,36.069777,35.761552,37.508128,36.762969,36.373215,34.422728,35.284879,33.976043,101.602783,32.860235,47.868426,27.093765,27.012029,26.921397,32.023539,32.233585,30.143078,36.283814,36.065090,30.561531,30.298536,35.466160,38.360039,34.883425,38.903193,36.648108,38.744144,33.637432,38.221540,34.866067,37.888038,33.609831,37.824675,33.344226,35.447591,32.503993,34.919284,33.903565,36.330892,33.119745,35.034394,116.916639,121.885153,160.559536,118.675096,171.967414,62.958800,50.029028,253.762703,119.860000,2.603000,269.600000,118.070000,2.051000,198.500000,68800.564074,19.690361,28.178065,128.378695,35.682817,4290.894904,2942.012988
06/22/2026 19:03:51,0.000000,0.000000,74.611574,74.215087,65.489061,75.173338,77.833162,72.231466,68.537423,74.306786,36.280901,32.226097,32.731408,32.546564,37.958036,37.976590,35.808906,36.066227,35.808840,37.518185,36.374306,35.990597,34.533134,35.335333,33.940961,102.555273,32.383230,47.643845,27.301184,27.224373,27.132326,31.559477,31.782227,29.576492,36.289284,36.122369,30.666874,30.428912,35.478341,38.376149,34.896889,38.963361,36.628731,38.765421,33.655736,38.242874,34.893699,37.919984,33.617076,37.855300,33.350984,35.447684,32.490743,34.965982,33.920130,36.345194,33.122105,35.031428,118.097683,123.135133,161.050951,119.847072,172.400302,62.909501,50.075737,258.102293,119.690000,2.621000,272.300000,118.180000,2.069000,200.500000,68860.560871,19.423783,28.220062,129.737263,35.698391,4295.410802,2945.335866
06/22/2026 19:04:51,0.000000,0.000000,74.641093,74.201072,65.330070,75.141101,77.799763,72.175384,68.523330,74.330413,36.208005,32.240489,32.769358,32.601495,37.835878,37.845598,35.831657,36.100483,35.822282,37.538229,36.744872,35.911102,34.553324,35.327137,34.003278,100.925813,32.282969,44.358825,27.158116,27.086656,27.030287,31.624761,31.757965,29.842488,36.280574,36.167677,30.653648,30.481929,35.444192,38.396435,34.875865,38.977741,36.612999,38.769591,33.626620,38.266501,34.869088,37.920206,33.599536,37.872316,33.315636,35.490425,32.490498,34.990150,33.879947,36.358253,33.068107,35.054711,109.383038,115.172033,161.298087,111.638293,172.453785,62.908002,48.903167,218.653699,119.990000,2.481000,254.400000,118.380000,1.930000,182.500000,68920.559714,17.199975,27.158850,116.745901,35.693941,4299.908633,2948.638247
06/22/2026 19:05:51,0.000000,0.000000,74.569304,74.179986,65.542021,75.115667,77.814826,72.137994,68.512233,74.327847,36.135215,32.025817,32.545043,32.363238,37.669890,37.881991,35.731986,36.084542,35.772493,37.546892,36.296814,36.176522,34.494035,35.327300,33.870965,97.244780,33.172922,47.332108,26.628043,26.524833,26.402366,32.243936,32.560675,32.512194,36.200234,36.087325,30.061925,30.025314,35.451145,38.370246,34.875060,38.953997,36.620043,38.749694,33.634134,38.230900,34.883450,37.888566,33.621656,37.851903,33.342705,35.431449,32.481120,34.939769,33.901875,36.324338,33.105798,35.025801,111.822074,116.652419,158.564134,114.280627,169.138568,62.222298,49.756837,245.168008,119.760000,2.568000,265.600000,118.050000,2.022000,194.000000,68980.558590,19.399226,27.932882,125.639514,35.684182,4304.178165,2951.721774
06/22/2026 19:06:51,0.000000,0.000000,74.583494,74.173887,65.293197,75.126413,77.785542,72.149626,68.514124,74.311547,36.089410,32.110623,32.693389,32.416674,37.770696,37.876741,35.760308,36.061485,35.783371,37.539182,36.513066,36.116799,34.559750,35.284800,33.970837,99.301416,31.347950,46.517785,26.952432,26.869794,26.799896,31.585656,32.036004,29.713282,36.225603,36.072845,30.573348,30.579274,35.443041,38.392638,34.859248,38.966504,36.609469,38.770484,33.622189,38.268764,34.854064,37.917168,33.597230,37.873114,33.328977,35.458529,32.485615,34.947635,33.881778,36.327321,33.097357,35.031126,113.781393,118.948459,159.462993,115.526473,170.309900,62.127148,49.611758,242.767178,119.660000,2.565000,265.300000,118.160000,2.012000,193.800000,69040.556413,18.715903,27.801882,124.862455,35.686613,4308.624421,2954.975768
06/22/2026 19:07:51,0.000000,0.000000,74.531010,74.156895,65.390532,75.098586,77.778853,72.122972,68.547325,74.317467,36.211171,32.079023,32.648915,32.417048,37.722902,37.907156,35.777781,36.077623,35.792671,37.510448,36.523243,36.255311,34.474937,35.343680,34.038961,98.542572,32.179960,46.697424,26.531601,26.417211,26.322055,31.868783,32.218254,31.738257,36.209944,36.077996,30.288357,30.280551,35.462905,38.382847,34.874002,38.948091,36.607857,38.759167,33.609911,38.252850,34.884648,37.890201,33.615924,37.847084,33.329136,35.463562,32.470650,34.951610,33.887534,36.341913,33.096506,35.047126,115.121593,120.159546,159.551939,117.002315,170.769633,62.234174,49.337527,248.939677,119.700000,2.580000,267.100000,118.050000,2.029000,195.800000,69100.555520,19.143768,27.553656,126.849659,35.686176,4313.053077,2958.213942
06/22/2026 19:08:51,0.000000,0.000000,74.498044,74.145479,65.238423,75.090420,77.758081,72.076207,68.532597,74.320593,36.091264,32.105810,32.609863,32.432208,37.567370,37.936349,35.726152,36.080924,35.771935,37.492852,36.489691,35.876734,34.540637,35.341056,33.793623,101.111467,33.094478,47.987526,27.006641,26.949914,26.838495,32.374806,32.723066,31.985879,36.279016,36.082432,30.454630,30.317533,35.463775,38.386363,34.878440,38.946329,36.643613,38.752018,33.615152,38.233940,34.875415,37.907070,33.621851,37.862259,33.333935,35.461258,32.517267,34.948586,33.899603,36.334910,33.102882,35.035751,116.451703,121.455978,160.143657,118.229551,171.402210,62.348097,49.989311,252.420995,119.760000,2.596000,269.400000,118.100000,2.050000,197.600000,69160.552681,19.845189,28.142337,127.955381,35.691021,4317.526116,2961.495898
06/22/2026 19:09:51,0.000000,0.000000,74.515286,74.145815,65.349429,75.059054,77.740707,72.091354,68.551558,74.290810,36.205098,32.212205,32.706408,32.511504,37.665161,37.898913,35.741969,36.073708,35.768875,37.519414,36.727366,36.440055,34.621941,35.357129,33.837455,102.289976,32.675475,47.899186,27.251634,27.167675,27.094358,31.722527,31.959964,29.736569,36.299259,36.133232,30.648392,30.379234,35.469721,38.413039,34.894259,38.983688,36.642593,38.794692,33.629675,38.251096,34.885991,37.914072,33.612161,37.891942,33.319581,35.461566,32.475319,34.970691,33.901756,36.391504,33.100742,35.073520,117.705225,122.580641,160.636264,119.390669,171.849111,62.458772,50.023687,256.472661,119.750000,2.614000,271.000000,118.170000,2.064000,199.600000,69220.550239,19.725925,28.173261,129.228965,35.703880,4322.028654,2964.807152
06/22/2026 19:10:51,0.000000,0.000000,74.477631,74.139012,65.259662,75.010197,77.736636,72.030034,68.556407,74.275757,36.200957,32.272561,32.748495,32.578535,37.786556,38.005695,35.801427,36.098161,35.795741,37.509976,36.826757,35.808064,34.576561,35.387580,33.892171,102.895779,32.325700,47.890302,27.238523,27.175553,27.072803,31.598115,31.750031,29.628989,36.306130,36.118408,30.685172,30.463939,35.464862,38.371991,34.883145,38.958511,36.624677,38.752110,33.625017,38.235616,34.861133,37.904329,33.643756,37.851353,33.332251,35.464010,32.490672,34.957364,33.882639,36.348100,33.112801,35.040325,118.754076,123.670405,161.144460,120.399487,172.531986,62.570036,50.046993,259.972592,119.910000,2.625000,272.200000,118.240000,2.074000,200.800000,69280.549787,19.696082,28.194220,130.317875,35.690233,4326.559176,2968.145293
06/22/2026 19:11:51,0.000000,0.000000,74.475771,74.127426,65.210777,75.021461,77.719654,72.041338,68.550588,74.293228,36.225061,32.206906,32.695331,32.520186,37.835078,37.817846,35.727596,36.079710,35.846434,37.506635,36.690682,35.958132,34.687826,35.394145,33.802620,91.261153,32.714154,46.282533,25.924188,25.843274,25.718424,31.922936,32.201152,31.559417,36.193837,36.095098,30.540924,30.414589,35.464101,38.404791,34.884536,38.986368,36.643845,38.765489,33.627378,38.263266,34.887569,37.928898,33.634014,37.890705,33.349276,35.469467,32.494815,34.966948,33.912661,36.355453,33.109719,35.045232,107.173245,112.483307,159.108715,109.529837,169.441322,62.326053,49.233331,226.617019,119.970000,2.489000,255.700000,118.370000,1.945000,185.100000,69340.547081,18.823402,27.459131,119.491798,35.704227,4330.877064,2971.270902
06/22/2026 19:12:51,0.000000,0.000000,74.473225,74.141369,65.503434,75.006085,77.695063,72.033537,68.589775,74.302559,36.258295,32.058302,32.572615,32.359091,37.767409,37.920286,35.707632,36.087653,35.730847,37.519925,36.705755,35.985970,34.442421,35.303222,33.963775,100.756056,33.368916,47.415972,27.187772,27.086390,27.016779,32.427801,32.715564,31.038741,36.274143,36.049659,30.325806,30.283830,35.471483,38.373290,34.882444,38.939282,36.624320,38.753519,33.619773,38.240752,34.886690,37.898863,33.637041,37.845556,33.348333,35.456562,32.473855,34.971833,33.895352,36.345723,33.106081,35.053574,114.297798,119.363541,159.023366,116.332193,170.070224,61.980326,50.105646,245.948593,119.940000,2.579000,267.000000,118.400000,2.028000,195.500000,69400.545700,19.169031,28.246941,125.891022,35.691216,4335.287156,2974.494271
06/22/2026 19:13:51,0.000000,0.000000,74.453702,74.099428,65.213250,74.951424,77.680998,71.961728,68.576329,74.269756,36.218069,32.141585,32.695423,32.474441,37.942508,37.811729,35.759382,36.011847,35.793814,37.480205,37.058829,35.999831,34.446548,35.387123,34.001432,97.826705,31.585653,46.020417,26.551044,26.421463,26.367796,31.529919,31.876515,30.294600,36.220752,36.078179,30.472636,30.406844,35.471468,38.378573,34.881455,38.956389,36.648148,38.764044,33.627700,38.215248,34.890349,37.917972,33.641388,37.871972,33.342044,35.470232,32.485352,34.957754,33.906563,36.374164,33.115320,35.044611,114.141023,119.401709,159.381963,115.978179,170.338233,62.130700,49.125348,245.407541,119.950000,2.564000,265.500000,118.230000,2.018000,194.200000,69460.545019,18.659367,27.361050,125.716751,35.698037,4339.709911,2977.727040
06/22/2026 19:14:51,0.000000,0.000000,74.429574,74.100661,65.310211,75.004212,77.677195,71.954084,68.552762,74.296234,36.245500,32.133557,32.585113,32.447467,37.452135,37.913951,35.757036,36.089212,35.794239,37.531462,36.430979,35.982276,34.491966,35.319028,33.921827,100.525350,32.949789,47.462668,26.891175,26.838463,26.727405,32.271289,32.613369,32.334022,36.279871,36.094799,30.365450,30.201304,35.478960,38.411647,34.883195,38.978415,36.643196,38.786909,33.630725,38.234269,34.875745,37.930814,33.643053,37.874071,33.351735,35.473693,32.490605,34.979513,33.915030,36.344094,33.113431,35.045387,116.074205,121.090542,159.878829,117.823802,171.035544,62.224112,50.011937,251.062618,119.810000,2.589000,268.700000,118.240000,2.039000,197.400000,69520.543416,19.299975,28.162693,127.525209,35.704224,4344.166404,2980.992009
06/22/2026 19:15:51,0.000000,0.000000,74.442798,74.100782,65.378268,74.979308,77.632999,71.980385,68.544109,74.304549,36.231141,32.180978,32.685873,32.502671,37.680692,37.908254,35.727777,36.103361,35.762595,37.529060,36.496293,35.906146,34.495119,35.280512,33.984409,101.893980,32.926298,48.028391,27.227121,27.181121,27.097922,32.032981,32.242134,30.176607,36.287138,36.100740,30.493116,30.301291,35.457821,38.404273,34.882188,38.958000,36.625808,38.773098,33.620822,38.235836,34.866676,37.920454,33.643336,37.867724,33.335608,35.470903,32.449550,34.969115,33.912611,36.342124,33.091046,35.033698,116.929815,122.048513,160.284442,118.764643,171.562931,62.340738,50.145266,254.475313,119.960000,2.603000,270.400000,118.330000,2.054000,199.100000,69580.541591,19.745857,28.282534,128.602893,35.693035,4348.657796,2984.291436
06/22/2026 19:16:51,0.000000,0.000000,74.408207,74.078862,65.272375,74.980770,77.640773,71.963624,68.551190,74.307777,36.229785,32.261488,32.741875,32.571806,37.725960,38.047161,35.731790,36.114899,35.827684,37.529032,36.794511,36.167171,34.551659,35.395944,34.059463,102.736942,32.389501,48.381265,27.213697,27.146260,27.029296,31.594815,31.793952,29.563256,36.334209,36.141180,30.693831,30.404074,35.467385,38.389959,34.899515,38.940823,36.638829,38.749895,33.618346,38.215310,34.878881,37.910523,33.640595,37.849534,33.351349,35.468433,32.491108,34.964468,33.919946,36.348552,33.102082,35.032736,118.125077,123.135168,160.817714,119.856343,172.219935,62.475836,50.099431,257.963591,119.950000,2.612000,271.300000,118.280000,2.065000,200.200000,69640.539488,20.139908,28.241357,129.694088,35.693913,4353.175554,2987.617681
06/22/2026 19:17:51,0.000000,0.000000,74.338267,74.062601,65.159367,74.957061,77.594818,71.920329,68.548909,74.273382,36.202944,32.231844,32.766499,32.593626,37.718474,37.994178,35.743844,36.109679,35.797286,37.476155,36.711941,36.233166,34.497113,35.330818,33.931249,100.459394,32.261923,44.996584,27.135204,27.019078,27.002916,31.670969,31.841590,30.202146,36.285714,36.136953,30.653030,30.446550,35.463969,38.390530,34.868491,38.954521,36.631245,38.758660,33.610289,38.223236,34.880632,37.938333,33.642359,37.839359,33.337068,35.459951,32.463023,34.958237,33.906603,36.353398,33.101625,35.032723,107.459895,113.176532,160.968461,109.028160,172.021954,62.484432,48.773237,217.622415,120.080000,2.468000,253.500000,118.580000,1.924000,182.100000,69700.536240,17.956225,27.040359,116.385287,35.690713,4357.666146,2990.913255
06/22/2026 19:18:51,0.000000,0.000000,74.393378,74.041616,65.264649,74.924945,77.612072,71.868172,68.596503,74.277535,36.147634,32.012486,32.520602,32.327321,37.522829,37.938660,35.742402,36.050229,35.772071,37.542052,36.696489,36.245266,34.446233,35.361989,33.888954,98.408180,33.234160,47.466943,26.694075,26.567189,26.471462,32.314070,32.671696,32.673475,36.249746,36.099207,30.044017,30.001138,35.475417,38.425337,34.909914,38.976320,36.633743,38.796458,33.593252,38.260106,34.871091,37.933689,33.641839,37.864909,33.340021,35.485053,32.489998,34.987719,33.914811,36.382829,33.124660,35.066787,112.403001,117.230701,158.355163,114.818407,169.011352,62.047681,49.875405,246.771744,119.980000,2.570000,266.700000,118.280000,2.026000,195.400000,69760.535127,19.427163,28.039780,126.155644,35.708698,4361.954454,2994.016223
06/22/2026 19:19:51,0.000000,0.000000,74.380450,74.044329,65.329774,74.932474,77.605682,71.877001,68.613135,74.273764,36.183906,32.129053,32.693128,32.440366,37.588735,37.884366,35.799467,36.093988,35.785769,37.532735,36.707959,36.033664,34.592251,35.376663,33.874665,99.122053,31.363191,46.187782,26.899369,26.845765,26.765680,31.537722,31.990336,29.683143,36.267085,36.098838,30.641852,30.583087,35.470320,38.405246,34.904561,38.977171,36.644944,38.770999,33.632923,38.226679,34.891628,37.928523,33.650190,37.879402,33.361932,35.472341,32.486579,34.981647,33.931376,36.373226,33.121461,35.047634,113.902486,118.783861,159.135879,115.472637,170.154477,62.069912,49.558835,242.802137,119.980000,2.557000,265.300000,118.430000,2.009000,193.800000,69820.533130,18.433743,27.754039,124.873808,35.707939,4366.399139,2997.271004
06/22/2026 19:20:51,0.000000,0.000000,74.367425,74.033837,65.125168,74.911259,77.599693,71.874363,68.641462,74.250324,36.218296,32.064379,32.608486,32.408465,37.591956,37.906142,35.833845,36.062375,35.762147,37.482200,36.779933,36.008992,34.526274,35.346209,33.844297,98.797667,32.341971,46.936494,26.568740,26.468206,26.367202,31.954324,32.347295,31.963233,36.250816,36.094521,30.301872,30.259443,35.470283,38.388873,34.904332,38.969001,36.643845,38.784467,33.613609,38.238985,34.892455,37.923162,33.649151,37.877485,33.361273,35.494727,32.504601,34.976710,33.946412,36.387774,33.120421,35.066993,115.430321,120.086863,159.453241,117.051846,170.495175,62.165654,49.275573,249.618138,120.040000,2.581000,267.300000,118.340000,2.032000,196.100000,69880.531999,19.439028,27.497466,127.065989,35.710728,4370.831666,3000.512637
06/22/2026 19:21:51,0.000000,0.000000,74.358925,74.044363,65.193926,74.939208,77.572808,71.857049,68.644317,74.281486,36.234172,32.131515,32.634218,32.461143,37.706606,37.927092,35.759856,36.097344,35.770501,37.511754,36.583409,35.851950,34.629386,35.385841,33.995247,101.233655,33.145223,48.242816,27.078628,27.000911,26.897373,32.400077,32.742101,31.714946,36.293707,36.086498,30.499730,30.222858,35.482217,38.383544,34.908291,38.985295,36.643634,38.782491,33.612508,38.237896,34.894023,37.928258,33.648849,37.862163,33.352174,35.482107,32.512840,34.982269,33.929778,36.359239,33.117453,35.052946,116.479440,121.547706,160.009516,118.269303,171.261097,62.293501,50.105840,252.601454,119.940000,2.597000,269.300000,118.370000,2.050000,198.000000,69940.531150,19.995700,28.247116,128.012408,35.707899,4375.307270,3003.797229
06/22/2026 19:22:51,0.000000,0.000000,74.336033,74.007506,65.122919,74.908714,77.578206,71.856123,68.646336,74.272077,36.340518,32.197918,32.757052,32.512017,37.739914,37.836242,35.799708,36.096442,35.790533,37.535279,36.867122,36.020857,34.416143,35.405506,34.054721,102.490700,32.783146,48.308901,27.213287,27.127986,27.073004,31.833536,32.067788,29.844557,36.326272,36.129699,30.641270,30.376615,35.503899,38.407354,34.901290,38.973034,36.641952,38.781696,33.614818,38.261138,34.901841,37.950184,33.663605,37.874190,33.359817,35.475549,32.496471,34.965697,33.933165,36.382093,33.127329,35.054375,117.654919,122.636709,160.471077,119.378626,171.845867,62.376228,50.182458,256.546139,120.010000,2.613000,271.200000,118.360000,2.061000,199.500000,70000.529538,19.992970,28.315931,129.251932,35.713475,4379.812566,3007.110335
06/22/2026 19:23:51,0.000000,0.000000,74.364733,74.053978,65.242956,74.935923,77.552267,71.896572,68.592376,74.264557,36.206814,32.235733,32.756601,32.584701,37.603540,37.980012,35.775823,36.111090,35.828621,37.544112,36.644126,36.093222,34.532134,35.361814,34.003702,103.057860,32.444831,48.039004,27.283534,27.196450,27.143656,31.637606,31.814020,29.812985,36.315834,36.151581,30.665080,30.472390,35.455981,38.395817,34.882584,38.950011,36.622608,38.781381,33.586961,38.229084,34.886505,37.923861,33.648415,37.850243,33.354612,35.500935,32.472579,34.967656,33.917366,36.367227,33.122796,35.050296,118.638540,123.686668,160.995766,120.450724,172.475341,62.495091,50.051363,260.449554,119.970000,2.617000,273.200000,118.450000,2.074000,201.000000,70060.526776,19.840854,28.198150,130.465475,35.698346,4384.344635,3010.450709
06/22/2026 19:24:51,0.000000,0.000000,74.334584,74.024241,65.360749,74.894477,77.526110,71.874904,68.601770,74.263742,36.208828,32.175906,32.665685,32.514270,37.801806,37.934796,35.791591,36.106040,35.768621,37.516950,36.864262,35.838855,34.468531,35.397115,34.063012,90.988542,32.540132,46.504494,25.904386,25.833306,25.620944,31.726918,31.992863,31.233266,36.217098,36.104634,30.541163,30.427942,35.476933,38.423315,34.870943,38.990493,36.625355,38.797802,33.615037,38.247706,34.885691,37.947349,33.654863,37.877865,33.343596,35.512991,32.479788,34.996995,33.927208,36.391646,33.111470,35.067818,107.119134,112.546907,158.897413,109.583491,169.134905,62.304809,48.765274,227.255826,119.940000,2.487000,255.900000,118.330000,1.949000,185.400000,70120.525649,19.471403,27.033091,119.709172,35.712243,4388.659197,3013.572877
06/22/2026 19:25:51,0.000000,0.000000,74.307208,74.020537,65.324107,74.928793,77.529155,71.883057,68.643511,74.298019,36.230077,32.078446,32.597193,32.389233,37.854347,37.933431,35.701346,36.080928,35.729191,37.528440,36.416445,36.041217,34.477809,35.366051,33.915740,100.663290,33.298612,47.414129,27.158645,27.087185,26.977708,32.375097,32.630859,31.015358,36.286371,36.064104,30.326528,30.256634,35.477240,38.404635,34.896271,38.959216,36.631130,38.778847,33.604399,38.217400,34.879206,37.909522,33.653492,37.842039,33.354726,35.451859,32.480699,34.976322,33.927820,36.348876,33.119432,35.038959,114.149114,119.208439,158.896097,116.105616,170.111560,61.954735,50.086225,245.742077,119.650000,2.581000,266.900000,118.120000,2.034000,195.300000,70180.523782,19.184641,28.229488,125.824535,35.697604,4393.068838,3016.795083
06/22/2026 19:26:51,0.000000,0.000000,74.357877,74.009906,65.406507,74.922880,77.524945,71.810983,68.678078,74.277821,36.154440,32.123023,32.646189,32.511548,37.769939,37.912212,35.714656,36.095117,35.758946,37.494920,36.609924,36.265247,34.409019,35.389971,34.004114,97.824665,31.984314,46.698479,26.637229,26.626507,26.476331,31.579768,31.826127,30.122031,36.247591,36.075797,30.474695,30.335349,35.464204,38.411074,34.891513,38.963748,36.650766,38.795341,33.604565,38.248109,34.886983,37.941126,33.665106,37.866846,33.362446,35.489693,32.466187,34.995627,33.930278,36.380099,33.129720,35.053213,114.227785,119.118696,158.991246,116.033315,170.129808,62.834070,49.514942,244.893678,119.760000,2.568000,265.900000,118.110000,2.019000,194.100000,70240.521981,18.984142,27.714337,125.550991,35.709832,4397.493316,3020.026930
06/22/2026 19:27:51,0.000000,0.000000,74.303425,73.980384,65.142949,74.887661,77.547111,71.798107,68.631231,74.290048,36.219248,32.132980,32.604550,32.455357,37.661085,37.931949,35.751777,36.072885,35.787463,37.510114,36.606549,36.035746,34.670195,35.367667,33.947192,100.297706,32.748104,47.337515,27.013286,26.929758,26.861907,32.139616,32.407019,31.279041,36.255482,36.069076,30.426477,30.197187,35.471765,38.399622,34.884440,38.956270,36.654583,38.762077,33.604400,38.204153,34.877434,37.931171,33.657581,37.857593,33.363169,35.465598,32.508278,34.977654,33.932706,36.357731,33.136857,35.028852,116.012643,120.835168,159.768746,117.790934,171.230979,64.633714,49.950954,250.564130,119.630000,2.592000,268.900000,118.080000,2.050000,197.300000,70300.520401,19.229698,28.107817,127.366941,35.701597,4401.948811,3023.291844
06/22/2026 19:28:51,0.000000,0.000000,74.292326,74.042865,65.244973,74.898790,77.535042,71.819876,68.635868,74.257451,36.372287,32.172006,32.723599,32.522583,37.753062,38.045099,35.783533,36.090458,35.785115,37.511749,36.633410,36.148278,34.590403,35.378806,33.905760,101.388763,32.590334,47.882409,27.119241,27.039294,26.950165,31.704337,31.854910,29.685812,36.273623,36.143456,30.598515,30.382568,35.484115,38.430471,34.894771,38.978461,36.627222,38.778480,33.595146,38.241114,34.895480,37.955334,33.664671,37.866856,33.329919,35.482069,32.473213,34.998802,33.933457,36.404958,33.118618,35.073617,116.991364,121.921413,160.570892,118.736814,171.957127,65.443706,49.933863,253.813846,119.710000,2.603000,270.300000,118.200000,2.056000,198.400000,70360.519351,19.789978,28.092431,128.394800,35.711339,4406.437508,3026.588702
06/22/2026 19:29:51,0.000000,0.000000,74.359632,73.996438,65.271130,74.878856,77.566129,71.773158,68.635662,74.261897,36.207040,32.248863,32.790621,32.578845,37.853584,37.888488,35.823569,36.100811,35.801384,37.546548,36.844337,36.308323,34.599939,35.387446,34.145220,102.152900,32.252183,47.839577,27.194206,27.113816,27.030818,31.559800,31.697017,29.571464,36.339274,36.134291,30.641436,30.354226,35.482527,38.421825,34.903787,38.965371,36.650947,38.805231,33.611854,38.244963,34.894467,37.945489,33.679134,37.880801,33.377290,35.509815,32.508626,34.983599,33.929778,36.388012,33.133980,35.051255,118.145750,123.025265,161.333984,119.799067,172.909299,65.677531,49.964938,257.505565,119.790000,2.617000,272.000000,117.970000,2.070000,200.200000,70420.517081,19.719173,28.120404,129.551398,35.718438,4410.953642,3029.913354
06/22/2026 19:30:51,0.000000,0.000000,74.277094,73.994642,65.298372,74.911812,77.514332,71.799451,68.693812,74.269354,36.263136,32.283437,32.793603,32.632203,37.979486,37.950770,35.799574,36.145458,35.854851,37.533157,36.643336,35.957627,34.535598,35.394083,33.942263,100.442494,32.323368,44.447705,27.136143,27.066469,26.978689,31.568395,31.650369,29.525662,36.295305,36.163814,30.691209,30.487750,35.470366,38.405292,34.898034,38.975972,36.644576,38.791375,33.609013,38.226611,34.891560,37.942151,33.673705,37.874075,33.366006,35.498118,32.495995,34.990005,33.945072,36.402373,33.128992,35.075985,108.664408,114.078158,161.603774,110.321900,172.967632,65.303025,48.858983,216.778387,119.840000,2.471000,253.600000,118.330000,1.921000,181.900000,70480.524195,17.329129,27.118576,116.089277,35.715264,4415.446737,3033.210169
06/22/2026 19:31:51,0.000000,0.000000,74.254830,73.941075,65.256214,74.872062,77.485653,71.763794,68.687514,74.256333,36.125550,32.062834,32.560688,32.365079,37.653157,37.987198,35.763652,36.127706,35.772127,37.532825,36.669553,35.626928,34.502969,35.368580,33.905369,97.401420,33.090900,46.823848,26.682753,26.579546,26.480663,32.183074,32.454022,32.326790,36.230572,36.102170,30.081774,30.001109,35.471401,38.401025,34.918791,38.966621,36.624879,38.769082,33.609229,38.216007,34.879137,37.939937,33.683130,37.860917,33.353782,35.477507,32.485092,34.986009,33.946843,36.389089,33.130423,35.059234,111.864940,116.792572,158.919739,114.362161,169.701181,64.336348,49.651184,245.464996,119.900000,2.564000,266.100000,118.110000,2.023000,194.500000,70540.521734,18.986344,27.837504,125.735270,35.708407,4419.720477,3036.296764
06/22/2026 19:32:51,0.000000,0.000000,74.341321,74.015334,65.331669,74.885267,77.520718,71.817752,68.676071,74.263144,36.230925,32.136706,32.727457,32.458206,37.774392,37.836253,35.761981,36.100797,35.796488,37.534590,36.546529,35.701069,34.438784,35.352777,34.008921,98.991546,31.316285,46.436009,26.970715,26.902819,26.781271,31.530103,31.927927,29.666153,36.257473,36.063097,30.515845,30.523073,35.478896,38.417765,34.886330,38.976682,36.634411,38.789622,33.593035,38.240517,34.890445,37.954736,33.670442,37.866853,33.355799,35.488825,32.467985,35.006184,33.924864,36.383113,33.122616,35.053663,113.754034,118.918439,159.841985,115.501587,170.940607,63.836746,49.589715,242.596430,119.750000,2.563000,264.300000,118.170000,2.015000,193.400000,70600.520343,18.654051,27.781958,124.806987,35.710139,4424.162541,3039.546994
06/22/2026 19:33:51,0.000000,0.000000,74.314770,73.965936,65.193733,74.864193,77.482442,71.755473,68.666240,74.262679,36.337094,32.096130,32.693581,32.447065,37.850813,37.863626,35.757812,36.105485,35.776475,37.495614,36.692923,35.997819,34.501770,35.438735,33.937701,98.349701,32.144971,46.577397,26.508533,26.416484,26.311913,31.913466,32.228179,31.815017,36.223159,36.114681,30.333757,30.249410,35.483797,38.426621,34.908903,38.983697,36.655636,38.808142,33.602792,38.244509,34.898002,37.957846,33.689796,37.884338,33.360672,35.514512,32.504444,34.999994,33.938646,36.409246,33.136649,35.062786,115.049513,120.043693,159.910135,116.900167,171.379782,63.754272,49.467748,248.649487,119.850000,2.582000,267.400000,118.260000,2.033000,195.900000,70660.518991,18.905770,27.671627,126.757005,35.723551,4428.589469,3042.783727
06/22/2026 19:34:51,0.000000,0.000000,74.301510,73.938714,65.393546,74.847089,77.515510,71.773924,68.685466,74.266558,36.280860,32.130829,32.672667,32.439832,37.949222,37.875441,35.724087,36.053176,35.752098,37.525658,36.653971,35.916657,34.341911,35.399621,33.792441,100.904970,33.065868,47.983439,27.027470,26.949303,26.867735,32.368336,32.669461,31.307132,36.282145,36.079362,30.431036,30.238186,35.471309,38.425659,34.883838,38.963171,36.637267,38.790264,33.583464,38.217328,34.886229,37.944793,33.663517,37.851570,33.363999,35.485924,32.481086,34.988665,33.953943,36.390413,33.128130,35.050741,116.405857,121.420402,160.461140,118.193046,171.924382,63.638094,49.999993,251.917814,119.780000,2.594000,269.600000,118.230000,2.052000,197.700000,70720.517159,19.831491,28.151948,127.796222,35.708065,4433.062943,3046.066348
06/22/2026 19:35:51,0.000000,0.000000,74.306268,73.987034,65.193258,74.880810,77.509116,71.806919,68.713208,74.244655,36.279486,32.236243,32.718425,32.527124,37.509636,37.807506,35.770983,36.079684,35.813626,37.541967,36.833559,36.110734,34.585617,35.394411,33.956229,102.121078,32.583721,47.934831,27.183165,27.131805,27.018577,31.642930,31.895074,29.676966,36.324667,36.148461,30.590182,30.408655,35.482132,38.406860,34.891720,38.973661,36.652404,38.792562,33.599103,38.215249,34.905872,37.950666,33.685498,37.874320,33.392527,35.498867,32.496302,35.001655,33.942086,36.398511,33.137682,35.061599,117.579327,122.528285,160.963982,119.296343,172.469327,63.664328,50.047285,255.916880,119.890000,2.609000,271.000000,118.330000,2.059000,199.400000,70780.516023,19.740348,28.194483,129.055097,35.717964,4437.564969,3049.376758
06/22/2026 19:36:51,0.000000,0.000000,74.354805,73.953547,65.458086,74.852416,77.507764,71.784358,68.677099,74.243872,36.353286,32.254802,32.795667,32.587196,37.796486,37.882646,35.747518,36.087669,35.871524,37.513108,36.909520,36.388790,34.653518,35.402859,34.012185,102.445342,32.104970,47.754547,27.105853,27.020544,26.947487,31.497176,31.658008,29.453483,36.345572,36.163172,30.650005,30.461963,35.481509,38.423901,34.912019,38.973560,36.652783,38.784114,33.602149,38.228761,34.891501,37.957555,33.681716,37.866139,33.372914,35.482851,32.469105,35.000588,33.952562,36.397889,33.136564,35.055607,118.607312,123.662008,161.507698,120.361761,173.082337,63.627483,50.059520,259.763972,119.860000,2.623000,272.100000,118.190000,2.071000,200.700000,70840.514492,19.549064,28.205483,130.253256,35.716189,4442.095214,3052.714978
06/22/2026 19:37:51,0.000000,0.000000,74.353282,73.948639,65.277103,74.864652,77.502694,71.800454,68.733853,74.263474,36.228915,32.198319,32.747226,32.517507,37.803254,37.964518,35.769721,36.110747,35.870664,37.512693,36.843190,36.083448,34.640794,35.405658,33.979828,92.346586,32.664645,45.618813,25.859667,25.780090,25.622461,31.948939,32.203543,31.612599,36.217163,36.109570,30.483285,30.421771,35.459276,38.426916,34.877228,38.995423,36.636796,38.803033,33.574551,38.234979,34.895528,37.954498,33.666019,37.859360,33.355972,35.507166,32.482837,34.999293,33.943717,36.412088,33.112411,35.062549,106.297708,111.782234,159.762852,108.386198,170.137075,63.400434,48.654086,220.957094,120.030000,2.464000,253.500000,118.380000,1.921000,182.600000,70900.502452,18.687274,26.931539,117.547135,35.712982,4446.433145,3055.859787
06/22/2026 19:38:51,0.000000,0.000000,74.353191,73.958275,65.475251,74.870743,77.496974,71.831583,68.723281,74.247898,36.245735,32.021197,32.569337,32.349629,37.854337,37.889241,35.648163,36.026884,35.775868,37.555122,36.706476,35.945549,34.300298,35.350529,33.886860,100.555397,33.462393,47.528789,27.157133,27.082547,26.992909,32.518348,32.828309,31.606191,36.248752,36.068102,30.238277,30.182567,35.485150,38.412517,34.897162,38.973339,36.633580,38.783939,33.584649,38.216393,34.898595,37.953136,33.676837,37.869680,33.372293,35.488436,32.463591,34.992161,33.952116,36.393460,33.136126,35.049405,114.196607,119.185747,159.274998,116.282427,170.375128,63.086067,50.238683,246.693734,119.840000,2.582000,267.800000,118.180000,2.033000,196.000000,70960.500019,19.162398,28.366391,126.130592,35.711628,4450.823939,3059.064267
06/22/2026 19:39:51,0.000000,0.000000,74.381197,73.999827,65.371545,74.907285,77.532983,71.892421,68.740438,74.275935,36.208990,32.132460,32.681412,32.506482,37.760045,37.902320,35.703252,36.127998,35.791375,37.512692,36.846286,35.890010,34.556598,35.450514,33.945623,97.112251,30.724573,44.354696,26.433782,26.353794,26.234847,31.495838,31.797000,30.143259,36.212604,36.104125,30.481815,30.481584,35.478416,38.437597,34.918781,38.980289,36.652262,38.807425,33.598072,38.211712,34.897442,37.961265,33.689028,37.873413,33.377278,35.498282,32.474364,35.012736,33.946966,36.400277,33.143881,35.064680,114.107517,119.207257,159.596323,115.880211,170.749785,63.160383,49.084077,245.138552,119.920000,2.566000,265.700000,118.360000,2.014000,194.000000,71020.497835,17.031166,27.323530,125.630012,35.721208,4455.248916,3062.298649
06/22/2026 19:40:51,0.000000,0.000000,74.354920,73.973116,65.450513,74.907057,77.518857,71.893040,68.731489,74.253093,36.222692,32.058116,32.604896,32.394912,37.600148,37.795477,35.705107,36.060774,35.710283,37.469349,36.625922,35.786886,34.442652,35.371709,33.960801,99.652311,32.808458,47.013753,26.715661,26.641051,26.520424,32.302315,32.624368,32.665727,36.264355,36.108505,30.258000,30.066809,35.491948,38.459467,34.899002,39.012673,36.661660,38.808413,33.595513,38.245572,34.899070,37.967745,33.697928,37.865035,33.371164,35.538269,32.468687,35.022345,33.968131,36.423148,33.145231,35.077111,115.793500,120.906028,160.133108,117.626962,171.548762,63.132269,49.622537,250.857720,119.890000,2.585000,268.000000,118.220000,2.041000,196.900000,71080.498040,19.202131,27.811622,127.460181,35.730906,4459.695125,3065.555409
06/22/2026 19:41:51,0.000000,0.000000,74.443814,73.984239,65.542485,74.904133,77.552582,71.844318,68.769029,74.253608,36.283578,32.112200,32.704303,32.457754,37.738150,37.889265,35.774707,36.088278,35.786713,37.469140,36.623058,36.041675,34.539940,35.462680,33.888921,101.653496,33.128289,48.128480,27.213014,27.100021,27.057186,32.251831,32.535654,30.406532,36.295151,36.125138,30.515447,30.279237,35.472678,38.440269,34.884915,39.011453,36.634722,38.811556,33.588016,38.237296,34.870359,37.961675,33.694209,37.877683,33.355223,35.529904,32.474969,35.020243,33.940719,36.402017,33.129954,35.065861,116.936401,121.932458,160.590363,118.683965,171.901284,62.942670,50.049712,253.867741,119.850000,2.605000,270.600000,118.370000,2.056000,199.000000,71140.496126,19.931815,28.196665,128.411769,35.720186,4464.181203,3068.849943
06/22/2026 19:42:51,0.000000,0.000000,74.449728,73.963089,65.580924,74.919057,77.563248,71.877526,68.803557,74.257898,36.322529,32.222553,32.747876,32.553874,37.896378,37.824359,35.823328,36.074002,35.831447,37.513780,36.844279,35.909742,34.497834,35.432588,33.937656,102.600112,32.569362,48.223962,27.262531,27.204028,27.078591,31.619927,31.888556,29.663307,36.317789,36.134055,30.626936,30.427988,35.505783,38.428659,34.910383,38.981199,36.652480,38.797492,33.604510,38.216672,34.902866,37.967109,33.687806,37.866011,33.388605,35.510465,32.491486,34.999092,33.965272,36.426052,33.132435,35.081194,118.135602,123.064397,160.964826,119.829902,172.366397,62.904331,49.972415,258.045809,120.060000,2.612000,271.900000,118.400000,2.067000,200.100000,71200.493381,20.096829,28.127133,129.719683,35.725779,4468.700135,3072.175596
06/22/2026 19:43:51,0.000000,0.000000,74.472303,73.972144,65.292305,74.899112,77.547998,71.870653,68.812571,74.249520,36.240952,32.260252,32.837572,32.601918,37.957797,37.911850,35.770366,36.083495,35.854359,37.533109,36.667625,35.994786,34.627834,35.437472,33.939627,100.967486,32.307796,44.125537,27.133017,26.995452,26.996028,31.637814,31.780818,29.707072,36.303941,36.133487,30.658009,30.414696,35.500102,38.415934,34.911926,38.969497,36.668435,38.802372,33.598316,38.200330,34.907299,37.949878,33.707781,37.834188,33.377967,35.486561,32.511083,35.002638,33.988357,36.402148,33.147536,35.058128,109.582994,114.952963,161.277045,111.737283,172.472055,62.825724,48.921617,218.672473,119.820000,2.475000,254.500000,118.410000,1.928000,182.800000,71260.492645,16.949876,27.175661,116.752455,35.722024,4473.199282,3075.479229
06/22/2026 19:44:51,0.000000,0.000000,74.486120,73.966092,65.555339,74.935910,77.581313,71.917756,68.784229,74.255181,36.254316,32.033385,32.576624,32.407650,37.847012,37.957464,35.740036,36.058934,35.768065,37.512417,36.661071,35.943522,34.420747,35.455308,33.976715,97.049669,33.144091,47.395045,26.537401,26.418991,26.330292,32.239359,32.566330,32.471145,36.271815,36.078328,30.033696,29.973353,35.495660,38.430053,34.893307,39.001271,36.653309,38.800525,33.594236,38.218865,34.908616,37.945005,33.707015,37.862146,33.384549,35.511294,32.477640,35.012823,33.974136,36.413643,33.152103,35.050713,111.675042,116.533163,158.517094,114.217228,169.265178,62.636720,49.660312,245.046299,120.060000,2.567000,265.600000,118.360000,2.019000,194.100000,71320.490755,19.549296,27.845749,125.600248,35.724345,4477.467789,3078.562940
06/22/2026 19:45:51,0.000000,0.000000,74.464725,73.989936,65.568743,74.959250,77.576365,71.925918,68.765628,74.265026,36.195661,32.124402,32.668913,32.435958,37.752734,37.899428,35.736000,36.074383,35.755889,37.471536,36.662184,36.185142,34.482706,35.434761,33.812376,99.375405,32.402338,47.079213,27.001933,26.951459,26.848133,31.652474,32.064925,29.826082,36.280768,36.103224,30.558463,30.479518,35.483010,38.428486,34.895006,38.978254,36.640860,38.803114,33.595954,38.232309,34.897282,37.962871,33.699653,37.845543,33.375160,35.513894,32.466460,35.015236,33.951689,36.425347,33.145624,35.073956,113.709657,118.911294,159.448941,115.441153,170.543524,62.434429,49.519895,242.465335,119.760000,2.559000,264.800000,118.110000,2.012000,193.700000,71380.487740,19.360395,27.718818,124.764382,35.721485,4481.911177,3081.815277
06/22/2026 19:46:51,0.000000,0.000000,74.492106,73.997033,65.651511,74.961270,77.617122,71.953381,68.802212,74.281927,36.313191,32.133069,32.709592,32.483995,37.772172,37.845521,35.776340,36.111165,35.824761,37.515507,36.443330,35.922096,34.481813,35.485276,33.865692,99.254665,32.432533,46.984800,26.760213,26.666394,26.575415,31.927139,32.232938,31.534216,36.276123,36.106549,30.384856,30.328279,35.524976,38.447341,34.911435,39.000777,36.659175,38.827117,33.612118,38.230259,34.927152,37.957286,33.734907,37.861616,33.389551,35.531792,32.487095,35.034017,33.975823,36.441439,33.152015,35.081218,115.126476,119.959637,159.456764,116.827912,170.646399,62.340863,49.650893,249.029826,119.770000,2.583000,267.400000,118.270000,2.035000,196.200000,71440.486644,19.147559,27.837241,126.878427,35.739355,4486.339763,3085.053634
