Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 19:47:51,0.000000,0.000000,74.526852,74.019536,65.406409,74.960902,77.615071,71.983958,68.801670,74.262364,36.251713,32.142027,32.710539,32.480892,37.796044,38.006345,35.746585,36.075223,35.790267,37.499651,36.790763,36.313093,34.551926,35.396653,34.010362,101.254577,33.046462,48.170753,27.024495,26.955709,26.854206,32.256091,32.578163,31.045444,36.301807,36.082202,30.498526,30.311745,35.498790,38.424783,34.905470,38.982047,36.660366,38.789028,33.586218,38.205343,34.892377,37.951801,33.689982,37.835038,33.389414,35.518805,32.490517,35.022304,33.984961,36.416468,33.141724,35.071395,116.490077,121.385099,160.071310,118.110144,171.410397,62.385181,49.945516,252.052309,119.910000,2.600000,269.600000,118.220000,2.043000,198.000000,71500.485496,20.067831,28.102922,127.838785,35.722842,4490.816400,3088.336516
06/22/2026 19:48:51,0.000000,0.000000,74.491398,74.009858,65.510268,74.990149,77.629489,71.978547,68.811857,74.266990,36.244766,32.203572,32.719569,32.549129,37.748503,38.004318,35.796739,36.090817,35.789074,37.540895,37.209763,35.952849,34.503304,35.421211,33.980712,102.261578,32.666138,48.191946,27.185094,27.157851,27.041095,31.709494,31.914859,29.703905,36.321689,36.183118,30.621057,30.373016,35.498991,38.447058,34.912996,38.995711,36.658128,38.830927,33.581306,38.231815,34.918072,37.974305,33.709970,37.881433,33.388055,35.520995,32.491380,35.020504,33.975612,36.439458,33.147504,35.090906,117.495975,122.535880,160.648284,119.224800,171.899929,62.537841,49.986495,256.069339,119.860000,2.609000,271.700000,118.240000,2.061000,199.600000,71560.482819,20.052143,28.139803,129.102818,35.735756,4495.319838,3091.646980
06/22/2026 19:49:51,0.000000,0.000000,74.538096,74.002875,65.494244,74.986792,77.656040,71.953135,68.822379,74.260956,36.332718,32.247922,32.754553,32.583177,37.984683,37.785423,35.755167,36.135166,35.819937,37.550916,36.720849,36.250657,34.622893,35.436524,34.095319,102.672193,32.232706,48.012477,27.187161,27.134908,27.023645,31.610117,31.733966,29.653934,36.332731,36.179994,30.660699,30.412058,35.490389,38.451733,34.904572,39.001007,36.662527,38.843258,33.595050,38.227473,34.903512,37.981448,33.728607,37.872138,33.375589,35.536478,32.508257,35.032550,33.988561,36.442631,33.159932,35.096209,118.550156,123.583963,161.165965,120.243298,172.521096,62.576633,50.190129,259.963367,119.890000,2.622000,272.500000,118.200000,2.073000,200.900000,71620.481867,19.689660,28.322817,130.315018,35.740096,4499.850044,3094.984121
06/22/2026 19:50:51,0.000000,0.000000,74.539231,74.029385,65.427894,74.979154,77.677902,71.951828,68.829342,74.259842,36.194959,32.196231,32.738025,32.571473,37.728722,37.933298,35.755765,36.147718,35.852197,37.543769,36.738915,36.370485,34.598797,35.450122,34.026221,91.885456,32.727543,45.790091,25.824994,25.756145,25.547961,32.011465,32.254440,31.670688,36.251871,36.111074,30.548983,30.430535,35.511860,38.425001,34.908683,38.997156,36.672545,38.833391,33.602886,38.207015,34.923768,37.979096,33.739715,37.868609,33.384315,35.536762,32.505873,35.039058,33.994634,36.465504,33.166604,35.085131,106.645311,111.983562,159.321884,108.720398,169.490763,62.393165,48.903458,223.297552,120.010000,2.473000,253.900000,118.300000,1.931000,183.400000,71680.478631,18.630976,27.159115,118.355395,35.742380,4504.177919,3098.118422
06/22/2026 19:51:51,0.000000,0.000000,74.566859,74.046035,65.379350,74.993549,77.661934,71.983655,68.837425,74.256882,36.255908,32.013176,32.597791,32.381545,37.745523,37.867477,35.755028,36.076577,35.804209,37.517542,36.313459,35.892729,34.517173,35.351743,33.942014,100.726112,33.509789,47.453121,27.196295,27.131090,27.033014,32.522702,32.846445,31.566446,36.291373,36.116489,30.276736,30.242329,35.524173,38.441242,34.921545,38.999805,36.664587,38.822806,33.586902,38.217454,34.921389,37.985562,33.720991,37.875165,33.397207,35.528793,32.493871,35.036680,33.965613,36.445868,33.147866,35.106784,114.148267,119.222867,159.119360,116.197105,170.020710,62.095810,50.321418,246.382665,119.870000,2.577000,267.200000,118.330000,2.033000,195.700000,71740.478274,19.012537,28.440584,126.030642,35.740215,4508.576309,3101.328763
06/22/2026 19:52:51,0.000000,0.000000,74.601445,74.023131,65.365182,74.990431,77.684932,71.985189,68.835542,74.245709,36.116464,32.133807,32.722780,32.510643,37.907337,37.850783,35.796033,36.083470,35.829039,37.495023,36.583918,36.153661,34.586480,35.350067,33.769087,97.465676,31.310690,45.451987,26.410226,26.342302,26.254470,31.469957,31.829479,29.923426,36.263096,36.086877,30.479162,30.462040,35.507731,38.438547,34.908391,39.014954,36.667936,38.834530,33.596927,38.231081,34.916448,37.985057,33.720293,37.865193,33.403235,35.533032,32.514584,35.038833,33.967770,36.446690,33.150724,35.073279,114.005867,119.214679,159.373694,115.833210,170.394699,62.291972,49.240323,245.436511,119.910000,2.564000,265.100000,118.410000,2.014000,193.900000,71800.476672,17.986509,27.465478,125.726089,35.740762,4512.998940,3104.561843
06/22/2026 19:53:51,0.000000,0.000000,74.562867,74.023856,65.391976,75.018840,77.707357,71.992504,68.900212,74.271074,36.323719,32.111165,32.609878,32.428847,38.001928,37.984258,35.745729,36.111120,35.782139,37.528670,36.438807,36.107662,34.520426,35.373608,34.115603,100.107851,32.920360,47.171308,26.861604,26.794597,26.666537,32.282749,32.615484,32.482051,36.272107,36.118030,30.201613,30.137995,35.497566,38.449612,34.911486,39.001710,36.660758,38.833109,33.573286,38.222769,34.908102,37.979835,33.734511,37.886406,33.378256,35.542683,32.499807,35.032262,33.976285,36.439687,33.139618,35.068851,115.890720,120.911258,159.855328,117.658376,170.937849,62.323475,49.705176,251.051936,119.850000,2.590000,268.400000,118.210000,2.038000,197.200000,71860.474998,19.285048,27.886260,127.521820,35.736830,4517.451067,3107.822780
06/22/2026 19:54:51,0.000000,0.000000,74.551898,74.056015,65.410367,75.038456,77.689015,72.045252,68.868693,74.287528,36.267616,32.149556,32.722065,32.484402,37.886573,37.932521,35.706083,36.109574,35.772512,37.496080,36.711973,35.772344,34.499524,35.440037,34.078540,101.816988,33.089788,48.132134,27.149764,27.057312,26.959698,32.240146,32.499509,30.401066,36.301973,36.156758,30.541482,30.281112,35.513981,38.436386,34.929919,39.002842,36.684636,38.837947,33.587928,38.230270,34.920068,37.984245,33.736195,37.869967,33.412895,35.547541,32.509132,35.039792,33.987377,36.453843,33.155081,35.092257,116.964656,122.029877,160.338167,118.752776,171.618040,62.425918,50.044566,254.019391,119.900000,2.601000,269.900000,118.330000,2.051000,198.700000,71920.472818,19.940096,28.192038,128.459504,35.746615,4521.937710,3111.118188
06/22/2026 19:55:51,0.000000,0.000000,74.612358,74.072111,65.482165,75.058219,77.700296,72.082888,68.892860,74.306467,36.266377,32.275126,32.753282,32.607465,37.833414,37.931498,35.789512,36.135843,35.809368,37.532415,36.799223,36.211524,34.624051,35.451419,34.113755,102.743612,32.585242,48.217727,27.302145,27.252575,27.140338,31.680628,31.926978,29.736547,36.350244,36.125782,30.640002,30.354750,35.510523,38.449718,34.929971,38.996276,36.661722,38.816419,33.588912,38.200861,34.898077,37.980451,33.726370,37.835450,33.397885,35.528583,32.497218,35.037314,33.989335,36.425697,33.148805,35.074912,118.069630,123.118838,160.873224,119.784935,172.095312,62.564019,50.025532,258.304764,120.070000,2.617000,271.700000,118.470000,2.066000,200.000000,71980.470698,20.042806,28.174921,129.800259,35.734725,4526.455717,3114.443154
06/22/2026 19:56:51,0.000000,0.000000,74.590914,74.036698,65.570270,75.016049,77.678047,72.030396,68.879855,74.275366,36.285584,32.273073,32.814814,32.619578,37.862237,37.895816,35.796303,36.135990,35.871552,37.529933,36.733914,36.102264,34.592214,35.482987,34.185811,100.666305,32.366679,44.624449,27.208651,27.123349,27.057429,31.666536,31.872795,30.105430,36.322850,36.142216,30.685960,30.425488,35.507286,38.426183,34.917148,38.978223,36.665225,38.811085,33.593316,38.214766,34.900509,37.969620,33.730760,37.827446,33.388961,35.527659,32.485615,35.030434,33.984666,36.446272,33.148754,35.078851,107.715842,113.365362,161.013056,109.386438,172.106799,62.625390,48.883065,217.403276,120.090000,2.465000,252.900000,118.410000,1.919000,181.600000,72040.469022,17.483919,27.140530,116.308509,35.731639,4530.941704,3117.732564
06/22/2026 19:57:51,0.000000,0.000000,74.586679,74.078975,65.615964,75.042832,77.679482,72.023364,68.888182,74.294210,36.236347,32.070952,32.594152,32.400899,37.713488,37.898186,35.748860,36.078825,35.805900,37.541330,36.756825,36.016075,34.337243,35.386981,33.913632,98.135758,33.231734,47.375922,26.684040,26.594238,26.458400,32.291721,32.631123,32.624452,36.295300,36.116432,30.013210,29.960251,35.500363,38.440919,34.909840,38.990807,36.679103,38.830223,33.587260,38.224835,34.913724,37.984552,33.748191,37.838601,33.395788,35.539342,32.471988,35.052515,33.987242,36.457249,33.171974,35.089602,112.061418,116.983970,158.355332,114.495094,169.121653,62.190435,49.799078,246.273419,119.920000,2.574000,266.200000,118.390000,2.022000,195.100000,72100.468005,19.404939,27.970983,125.995519,35.740706,4535.221660,3120.826985
06/22/2026 19:58:51,0.000000,0.000000,74.594823,74.072747,65.467856,75.035262,77.695095,72.065360,68.907066,74.294372,36.256456,32.179278,32.722862,32.491429,37.956288,37.958939,35.821502,36.106273,35.822033,37.547704,36.825587,35.997702,34.553119,35.426652,34.008639,99.271898,31.663077,46.686194,27.042796,26.970437,26.880981,31.592123,31.993946,29.715741,36.274866,36.113705,30.494578,30.534648,35.522752,38.487950,34.918188,39.010142,36.667709,38.846219,33.597588,38.241576,34.914126,38.005274,33.723542,37.872401,33.404785,35.542997,32.484109,35.060454,33.990752,36.448356,33.147308,35.098247,113.733867,118.829237,159.265384,115.408019,170.241886,62.176340,49.570585,242.540432,120.080000,2.559000,264.900000,118.380000,2.009000,193.700000,72160.466066,18.921530,27.764664,124.788790,35.749224,4539.663767,3124.076379
06/22/2026 19:59:51,0.000000,0.000000,74.593464,74.036712,65.471608,75.011216,77.681651,71.990787,68.916270,74.271811,36.199415,32.106815,32.718488,32.447536,37.947596,37.872490,35.712908,36.087170,35.827421,37.499154,36.947753,35.804736,34.563467,35.323087,34.102691,98.789854,32.295061,46.855910,26.626627,26.517608,26.433378,31.906701,32.246339,31.723610,36.254144,36.118218,30.314138,30.223710,35.491484,38.448409,34.921793,39.009758,36.668386,38.832331,33.590271,38.206309,34.923502,37.997827,33.730404,37.850951,33.390358,35.530381,32.503916,35.045000,33.993036,36.449304,33.151064,35.084703,115.147318,120.283882,159.488618,117.057796,170.714969,62.337361,49.363649,249.270330,119.980000,2.580000,267.700000,118.490000,2.032000,195.800000,72220.464569,19.278575,27.577335,126.955140,35.740959,4544.091768,3127.315049
06/22/2026 20:00:51,0.000000,0.000000,74.585888,74.067190,65.286217,75.018092,77.666609,72.020578,68.902191,74.264163,36.280630,32.137718,32.677328,32.474186,37.838871,37.856544,35.716417,36.084920,35.794394,37.515704,36.713919,35.952191,34.489334,35.396620,33.938836,101.141403,33.119739,47.771004,27.094556,26.987807,26.913189,32.370006,32.687140,32.091020,36.313522,36.104105,30.397551,30.179149,35.506568,38.459023,34.918388,39.005046,36.681943,38.849824,33.574120,38.221146,34.925984,37.971585,33.731230,37.850447,33.400861,35.552377,32.495304,35.053245,33.983533,36.454437,33.143446,35.086858,116.414993,121.449535,160.054636,118.262911,171.261797,62.349606,49.913471,252.507421,120.120000,2.594000,269.300000,118.410000,2.043000,197.900000,72280.462052,19.696935,28.074069,127.982696,35.743268,4548.564636,3130.595717
06/22/2026 20:01:51,0.000000,0.000000,74.581347,74.082097,65.430737,75.020033,77.669807,72.075510,68.905563,74.264977,36.243146,32.198384,32.779306,32.552748,37.743703,37.984941,35.769098,36.111010,35.822891,37.520271,36.926420,35.922793,34.506471,35.464259,33.851771,102.403881,32.780663,48.244092,27.215259,27.150502,27.047825,31.811541,32.051155,29.823880,36.354832,36.145425,30.592474,30.327829,35.510348,38.461464,34.910486,39.011303,36.680707,38.848149,33.574655,38.196774,34.921910,37.986081,33.730886,37.862476,33.403618,35.555570,32.486499,35.051389,33.999877,36.461879,33.147101,35.106465,117.619421,122.634234,160.574981,119.343596,171.815727,62.496220,50.003975,256.175510,119.500000,2.612000,271.000000,117.800000,2.063000,199.600000,72340.460980,20.088562,28.155530,129.136039,35.745382,4553.067195,3133.906075
06/22/2026 20:02:51,0.000000,0.000000,74.562806,74.086380,65.317145,75.021233,77.699637,72.049163,68.903639,74.264333,36.251255,32.278616,32.803013,32.613754,37.961159,37.883845,35.818886,36.124026,35.874855,37.529251,36.774378,36.172181,34.585073,35.463447,34.109454,102.949542,32.328709,47.517005,27.292453,27.206263,27.129279,31.593415,31.766268,29.612245,36.357075,36.179105,30.695459,30.387025,35.508487,38.460493,34.930124,39.013635,36.689162,38.846432,33.580922,38.219514,34.920354,37.983206,33.724499,37.848611,33.395224,35.555618,32.509677,35.042296,34.000539,36.464309,33.168710,35.106740,118.664030,123.702022,161.103685,120.355358,172.557142,62.652807,50.034272,260.223293,119.430000,2.624000,272.500000,117.840000,2.079000,201.300000,72400.458237,19.334224,28.182781,130.395480,35.748428,4557.598793,3137.246394
06/22/2026 20:03:51,0.000000,0.000000,74.592033,74.083910,65.511172,75.032555,77.663342,72.069002,68.931571,74.298430,36.303192,32.216019,32.794261,32.596585,37.932618,37.961776,35.796372,36.135173,35.853291,37.576243,36.439086,35.892924,34.620739,35.472042,33.994552,91.453579,32.647900,46.107621,25.908549,25.826740,25.640373,31.928920,32.146166,31.392980,36.243944,36.115986,30.546350,30.342991,35.519217,38.443810,34.937695,38.998225,36.680648,38.835294,33.611909,38.195694,34.942999,37.996045,33.750664,37.854318,33.422220,35.550194,32.513574,35.052522,34.018326,36.469649,33.186005,35.087195,107.144567,112.442246,159.127445,109.496766,169.438326,62.330406,48.725363,226.240241,119.540000,2.492000,256.300000,118.050000,1.945000,185.300000,72460.456084,19.110967,26.996654,119.363390,35.753310,4561.916640,3140.373395
06/22/2026 20:04:51,0.000000,0.000000,74.551406,74.074128,65.514105,75.009981,77.645891,72.047197,68.953032,74.271139,36.197892,32.052324,32.618232,32.377897,37.905385,37.905827,35.775811,36.061041,35.750590,37.556863,36.927652,35.605578,34.421243,35.440293,33.917112,100.736330,33.457043,47.397350,27.192842,27.082528,27.027006,32.484693,32.782218,31.385358,36.300521,36.121653,30.292188,30.212369,35.511673,38.440267,34.927516,39.007951,36.694066,38.835437,33.572076,38.225200,34.902117,37.975640,33.743804,37.850585,33.395706,35.545020,32.483916,35.050665,34.015579,36.469123,33.164029,35.093203,114.277099,119.225217,158.964655,116.209139,170.017139,62.062628,50.156724,245.984523,119.490000,2.587000,267.200000,117.900000,2.034000,195.600000,72520.455405,19.104526,28.292824,125.902585,35.745179,4566.323895,3143.593719
06/22/2026 20:05:51,0.000000,0.000000,74.557956,74.082373,65.496377,75.022045,77.655811,72.047010,68.932880,74.281129,36.168938,32.168299,32.735014,32.546138,37.905481,37.910783,35.758167,36.100527,35.825278,37.528842,36.631051,36.030472,34.573082,35.437731,33.897207,97.561793,31.305377,45.851100,26.486671,26.418304,26.280194,31.571786,31.873384,30.331586,36.246750,36.117022,30.435515,30.387451,35.484538,38.454293,34.910514,39.002066,36.670392,38.844482,33.554972,38.218979,34.938885,37.994155,33.717397,37.852592,33.398148,35.551001,32.486361,35.057720,34.016427,36.464658,33.153603,35.104084,114.123617,119.373955,159.262029,115.995490,170.298926,62.192437,49.039214,245.896479,119.470000,2.575000,265.800000,117.720000,2.023000,194.200000,72580.454052,18.568375,27.282725,125.874247,35.743763,4570.747740,3146.829313
06/22/2026 20:06:51,0.000000,0.000000,74.600521,74.079717,65.572719,75.025278,77.689774,72.046016,68.927488,74.290991,36.214568,32.081993,32.638096,32.438518,37.924502,37.886507,35.754650,36.063357,35.761960,37.482897,36.776650,35.484729,34.499013,35.389004,33.866596,100.121040,32.943780,47.082062,26.867715,26.777478,26.685538,32.335040,32.651298,32.536107,36.312628,36.081513,30.228152,30.099192,35.514830,38.450035,34.938936,38.995048,36.685881,38.830804,33.575852,38.207413,34.936140,37.995397,33.764286,37.845336,33.409258,35.536824,32.493926,35.063400,34.022559,36.464574,33.188526,35.075078,115.886149,121.033863,159.832464,117.690445,170.989388,63.009798,49.849477,250.876494,118.830000,2.607000,269.000000,117.100000,2.051000,197.300000,72640.452319,19.065645,28.016417,127.466141,35.749705,4575.201222,3150.094302
06/22/2026 20:07:51,0.000000,0.000000,74.662357,74.122987,65.605748,75.039122,77.755364,72.050583,68.917905,74.285695,36.297043,32.175576,32.736950,32.519965,37.932058,38.032781,35.783041,36.063840,35.814804,37.544469,36.772798,36.234666,34.533666,35.479457,34.172522,101.356752,32.996595,47.928528,27.195471,27.099449,27.037637,32.012963,32.281299,30.076758,36.330352,36.138207,30.538855,30.307742,35.519627,38.492342,34.918583,39.037889,36.677113,38.876779,33.562608,38.226970,34.917642,38.021145,33.726391,37.883630,33.404009,35.576342,32.475325,35.074167,33.990720,36.485059,33.134603,35.125032,117.065461,121.987505,160.514649,118.817606,171.754972,64.824547,50.190809,253.594382,119.440000,2.605000,269.900000,117.710000,2.060000,198.800000,72700.449752,19.605100,28.323428,128.325675,35.756299,4579.689281,3153.392244
06/22/2026 20:08:51,0.000000,0.000000,74.716283,74.132127,65.364651,75.057717,77.794952,72.087470,68.988333,74.301992,36.250398,32.257288,32.798595,32.591464,38.290605,37.957574,35.787351,36.135898,35.841664,37.546960,36.921280,36.140693,34.612083,35.428828,34.102268,101.966261,31.948891,47.458316,27.224832,27.156055,27.058037,31.496509,31.777179,29.555830,36.335004,36.197320,30.643822,30.422077,35.525165,38.456801,34.932648,38.992321,36.702005,38.849974,33.591151,38.181641,34.941305,38.000543,33.751901,37.858198,33.409454,35.551199,32.543494,35.053046,34.022403,36.467074,33.163243,35.089315,118.172549,123.197190,161.465421,119.961551,172.861232,66.366855,49.937262,257.913257,119.310000,2.620000,271.500000,117.660000,2.072000,200.900000,72760.450101,19.362825,28.095491,129.678416,35.754144,4584.207751,3156.721903
06/22/2026 20:09:51,0.000000,0.000000,74.759619,74.134056,65.676725,75.096250,77.792944,72.128681,69.011234,74.301075,36.235105,32.262385,32.772564,32.635370,37.858045,37.902227,35.844792,36.127340,35.877300,37.535670,36.370568,35.983367,34.608411,35.518221,34.186018,99.427401,32.134257,44.514310,26.999468,26.903879,26.841762,31.732101,31.872872,30.545919,36.320338,36.156529,30.562647,30.493067,35.523954,38.461775,34.932183,39.012595,36.691187,38.855513,33.581623,38.222435,34.943242,37.988778,33.760060,37.851735,33.412809,35.556317,32.484136,35.076708,34.015019,36.461483,33.175408,35.100564,107.010251,112.694089,161.687875,108.389818,172.929027,66.692897,48.680694,215.305425,119.380000,2.464000,252.200000,117.760000,1.917000,180.800000,72820.449888,17.558457,26.955853,115.570790,35.755376,4588.683706,3160.002695
06/22/2026 20:10:51,0.000000,0.000000,74.805024,74.179918,65.413368,75.133473,77.837628,72.186377,69.037701,74.296094,36.146025,32.039799,32.555903,32.402635,38.014772,37.930394,35.786680,36.102017,35.808558,37.535584,36.528494,36.145332,34.538206,35.407324,33.963083,98.098071,33.237910,46.930800,26.591959,26.519129,26.400762,32.359797,32.679603,32.795662,36.298098,36.168821,29.929089,29.895777,35.507182,38.489656,34.935638,39.045150,36.683811,38.860513,33.581770,38.219207,34.938228,38.005428,33.747836,37.862107,33.420064,35.557349,32.499851,35.084552,34.002895,36.494983,33.152508,35.102991,112.382266,117.250751,159.380707,114.729887,170.198025,65.579016,49.677209,245.886606,119.340000,2.575000,266.400000,117.890000,2.026000,195.300000,72880.450942,19.069791,27.861009,125.871069,35.759586,4592.966006,3163.100946
06/22/2026 20:11:51,0.000000,0.000000,74.833127,74.200008,65.578908,75.166517,77.877303,72.233097,69.026607,74.296061,36.190108,32.158427,32.709140,32.486456,37.846640,38.014963,35.730116,36.104813,35.808364,37.561911,36.791584,35.858553,34.639548,35.409289,34.121710,98.915140,31.441990,46.237133,26.909132,26.822025,26.744424,31.553502,32.005663,29.696261,36.276752,36.160754,30.553083,30.480749,35.528546,38.449574,34.944053,39.004992,36.671508,38.850449,33.582745,38.208711,34.909062,37.997579,33.747035,37.846289,33.394382,35.554777,32.479032,35.062486,34.010989,36.490660,33.163707,35.102636,113.723298,118.893904,160.178326,115.524573,171.291835,64.810172,49.525624,242.119145,119.580000,2.560000,265.100000,118.040000,2.015000,193.800000,72940.450056,18.513132,27.724001,124.651797,35.749961,4597.407357,3166.351982
06/22/2026 20:12:51,0.000000,0.000000,74.759549,74.211784,65.385328,75.192289,77.871420,72.218699,69.041054,74.318451,36.203261,32.138271,32.703229,32.496238,37.994639,37.937650,35.820991,36.113289,35.818865,37.556477,36.671992,35.975033,34.528634,35.368511,34.026329,98.641461,32.233164,46.179197,26.609152,26.530961,26.427913,31.926199,32.226214,31.714598,36.255243,36.121531,30.311233,30.250933,35.514557,38.459035,34.925899,39.024873,36.672127,38.856362,33.573150,38.219083,34.909722,38.014139,33.745271,37.848509,33.399002,35.568690,32.511680,35.067579,34.013869,36.470516,33.157052,35.118165,115.145893,120.235098,160.377331,117.100682,171.598271,64.606326,49.461630,248.977711,119.590000,2.584000,267.900000,117.950000,2.036000,196.800000,73000.450533,18.513109,27.666088,126.861797,35.753464,4601.839336,3169.593340
06/22/2026 20:13:51,0.000000,0.000000,74.703064,74.189933,65.490986,75.184435,77.860644,72.258705,69.004833,74.316274,36.263582,32.147282,32.719793,32.491537,38.273530,37.908682,35.737766,36.086776,35.815875,37.506639,36.467204,36.102761,34.525719,35.392192,33.868321,100.923372,33.066067,47.892435,27.032582,26.970050,26.851059,32.351728,32.646633,31.047206,36.321687,36.165848,30.403989,30.242403,35.512725,38.459859,34.916950,39.001410,36.678708,38.838213,33.563321,38.189188,34.931588,37.995280,33.745369,37.853026,33.410942,35.554012,32.477374,35.072150,34.014006,36.468883,33.157151,35.083682,116.423360,121.440618,160.896002,118.140914,172.176504,64.330565,50.047187,251.826857,119.610000,2.602000,269.400000,118.020000,2.050000,197.700000,73060.452510,19.698040,28.194395,127.767428,35.746192,4606.314956,3172.877976
06/22/2026 20:14:51,0.000000,0.000000,74.700800,74.181326,65.412228,75.161609,77.839152,72.191726,69.000155,74.293025,36.314255,32.252947,32.791590,32.551724,37.757268,38.013964,35.835366,36.109947,35.858603,37.527178,36.266001,35.917345,34.579986,35.398536,33.897329,102.157253,32.684405,48.119562,27.226214,27.125282,27.054411,31.716984,31.938831,29.700255,36.331433,36.176482,30.601452,30.328243,35.526269,38.471587,34.921110,39.018344,36.691000,38.865034,33.563666,38.199006,34.914839,38.012168,33.743107,37.873309,33.418396,35.561889,32.498626,35.078015,34.027427,36.494654,33.153999,35.106695,117.570791,122.542620,161.289111,119.350106,172.556966,64.238772,50.003392,256.085524,119.690000,2.614000,270.700000,117.870000,2.064000,199.400000,73120.452919,19.964556,28.155006,129.107883,35.756957,4610.820848,3176.190638
06/22/2026 20:15:51,0.000000,0.000000,74.676169,74.176975,65.333918,75.155398,77.787912,72.196511,69.037433,74.307242,36.280987,32.280911,32.823981,32.628568,37.994871,37.971899,35.895102,36.169663,35.915230,37.581035,36.805418,35.952679,34.590979,35.502581,34.262175,102.743360,32.264296,47.635409,27.255488,27.171975,27.096956,31.574092,31.718436,29.583986,36.398641,36.201200,30.668675,30.417711,35.537663,38.486913,34.953492,39.014383,36.705968,38.856133,33.584912,38.225479,34.952950,38.020536,33.770259,37.860115,33.443200,35.579094,32.530130,35.093508,34.056258,36.481794,33.160282,35.105426,118.653171,123.613630,161.785442,120.334084,173.255818,64.179625,49.886863,259.996869,119.610000,2.628000,272.800000,117.960000,2.078000,201.100000,73180.452226,19.585306,28.050103,130.325392,35.770925,4615.353712,3179.531627
06/22/2026 20:16:51,0.000000,0.000000,74.625501,74.185050,65.294223,75.144760,77.746992,72.178208,69.022056,74.291115,36.276403,32.205112,32.778026,32.578167,38.045086,37.958944,35.837429,36.138135,35.881412,37.558337,37.095874,35.994165,34.752746,35.446157,34.059230,90.744889,32.570346,45.804321,25.891838,25.782310,25.661650,31.788858,32.029383,31.283188,36.244327,36.137181,30.484781,30.353404,35.501652,38.470019,34.906303,39.009348,36.679748,38.841898,33.557257,38.202348,34.907552,37.993424,33.731857,37.835607,33.404877,35.540431,32.505997,35.055212,34.002373,36.482071,33.156074,35.100785,107.075604,112.368824,159.685147,109.435292,170.019308,63.909608,48.810429,226.119018,119.680000,2.479000,255.600000,118.030000,1.947000,185.100000,73240.453031,18.730026,27.074295,119.322045,35.744242,4619.668383,3182.653893
06/22/2026 20:17:51,0.000000,0.000000,74.555956,74.154792,65.314920,75.123236,77.696901,72.128636,69.000079,74.281957,36.179501,32.052085,32.648680,32.381447,37.744100,37.897865,35.712533,36.088567,35.767186,37.570328,36.676565,35.974567,34.553012,35.392420,33.931392,100.497267,33.388008,47.125979,27.143544,27.041266,26.994819,32.401926,32.671465,31.273940,36.347359,36.114925,30.299234,30.206124,35.549777,38.473817,34.948411,39.004475,36.707448,38.863346,33.577070,38.197786,34.971262,38.011390,33.777457,37.865951,33.433135,35.560194,32.504041,35.070140,34.028420,36.477056,33.196373,35.096208,114.211944,119.274943,159.722907,116.144120,170.882832,63.566805,50.155753,245.392813,119.580000,2.581000,267.000000,117.890000,2.031000,195.600000,73300.453655,18.834027,28.291952,125.712004,35.765688,4624.076595,3185.875121
06/22/2026 20:18:51,0.000000,0.000000,74.585569,74.115499,65.290168,75.080187,77.695668,72.052374,69.040479,74.277295,36.211788,32.135272,32.756261,32.503419,38.061405,37.874536,35.758020,36.140674,35.833155,37.530514,36.286165,36.056138,34.635616,35.405360,33.971209,97.805691,31.750320,46.168513,26.576790,26.492789,26.397076,31.547082,31.840665,30.157087,36.285123,36.096510,30.405507,30.340671,35.516911,38.457849,34.932739,39.008736,36.704243,38.858384,33.548532,38.203332,34.918739,38.030631,33.753681,37.843621,33.398372,35.568948,32.508826,35.087235,34.014905,36.483499,33.169913,35.110600,114.270692,119.263049,159.824029,116.082589,171.053933,63.484960,49.312279,245.307358,119.590000,2.571000,265.900000,118.050000,2.024000,194.200000,73360.454545,18.637751,27.530762,125.684454,35.755985,4628.502633,3189.109780
06/22/2026 20:19:51,0.000000,0.000000,74.513993,74.111964,65.309241,75.041048,77.698757,72.028355,69.035716,74.275520,36.345263,32.123034,32.715573,32.466523,37.954083,37.886488,35.832235,36.097519,35.866154,37.560349,36.678965,35.827187,34.554897,35.477177,34.108627,100.370178,32.901619,47.448105,26.979013,26.872256,26.784176,32.249522,32.569372,32.170318,36.282084,36.109855,30.327115,30.145024,35.535128,38.471584,34.919504,39.024688,36.705754,38.861215,33.578035,38.214351,34.924926,38.015148,33.763169,37.847317,33.418550,35.571348,32.518351,35.084110,34.046848,36.491444,33.180297,35.116525,115.951798,121.038588,160.352085,117.776494,171.725767,63.519293,49.757031,251.052745,119.630000,2.591000,269.000000,118.110000,2.044000,197.600000,73420.453399,19.515048,27.933057,127.522077,35.764415,4632.960798,3192.378273
06/22/2026 20:20:51,0.000000,0.000000,74.480889,74.126203,65.362083,75.040563,77.679326,72.054997,69.033320,74.257919,36.316408,32.174127,32.769740,32.518060,38.182391,37.837385,35.890401,36.126885,35.889547,37.570875,36.711184,36.151303,34.587667,35.461163,33.997785,101.805558,32.951862,48.292972,27.177326,27.105421,27.018364,32.002660,32.270109,30.020072,36.346824,36.166638,30.521120,30.241660,35.520848,38.478990,34.941976,39.020573,36.698866,38.859640,33.548908,38.199270,34.948807,38.009341,33.756515,37.842907,33.423185,35.579958,32.492300,35.090695,34.028137,36.496247,33.163416,35.118750,117.048398,122.054670,160.849870,118.829923,172.269188,63.423372,50.122931,254.199850,119.680000,2.604000,270.800000,118.090000,2.057000,198.900000,73480.453895,20.030501,28.262471,128.516280,35.760966,4637.452223,3195.677272
06/22/2026 20:21:51,0.000000,0.000000,74.462487,74.093417,65.250334,75.020117,77.639151,71.986579,69.041938,74.274094,36.317795,32.275637,32.816043,32.597413,38.289004,37.948020,35.858249,36.144336,35.877648,37.580216,36.901481,36.019085,34.550583,35.427221,33.910056,102.628285,32.444474,47.872404,27.310862,27.229139,27.148233,31.595838,31.793639,29.647668,36.368521,36.202951,30.636565,30.372373,35.507658,38.476444,34.934163,39.022506,36.700813,38.861141,33.561968,38.199055,34.935287,38.039605,33.766400,37.864670,33.416698,35.561525,32.517386,35.097573,34.026588,36.514620,33.171531,35.108667,118.132215,123.196289,161.305648,119.889972,172.654805,63.556574,49.963384,258.336485,119.710000,2.621000,272.400000,118.080000,2.074000,200.500000,73540.455571,19.753399,28.119005,129.810125,35.764215,4641.972739,3199.004920
06/22/2026 20:22:51,0.000000,0.000000,74.447063,74.092363,65.495362,75.000875,77.608177,71.981257,69.031791,74.284303,36.261117,32.291641,32.829369,32.666517,37.874850,38.010037,35.876993,36.160858,35.881621,37.583297,36.832899,36.145456,34.602660,35.485445,34.099770,99.199300,32.401144,46.286575,27.120433,26.990460,26.914882,31.633508,31.761811,29.756270,36.359612,36.182971,30.656119,30.367628,35.514905,38.483223,34.927191,39.017334,36.707091,38.862107,33.574046,38.185105,34.943453,38.004007,33.765765,37.848133,33.422114,35.567812,32.496565,35.075145,34.023664,36.486920,33.162896,35.120891,105.522460,111.188023,161.010614,106.362413,171.880884,63.463735,48.738473,215.127071,119.820000,2.454000,251.700000,118.200000,1.912000,180.400000,73600.455796,19.277950,27.008625,115.507844,35.759418,4646.420446,3202.258346
06/22/2026 20:23:51,0.000000,0.000000,74.406612,74.050204,65.195555,74.958905,77.577285,71.930235,69.044190,74.261959,36.203707,32.029686,32.632079,32.399386,37.905077,38.008454,35.773020,36.114487,35.806466,37.527750,36.806942,35.836522,34.455545,35.357994,34.116760,99.261034,33.301413,47.114235,26.773749,26.652232,26.571674,32.364468,32.659813,32.665594,36.326139,36.150819,30.013060,29.786497,35.548794,38.494030,34.923659,39.028380,36.697904,38.870154,33.563490,38.203353,34.933838,38.031535,33.767412,37.868771,33.428883,35.582096,32.520690,35.097897,34.042895,36.526008,33.180988,35.132732,112.931977,117.790717,158.832799,115.223707,169.640383,62.895950,49.840834,247.028271,119.640000,2.584000,267.000000,117.970000,2.035000,195.600000,73660.455827,19.105608,28.008627,126.237986,35.772175,4650.721977,3205.374626
06/22/2026 20:24:51,0.000000,0.000000,74.371914,74.053973,65.387797,74.958925,77.558354,71.950604,69.004316,74.268412,36.189317,32.185220,32.770599,32.544398,38.074273,37.901544,35.843457,36.111837,35.815988,37.522666,36.608495,35.786911,34.518994,35.411179,34.075926,98.532403,30.992423,45.628247,26.798374,26.710813,26.597608,31.465458,31.899820,29.512264,36.301707,36.112213,30.557705,30.494613,35.539671,38.464189,34.930934,39.025029,36.706837,38.853028,33.588894,38.194183,34.955671,38.013087,33.783565,37.827403,33.426302,35.552049,32.486969,35.081597,34.048771,36.501771,33.181154,35.116937,113.599488,118.730178,159.542423,115.270252,170.676326,62.786900,49.368310,242.632522,119.630000,2.556000,264.700000,118.010000,2.009000,193.500000,73720.456038,18.046688,27.581559,124.818714,35.763902,4655.158408,3208.621498
06/22/2026 20:25:51,0.000000,0.000000,74.322001,74.029416,65.324533,74.922258,77.558859,71.865052,69.020941,74.258300,36.162163,32.102749,32.617478,32.464390,38.017787,37.900274,35.817514,36.104501,35.806541,37.566279,36.480008,36.139941,34.462701,35.461757,33.847463,98.914028,32.419955,46.774956,26.596574,26.519276,26.381941,32.078974,32.389106,32.148842,36.290775,36.134930,30.264543,30.055785,35.522644,38.472391,34.940936,39.022186,36.692876,38.852343,33.560220,38.177154,34.943452,37.996938,33.754399,37.831081,33.421169,35.562439,32.506740,35.067163,34.032543,36.493558,33.178631,35.090923,115.270253,120.302581,159.779070,117.181685,171.160237,62.877072,49.469885,249.249937,119.800000,2.580000,267.800000,118.030000,2.037000,196.100000,73780.456558,19.101395,27.673561,126.948637,35.755989,4659.589253,3211.861915
06/22/2026 20:26:51,0.000000,0.000000,74.375679,74.023487,65.262140,74.898189,77.550447,71.829449,69.060020,74.242178,36.267746,32.102071,32.701741,32.456564,38.010016,37.814739,35.788015,36.090953,35.775301,37.531130,36.972231,35.857578,34.534317,35.433575,34.192154,101.126491,33.163600,47.736824,27.089950,26.988561,26.899779,32.425605,32.735158,31.477214,36.310915,36.131607,30.455546,30.210816,35.492404,38.504954,34.901814,39.058265,36.673753,38.891961,33.537911,38.215025,34.917176,38.052044,33.726018,37.864702,33.398412,35.598232,32.479509,35.121585,34.001354,36.530623,33.144452,35.141063,116.403574,121.549623,160.404271,118.214504,171.662005,62.832881,50.053694,252.156862,119.610000,2.597000,269.300000,118.200000,2.049000,198.000000,73840.455185,19.536579,28.200245,127.871862,35.762563,4664.065734,3215.145979
06/22/2026 20:27:51,0.000000,0.000000,74.320677,74.006523,65.069358,74.910757,77.497275,71.861565,69.028985,74.259108,36.269330,32.202452,32.749578,32.550246,38.056227,37.960809,35.809855,36.120313,35.821625,37.540225,36.845530,36.411772,34.500869,35.437392,34.130590,102.451777,32.811441,48.081035,27.213124,27.174270,27.069843,31.833502,32.072204,29.793247,36.357117,36.165422,30.523461,30.293531,35.523225,38.489304,34.944683,39.019296,36.692627,38.872393,33.568853,38.182362,34.931830,38.019817,33.742759,37.838057,33.413365,35.560860,32.527394,35.081702,34.030230,36.508072,33.158094,35.101027,117.578183,122.678102,160.894755,119.375164,172.256299,62.808683,50.095644,256.627548,119.850000,2.612000,271.400000,118.200000,2.057000,199.800000,73900.457047,19.843082,28.237953,129.277373,35.760298,4668.572012,3218.460859
06/22/2026 20:28:51,0.000000,0.000000,74.327874,74.020912,65.185185,74.876954,77.504850,71.856894,69.070332,74.246086,36.344986,32.271821,32.846465,32.632385,38.142220,37.927095,35.797725,36.153794,35.833985,37.546812,36.840620,36.147782,34.527350,35.566205,34.071379,103.053133,32.325262,47.682563,27.284974,27.204589,27.140641,31.635935,31.786512,29.584348,36.346916,36.159203,30.647348,30.373527,35.514123,38.476704,34.910389,39.021354,36.682610,38.878731,33.548136,38.189695,34.914359,38.024942,33.757044,37.835921,33.402863,35.579187,32.461724,35.082856,34.011408,36.489750,33.182611,35.098440,118.645032,123.785107,161.384121,120.421484,172.858555,62.752689,49.898322,260.264402,119.670000,2.629000,272.700000,118.040000,2.077000,201.100000,73960.456573,19.622138,28.060425,130.408200,35.753142,4673.105115,3221.802639
06/22/2026 20:29:51,0.000000,0.000000,74.338248,74.011837,65.098234,74.871563,77.496107,71.835797,69.041568,74.245824,36.333057,32.203767,32.760674,32.563000,38.109973,37.896164,35.866031,36.173367,35.832236,37.586173,36.746408,35.902442,34.573931,35.532525,34.010651,90.506185,32.676330,46.581093,25.967076,25.883483,25.699605,31.880131,32.125463,31.579424,36.258326,36.133471,30.483275,30.280080,35.549734,38.467152,34.948658,39.014868,36.710171,38.862972,33.570919,38.191451,34.956919,38.018748,33.774491,37.835164,33.410100,35.589506,32.541917,35.075752,34.047357,36.506115,33.181406,35.118962,107.478223,112.791366,159.160430,109.959873,169.380796,62.382850,48.866169,229.139231,119.840000,2.501000,257.600000,118.310000,1.957000,186.800000,74020.456407,19.455965,27.125128,120.347614,35.768618,4677.411299,3224.916103
06/22/2026 20:30:51,0.000000,0.000000,74.390202,74.035901,65.211015,74.888308,77.514064,71.850483,69.081443,74.257975,36.346527,32.078022,32.629680,32.385266,38.245312,37.816384,35.750703,36.112549,35.797875,37.531113,36.466924,36.083322,34.404188,35.400657,33.850650,100.674123,33.363537,47.577465,27.210502,27.134579,27.023854,32.340981,32.620769,30.991434,36.303430,36.106408,30.274166,30.198272,35.516271,38.488557,34.915647,39.039380,36.679597,38.870872,33.526010,38.185394,34.933544,38.022408,33.740309,37.842689,33.422053,35.576614,32.484940,35.099820,34.019515,36.511110,33.172975,35.116315,114.083249,119.204423,159.253202,116.077393,170.346047,62.015525,50.152549,244.828778,119.760000,2.576000,266.900000,118.030000,2.027000,195.400000,74080.457851,19.288390,28.289075,125.530039,35.758201,4681.828210,3228.144125
06/22/2026 20:31:51,0.000000,0.000000,74.423764,74.038184,65.290664,74.901340,77.558641,71.842786,69.140525,74.295136,36.209291,32.203960,32.713732,32.545282,38.186896,37.951903,35.763467,36.120880,35.776172,37.542165,36.662974,36.026520,34.453322,35.424026,33.954913,97.696355,31.609146,45.809014,26.613029,26.503115,26.409260,31.599326,31.893794,30.473697,36.267185,36.105137,30.419540,30.345511,35.538560,38.459110,34.936576,39.019171,36.693999,38.852139,33.552463,38.173169,34.942554,38.003554,33.769889,37.842515,33.433848,35.560462,32.509648,35.089764,34.058281,36.504612,33.175022,35.097519,114.223441,119.288387,159.420118,115.932193,170.523152,62.125063,49.464738,245.866537,119.660000,2.565000,266.200000,118.190000,2.023000,194.400000,74140.457610,18.140112,27.668902,125.864609,35.760643,4686.248387,3231.376000
06/22/2026 20:32:51,0.000000,0.000000,74.516523,74.035420,65.472867,74.909571,77.638437,71.876485,69.131796,74.279274,36.321608,32.116609,32.696701,32.461526,38.090920,37.913777,35.829803,36.111914,35.815021,37.510208,36.565930,35.893966,34.430115,35.466437,33.983662,100.469670,32.939732,47.344502,26.863648,26.781898,26.659645,32.315483,32.611292,32.384886,36.324553,36.147019,30.260666,30.117433,35.538721,38.491941,34.954997,39.032645,36.699018,38.872148,33.549506,38.198198,34.948617,38.039632,33.775681,37.857998,33.414007,35.588529,32.493342,35.099816,34.036826,36.519072,33.174596,35.126356,115.927564,121.019700,160.009205,117.742647,171.246864,62.274484,49.979989,251.027659,119.780000,2.590000,268.400000,118.090000,2.041000,196.800000,74200.457806,19.210553,28.133949,127.514117,35.770582,4690.705124,3234.643567
06/22/2026 20:33:51,0.000000,0.000000,74.581341,74.098160,65.308539,74.989821,77.670429,71.987120,69.134096,74.287479,36.240545,32.210454,32.745568,32.563985,38.232850,37.742494,35.784373,36.105024,35.844208,37.530935,36.566325,36.103151,34.555393,35.430697,34.074423,101.988490,32.995381,48.287693,27.164776,27.130386,27.002855,32.044176,32.290700,30.054525,36.355187,36.171018,30.521072,30.253505,35.529964,38.490279,34.926228,39.028289,36.684107,38.879782,33.538534,38.201208,34.941883,38.026298,33.729526,37.824009,33.397258,35.605056,32.485914,35.113035,34.045623,36.516335,33.167074,35.117522,116.980578,122.044109,160.444282,118.651659,171.652893,62.423985,50.237518,254.663055,119.840000,2.600000,270.300000,118.050000,2.057000,198.900000,74260.458186,19.922347,28.365346,128.661887,35.762396,4695.195958,3237.942449
06/22/2026 20:34:51,0.000000,0.000000,74.637419,74.094650,65.336183,75.020896,77.731301,71.989904,69.174116,74.290899,36.246605,32.261484,32.789894,32.613785,37.797274,37.931590,35.765450,36.164483,35.795344,37.529029,36.804683,36.015016,34.539851,35.486521,34.112282,102.768852,32.469596,47.947232,27.307502,27.237390,27.135961,31.647750,31.832628,29.631402,36.393858,36.179591,30.602353,30.315415,35.529913,38.486696,34.958591,39.021662,36.697759,38.864714,33.544688,38.178421,34.954923,38.036195,33.767977,37.824706,33.416742,35.585495,32.493411,35.099914,34.049798,36.492615,33.165109,35.102261,118.176209,123.151611,160.945553,119.915412,172.295928,62.541260,50.000867,258.500760,119.720000,2.620000,272.300000,118.120000,2.072000,200.400000,74320.458659,19.794498,28.152734,129.861208,35.763580,4699.717104,3241.271503
06/22/2026 20:35:51,0.000000,0.000000,74.728459,74.121056,65.591411,75.059468,77.768909,72.069305,69.180488,74.318794,36.347012,32.312566,32.874288,32.686492,37.959198,37.799259,35.884402,36.169151,35.861703,37.595686,36.958544,36.205193,34.433582,35.549219,34.113411,100.223602,32.249468,45.600720,27.148606,27.072233,26.977662,31.569153,31.652463,29.585730,36.335962,36.171271,30.645679,30.417410,35.524070,38.496327,34.953552,39.028119,36.699632,38.903649,33.549233,38.202041,34.943163,38.028898,33.767577,37.858331,33.419066,35.592245,32.474388,35.121407,34.038469,36.516727,33.179376,35.125360,106.856478,112.483792,161.003531,108.096359,172.118746,62.641411,48.810623,216.726435,119.750000,2.465000,252.700000,118.340000,1.919000,181.400000,74380.457608,18.526248,27.074472,116.071031,35.771082,4704.192418,3244.550726
06/22/2026 20:36:51,0.000000,0.000000,74.753450,74.143951,65.368908,75.099708,77.806074,72.075355,69.201497,74.300783,36.201203,32.055207,32.577083,32.414285,38.092157,37.834161,35.738347,36.132966,35.733968,37.580942,36.719492,35.869961,34.377666,35.478758,33.857803,98.403594,33.172516,47.079267,26.628082,26.555701,26.405727,32.286881,32.542226,32.587593,36.341864,36.139096,29.969601,29.865919,35.539102,38.494086,34.952393,39.038879,36.722526,38.891621,33.566887,38.179218,34.953949,38.025065,33.781107,37.817004,33.431836,35.602765,32.516085,35.105147,34.060365,36.523509,33.193360,35.125567,112.507608,117.373820,158.639696,114.916683,169.362663,62.192667,49.600203,246.690336,119.790000,2.573000,266.100000,118.140000,2.025000,194.900000,74440.458727,19.287829,27.791438,126.129501,35.776024,4708.482163,3247.656088
06/22/2026 20:37:51,0.000000,0.000000,74.783143,74.156329,65.421148,75.112864,77.873077,72.130519,69.244382,74.314242,36.298792,32.169325,32.745377,32.493262,38.224898,37.931160,35.765694,36.075283,35.805480,37.477260,36.662161,36.014141,34.467098,35.394353,34.039279,99.140854,32.116657,46.768108,26.916587,26.862090,26.782638,31.598740,32.014805,29.676882,36.331994,36.143835,30.536497,30.359706,35.537606,38.509371,34.972000,39.049562,36.726136,38.891691,33.562072,38.209683,34.962809,38.050235,33.781353,37.853921,33.455898,35.600620,32.531278,35.125976,34.073230,36.540760,33.197606,35.125812,113.804675,118.933824,159.494061,115.524695,170.262601,62.181617,49.755283,242.631066,119.660000,2.564000,264.700000,118.220000,2.015000,193.500000,74500.459311,18.836628,27.931480,124.818241,35.787881,4712.921151,3250.905731
06/22/2026 20:38:51,0.000000,0.000000,74.830298,74.189144,65.440206,75.154864,77.901891,72.159104,69.212026,74.319703,36.241492,32.174028,32.706053,32.510338,38.086386,38.047515,35.809592,36.139089,35.813706,37.521272,36.612409,35.668816,34.536042,35.495568,34.103692,99.424334,32.465367,47.128873,26.656928,26.573379,26.459551,31.971993,32.245704,31.737230,36.301204,36.146690,30.340127,30.228510,35.532592,38.489366,34.962285,39.037250,36.718835,38.888822,33.547634,38.176969,34.980070,38.031650,33.787530,37.852997,33.444568,35.599955,32.530611,35.109983,34.061212,36.527451,33.197565,35.121781,115.350815,120.374277,159.664077,117.187171,170.741060,62.313961,49.707506,249.505169,119.720000,2.576000,267.700000,118.160000,2.034000,196.000000,74560.458824,19.240510,27.888363,127.029997,35.779956,4717.356004,3254.149955
06/22/2026 20:39:51,0.000000,0.000000,74.922615,74.235449,65.618984,75.221425,77.957294,72.244971,69.256934,74.320800,36.319950,32.207501,32.759959,32.523270,38.093486,37.807653,35.772892,36.111260,35.848798,37.539494,36.602331,35.998847,34.555597,35.462365,33.972794,101.297770,33.137663,48.067441,27.159909,27.068797,26.984154,32.337029,32.642168,30.979008,36.362442,36.166763,30.494057,30.182330,35.539419,38.484689,34.978826,39.032972,36.720104,38.879498,33.567565,38.182643,34.956501,38.033350,33.797154,37.836063,33.444066,35.592364,32.504754,35.113019,34.052710,36.513664,33.186754,35.135380,116.613672,121.580599,160.229896,118.328861,171.351047,62.474465,49.920268,252.618286,119.630000,2.602000,269.800000,117.980000,2.053000,198.200000,74620.459470,19.987251,28.080190,128.017726,35.777575,4721.833858,3257.436490
06/22/2026 20:40:51,0.000000,0.000000,74.942104,74.233391,65.698481,75.248978,78.007909,72.270925,69.240321,74.329228,36.306952,32.255840,32.822048,32.594724,38.086708,37.897193,35.848342,36.152586,35.857940,37.526516,36.793762,35.772804,34.619771,35.369143,34.067948,102.500440,32.743320,48.297314,27.302350,27.227772,27.133381,31.765014,31.998438,29.758138,36.404570,36.235909,30.641219,30.327483,35.562292,38.502622,34.959073,39.047290,36.699873,38.902565,33.555694,38.210415,34.956449,38.042133,33.792695,37.853718,33.434858,35.609323,32.502653,35.114297,34.069971,36.545919,33.189402,35.139795,117.844580,122.664016,160.739155,119.465090,172.023949,62.531264,50.100402,256.974223,119.800000,2.616000,271.100000,118.090000,2.065000,199.400000,74680.458449,20.055085,28.242229,129.385647,35.784552,4726.340031,3260.751711
06/22/2026 20:41:51,0.000000,0.000000,74.944925,74.247630,65.595839,75.287104,78.016870,72.282489,69.270981,74.340260,36.307754,32.352747,32.832635,32.665444,38.012505,38.023549,35.846403,36.142235,35.894176,37.537482,37.000703,35.843686,34.726241,35.473298,34.085538,102.873496,32.178648,47.840773,27.230710,27.163274,27.067210,31.644661,31.768509,29.725073,36.411378,36.189146,30.678825,30.371974,35.538723,38.494150,34.947966,39.030503,36.709955,38.879084,33.567149,38.196109,34.952727,38.024731,33.786770,37.835893,33.442316,35.588404,32.528801,35.114123,34.064025,36.521847,33.204359,35.117032,118.872901,123.886575,161.359399,120.551410,172.647987,62.689966,50.051946,259.474752,119.700000,2.624000,272.700000,117.920000,2.074000,201.200000,74740.458914,19.642099,28.198674,130.163612,35.777233,4730.872455,3264.091237
06/22/2026 20:42:51,0.000000,0.000000,74.938534,74.248421,65.732027,75.295800,78.024697,72.275537,69.266868,74.350544,36.333119,32.192705,32.759847,32.551582,37.991735,38.046953,35.836941,36.151816,35.878364,37.581373,36.962797,35.930490,34.493772,35.510514,34.024558,89.419473,32.800323,47.486600,26.125683,26.055063,25.881196,32.084600,32.344904,31.954157,36.305720,36.170246,30.374985,30.228598,35.555278,38.518590,34.964209,39.054164,36.707263,38.903317,33.548011,38.200365,34.957888,38.042683,33.787940,37.847661,33.447166,35.609192,32.516754,35.120612,34.065641,36.528325,33.207752,35.131501,108.476166,113.794017,158.761243,111.158631,169.053327,62.374008,49.090195,233.819179,119.720000,2.528000,259.900000,118.190000,1.980000,189.100000,74800.457667,20.157507,27.329093,121.918495,35.785716,4735.151088,3267.179756
06/22/2026 20:43:51,0.000000,0.000000,74.859889,74.292742,65.679427,75.301919,77.979023,72.330408,69.284107,74.330480,36.305288,32.100203,32.667856,32.415166,37.875684,37.997176,35.746347,36.085612,35.823940,37.551817,36.973028,35.714025,34.482377,35.458807,33.916886,100.332066,33.368500,47.389801,27.156092,27.105178,26.999325,32.268942,32.582558,30.712493,36.351816,36.105657,30.365236,30.233708,35.545292,38.455662,34.973904,39.015721,36.722411,38.858852,33.571658,38.154921,34.968577,38.006506,33.795490,37.813640,33.463264,35.568088,32.492394,35.110018,34.070570,36.524830,33.202864,35.104014,114.047190,119.079742,159.209929,115.871628,170.288648,62.089954,50.046605,243.653126,119.810000,2.569000,266.100000,118.210000,2.023000,194.500000,74860.459116,19.195930,28.193871,125.149821,35.770934,4739.580359,3270.419166
06/22/2026 20:44:51,0.000000,0.000000,74.834287,74.291644,65.509601,75.284284,77.955971,72.299151,69.282448,74.320375,36.317719,32.193689,32.788399,32.541076,38.255148,37.946400,35.893345,36.158165,35.872256,37.559366,36.730635,36.125066,34.430489,35.501819,34.043355,98.528140,32.102576,46.284378,26.707235,26.629943,26.535048,31.686872,31.987122,30.675830,36.304535,36.119469,30.426390,30.171433,35.542767,38.507450,34.971810,39.059079,36.722292,38.892712,33.560434,38.188343,34.950251,38.037284,33.776614,37.836393,33.433379,35.623355,32.538090,35.118741,34.059771,36.537963,33.200862,35.127731,114.387716,119.554608,159.369463,116.333633,170.226775,62.230542,49.521934,246.688231,119.690000,2.578000,266.400000,118.150000,2.026000,194.900000,74920.459145,18.563715,27.720663,126.128825,35.784266,4744.002056,3273.651723
