Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/22/2026 20:45:51,0.000000,0.000000,74.864328,74.279852,65.706551,75.266558,77.942510,72.298314,69.245880,74.333064,36.287748,32.183142,32.724945,32.493101,38.040999,37.896098,35.795064,36.116597,35.883462,37.542260,37.070058,36.092362,34.558336,35.516062,33.959942,100.836993,32.961673,47.802601,27.000491,26.914729,26.823494,32.279339,32.580053,32.079986,36.331953,36.160619,30.389364,30.134862,35.525914,38.484919,34.940566,39.035494,36.706048,38.890191,33.540127,38.186595,34.961356,38.043045,33.771899,37.812260,33.418845,35.607088,32.478169,35.113439,34.049135,36.532229,33.183256,35.128787,116.015701,121.172722,159.900375,117.814109,171.093812,62.315398,49.841126,251.288717,119.870000,2.592000,268.000000,118.140000,2.044000,197.300000,74980.458437,19.793711,28.008890,127.596923,35.770468,4748.465504,3276.924962
06/22/2026 20:46:51,0.000000,0.000000,74.835633,74.334842,65.606216,75.270615,77.917087,72.316792,69.269226,74.349083,36.265034,32.242631,32.799511,32.592313,38.218581,37.783011,35.837109,36.176336,35.892184,37.558921,37.124319,35.936061,34.525974,35.557297,34.011851,102.095805,32.944930,48.155309,27.217703,27.159645,27.056496,32.000601,32.226671,30.065266,36.371004,36.195694,30.540119,30.292931,35.519083,38.494891,34.951533,39.046406,36.693963,38.882992,33.540876,38.199889,34.957854,38.064735,33.754086,37.849326,33.440920,35.613596,32.489150,35.143632,34.069158,36.551304,33.181873,35.153121,117.185399,122.204954,160.427143,118.841638,171.668761,62.495436,50.095256,254.475960,119.770000,2.605000,270.800000,118.130000,2.056000,198.900000,75040.459264,19.917704,28.237605,128.603096,35.779919,4752.958455,3280.225953
06/22/2026 20:47:51,0.000000,0.000000,74.850054,74.314607,65.686142,75.283363,77.934426,72.293989,69.274722,74.343133,36.424723,32.337285,32.878094,32.663200,38.245252,37.958590,35.881252,36.180613,35.890299,37.563227,36.712820,36.318804,34.583381,35.562346,34.099599,102.891366,32.425956,48.078082,27.335143,27.251188,27.172072,31.629865,31.811180,29.610825,36.408034,36.189343,30.638466,30.342460,35.537744,38.492732,34.966820,39.056762,36.737176,38.888581,33.554055,38.176613,34.957542,38.034829,33.781705,37.818924,33.445214,35.591737,32.497453,35.120710,34.089710,36.521784,33.202846,35.125276,118.445831,123.265360,160.897539,120.087774,172.142146,62.599169,50.074960,258.970438,119.750000,2.619000,271.600000,118.190000,2.073000,200.700000,75100.458459,19.858719,28.219363,130.007132,35.779911,4757.481005,3283.555741
06/22/2026 20:48:51,0.000000,0.000000,74.786869,74.257724,65.745268,75.226297,77.878800,72.228247,69.262822,74.317776,36.311059,32.315139,32.828841,32.644978,37.941372,37.866265,35.820222,36.180265,35.845218,37.580563,36.619552,36.201053,34.635740,35.539759,34.061518,98.439707,32.319631,45.689418,26.933633,26.848760,26.759191,31.701880,31.832853,30.394444,36.356763,36.212000,30.590408,30.433179,35.540633,38.502234,34.953445,39.062425,36.712176,38.900273,33.551610,38.173982,34.937162,38.047657,33.777512,37.843030,33.435217,35.611010,32.506125,35.135359,34.074191,36.554994,33.191539,35.130401,105.092392,110.845804,160.446185,105.885445,171.159228,62.597780,48.773625,215.415157,119.880000,2.458000,251.900000,118.270000,1.913000,180.500000,75160.458982,18.648705,27.040713,115.609500,35.782049,4761.911905,3286.792769
06/22/2026 20:49:51,0.000000,0.000000,74.836649,74.274983,65.807114,75.236816,77.910335,72.225666,69.283942,74.341730,36.268213,32.070053,32.647955,32.408310,38.270396,37.981975,35.893858,36.168862,35.835125,37.609386,36.785131,36.209868,34.523014,35.515347,33.938648,99.731188,33.387795,46.790243,26.883376,26.762763,26.656494,32.465824,32.775805,32.819380,36.363129,36.163465,30.011972,29.930583,35.557284,38.486595,34.961864,39.033743,36.717735,38.871398,33.550972,38.165133,34.946016,38.032181,33.794318,37.822637,33.449684,35.600626,32.515717,35.114506,34.067073,36.540374,33.189248,35.120135,113.475847,118.302358,158.578010,115.732740,169.397044,62.168245,49.851322,248.069429,119.770000,2.580000,267.700000,118.140000,2.037000,196.000000,75220.458792,18.772163,28.018080,126.571575,35.776862,4766.234892,3289.930066
06/22/2026 20:50:51,0.000000,0.000000,74.752377,74.287894,65.701863,75.230597,77.890664,72.237223,69.292468,74.315118,36.404788,32.235381,32.826058,32.556593,38.026310,38.056347,35.811812,36.154149,35.880538,37.612270,36.726962,36.051953,34.476142,35.575770,33.992712,98.727077,31.716759,46.157433,26.847373,26.751327,26.653843,31.538910,31.917578,29.644200,36.355108,36.163412,30.579381,30.494322,35.586350,38.515113,34.992589,39.068282,36.738902,38.903540,33.564672,38.183361,34.982054,38.057038,33.821049,37.841280,33.481600,35.624038,32.524986,35.152753,34.100487,36.559967,33.223554,35.160121,113.779246,118.962805,159.369194,115.446859,170.239964,62.268527,49.419292,242.985347,119.730000,2.563000,264.800000,118.170000,2.015000,193.500000,75280.457580,18.529683,27.627750,124.933287,35.804087,4770.672609,3293.176861
06/22/2026 20:51:51,0.000000,0.000000,74.748589,74.274381,65.492585,75.206343,77.860171,72.219241,69.329250,74.319978,36.312911,32.172837,32.742217,32.497155,38.184157,37.890846,35.818537,36.124563,35.832454,37.557218,36.869616,36.052558,34.479411,35.411528,34.096231,99.797679,32.662991,47.325986,26.819244,26.735705,26.652849,32.133401,32.439954,32.085784,36.345255,36.167726,30.328318,29.985078,35.530799,38.506122,34.946435,39.068245,36.695467,38.906997,33.538833,38.178535,34.951490,38.042494,33.777837,37.843796,33.425992,35.623521,32.504896,35.151456,34.073885,36.570621,33.182533,35.153779,115.556446,120.573978,159.551763,117.391587,170.802495,62.420787,49.836853,250.315049,119.770000,2.584000,268.600000,118.220000,2.036000,196.800000,75340.458088,19.320947,28.005039,127.287777,35.783687,4775.114034,3296.427972
06/22/2026 20:52:51,0.000000,0.000000,74.739145,74.309744,65.715822,75.215702,77.848873,72.255331,69.279653,74.340425,36.277381,32.211880,32.733653,32.545318,37.996558,38.033665,35.828261,36.134726,35.832339,37.596883,36.672619,36.045598,34.529230,35.432926,34.026069,101.588720,33.145545,48.033294,27.255361,27.158897,27.084622,32.376595,32.684833,31.468228,36.382171,36.177642,30.529968,30.100148,35.561865,38.521179,34.979820,39.051607,36.749965,38.912809,33.566450,38.173811,34.980448,38.054113,33.799381,37.841371,33.465609,35.622267,32.501859,35.124991,34.085118,36.530925,33.213869,35.150459,116.699239,121.714206,160.228099,118.435989,171.343976,62.487946,50.087098,253.330734,119.660000,2.602000,269.900000,117.900000,2.055000,198.700000,75400.457858,19.803021,28.230273,128.242578,35.794396,4779.596045,3299.719320
06/22/2026 20:53:51,0.000000,0.000000,74.730773,74.284880,65.738109,75.189290,77.833488,72.229674,69.303568,74.326575,36.388288,32.279751,32.848609,32.630775,38.098219,37.980718,35.828785,36.169343,35.899903,37.566181,36.427239,35.931846,34.489806,35.469329,34.172197,102.695187,32.742140,48.158753,27.345822,27.234626,27.184844,31.778927,32.008780,29.797033,36.412570,36.239925,30.605595,30.216721,35.553664,38.526253,34.974398,39.065624,36.728399,38.918217,33.544354,38.202116,34.973392,38.060336,33.792771,37.833910,33.441732,35.622824,32.510424,35.153403,34.092704,36.555305,33.193922,35.158490,117.834903,122.910200,160.684465,119.596036,171.925956,62.653297,50.125165,257.381915,119.600000,2.620000,271.700000,118.070000,2.070000,200.300000,75460.458600,19.894275,28.264478,129.512847,35.795112,4784.108046,3303.039806
06/22/2026 20:54:51,0.000000,0.000000,74.708891,74.283279,65.718981,75.184960,77.842643,72.212615,69.309900,74.302855,36.350017,32.312026,32.868413,32.673088,38.104908,37.932186,35.848963,36.162504,35.894385,37.591614,36.729291,36.302085,34.572393,35.400701,34.071677,102.219775,32.367061,46.659629,27.287187,27.186258,27.126504,31.691777,31.809385,29.828856,36.439303,36.248513,30.693128,30.251395,35.546035,38.507174,34.948480,39.059250,36.717416,38.911235,33.538658,38.171549,34.959996,38.050966,33.793150,37.827219,33.454250,35.623789,32.507834,35.165723,34.082844,36.541935,33.196524,35.153550,115.060907,120.750974,161.145197,117.244652,172.397027,62.726680,49.773054,230.968903,119.860000,2.544000,262.000000,118.190000,1.989000,190.100000,75520.458930,18.712117,27.947512,120.964381,35.787879,4788.636152,3306.373878
06/22/2026 20:55:51,0.000000,0.000000,74.733734,74.299680,65.536944,75.183042,77.827680,72.252645,69.299599,74.323898,36.408311,32.178406,32.692197,32.502216,38.034590,38.106590,35.789047,36.160617,35.873432,37.612694,36.541532,36.311739,34.542582,35.602242,34.049808,93.847206,33.093058,47.173712,26.349360,26.259982,26.092461,32.228613,32.522675,32.377215,36.344747,36.192898,30.147712,30.017282,35.559262,38.505342,34.986367,39.064298,36.730501,38.907958,33.564233,38.185539,34.969608,38.050382,33.795967,37.836649,33.453172,35.627144,32.529884,35.145630,34.087140,36.547546,33.208675,35.154144,110.418594,115.383045,158.351991,112.984907,168.832620,62.286590,49.530577,239.790661,119.700000,2.548000,262.900000,118.250000,2.003000,191.900000,75580.457557,19.445230,27.728482,123.891629,35.795472,4792.893803,3309.445862
06/22/2026 20:56:51,0.000000,0.000000,74.656420,74.297580,65.378466,75.173650,77.825053,72.211013,69.307534,74.327136,36.261254,32.139157,32.735686,32.480303,37.963793,37.894873,35.736412,36.133688,35.847653,37.590506,36.610922,35.864828,34.467482,35.505971,34.170188,99.846373,33.034879,47.684619,27.144614,27.034742,26.953811,31.880375,32.308586,30.114353,36.379423,36.173565,30.429141,30.371229,35.529564,38.508423,34.955524,39.062288,36.710916,38.910048,33.533909,38.165395,34.952930,38.044370,33.771947,37.816726,33.446836,35.608862,32.510196,35.141369,34.083761,36.578696,33.194859,35.137702,113.737268,118.847092,159.237011,115.448537,170.148721,62.154799,49.867636,241.979634,119.790000,2.564000,265.500000,118.260000,2.017000,193.500000,75640.456755,19.651838,28.032781,124.606395,35.783216,4797.333911,3312.695818
06/22/2026 20:57:51,0.000000,0.000000,74.686782,74.254818,65.553979,75.156388,77.801108,72.192419,69.342837,74.331371,36.394701,32.195873,32.779465,32.559442,37.995124,38.048575,35.840429,36.201792,35.877087,37.576121,36.781475,36.077816,34.578367,35.480678,33.994312,98.872411,32.264131,46.729837,26.745683,26.658118,26.559503,31.844900,32.133879,31.177052,36.356053,36.163029,30.412295,30.244595,35.551683,38.501322,34.969598,39.045408,36.723698,38.915294,33.560513,38.188633,34.954977,38.066287,33.790939,37.813088,33.453450,35.628308,32.528383,35.127012,34.086254,36.571888,33.183644,35.150898,114.887542,119.833601,159.322274,116.508410,170.263102,62.327557,49.350248,248.207808,119.800000,2.579000,267.000000,118.100000,2.030000,195.200000,75700.457395,19.164649,27.565188,126.615839,35.790564,4801.759486,3315.930770
06/22/2026 20:58:51,0.000000,0.000000,74.617319,74.260153,65.506402,75.148930,77.772622,72.226043,69.276866,74.316518,36.230252,32.192544,32.742344,32.533727,38.056607,38.079135,35.771113,36.120994,35.809547,37.543201,36.803383,35.946813,34.466198,35.502473,34.043821,100.985808,33.026670,47.663899,27.038106,26.946540,26.870675,32.321881,32.593671,31.401849,36.385899,36.176500,30.486030,30.180429,35.552152,38.509737,34.975789,39.061274,36.708362,38.909266,33.530457,38.166135,34.966976,38.058362,33.802987,37.824192,33.449603,35.600988,32.504070,35.139895,34.082729,36.570587,33.188147,35.138986,116.192824,121.261853,159.902790,117.944611,171.044495,62.371403,49.902789,251.593474,119.840000,2.595000,269.100000,118.280000,2.044000,197.500000,75760.456703,19.599451,28.064448,127.693514,35.787035,4806.229351,3319.210093
06/22/2026 20:59:51,0.000000,0.000000,74.654774,74.248161,65.437467,75.162652,77.785039,72.169463,69.311318,74.323710,36.352008,32.258857,32.795718,32.602500,38.123583,37.989740,35.860131,36.177210,35.855186,37.569293,36.655176,36.579286,34.529925,35.528897,34.086866,102.139200,32.908711,48.600385,27.264829,27.171045,27.089178,31.998006,32.163562,29.982420,36.438417,36.206009,30.587497,30.275029,35.555348,38.492613,34.978581,39.063169,36.740769,38.915110,33.542114,38.165592,34.970421,38.079462,33.798198,37.833124,33.441713,35.607298,32.544209,35.131813,34.076856,36.554553,33.210907,35.147505,117.317607,122.359679,160.398754,119.122729,171.641518,62.505933,50.167503,255.145034,119.870000,2.602000,271.000000,118.250000,2.058000,199.200000,75820.458087,20.297881,28.302504,128.813199,35.792468,4810.727038,3322.516086
06/22/2026 21:00:51,0.000000,0.000000,74.605703,74.242614,65.579665,75.150349,77.763932,72.145249,69.345788,74.316550,36.396590,32.338816,32.858728,32.667792,38.307220,38.014837,35.875453,36.199610,35.895366,37.562538,36.798848,36.182590,34.619902,35.502226,33.968150,103.068464,32.518609,48.111367,27.331701,27.242834,27.150876,31.703168,31.850623,29.694006,36.427543,36.246048,30.686189,30.395694,35.546351,38.495569,34.976167,39.065179,36.712774,38.906606,33.522892,38.178512,34.968760,38.073832,33.788376,37.832630,33.446480,35.643066,32.508061,35.154979,34.081408,36.555108,33.184190,35.145236,118.459992,123.481885,160.958054,120.204684,172.254993,62.656347,50.127010,259.270502,119.910000,2.620000,272.100000,118.250000,2.068000,200.600000,75880.457781,19.845231,28.266136,130.100262,35.789309,4815.253765,3325.850680
06/22/2026 21:01:51,0.000000,0.000000,74.592005,74.261464,65.369737,75.154673,77.770348,72.158913,69.295521,74.324072,36.305941,32.311329,32.879276,32.676587,38.255896,37.906062,35.827796,36.184294,35.918937,37.627163,36.945371,35.950896,34.738686,35.543337,34.259532,94.770258,32.505200,45.248733,26.190214,26.158929,26.009998,31.776031,31.938182,30.830984,36.346467,36.207015,30.533241,30.461213,35.541473,38.524260,34.968645,39.066518,36.724745,38.918544,33.551346,38.163393,34.963337,38.062687,33.789884,37.830155,33.445171,35.624039,32.518760,35.161083,34.101726,36.573593,33.188367,35.159599,105.675616,111.369408,159.722476,107.016087,170.026542,62.536749,48.719925,216.425239,119.970000,2.450000,251.200000,118.390000,1.909000,180.400000,75940.457430,18.257045,26.991688,115.965189,35.793866,4819.624763,3329.029213
06/22/2026 21:02:51,0.000000,0.000000,74.578531,74.242488,65.614136,75.154589,77.759738,72.177900,69.347415,74.316899,36.334358,32.107620,32.691277,32.435437,38.394469,37.926744,35.790374,36.173455,35.827336,37.549018,36.751690,36.020344,34.574470,35.437788,34.083988,100.401562,33.517638,47.252543,27.091192,26.975509,26.871203,32.568845,32.854778,32.824989,36.369471,36.196817,30.177960,30.082636,35.563955,38.525028,34.975559,39.076485,36.737049,38.919784,33.549041,38.157569,34.970349,38.072323,33.806693,37.841577,33.467300,35.627056,32.523123,35.148588,34.110077,36.583689,33.231407,35.156429,114.217591,119.032189,158.719993,116.274337,169.763517,62.094090,50.046605,247.781828,119.850000,2.586000,267.500000,118.270000,2.034000,196.100000,76000.456663,19.058672,28.193871,126.479525,35.802154,4823.998404,3332.216813
06/22/2026 21:03:51,0.000000,0.000000,74.572801,74.253667,65.538721,75.148020,77.715294,72.153931,69.326169,74.308882,36.308022,32.240007,32.788886,32.608939,38.217867,37.944890,35.807256,36.189001,35.853252,37.597861,36.886406,36.065545,34.616205,35.531323,34.020555,98.785736,32.181854,46.955777,26.816753,26.769847,26.638202,31.586132,31.848082,29.729810,36.356341,36.203165,30.508863,30.400991,35.559593,38.510969,34.979287,39.071812,36.735251,38.910930,33.541460,38.173749,34.981715,38.056701,33.795183,37.834101,33.465494,35.630129,32.509751,35.147538,34.085943,36.572020,33.197224,35.163115,113.908443,119.061133,159.131536,115.730736,170.086584,62.274505,49.633413,244.094481,119.840000,2.566000,264.900000,118.250000,2.017000,193.900000,76060.455492,19.134328,27.821449,125.292709,35.796098,4828.426928,3335.453694
06/22/2026 21:04:51,0.000000,0.000000,74.606020,74.203189,65.568880,75.106986,77.745544,72.123772,69.362118,74.311648,36.362119,32.190263,32.782307,32.551533,38.100351,37.985943,35.850255,36.169552,35.876376,37.575411,36.933829,35.962772,34.586449,35.536166,33.958431,100.518147,32.802641,47.377100,27.003750,26.913969,26.842896,32.166956,32.446806,31.869994,36.371708,36.182673,30.427613,30.175417,35.567553,38.522432,34.995135,39.077874,36.746606,38.906811,33.545753,38.160923,34.991896,38.079652,33.793535,37.840414,33.491112,35.620676,32.520277,35.156387,34.093472,36.575543,33.213351,35.149500,115.837780,120.863017,159.611663,117.620836,170.711358,62.311002,49.672936,250.578049,119.820000,2.588000,268.500000,118.200000,2.042000,197.000000,76120.456426,19.519950,27.857150,127.371363,35.802445,4832.878165,3338.714162
06/22/2026 21:05:51,0.000000,0.000000,74.619934,74.198929,65.476580,75.106846,77.741615,72.149910,69.356983,74.318379,36.368316,32.219186,32.794313,32.564859,38.403725,38.033194,35.766157,36.197954,35.861759,37.555521,37.263306,36.203645,34.602404,35.480758,34.115654,101.763165,32.920410,48.396883,27.153322,27.084542,26.978259,32.060168,32.220815,30.006792,36.394513,36.221422,30.510751,30.283477,35.568620,38.512899,34.979123,39.061061,36.720799,38.914610,33.532282,38.164784,34.975818,38.051710,33.784864,37.810579,33.468310,35.591288,32.527693,35.130116,34.094689,36.559939,33.212230,35.132864,116.844199,121.839549,160.108589,118.561776,171.359861,62.423072,49.950857,253.751211,119.880000,2.597000,270.200000,118.280000,2.053000,197.900000,76180.455283,20.289153,28.107730,128.375076,35.789714,4837.364607,3342.008016
06/22/2026 21:06:51,0.000000,0.000000,74.618523,74.239373,65.341858,75.125909,77.745040,72.156324,69.364339,74.303710,36.411117,32.304923,32.839974,32.664531,38.038986,37.936055,35.905244,36.191755,35.898829,37.581464,36.632845,35.997349,34.637943,35.495431,34.064604,102.636511,32.660501,48.464680,27.309388,27.224539,27.132582,31.688038,31.880487,29.714981,36.449960,36.239251,30.674890,30.333201,35.582598,38.538305,35.011443,39.091011,36.744048,38.918821,33.563175,38.162573,35.000204,38.069818,33.833482,37.839511,33.477437,35.627861,32.548395,35.157157,34.110668,36.574984,33.231552,35.159677,117.995887,123.035488,160.669844,119.808925,172.007182,62.914849,50.040196,257.639574,119.740000,2.615000,272.000000,118.240000,2.065000,200.100000,76240.454879,20.276572,28.188108,129.593165,35.812136,4841.877576,3345.330049
06/22/2026 21:07:51,0.000000,0.000000,74.585404,74.239217,65.473714,75.127403,77.733899,72.168419,69.359623,74.316777,36.389561,32.363338,32.903239,32.729588,38.119950,37.901726,35.903308,36.222584,35.929523,37.645681,37.148334,35.760515,34.693081,35.539432,34.243768,101.457776,32.457875,44.972261,27.251525,27.178730,27.108465,31.735261,31.806984,29.679755,36.435353,36.277765,30.690933,30.471810,35.543588,38.538287,34.974245,39.091942,36.719967,38.925694,33.557211,38.192588,34.962052,38.087911,33.795719,37.856285,33.481247,35.656029,32.505062,35.177532,34.091118,36.601518,33.215982,35.188033,110.870761,116.494415,161.000426,113.367864,172.318087,63.420993,49.107480,220.200463,119.910000,2.488000,255.700000,118.350000,1.940000,183.800000,76300.455548,17.627453,27.344808,117.284578,35.808100,4846.386098,3348.643223
06/22/2026 21:08:51,0.000000,0.000000,74.558107,74.212332,65.493966,75.082557,77.699715,72.095019,69.341292,74.282910,36.383942,32.165478,32.726859,32.484551,38.104949,38.002911,35.853947,36.169257,35.907513,37.603389,36.643291,35.903605,34.581307,35.459241,34.012745,96.568187,33.138711,47.318582,26.604375,26.502056,26.366519,32.246953,32.511651,32.303459,36.388860,36.198058,30.102086,29.938155,35.556834,38.517050,34.985643,39.076812,36.747281,38.924693,33.545543,38.160477,34.980363,38.085391,33.801361,37.826109,33.456694,35.635973,32.524513,35.160816,34.090805,36.573769,33.218073,35.171056,111.503450,116.337485,158.339794,114.040454,169.005624,63.049960,49.817820,244.146595,119.860000,2.557000,265.300000,118.200000,2.014000,194.000000,76360.454683,19.330701,27.987881,125.309569,35.801963,4850.652980,3351.722956
06/22/2026 21:09:51,0.000000,0.000000,74.569127,74.209827,65.328663,75.077016,77.708929,72.092849,69.383236,74.278108,36.308644,32.185457,32.787288,32.518192,38.103020,37.974034,35.813967,36.129293,35.856090,37.570638,36.579966,36.118668,34.436059,35.430716,33.945589,99.432498,32.430234,47.438945,26.986169,26.915594,26.805770,31.714028,32.130419,29.840425,36.379615,36.179513,30.561269,30.450040,35.562712,38.517609,34.988567,39.083692,36.744547,38.915348,33.547685,38.161919,34.968951,38.088599,33.799952,37.831776,33.467721,35.655388,32.556458,35.170243,34.109566,36.594242,33.228217,35.182505,113.675322,118.777850,159.359530,115.414550,170.402823,63.097040,49.723140,241.860029,119.910000,2.561000,264.500000,118.380000,2.010000,193.300000,76420.453938,19.536470,27.902475,124.567456,35.808785,4855.093093,3354.972500
06/22/2026 21:10:51,0.000000,0.000000,74.509769,74.212174,65.477574,75.084646,77.720325,72.072108,69.398790,74.321473,36.362151,32.216993,32.796123,32.562176,38.407684,38.054824,35.833178,36.176834,35.864448,37.567487,36.815747,35.948568,34.536285,35.528158,34.153518,98.381832,32.176335,46.806610,26.529302,26.466300,26.275983,31.948034,32.255588,31.690103,36.356598,36.180400,30.355342,30.288367,35.547780,38.522157,34.983427,39.083872,36.737373,38.909517,33.534706,38.159909,34.976689,38.073779,33.789744,37.847247,33.453409,35.618519,32.506102,35.157143,34.099112,36.583820,33.201114,35.170541,115.104161,120.006503,159.410780,116.919657,170.589847,63.286122,49.398996,248.763265,119.950000,2.576000,266.900000,118.180000,2.028000,195.700000,76480.454350,19.197245,27.609365,126.793342,35.797798,4859.518901,3358.207244
06/22/2026 21:11:51,0.000000,0.000000,74.566401,74.195262,65.393840,75.054567,77.731604,72.063116,69.369090,74.302514,36.389413,32.214585,32.779933,32.507253,38.263520,37.956101,35.815821,36.155057,35.877997,37.565095,36.768668,35.893435,34.623469,35.541682,34.175186,100.890653,33.221672,47.755885,27.029059,26.957593,26.840349,32.448718,32.807618,32.348625,36.414909,36.204190,30.443926,30.121710,35.554937,38.503240,34.991097,39.094591,36.726243,38.916509,33.533750,38.167418,34.959839,38.077314,33.788448,37.801773,33.471555,35.633958,32.498027,35.166010,34.096005,36.582493,33.201595,35.163042,116.321071,121.445929,160.142860,118.188891,171.480068,63.354873,49.810828,251.718258,119.760000,2.592000,269.700000,118.250000,2.045000,198.000000,76540.454141,19.774307,27.981578,127.733040,35.796392,4863.988774,3361.485538
06/22/2026 21:12:51,0.000000,0.000000,74.550593,74.186634,65.503459,75.065457,77.702037,72.041830,69.407943,74.318736,36.358147,32.282380,32.867242,32.612581,38.326586,37.998429,35.866761,36.190478,35.906949,37.584705,36.721931,35.837544,34.588340,35.538498,34.119257,102.308692,32.908387,48.397300,27.260485,27.199749,27.077716,31.916192,32.167272,29.897859,36.431930,36.234055,30.638907,30.259200,35.561325,38.528588,34.971867,39.083400,36.730623,38.921759,33.534149,38.163250,34.986251,38.079771,33.794080,37.831679,33.456849,35.633027,32.518887,35.171579,34.093591,36.580529,33.210342,35.157138,117.578722,122.443188,160.629622,119.213361,171.942928,63.550622,50.141867,255.599175,119.990000,2.608000,271.200000,118.270000,2.054000,199.600000,76600.454004,20.117819,28.279481,128.955589,35.800434,4868.488736,3364.793309
06/22/2026 21:13:51,0.000000,0.000000,74.508740,74.166750,65.466281,75.052712,77.683015,72.015051,69.412104,74.276794,36.509591,32.345626,32.905990,32.667302,37.963548,37.939251,35.876934,36.178067,35.914547,37.614385,36.564026,35.863697,34.504064,35.582384,34.247964,102.778951,32.347063,47.954019,27.281849,27.171095,27.088540,31.634306,31.832994,29.623742,36.466765,36.226840,30.694486,30.335238,35.565569,38.510743,35.009394,39.064268,36.731320,38.926867,33.561502,38.146684,34.989129,38.085288,33.807065,37.819413,33.485538,35.637712,32.509358,35.156724,34.116005,36.587385,33.224226,35.174977,118.628704,123.597293,161.268069,120.295612,172.757328,63.697175,50.058840,259.720273,119.850000,2.621000,272.200000,118.140000,2.071000,200.900000,76660.453652,19.749147,28.204872,130.239716,35.805458,4873.019099,3368.131150
06/22/2026 21:14:51,0.000000,0.000000,74.579237,74.212331,65.365801,75.055310,77.667078,72.035038,69.390558,74.327240,36.449652,32.306730,32.871568,32.665445,38.179028,37.909573,35.876247,36.245120,35.932517,37.585910,36.722696,36.069114,34.683216,35.619525,34.076826,92.485473,32.744134,45.658963,25.932422,25.864026,25.706567,32.051841,32.269443,31.668335,36.341077,36.177716,30.571494,30.371588,35.570244,38.529086,35.002482,39.096654,36.743262,38.929509,33.529957,38.168837,34.984766,38.074316,33.797334,37.827405,33.478869,35.638594,32.531593,35.163001,34.116520,36.587013,33.219820,35.172355,106.601274,111.983123,159.575510,108.552467,169.870322,63.417504,48.986290,222.003268,119.880000,2.467000,253.800000,118.430000,1.929000,183.200000,76720.452857,18.424403,27.234560,117.909149,35.808081,4877.357317,3371.276912
06/22/2026 21:15:51,0.000000,0.000000,74.528641,74.173129,65.520144,75.021661,77.678168,72.034333,69.411945,74.300310,36.383581,32.119279,32.718936,32.437102,38.245102,37.957997,35.745711,36.159365,35.870832,37.588885,36.839377,36.177425,34.542856,35.458502,34.042338,100.655556,33.573681,47.431215,27.235965,27.129673,27.043859,32.626012,32.937710,31.881980,36.390501,36.180219,30.281609,30.140007,35.577111,38.534162,35.009791,39.091133,36.763137,38.935652,33.566793,38.154024,34.990735,38.078937,33.806324,37.843861,33.485498,35.632799,32.539119,35.159215,34.134480,36.584562,33.226595,35.158278,114.266955,119.143190,159.134299,116.247799,170.205028,63.065100,50.144100,246.260795,119.870000,2.583000,267.600000,118.200000,2.031000,195.500000,76780.452257,19.149728,28.281487,125.991459,35.813610,4881.750996,3374.484797
06/22/2026 21:16:51,0.000000,0.000000,74.505873,74.182063,65.388620,75.044055,77.638172,72.066554,69.387885,74.296681,36.343709,32.244287,32.811837,32.579379,38.348375,37.958380,35.877407,36.189609,35.885860,37.553493,36.922953,36.290704,34.494880,35.508962,34.180529,97.432626,31.023663,45.110010,26.522763,26.444120,26.329309,31.551694,31.845722,29.918282,36.310324,36.189461,30.461191,30.379383,35.570016,38.531067,34.986146,39.094076,36.733807,38.931994,33.527128,38.159579,34.971479,38.098185,33.788772,37.843187,33.453826,35.646848,32.513636,35.168337,34.119643,36.590570,33.200141,35.172231,114.079150,119.145690,159.455552,115.811565,170.546126,63.293553,49.032611,245.183869,119.860000,2.565000,265.600000,118.200000,2.019000,194.300000,76840.451807,17.833293,27.276717,125.644630,35.805033,4886.174907,3377.717329
06/22/2026 21:17:51,0.000000,0.000000,74.507311,74.158979,65.460565,75.006770,77.639320,71.989716,69.433958,74.293450,36.283242,32.168378,32.771110,32.514857,38.281226,37.995902,35.839022,36.165408,35.849719,37.594336,37.145161,35.880190,34.539663,35.500956,34.049284,99.888507,32.920346,47.226762,26.753482,26.643133,26.562201,32.360818,32.664170,32.532524,36.391756,36.196970,30.226705,30.043158,35.571243,38.531406,35.007268,39.088622,36.738718,38.940422,33.532948,38.160240,34.974360,38.089570,33.787942,37.836176,33.484081,35.645564,32.523912,35.175208,34.107878,36.604508,33.209532,35.185146,115.894635,120.923977,160.123764,117.698110,171.365517,63.382864,49.768878,250.499716,119.870000,2.586000,268.100000,118.220000,2.039000,197.000000,76900.461726,19.283017,27.943745,127.346474,35.809737,4890.625783,3380.977675
06/22/2026 21:18:51,0.000000,0.000000,74.518398,74.140896,65.378211,75.001447,77.627276,72.007689,69.434044,74.288462,36.298434,32.256622,32.873071,32.573360,38.436447,38.107452,35.913817,36.195899,35.882194,37.619227,36.551614,35.964134,34.527032,35.431617,33.979523,101.691211,33.140664,47.932073,27.209371,27.131662,27.059856,32.302987,32.543650,30.420785,36.446076,36.213671,30.537268,30.214271,35.582246,38.522944,35.016468,39.089393,36.762589,38.931575,33.540922,38.149826,34.991398,38.082248,33.800930,37.807564,33.483615,35.644656,32.553690,35.181601,34.129817,36.583896,33.230973,35.169295,116.945254,121.997758,160.648110,118.607150,171.959879,63.546131,49.941923,253.962583,119.980000,2.596000,270.300000,118.390000,2.054000,198.500000,76960.460935,19.832386,28.099687,128.441625,35.812782,4895.113336,3384.273326
